time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
302.0,-27.220821264387553,5.827223953639787,35.15018945443216,25.24033976895737,5.642449611392741,-23.934071161084784,-37.64538868619127,2.3556995080899936,3.4253429937470514,-4.630203215430868,40.220070833714814,44590.6670903667,25922.763804915117,25922.763804915117,70513.43089528182,79349.1501444357,105271.91394935081,105271.91394935081,698.8597732377384,133547.36869780548,92656.74729205653,57898.26423798752,38620.536726743354,28275.45474845466,0.0,66895.99147519801,21134.61002429334,1526.5817709218688,104573.05417611307,359796.8796975058,1527160.910166142,4.244508488928757,1564043.9547085904,4.347019229359462,0.7474542925060617,0.09694689772200614,4.027634451161993,1.2697247787052768,1.0,0.0,4.027634451162516,1.2805719689665065,1.2809698906606244,3.1451839871307823,19554.464575484475,1994.000456372408,4632.441516551485,4632.441516551485,5.595918202592383,5.827223953639787,-2.0888499000532894,7.916073853693076,3.2584075524671565,3.2584075524671565,0.9309735864191876,0.0,0.0,0.0003107212937869311,0.00010266013887643987,0.00020806115491049123,0.0008379942754660468,0.09694689778806427,0.09694689772200614,0.5246553793394609,8.055546209177919,28275.45474845466,21134.61002429334,0.7474542924481272,1.0540755782269107,0.66656710076416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4349565594555944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15502.61299958,1526.5817709218688,0.5246553793394609,6.212612315240558,3.2584075524671565
303.0,-27.232445097742715,5.825750313863958,35.149794874815015,25.236864247731887,5.640290090294738,-23.944750452262486,-37.65570188462732,2.3525954448145425,3.4393108487661834,-4.631661557055178,40.2197700256737,44582.47126058674,25926.83677309938,25926.83677309938,70509.30803368612,79343.76785275666,105270.60462585604,105270.60462585604,702.2854268935043,133546.26743953372,92655.18027467084,57893.88368250103,38623.662880188676,28275.6628136777,0.0,66899.32569386638,21134.76553248113,1526.6382850717123,104568.31919896253,359776.49177538196,1527052.4893320678,4.244447661926303,1564030.9248536048,4.347229351021831,0.7474542921150438,0.0969422315907558,4.027634451161993,1.2697232291707774,1.0,0.0,4.027634451161831,1.2805871529612627,1.280984608983472,3.1451466945052413,19554.133869012974,1993.9667336973355,4632.441516551485,4632.441516551485,5.596797429706144,5.825750313863958,-2.089267437743625,7.915017751607583,3.2593543495442683,3.2593543495442683,0.931244099869791,0.0,0.0,0.00031035398910490684,0.00010254276238279358,0.00020781122672211327,0.0008369876560842192,0.09694223154132002,0.09694223159075568,0.5246696928701216,8.070972405821351,28275.6628136777,21134.76553248113,0.7474542924481272,1.053961415939215,0.6664113695943313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4350249433177658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15502.484609984225,1526.6382850717123,0.5246696928701216,6.21307588107703,3.2593543495442683
304.0,-27.24402441592261,5.824254849696766,35.14940273541173,25.234214832913153,5.639086698627266,-23.955291105629787,-37.66582823647184,2.35035338832701,3.4329677053635237,-4.632578027498026,40.21957845781916,44573.69439275181,25929.45570006287,25929.45570006287,70503.15009281467,79337.85935683067,105267.31505689354,105267.31505689354,700.7313431919611,133543.47667746217,92653.46818134715,57889.303217238274,38626.84996012098,28276.161620568637,0.0,66903.0115806896,21135.13838235165,1526.6941909145244,104566.58371370158,359763.67978988495,1527116.2302628402,4.2447759906023075,1564022.6269088613,4.347361100548858,0.7474542926285135,0.09694044782240507,4.027634451161993,1.269720436711796,1.0,0.0,4.0276344511624975,1.2805983267388188,1.2809953181451719,3.1451192517319595,19553.772545426444,1993.929888945404,4632.441516551485,4632.441516551485,5.597362774558125,5.824254849696766,-2.08929432502339,7.913549174720156,3.260288508134626,3.260288508134626,0.9315110023241788,0.0,0.0,0.0003099884884745219,0.00010242763305454654,0.00020756085541997539,0.0008359792520021463,0.0969512544751493,0.09694044782256786,0.5246841165813858,8.065545732861551,28276.161620568637,21135.13838235165,0.7474542924481272,1.0538113072500936,0.6662434670671422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4350930930493244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15502.356522021713,1526.6941909145244,0.5246841165813858,6.213535949350009,3.260288508134626
305.0,-27.255567777789654,5.822710138757095,35.149005121953245,25.229687278065853,5.635690790433939,-23.96602455286158,-37.676265137828864,2.3461475655058237,3.4681335575578487,-4.634887150762206,40.21922843148851,44566.37697910986,25935.36531276043,25935.36531276043,70501.7422918703,79333.22408453243,105268.58939729286,105268.58939729286,709.3607395013823,133545.20819734706,92652.1031676048,57885.25606218199,38629.83011713646,28276.618800054202,0.0,66906.44891719066,21135.480096023286,1526.788074514187,104559.22865779148,359731.4005171398,1526837.643412733,4.24438245095589,1564007.4652696762,4.347709049088578,0.7474542923775163,0.09693324724671223,4.027634451161993,1.2697207636525856,1.0,0.0,4.027634451162466,1.28061862587466,1.2810151574411925,3.1450693983238973,19553.484470206342,1993.9005134481545,4632.441516551485,4632.441516551485,5.598638476081059,5.822710138757095,-2.0903972489781415,7.913107387735237,3.2612136269672964,3.2612136269672964,0.9317753219906562,0.0,0.0,0.00030962451721026343,0.0001023090979617051,0.00020731541924855833,0.0008349907248225857,0.09693324720381745,0.09693324724671229,0.5246973736471748,8.10302070832006,28276.618800054202,21135.480096023286,0.7474542924481272,1.0537361260815006,0.6660998707952525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4351609878513207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15502.23183344597,1526.788074514187,0.5246973736471748,6.2140501055833495,3.2612136269672964
306.0,-27.26706961338407,5.821141077642268,35.14860322703833,25.226449453644477,5.633809105642342,-23.976566236315932,-37.68642075648529,2.3433057285742325,3.4819222704155663,-4.636046796401019,40.21881014570595,44558.07048306656,25938.287333779335,25938.287333779335,70496.3578168459,79327.68014193999,105265.96747571931,105265.96747571931,712.726710399802,133541.96757723205,92650.43781036208,57880.828151488895,38632.89962097021,28276.00010151275,0.0,66908.89972248295,21135.017658163284,1526.7935028065504,104553.24076531951,359715.190668372,1526717.8079819775,4.244240575843478,1563989.3470695103,4.347854601757368,0.7474542927672635,0.09692739718306846,4.027634451161993,1.2697186673851686,1.0,0.0,4.0276344511614255,1.2806325816016906,1.281028653529768,3.145035124847925,19553.133009895464,1993.8646744704324,4632.441516551485,4632.441516551485,5.599269249509813,5.821141077642268,-2.090655567907514,7.9117966455497815,3.2621213972499907,3.2621213972499907,0.9320346849285688,0.0,0.0,0.00030926224658781547,0.00010219387913113862,0.00020706836745667685,0.0008339956905143826,0.09692739726649396,0.09692739718307121,0.5247122964788058,8.117969066816613,28276.00010151275,21135.017658163284,0.7474542924481272,1.053617054072666,0.6659513258756221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4352286778463768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15502.100585983266,1526.7935028065504,0.5247122964788058,6.2144840602832705,3.2621213972499907
307.0,-27.27853151700708,5.819539567005781,35.148202921271746,25.22289060233163,5.6315269280281415,-23.98711202795011,-37.69661035677416,2.3401074389711733,3.4969777901739008,-4.637648648789451,40.21850985612875,44550.08532761244,25942.181276378444,25942.181276378444,70492.26660399088,79322.45821914545,105264.6394955239,105264.6394955239,716.4174778371962,133540.94260793488,92648.91619640196,57876.543304868945,38635.96987948113,28276.303112410984,0.0,66912.27299189211,21135.244126338617,1526.859081882807,104548.2220176867,359692.80047327507,1526602.7358203148,4.244184853885449,1563976.3400155217,4.348089085902413,0.7474542921087154,0.0969224541909606,4.027634451161993,1.2697173794033008,1.0,0.0,4.027634451163193,1.2806481912401864,1.2810438061385399,3.1449967904625007,19552.811885453368,1993.8319288904333,4632.441516551485,4632.441516551485,5.60010983056954,5.819539567005781,-2.091267492630451,7.910807059636232,3.2630192473782795,3.2630192473782795,0.9322912135366513,0.0,0.0,0.0003089016218614711,0.00010207839524146963,0.0002068232266200015,0.0008330083528352022,0.09692245414029263,0.09692245419096066,0.5247272102916649,8.134626438963323,28276.303112410984,21135.244126338617,0.7474542924481272,1.053502794809146,0.665798415382043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4352961303130392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15501.974625653951,1526.859081882807,0.5247272102916649,6.214882723352286,3.2630192473782795
308.0,-27.289953377861583,5.817908680728761,35.14780042585899,25.21940628010782,5.629334119973509,-23.997612835606187,-37.70675137694923,2.336993577718088,3.511946553715063,-4.639153385382537,40.21817146145711,44542.07677348233,25945.706353242313,25945.706353242313,70487.78312672465,79317.1763718769,105262.88272511921,105262.88272511921,720.08175389182,133539.22159215226,92647.35469978361,57872.25510138893,38638.999553771864,28276.33886703305,0.0,66915.33842080491,21135.270860594766,1526.9081340955786,104542.80097122739,359671.76872847485,1526484.2158861856,4.244103509382096,1563961.6825359403,4.348302587286504,0.7474542924379809,0.09691713100616936,4.027634451161993,1.2697158996528022,1.0,0.0,4.027634451161032,1.2806634053721624,1.2810585652142337,3.144959428267225,19552.482344095606,1993.7983250238979,4632.441516551485,4632.441516551485,5.600870784993094,5.817908680728761,-2.0918269462770778,7.909735627005839,3.263904693465676,3.263904693465676,0.9325441981330503,0.0,0.0,0.0003085426420850608,0.00010196358163404693,0.0002065790604510139,0.0008320249407611796,0.09691713102195544,0.09691713100616917,0.5247422305352404,8.151099939097605,28276.33886703305,21135.270860594766,0.7474542924481272,1.0533875310239635,0.665648232896534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4353633545388222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,35.0,15501.847646038645,1526.9081340955786,0.5247422305352404,6.215339550386263,3.263904693465676
309.0,-27.301335494436135,5.816248581764695,35.1473967550014,25.215890525747113,5.627102984822183,-24.008081699253747,-37.71686452729625,2.3338491896397984,3.5271885618103056,-4.640700117669881,40.21783471575252,44534.13024677446,25949.211875687975,25949.211875687975,70483.34212246243,79311.92270611823,105261.13458180621,105261.13458180621,723.8127059614053,133537.54544641427,92645.78983789028,57867.99737854662,38641.99162149295,28276.410864608046,0.0,66918.402486101,21135.32468254504,1526.960273800054,104537.3218758448,359650.151014176,1526364.2371190782,4.244025013794349,1563947.0965839988,4.348523397456752,0.7474542926874397,0.0969117506339721,4.027634451161993,1.2697145501291383,1.0,0.0,4.027634451160986,1.2806787584059063,1.2810734653126923,3.144921725863005,19552.15209252351,1993.7646487356549,4632.441516551485,4632.441516551485,5.601627518226129,5.816248581764695,-2.0924381665959917,7.908686748360687,3.2647786087171182,3.2647786087171182,0.932793888204891,0.0,0.0,0.0003081852934769497,0.00010184920236891989,0.0002063360911080298,0.0008310463490648006,0.09691175065186945,0.09691175063397403,0.5247573358734015,8.1678886794802,28276.410864608046,21135.32468254504,0.7474542924481272,1.0532729339601596,0.6654990046426204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435430349812991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15501.721299991608,1526.960273800054,0.5247573358734015,6.215776384887826,3.2647786087171182
310.0,-27.3126779598645,5.8145603189662,35.14699174837411,25.21239387514072,5.624879702706044,-24.018514084135013,-37.72693789852781,2.3307158269765686,3.542538906497839,-4.642244937407511,40.21749088044319,44526.19525232795,25952.59153581934,25952.59153581934,70478.78678814729,79306.71478734759,105259.30632316694,105259.30632316694,727.568726334488,133535.75055224006,92644.25791371055,57863.73837869111,38645.02170557716,28276.44422907311,0.0,66921.46593465027,21135.349619606346,1527.0103846128502,104531.73759683245,359628.5610477856,1526242.864952127,4.24394230676614,1563932.2036558574,4.348743045044328,0.7474542926396497,0.09690626984205271,4.027634451161993,1.2697131159855055,1.0,0.0,4.0276344511611395,1.2806940571922425,1.2810883132158795,3.1448841575731716,19551.82879219212,1993.731681276697,4632.441516551485,4632.441516551485,5.602357081701306,5.8145603189662,-2.093067683539775,7.907628002505975,3.2656409933308392,3.2656409933308392,0.9330402838088112,0.0,0.0,0.00030782956875460355,0.00010173539083791433,0.00020609417791668923,0.0008300720111611668,0.09690626989275691,0.0969062698420528,0.5247725393941397,8.184783843905336,28276.44422907311,21135.349619606346,0.7474542924481272,1.053156648674893,0.6653499685109765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4354971178257674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15501.595174236121,1527.0103846128502,0.5247725393941397,6.216213108468175,3.2656409933308392
311.0,-27.323981032235068,5.812844534236499,35.14658552636161,25.208888213988416,5.622642443658033,-24.028912405855802,-37.73698308560995,2.3275738172787483,3.5580842784553397,-4.643806402229256,40.21714262042562,44518.31940126909,25955.894167564224,25955.894167564224,70474.21356883331,79301.52729288874,105257.42146045297,105257.42146045297,731.3714045967936,133533.88599694736,92642.72486888272,57859.51697726284,38648.008768466534,28276.46453649438,0.0,66924.4733049609,21135.364789482373,1527.0603154843616,104526.05005585618,359606.73948759853,1526119.8564954912,4.243857772715968,1563917.1191845697,4.348964987177342,0.7474542923216052,0.09690068976361658,4.027634451161993,1.2697117747040467,1.0,0.0,4.027634451161111,1.2807093932112439,1.2811032004162308,3.1448464987541973,19551.505255356926,1993.6986897010627,4632.441516551485,4632.441516551485,5.603070017144328,5.812844534236499,-2.093729079382794,7.906573613619292,3.2664921150229014,3.2664921150229014,0.9332834614351146,0.0,0.0,0.00030747545550471276,0.000101622014736973,0.00020585344076773975,0.0008291024099263834,0.09690068972932915,0.09690068976361493,0.5247878391098251,8.201890680684585,28276.46453649438,21135.364789482373,0.7474542924481272,1.0530409891714347,0.6652023871507866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4355636590634007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15501.469508283903,1527.0603154843616,0.5247878391098251,6.216645332148074,3.2664921150229014
312.0,-27.33527032491732,5.811118456421512,35.14617539357266,25.2069377451204,5.62196428950973,-24.0389972820684,-37.746627792343475,2.3260500228071868,3.568502106525898,-4.644627562046864,40.21671295171721,44508.83400509814,25957.284020731804,25957.284020731804,70466.11802582994,79296.32396851572,105253.60798924752,105253.60798924752,728.935082726879,133530.39780232025,92640.93668128886,57854.89934325433,38651.152597816144,28276.78981307271,0.0,66927.94241088885,21134.604464236287,1527.1091901099207,104524.67290652065,359595.26414894784,1526029.9526384813,4.243743187914691,1563898.5087434994,4.349052016702082,0.7474188054566752,0.09689454206871347,4.027634451161993,1.269707992631011,1.0,0.0,4.027634451163506,1.2807172046245392,1.281110561721265,3.1448273175519277,19551.127872683992,1993.6602073780539,4632.441516551485,4632.441516551485,5.603370043202425,5.811118456421512,-2.093845701401126,7.904964157822638,3.267332120494385,3.267332120494385,0.9335234629983956,0.0,0.0,0.000307122148275461,0.00010151326853939328,0.0002056088797360677,0.0008281174074898093,0.09689701829840833,0.09689914255853563,0.5248032398863672,8.213129668572776,28276.78981307271,21134.604464236287,0.7474542924481272,1.0528654473376646,0.6650261819173567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4356299749803616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,6.0,15501.344071175103,1527.1091901099207,0.5248032398863672,6.217074376084917,3.267332120494385
313.0,-27.346496685624796,5.80934067068013,35.145773105945985,25.20156669141727,5.617760061501586,-24.04966838109057,-37.757073843944795,2.3209317569673598,3.590597563644792,-4.6473885015174075,40.21655918934031,44502.97707297697,25963.33428896585,25963.33428896585,70466.31136194282,79291.54824079885,105254.8825297647,105254.8825297647,739.3375173530076,133532.29766467965,92639.85307370902,57851.28190588713,38653.96796424654,28277.415134914947,0.0,66931.3830991615,21136.075324326233,1527.2202782305465,104515.54501241169,359556.68336982786,1525877.3519695834,4.243774132269758,1563891.8488026496,4.349500151535449,0.7474542925328739,0.09689034101910722,4.027634451161993,1.2697101070312784,1.0,0.0,4.0276344511619016,1.2807417227974023,1.281134637902967,3.1447671138290194,19550.89918598115,1993.636887824196,4632.441516551485,4632.441516551485,5.604676107879643,5.80934067068013,-2.0954481916385617,7.904788862318691,3.268166161243925,3.268166161243925,0.933761760355407,0.0,0.0,0.00030677118116195735,0.00010139560827351111,0.00020537557288844625,0.0008271777327926371,0.0968903410948534,0.09689034101910582,0.5248183769333199,8.237986065162204,28277.415134914947,21136.075324326233,0.7474542924481272,1.0528142120945594,0.6649044889307614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4356962158124387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15501.22632218305,1527.2202782305465,0.5248183769333199,6.21746152215215,3.268166161243925
314.0,-27.357682184076968,5.807548841375272,35.14535949508419,25.198437342792772,5.615988179645162,-24.05991432120698,-37.76692167213184,2.3182203167751654,3.6053490994263484,-4.648438054605634,40.216034112646604,44494.80390401652,25965.01951658291,25965.01951658291,70459.82342059942,79286.00085608101,105251.02037266392,105251.02037266392,742.9216759157134,133527.17116567987,92638.10117312647,57846.90422106201,38656.885502293844,28276.150793015968,0.0,66933.03629530981,21135.130280495036,1527.1893891238876,104508.0986967482,359542.0179907428,1525740.5367938317,4.24356670555572,1563869.1062114458,4.349614309200742,0.747454292318857,0.09688310290189477,4.027634451161993,1.2697076590964573,1.0,0.0,4.0276344511608855,1.280755048164307,1.281147519938154,3.1447343947109636,19550.529461391394,1993.5991864083448,4632.441516551485,4632.441516551485,5.605039896091764,5.807548841375272,-2.0957808421370636,7.903329683512336,3.26898172663931,3.26898172663931,0.9339947790398029,0.0,0.0,0.00030642185872273525,0.00010128480153857777,0.00020513705718415749,0.0008262170787249005,0.09688310288190849,0.0968831029018945,0.5248341366120542,8.253787154032011,28276.150793015968,21135.130280495036,0.7474542924481272,1.0526912765428624,0.6647659566451551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4357620930971327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15501.092198091923,1527.1893891238876,0.5248341366120542,6.2179861942674215,3.26898172663931
315.0,-27.368829549680783,5.8057295621760545,35.144949726557215,25.194826803077035,5.613599224471851,-24.070187649563454,-37.77685974547637,2.314957324354526,3.621912475165743,-4.650175963787003,40.21570453370854,44487.17877793367,25968.31350390618,25968.31350390618,70455.49228183985,79281.00390330024,105249.31740720643,105249.31740720643,746.9733919396676,133525.70141841873,92636.63445444063,57842.80932907405,38659.805694851755,28276.3840112123,0.0,66936.18970606406,21135.30460336896,1527.255400111774,104502.34401526676,359517.73526096705,1525613.2898660703,4.243499388865077,1563854.8313214928,4.349868387400472,0.7474542924225488,0.09687745161249818,4.027634451161993,1.2697066535474737,1.0,0.0,4.027634451162906,1.2807709350234724,1.2811629662322979,3.1446953869921943,19550.219922157365,1993.5676221907956,4632.441516551485,4632.441516551485,5.6057509654731055,5.8057295621760545,-2.096648628076178,7.902378190252232,3.2697900925834786,3.2697900925834786,0.9342257407381368,0.0,0.0,0.0003060740914873955,0.00010117309278510533,0.00020490099870229019,0.0008252663214508428,0.09687745156901392,0.09687745161249839,0.5248498616118099,8.272088438952721,28276.3840112123,21135.30460336896,0.7474542924481272,1.0525769780328107,0.6646207227105334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4358277362635732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15500.96971020814,1527.255400111774,0.5248498616118099,6.2183237506779205,3.2697900925834786
316.0,-27.379938314399958,5.803887135658556,35.14453775437496,25.19134897682818,5.611363968427672,-24.080410858246147,-37.78673334801567,2.311836512273836,3.6381784132025814,-4.651749201646014,40.2153208333777,44479.457545795274,25971.09118209982,25971.09118209982,70450.54872789509,79275.92210950144,105247.01329160125,105247.01329160125,750.944702359222,133523.23255186446,92635.12956643893,57838.66500273265,38662.73840411809,28276.2192602632,0.0,66938.95766438129,21135.181463670902,1527.2961972880576,104496.06858924203,359495.75449118024,1525482.1502957868,4.243394063039519,1563838.2124223986,4.350088124505975,0.7474542925677601,0.09687130992352966,4.027634451161993,1.2697053287504247,1.0,0.0,4.0276344511611155,1.2807861579556699,1.2811777503908721,3.1446580103510113,19549.90232759486,1993.5352365583417,4632.441516551485,4632.441516551485,5.606350579776646,5.803887135658556,-2.0974101729619825,7.9012973086205385,3.27058719142734,3.27058719142734,0.9344534832649544,0.0,0.0,0.0003057278899580822,0.00010106222143175855,0.00020466566852632366,0.000824318497526722,0.09687130990814789,0.09687130992352967,0.5248657210810023,8.28992761484858,28276.2192602632,21135.181463670902,0.7474542924481272,1.0524596017930279,0.6644778929604265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4358931612707073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15500.845086152098,1527.2961972880576,0.5248657210810023,6.21875814046919,3.27058719142734
317.0,-27.391008761112797,5.802021162631168,35.14412510659332,25.187816633284115,5.609070172191512,-24.090605428389214,-37.79657967444507,2.3086668394679446,3.654774583413655,-4.653383160284084,40.214944123599885,44471.79387619793,25973.916763286605,25973.916763286605,70445.71063948453,79270.85695521104,105244.77371849764,105244.77371849764,754.9970248024911,133520.9038737193,92633.60216130807,57834.53908229493,38665.625643347936,28276.13015522166,0.0,66941.75579856959,21135.11486525264,1527.342645705941,104489.77669369515,359472.9264664254,1525349.7483048416,4.243295213630806,1563821.896429255,4.350318984523901,0.7474542926925128,0.09686515011960253,4.027634451161993,1.2697040764847776,1.0,0.0,4.027634451162394,1.280801605225335,1.2811927609338203,3.144620083805563,19549.579980972547,1993.5023663506445,4632.441516551485,4632.441516551485,5.60696053484606,5.802021162631168,-2.098234546850483,7.900255709481651,3.2713742753648547,3.2713742753648547,0.9346783643899584,0.0,0.0,0.00030538324123095427,0.00010095176814518597,0.0002044314730857683,0.0008233752439020362,0.09686515013643682,0.09686515011960303,0.5248816722919865,8.308157743697734,28276.13015522166,21135.11486525264,0.7474542924481272,1.0523433363692831,0.6643356354442709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4359583653146428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,27.0,15500.721422392075,1527.342645705941,0.5248816722919865,6.219164403729821,3.2713742753648547
318.0,-27.40204107069271,5.800132753700016,35.143711474862805,25.184317293483787,5.606796315696049,-24.100763673879054,-37.806393730547256,2.3055189188823864,3.6714173444668745,-4.655004054692226,40.214560023932975,44464.16651793404,25976.60907173828,25976.60907173828,70440.77558967232,79265.84481512013,105242.4538868584,105242.4538868584,759.0589772854146,133518.4466855408,92632.12046561438,57830.44216842841,38668.53144131775,28275.992798682397,0.0,66944.52424000014,21135.01219528352,1527.3862427836484,104483.39490957299,359450.28208551556,1525216.2680220022,4.243191183973375,1563805.2604988762,4.350546761086799,0.7474542926134983,0.09685890505132137,4.027634451161993,1.2697028313623742,1.0,0.0,4.02763445116353,1.280816948531187,1.281207669447157,3.1445824134204314,19549.26728096094,1993.4704798234811,4632.441516551485,4632.441516551485,5.607541720478313,5.800132753700016,-2.099065891539156,7.899198645239172,3.272151185394357,3.272151185394357,0.9349003386841019,0.0,0.0,0.0003050401356297577,0.00010084178783415835,0.00020419834779559937,0.0008224363004519146,0.0968589050765613,0.09685890505132141,0.5248977325070006,8.326421399159074,28275.992798682397,21135.01219528352,0.7474542924481272,1.05222609898814,0.6641942268276839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43602334999886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,52.0,15500.597975943369,1527.3862427836484,0.5248977325070006,6.2195731158509115,3.272151185394357
319.0,-27.413264960655543,5.798242112699644,35.14329674510445,25.18266144851225,5.606074543546292,-24.110704316850722,-37.81588801704345,2.3042924003442278,3.67913436384913,-4.6557335241525,40.214164238119906,44454.361819212136,25977.03696131351,25977.03696131351,70431.39878052565,79262.01179362969,105239.0487549432,105239.0487549432,756.8358691433095,133515.33321551155,92630.32244597044,57825.82447778754,38671.66440909211,28276.284460568357,0.0,66947.94886966047,21134.40307603123,1527.43013214954,104482.21288579989,359440.0915435526,1525149.2415285662,4.243125008618486,1563788.1185639517,4.350622413455709,0.747425041133089,0.09685377235244925,4.027634451161993,1.2696986992703754,1.0,0.0,4.027634451160431,1.2808233693939468,1.2812136456228047,3.1445666493950433,19548.887823312565,1993.4317859118626,4632.441516551485,4632.441516551485,5.607634088525207,5.798242112699644,-2.0992353845363834,7.897477497236028,3.272918217304511,3.272918217304511,0.9351194906584317,0.0,0.0,0.00030469143604028455,0.00010073549633344662,0.00020395593970683792,0.0008214599692823787,0.09685716494227316,0.09685756285293472,0.5249138941126057,8.334867888001611,28276.284460568357,21134.40307603123,0.7474542924481272,1.052032212632041,0.6640137983280023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4360881163287285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15500.474847766003,1527.43013214954,0.5249138941126057,6.2199770660839375,3.272918217304511
320.0,-27.424222420205496,5.796300754879802,35.1428861071742,25.176929868198954,5.601795035206798,-24.12123059997148,-37.826211168989516,2.298803214972783,3.706222904979711,-4.65873333419421,40.21390771149184,44449.196512806106,25982.962938381075,25982.962938381075,70432.15945118718,79256.0827379893,105239.04567637038,105239.04567637038,767.5672037906188,133515.7042306772,92629.28273622856,57822.39651104538,38674.31802798131,28276.658554306807,0.0,66950.97658228812,21135.50980432813,1527.535944495449,104471.47847257977,359398.18718166347,1524952.676861649,4.2430728124147095,1563777.0081789866,4.35109876441461,0.747454292158894,0.09684720354268865,4.027634451161993,1.269701409307309,1.0,0.0,4.02763445116349,1.2808495938379503,1.281239442458657,3.1445022667287184,19548.668400896924,1993.4094110523904,4632.441516551485,4632.441516551485,5.608913322606499,5.796300754879802,-2.1011367418698677,7.897437496749669,3.2736814285255655,3.2736814285255655,0.9353375510073044,0.0,0.0,0.00030435136781047214,0.00010062004287478243,0.0002037313249356897,0.0008205553030918623,0.09684720350669723,0.09684720354268878,0.524929553431679,8.364956239173921,28276.658554306807,21135.50980432813,0.7474542924481272,1.0519959983648695,0.6639066191689449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4361540130017207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,27.0,15500.357798504541,1527.535944495449,0.524929553431679,6.220374073838847,3.2736814285255655
321.0,-27.435140191285768,5.794350130872438,35.14246587292142,25.173801427613967,5.599987719814397,-24.13123908015047,-37.83582828529177,2.296086608679099,3.7220550830224965,-4.659837720010868,40.213347783470546,44441.25967178667,25984.07488088369,25984.07488088369,70425.33455267036,79250.68414401078,105234.75902489448,105234.75902489448,771.4060190735327,133509.99477219547,92627.55731422403,57818.132841999904,38677.13830247125,28275.235747300976,0.0,66952.37404977222,21134.446330736566,1527.498496391915,104463.35300582094,359382.7609757285,1524805.516162687,4.242845460986558,1563752.7574305777,4.3512180528219275,0.7474542924988331,0.09683931538374162,4.027634451161993,1.2696989992866294,1.0,0.0,4.027634451160999,1.2808629230658557,1.2812523421630082,3.144469543642893,19548.30426439903,1993.3722794633265,4632.441516551485,4632.441516551485,5.609153356398322,5.794350130872438,-2.1016290066425616,7.895979137514999,3.2744261891044126,3.2744261891044126,0.9355503397441179,0.0,0.0,0.0003040128788472106,0.00010051259566634568,0.00020350028318086492,0.000819624751360473,0.09683931540780535,0.09683931538374127,0.5249461294921675,8.381892803033338,28275.235747300976,21134.446330736566,0.7474542924481272,1.051872103897561,0.663774217158441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4362183509316753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15500.223827829017,1527.498496391915,0.5249461294921675,6.220839998612292,3.2744261891044126
322.0,-27.446020999195444,5.792376593473888,35.14204989110561,25.1701972441748,5.5975623212321235,-24.141276102286362,-37.84553585629908,2.2928174243230215,3.739665745208299,-4.661634845534813,40.212987970345175,44433.866186033105,25986.824487826038,25986.824487826038,70420.69067385915,79245.8620849481,105232.68657277414,105232.68657277414,775.7044451400579,133508.0245994024,92626.14324167749,57814.147342762255,38679.99544323915,28275.338026628262,0.0,66955.33346986742,21134.52277978073,1527.5595343806222,104456.98212763408,359357.6596010512,1524668.6035665271,4.242760834036964,1563737.1739033,4.35147862338406,0.7474542924960728,0.09683307398337919,4.027634451161993,1.2696980942925444,1.0,0.0,4.027634451161164,1.2808788191113893,1.281267811365111,3.1444305199426807,19548.005835711137,1993.3418482061804,4632.441516551485,4632.441516551485,5.609746910992053,5.792376593473888,-2.1026569223906364,7.895033515864524,3.2751649187869907,3.2751649187869907,0.9357614053677116,0.0,0.0,0.00030367588068154873,0.0001004042453538005,0.00020327163532774824,0.000818703841390076,0.09683307397454774,0.09683307398337906,0.5249626611295918,8.40130059074312,28275.338026628262,21134.52277978073,0.7474542924481272,1.0517562533767573,0.6636344542444871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4362824612306528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15500.103657295826,1527.5595343806222,0.5249626611295918,6.221152667333507,3.2751649187869907
323.0,-27.45686441741958,5.790384201492771,35.1416319604871,25.166701396834128,5.595278548666641,-24.15126530257889,-37.85518311252815,2.2896794338259503,3.7570336120478487,-4.663272935043928,40.21257290609564,44426.38828943106,25989.08703773394,25989.08703773394,70415.475327165,79240.90543851219,105229.99247624613,105229.99247624613,779.9355443155073,133505.03100809298,92624.63685243535,57810.119703354096,38682.7968323125,28275.038531846847,0.0,66957.83536415934,21134.29892771513,1527.5953100642719,104450.05693193062,359334.78076224116,1524527.3538518252,4.242637883863933,1563719.1975924093,4.351705655309403,0.7474542927292943,0.09682631002901648,4.027634451161993,1.2696968700503932,1.0,0.0,4.0276344511623,1.280894102347769,1.2812826694830948,3.1443930015601484,19547.687924323858,1993.3094302665904,4632.441516551485,4632.441516551485,5.610235325125252,5.790384201492771,-2.10358067065436,7.893964872147132,3.2758934852232158,3.2758934852232158,0.935969567206633,0.0,0.0,0.0003033403826770202,0.00010029667514271455,0.00020304370753430564,0.0008177858315568293,0.09682631003469228,0.09682631002901629,0.524979318440521,8.420306547091798,28275.038531846847,21134.29892771513,0.7474542924481272,1.0516390642588849,0.6634979767164227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4363463598460757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15499.981354082833,1527.5953100642719,0.524979318440521,6.22156439402178,3.2758934852232158
324.0,-27.467670856763064,5.788372799660032,35.14121369364631,25.16319416407498,5.5929630151041545,-24.161224391562605,-37.8648103569634,2.286516549903725,3.7745816411442092,-4.66495351556107,40.2121670202057,44418.99254179356,25991.368219928692,25991.368219928692,70410.36076172226,79236.03151514177,105227.39973507047,105227.39973507047,784.2108987812535,133502.21504016715,92623.18541326093,57806.146439912955,38685.598859275524,28274.81530509668,0.0,66960.4141643722,21134.132070492073,1527.6362432835783,104443.18883628922,359311.3096483376,1524385.957456739,4.2425215030071675,1563701.6189446007,4.351940996444044,0.7474542925372367,0.09681959892573272,4.027634451161993,1.2696958205429838,1.0,0.0,4.027634451162575,1.2809094986452036,1.2812976425866227,3.1443552065325098,19547.381609708365,1993.2781948686215,4632.441516551485,4632.441516551485,5.610727761389499,5.788372799660032,-2.104551186546939,7.892923986206972,3.276613074631369,3.276613074631369,0.9361751641803912,0.0,0.0,0.00030300636829488757,0.00010018943421189536,0.0002028169340829922,0.0008168724709917104,0.09681959893197332,0.09681959892573168,0.52499606485101,8.43953515670529,28274.81530509668,21134.132070492073,0.7474542924481272,1.0515221812828286,0.6633619743264325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4364100442192493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15499.859935590197,1527.6362432835783,0.52499606485101,6.221947342191721,3.276613074631369
325.0,-27.478440400454485,5.786343072330159,35.14079474940405,25.15968644237148,5.59064642643047,-24.17115037321895,-37.87440211800856,2.283356399194946,3.792260929826625,-4.666635499016639,40.21175463735086,44411.61368575966,25993.567279584826,25993.567279584826,70405.18096534448,79231.1601333714,105224.72741295623,105224.72741295623,788.5165579489694,133499.28393733306,92621.72120987273,57802.174762260984,38688.38494179083,28274.55652437684,0.0,66962.94146616767,21133.938644715283,1527.6753914999908,104436.21085500726,359287.82014510484,1524243.072344652,4.24240118056064,1563683.7590705033,4.35217580835048,0.7474542925720058,0.09681278300124571,4.027634451161993,1.2696946847671646,1.0,0.0,4.0276344511631725,1.2809248795449357,1.2813126021698638,3.1443174502105538,19547.072601307762,1993.2466847810172,4632.441516551485,4632.441516551485,5.611202469952635,5.786343072330159,-2.1055373572687826,7.891880429598942,3.277323608747647,3.277323608747647,0.9363781739278991,0.0,0.0,0.0003026738311762899,0.00010008269389288123,0.00020259113728340867,0.0008159630440227457,0.09681278298485943,0.09681278300124596,0.5250129087194159,8.458896428843275,28274.55652437684,21133.938644715283,0.7474542924481272,1.0514051417665988,0.6632267447241421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4364735167090787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15499.73859642529,1527.6753914999908,0.5250129087194159,6.222333752080656,3.277323608747647
326.0,-27.489173210627516,5.78429558900627,35.14037524217355,25.156183714885287,5.588327593484621,-24.181043512427504,-37.88396220244465,2.2801978952845983,3.810055861193973,-4.668323546929127,40.21133910027762,44404.26690993458,25995.69799886675,25995.69799886675,70399.96490880134,79226.31817636275,105222.01617522951,105222.01617522951,792.8490830016381,133496.2996154924,92620.2707092734,57798.21944284511,38691.16807380922,28274.283440262887,0.0,66965.4515140721,21133.734531679267,1527.7139827144726,104429.16709222787,359264.24716075,1524099.136261263,4.242278902802473,1563665.7627463993,4.352411282514147,0.7474542927437942,0.09680590415810265,4.027634451161993,1.2696936110826211,1.0,0.0,4.027634451163182,1.2809402501165845,1.2813275532928285,3.144279720147305,19546.766484771026,1993.2154695814602,4632.441516551485,4632.441516551485,5.611662425955171,5.78429558900627,-2.106542369208364,7.890837958214634,3.278025262335902,3.278025262335902,0.9365786463816862,0.0,0.0,0.00030234276255854234,9.997641062380806e-05,0.00020236635193473428,0.0008150576908083082,0.09680590421901789,0.09680590415810209,0.5250298514214213,8.47837940812309,28274.283440262887,21133.734531679267,0.7474542924481272,1.051287840477078,0.6630921752331271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436536777751155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15499.617647202816,1527.7139827144726,0.5250298514214213,6.222715767979211,3.278025262335902
327.0,-27.49986944465494,5.782230943301519,35.13995522158813,25.15269073136153,5.586009490862905,-24.19090365336798,-37.893490540422476,2.2770436995759167,3.827949905348248,-4.670015648467409,40.21092068469734,44396.95140682355,25997.75748457013,25997.75748457013,70394.70889139368,79221.51299124135,105219.27047581149,105219.27047581149,797.2044361727021,133493.26673280762,92618.84252648737,57794.28094206945,38693.95731601991,28273.996256996135,0.0,66967.95357301604,21133.519860433655,1527.7519688618574,104422.06603963878,359240.61878667003,1523954.2717219277,4.242154678580226,1563647.6419163658,4.352647112115448,0.7474542922175129,0.09679897058843712,4.027634451161993,1.269692556629889,1.0,0.0,4.02763445116196,1.280955597999517,1.2813424835802407,3.144242046681396,19546.465078230078,1993.18473466781,4632.441516551485,4632.441516551485,5.612107004844298,5.782230943301519,-2.107564401638353,7.889795344939872,3.278718176653746,3.278718176653746,0.9367766219010702,0.0,0.0,0.00030201315386408647,9.987058404948438e-05,0.00020214256981460207,0.0008141563782317096,0.09679897056523264,0.096798970588437,0.525046893481388,8.497965553815675,28273.996256996135,21133.519860433655,0.7474542924481272,1.0511700766642271,0.6629581618977944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4365998282449484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15499.497012843043,1527.7519688618574,0.525046893481388,6.223095052498919,3.278718176653746
328.0,-27.510529263983077,5.7801495475901605,35.13953468554341,25.149183358903997,5.583678526850853,-24.200732300701926,-37.90298737641422,2.2738815635696943,3.8460148363845406,-4.671719866770363,40.21049816801309,44389.667359981475,25999.767485363056,25999.767485363056,70389.43484534453,79216.70189038727,105216.46937575033,105216.46937575033,801.6000071986782,133490.16215907465,92617.38853533183,57790.35400492606,38696.70503378419,28273.69278332432,0.0,66970.3978171085,21133.293036861785,1527.7894690882915,104414.86936855165,359216.82244728284,1523807.9282379784,4.242028304399931,1563629.3436358913,4.352884514102518,0.7474542925403113,0.09679194543095619,4.027634451161993,1.2696914532734085,1.0,0.0,4.027634451162445,1.2809709801766966,1.2813574500212446,3.144204289941387,19546.158225039406,1993.1534443504568,4632.441516551485,4632.441516551485,5.612540901480822,5.7801495475901605,-2.1086092732632085,7.8887588208533685,3.2794025011811563,3.2794025011811563,0.9369721431946161,0.0,0.0,0.00030168499642763504,9.976521033115319e-05,0.00020191978609648186,0.0008132590868534507,0.09679194549965373,0.09679194543095884,0.5250640342751387,8.517734703154929,28273.69278332432,21133.293036861785,0.7474542924481272,1.0510529598102907,0.6628252004894247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436662669062437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15499.37669580117,1527.7894690882915,0.5250640342751387,6.223471735499606,3.2794025011811563
329.0,-27.52115280712765,5.778052019599908,35.139113668413614,25.14568552086132,5.581349924739725,-24.21052805661099,-37.91245253579689,2.270725174223058,3.864176108502477,-4.6734255020196995,40.21007187600569,44382.41329032346,26001.703358830247,26001.703358830247,70384.1166491537,79211.91992514869,105213.62328397893,105213.62328397893,806.0175612412277,133486.99169288413,92615.95000731884,57786.44337249361,38699.45181647248,28273.368408905182,0.0,66972.82022537765,21133.050588220623,1527.82593686711,104407.6057227377,359193.0075609366,1523660.5761781042,4.24189932461204,1563610.882018359,4.353121717585481,0.7474542927670552,0.09678485643511688,4.027634451161993,1.2696904339874173,1.0,0.0,4.027634451162281,1.280986333008669,1.2813723889470905,3.14416660613563,19545.854635221145,1993.1224868044792,4632.441516551485,4632.441516551485,5.612958796333953,5.778052019599908,-2.109668648662279,7.887720668262187,3.280078331713732,3.280078331713732,0.9371652376324949,0.0,0.0,0.00030135828232659623,9.96602902893192e-05,0.00020169799203727704,0.0008123657814595343,0.09678485649508954,0.09678485643511688,0.5250812782155684,8.537601610522188,28273.368408905182,21133.050588220623,0.7474542924481272,1.0509355349273977,0.6626929124526529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4367253011000019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15499.256692237817,1527.82593686711,0.5250812782155684,6.223845194290849,3.280078331713732
330.0,-27.53174030651912,5.77593883640441,35.138692227784695,25.142187752667837,5.57901652597831,-24.220291846274026,-37.92188989520071,2.267568065733209,3.8824611082326896,-4.675138579051796,40.20964270987852,44375.20448030687,26003.581983459768,26003.581983459768,70378.78646376664,79207.15811003203,105210.7400934918,105210.7400934918,810.4638886666071,133483.77169576893,92614.51515194718,57782.56152222191,38702.17069969475,28273.031602277122,0.0,66975.20230197188,21132.798823818495,1527.8619816548292,104400.27620482519,359169.0900156312,1523512.1449515051,4.241768535497309,1563592.2960964306,4.35335985072764,0.7474542921713585,0.0967777044294226,4.027634451161993,1.2696893844800075,1.0,0.0,4.027634451162245,1.2810016865888905,1.2813873304465904,3.144128921396631,19545.55182048443,1993.0916082948236,4632.441516551485,4632.441516551485,5.6133643329441405,5.77593883640441,-2.110746781962599,7.886685618367009,3.280745826682656,3.280745826682656,0.9373559504807589,0.0,0.0,0.0003010330007892195,9.955577989996208e-05,0.00020147722088925744,0.0008114765959779481,0.0967777043812319,0.09677770442942266,0.5250986237834279,8.557599687284494,28273.031602277122,21132.798823818495,0.7474542924481272,1.050818572319483,0.6625617087385846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436787725119752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,21.0,15499.137006701334,1527.8619816548292,0.5250986237834279,6.224215581276055,3.280745826682656
331.0,-27.542291924700113,5.77381043347488,35.138270355138545,25.138680345285707,5.576674030306612,-24.23002424610351,-37.931295787543036,2.264406351710013,3.9008976855650985,-4.67686045674737,40.20920940974128,44368.0247862698,26005.408351543647,26005.408351543647,70373.43313781345,79202.39404430686,105207.80239585051,105207.80239585051,814.9456136946828,133480.47842676318,92613.05989265838,57778.69063462144,38704.854731152154,28272.676030912677,0.0,66977.53076206482,21132.533062564366,1527.897316043479,104392.85678215582,359145.05085674964,1523362.3414332606,4.241635344268955,1563573.531312064,4.353598991778168,0.7474542925989232,0.09677046644800114,4.027634451161993,1.269688362446614,1.0,0.0,4.0276344511617665,1.2810170590116767,1.2814022926085724,3.144091191314323,19545.244699664385,1993.0602906868692,4632.441516551485,4632.441516551485,5.613758588991918,5.77381043347488,-2.111844460492222,7.885654893967102,3.281405103118014,3.281405103118014,0.9375443151765754,0.0,0.0,0.00030070914323369007,9.945171872893445e-05,0.0002012574245047556,0.0008105913364874876,0.09677046651638899,0.09677046644803947,0.5251160718554461,8.577758142312462,28272.676030912677,21132.533062564366,0.7474542924481272,1.0507021136358765,0.662431479355152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436849942436136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15499.017562585781,1527.897316043479,0.5251160718554461,6.224583339073244,3.281405103118014
332.0,-27.552807694319032,5.771667473562967,35.1378481334095,25.135196931101405,5.574341815189788,-24.239723347468644,-37.940666161570675,2.2612574683393842,3.919381557771203,-4.678579321382257,40.208773828798336,44360.85712215572,26007.15518942955,26007.15518942955,70368.01231158528,79197.68586860303,105204.84105803259,105204.84105803259,819.4374426234863,133477.146001808,92611.65022984945,57774.82148340226,38707.58749605243,28272.304943775416,0.0,66979.89243982785,21132.25569204333,1527.9317660011234,104385.4036154091,359121.05502216576,1523211.9702815851,4.241500042896591,1563554.66792513,4.3538373650317554,0.7474542926043221,0.09676319653028838,4.027634451161993,1.2696873574471108,1.0,0.0,4.027634451161256,1.2810323691861398,1.2814171943119894,3.1440536149143625,19544.94720161631,1993.029954328574,4632.441516551485,4632.441516551485,5.614135676944279,5.771667473562967,-2.11295248965731,7.884619963220278,3.282056266294947,3.282056266294947,0.9377303617985563,0.0,0.0,0.0003003867050961962,9.934815043431833e-05,0.00020103855466187785,0.0008097098087679927,0.09676319653167645,0.09676319653028766,0.5251336249924572,8.597960879153447,28272.304943775416,21132.25569204333,0.7474542924481272,1.050584134257922,0.6623011101728449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43691195395346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15498.898434281713,1527.9317660011234,0.5251336249924572,6.224947826253903,3.282056266294947
