time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
333.0,-27.563287917737334,5.7695103045157285,35.13742559336415,25.131704087276034,5.571998829249807,-24.249391527989903,-37.95001268209887,2.2581024395023728,3.9380127910784495,-4.68030970005129,40.20833569513879,44353.74886508896,26008.860285668674,26008.860285668674,70362.60915075763,79192.98331718784,105201.84360285652,105201.84360285652,823.9637877245987,133473.76890479412,92610.22749524318,57770.99304314415,38710.26050233225,28271.92530193759,0.0,66982.18580426983,21131.97192210399,1527.966108910937,104377.87981513192,359096.89971885405,1523060.4129741276,4.241363303795075,1563535.694163046,4.354077396343932,0.7474542924268313,0.09675585893378899,4.027634451161993,1.26968640904408,1.0,0.0,4.027634451162281,1.2810477054008582,1.2814321238556403,3.1440159755031827,19544.646944870074,1992.9993366613548,4632.441516551485,4632.441516551485,5.614503754173756,5.7695103045157285,-2.1140815513707194,7.883591855886448,3.2826994907773113,3.2826994907773113,0.937914140222089,0.0,0.0,0.0003000656735762959,9.92449450522615e-05,0.00020082072852403438,0.0008088324847108509,0.09675585895718915,0.09675585893379006,0.5251512783068626,8.618322491129732,28271.92530193759,21131.97192210399,0.7474542924481272,1.0504674982743294,0.6621723124219334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4369737598130232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15498.779703998138,1527.966108910937,0.5251512783068626,6.22530996308465,3.2826994907773113
334.0,-27.573732653087234,5.767339481664076,35.13700274425928,25.12822070801633,5.569658592195911,-24.259027487855857,-37.95932378908617,2.2549534269644957,3.9567312066602653,-4.682040885108147,40.207894297412004,44346.651672026346,26010.498742198266,26010.498742198266,70357.15041422461,79188.30813536048,105198.80687755875,105198.80687755875,828.509821378364,133470.33359754324,92608.8189320808,57767.16246874646,38712.951625927046,28271.526719984482,0.0,66984.47834591153,21131.67400766014,1527.9995003242823,104370.29705618038,359072.73443425144,1522907.9510523574,4.241224144884807,1563516.5792236142,4.35431718781729,0.7474542926867355,0.09674846522046772,4.027634451161993,1.2696854062424978,1.0,0.0,4.027634451159998,1.2810630110974077,1.281447024657426,3.143978411890737,19544.349678893595,1992.9690239677766,4632.441516551485,4632.441516551485,5.6148574459632234,5.767339481664076,-2.1152233397217604,7.882562821385837,3.2833348572373326,3.2833348572373326,0.9380956734963808,0.0,0.0,0.0002997460433972708,9.914222920106563e-05,0.00020060381419620516,0.0008079588330911351,0.09674846532161108,0.0967484652204675,0.5251690348700996,8.63877209176843,28271.526719984482,21131.67400766014,0.7474542924481272,1.0503500534989079,0.6620436967952158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4370353617417575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,34.0,15498.661139233867,1527.9995003242823,0.5251690348700996,6.225669606519152,3.2833348572373326
335.0,-27.584142113344978,5.765155428271636,35.13657963504987,25.12473736368122,5.56731414465095,-24.26863211480356,-37.968607305642195,2.2518041461095644,3.975564484002234,-4.683778563876249,40.20745036838394,44339.59664537486,26012.0864070928,26012.0864070928,70351.68305246766,79183.65040190918,105195.73680900197,105195.73680900197,833.082378940715,133466.85333894554,92607.41188699503,57763.35813046094,38715.61528503788,28271.116529943574,0.0,66986.73181498145,21131.367404971894,1528.0324816403922,104362.65443006126,359048.47978811886,1522754.4942323118,4.2410832518519985,1563497.3548430896,4.354557790540537,0.7474542925317591,0.09674101431344846,4.027634451161993,1.2696844539931051,1.0,0.0,4.02763445116443,1.2810783155282461,1.2814619259658664,3.1439408522821015,19544.05273329503,1992.9387439436537,4632.441516551485,4632.441516551485,5.6152001734188985,5.765155428271636,-2.116381881264436,7.881537309536072,3.2839625095179437,3.2839625095179437,0.9382750027194124,0.0,0.0,0.0002994278045746196,9.903991549617736e-05,0.00020038788907844225,0.0008070891656479621,0.09674101438463109,0.09674101431344828,0.5251868929447887,8.659343047878508,28271.116529943574,21131.367404971894,0.7474542924481272,1.0502331005904313,0.6619161055332811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4370967600315931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15498.542972370182,1528.0324816403922,0.5251868929447887,6.226026391815236,3.2839625095179437
336.0,-27.594516429995405,5.762958526038546,35.13615625280174,25.121244240459077,5.564961160141048,-24.27820595989329,-37.977859390061326,2.248650690038929,3.994540698784192,-4.685524168058382,40.207002656020954,44332.567764570966,26013.62826797074,26013.62826797074,70346.1960325417,79178.98783712907,105192.6161050998,105192.6161050998,837.688131511517,133463.30461979675,92605.98238138382,57759.56230882573,38718.24452506454,28270.688514696958,0.0,66988.9330397615,21131.047485351617,1528.064773548516,104354.92797358829,359024.1158126007,1522599.746758944,4.24094003633364,1563477.9668058725,4.354799296050516,0.7474542926100407,0.09673348330820154,4.027634451161993,1.2696834803139794,1.0,0.0,4.027634451162083,1.2810936368827426,1.2814768459662855,3.1439032520388976,19543.751047582424,1992.907980562417,4632.441516551485,4632.441516551485,5.615533013212435,5.762958526038546,-2.1175580442444564,7.880516570283003,3.284582552547331,3.284582552547331,0.9384521578706659,0.0,0.0,0.00029911094965369043,9.893804526141112e-05,0.0002001729043922793,0.0008062232859195,0.09673348333250306,0.09673348330820256,0.5252048532239385,8.6800648668426,28270.688514696958,21131.047485351617,0.7474542924481272,1.050116681076074,0.661789429281658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4371579558850667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15498.42504786457,1528.064773548516,0.5252048532239385,6.2263806783244915,3.284582552547331
337.0,-27.604855726292204,5.760749385742285,35.13573267586688,25.117775110434764,5.562618992969884,-24.287747198433134,-37.987079832795985,2.245510465110792,4.013555061135605,-4.687265877061078,40.206553005950624,44325.56336015481,26015.096835551365,26015.096835551365,70340.66019570618,79174.37869619063,105189.47553174199,105189.47553174199,842.3016991079348,133459.72144213226,92604.59655708325,57755.78122104743,38720.90592892869,28270.245910390273,0.0,66991.15183931896,21130.71665263893,1528.0962010925957,104347.17383263406,358999.80749606836,1522444.5181122054,4.240794803570692,1563458.4950397382,4.355039925910993,0.7474542923898896,0.09672592622580825,4.027634451161993,1.2696825170749801,1.0,0.0,4.027634451162901,1.2811088942045084,1.281491703668964,3.143865809832592,19543.458580460647,1992.878157215833,4632.441516551485,4632.441516551485,5.615850031263364,5.760749385742285,-2.1187426588061697,7.879492044548455,3.2851950794208014,3.2851950794208014,0.9386271655488004,0.0,0.0,0.0002987954714630006,9.883661972946168e-05,0.00019995885173353892,0.0008053611600567944,0.0967259261769355,0.09672592622580944,0.5252229181329741,8.70082093819667,28270.245910390273,21130.71665263893,0.7474542924481272,1.0499992650435561,0.6616629531385204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4372189500261352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15498.307443598882,1528.0962010925957,0.5252229181329741,6.226731829520836,3.2851950794208014
338.0,-27.615160279236985,5.758528272663021,35.13530891931585,25.114291591476672,5.560263927487856,-24.297258451603945,-37.996276596654184,2.242362099854823,4.032723160701039,-4.689019788270561,40.206100817884405,44318.61530658047,26016.533569511637,26016.533569511637,70335.1488760921,79169.76391870833,105186.29748821996,105186.29748821996,846.9512105440517,133456.0922632365,92603.18586241276,57752.0372502848,38723.49845791996,28269.794775016537,0.0,66993.2932329365,21130.379455250604,1528.1275408486315,104339.34627767591,358975.3301831368,1522288.0653504198,4.240648137502377,1563438.9135523674,4.355282333063821,0.7474542925909247,0.09671829883175112,4.027634451161993,1.2696816384559502,1.0,0.0,4.0276344511618865,1.28112418693348,1.281506598528494,3.1438282816302183,19543.160864646452,1992.8477986515734,4632.441516551485,4632.441516551485,5.616160177426059,5.758528272663021,-2.119947619375441,7.8784758920384625,3.285800252974827,3.285800252974827,0.938800072278522,0.0,0.0,0.00029848135817758895,9.873555036038806e-05,0.0001997458078172009,0.0008045030970397409,0.0967182988894188,0.0967182988317512,0.5252410826384426,8.72174294897161,28269.794775016537,21130.379455250604,0.7474542924481272,1.0498834358170144,0.6615380908725311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4372797431307545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15498.190164818792,1528.1275408486315,0.5252410826384426,6.227080762835533,3.285800252974827
339.0,-27.625441504415146,5.756302685623131,35.13488826323156,25.112098396662645,5.558690959684213,-24.306320341918322,-38.00495850211007,2.240544723206843,4.04702564071016,-4.6904225716263,40.20573852825372,44309.62310510653,26017.052571146764,26017.052571146764,70326.6756762533,79167.20687748631,105184.25944863308,105184.25944863308,850.8562374586181,133453.78770463116,92601.61059354618,57747.97407026423,38726.26280364661,28269.528255998077,0.0,66995.79105964469,21130.267807781718,1528.1578413243478,104333.40321117446,358955.75409845426,1522172.2654127865,4.240556804099275,1563423.2251477223,4.355476147956963,0.7474573900361571,0.09671289326058301,4.027634451161993,1.269678645986133,1.0,0.0,4.027634451163578,1.2811332860563267,1.281515299224709,3.143805952899824,19542.82841676598,1992.8138984022048,4632.441516551485,4632.441516551485,5.616272213732028,5.756302685623131,-2.1208970486316914,7.877199734254823,3.286398132838819,3.286398132838819,0.9389708950968055,0.0,0.0,0.0002981682589761995,9.864022673398016e-05,0.00019952803224221934,0.0008036259766313235,0.09671366242014935,0.09671249243269182,0.5252593507254298,8.73744821233646,28269.528255998077,21130.267807781718,0.7474542924481272,1.0497178190439338,0.6613792061304087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4373403367793784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,5.0,15498.073053057436,1528.1578413243478,0.5252593507254298,6.227427171074325,3.286398132838819
340.0,-27.635677692538128,5.754054858076064,35.13446453659546,25.107247998844855,5.555396693369095,-24.316214129643704,-38.01462514149023,2.235933130474679,4.071567726073624,-4.692727020129535,40.20525684913297,44304.942218368305,26019.73930564799,26019.73930564799,70324.6815240163,79160.86090390067,105180.60020954866,105180.60020954866,856.3782758307207,133449.94099605439,92600.59042437516,57744.671738842786,38728.79853948041,28269.340786505738,0.0,66998.13932598615,21130.040111658556,1528.2190761587983,104324.22193371794,358923.59693846875,1521978.4370885915,4.240396703005037,1563402.3669459673,4.355808256357093,0.7474542923103782,0.09670354324929889,4.027634451161993,1.2696804916905244,1.0,0.0,4.0276344511627045,1.2811553810278935,1.281537001777138,3.1437517344153454,19542.613118231347,1992.7919440615651,4632.441516551485,4632.441516551485,5.616852196121795,5.754054858076064,-2.122537493988611,7.876592352064675,3.286990961202891,3.286990961202891,0.9391402746293974,0.0,0.0,0.0002978568317018488,9.85341911845668e-05,0.00019932264051728202,0.0008027987338439824,0.09670354325839467,0.09670354324929895,0.5252773991429631,8.764294746203177,28269.340786505738,21130.040111658556,0.7474542924481272,1.049651262430506,0.6612861590498532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4374007980589132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15497.965949067278,1528.2190761587983,0.5252773991429631,6.227817522170797,3.286990961202891
341.0,-27.645878327910935,5.751801512203423,35.134038337794514,25.10391870690512,5.553251250724471,-24.32561087358648,-38.02367172958327,2.2329837964000423,4.090524479631711,-4.694242387421137,40.20471682354921,44297.831688739505,26020.40150471692,26020.40150471692,70318.23319345643,79156.02238109881,105176.42388581573,105176.42388581573,860.9608659963124,133444.6772425804,92598.99895749662,57740.80826513743,38731.322991510206,28268.253356764657,0.0,66999.57634827486,21129.227311562234,1528.2107269936091,104315.46301981942,358902.45215268794,1521813.9049348137,4.240188095141206,1563378.9824112167,4.3559997236968115,0.747454292449447,0.0966950374247426,4.027634451161993,1.2696787388483068,1.0,0.0,4.027634451161788,1.2811697404938782,1.2815509682759978,3.143716498962409,19542.27725189016,1992.7576952262148,4632.441516551485,4632.441516551485,5.616995144298596,5.751801512203423,-2.1235958854543897,7.875397397657813,3.287573371035564,3.287573371035564,0.9393066774387326,0.0,0.0,0.00029754678400078295,9.843505251616536e-05,0.00019911173148461759,0.0008019492693579619,0.0966950374494658,0.09669503742474275,0.5252959581988526,8.784766867052838,28268.253356764657,21129.227311562234,0.7474542924481272,1.0495325049210855,0.661165847653604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4374609992555285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15497.838828177322,1528.2107269936091,0.5252959581988526,6.2281468405246825,3.287573371035564
342.0,-27.656044934775444,5.749536740367103,35.13361442823017,25.100419611576967,5.550846865067056,-24.335002882763437,-38.032754918653495,2.229804813055066,4.110191402172916,-4.69606342569511,40.20427227905903,44291.02596419072,26021.772620358384,26021.772620358384,70312.7985845491,79151.54480324413,105173.31742360252,105173.31742360252,865.7278794813465,133441.19443427803,92597.64986156144,57737.13102250815,38733.909821170324,28267.877010675515,0.0,67001.78683184583,21128.946015202062,1528.2478540102072,104307.58954412118,358877.0434578395,1521655.0467689205,4.240045649360915,1563359.7326584677,4.356254492054545,0.747454292631265,0.09668736447568856,4.027634451161993,1.2696779970498757,1.0,0.0,4.027634451162604,1.281185165955936,1.2815660027828872,3.1436786486337733,19541.992535995803,1992.7286622848583,4632.441516551485,4632.441516551485,5.617291125507765,5.749536740367103,-2.124893608952498,7.874430349319601,3.2881503697941112,3.2881503697941112,0.9394715342268889,0.0,0.0,0.00029723806624255356,9.833560546661687e-05,0.0001989024607759367,0.0008011064034420597,0.09668736446035078,0.09668736447568851,0.5253145569487264,8.806254827868031,28267.877010675515,21128.946015202062,0.7474542924481272,1.0494167679589337,0.6610424595891414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4375209960930462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15497.723806760172,1528.2478540102072,0.5253145569487264,6.228445485575995,3.2881503697941112
343.0,-27.66617736828547,5.747262353511969,35.13318994283518,25.096963333804183,5.548499857749073,-24.3443583912773,-38.04179459167642,2.2266808807409357,4.1298062463039855,-4.697819547668912,40.20380357395921,44284.191255727455,26022.92642261599,26022.92642261599,70307.11767834345,79147.00871477205,105169.93513738803,105169.93513738803,870.4776746516291,133437.26089508,92596.25170726131,57733.434248217076,38736.46384338248,28267.325757691964,0.0,67003.78960107444,21128.533965872663,1528.2740889983702,104299.4574627364,358852.5418677944,1521493.9348219237,4.239886185291284,1563339.436892242,4.3564953692544695,0.7474542921741817,0.09667944760235792,4.027634451161993,1.2696770865609874,1.0,0.0,4.027634451162112,1.2812003329069583,1.2815807803979682,3.1436414335169256,19541.697466726357,1992.6985735930575,4632.441516551485,4632.441516551485,5.61754019551836,5.747262353511969,-2.1261527802974656,7.873415133809434,3.288720166143827,3.288720166143827,0.9396343331839505,0.0,0.0,0.000296930679600166,9.823672701074106e-05,0.00019869395258942493,0.0008002666086867155,0.09667944753944298,0.09667944760235829,0.525333262729493,8.827625793972913,28267.325757691964,21128.533965872663,0.7474542924481272,1.049300615635866,0.6609206959693714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4375807974890182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,40.0,15497.607750550509,1528.2740889983702,0.525333262729493,6.228790636328291,3.288720166143827
344.0,-27.676275892617028,5.744978456355746,35.13276557008303,25.093508103769295,5.54614256633228,-24.353684403900274,-38.05081065567208,2.223551077615535,4.149520690681129,-4.699591926235938,40.20333804723111,44277.40941822635,26024.067658746804,26024.067658746804,70301.47707697315,79142.51865711456,105166.58631586136,105166.58631586136,875.2508194464317,133433.38616216724,92594.88174472582,57729.77250583761,38739.010265431345,28266.79984630586,0.0,67005.8101117372,21128.140881923806,1528.3020975629283,104291.33549641493,358827.8147947591,1521332.5144154537,4.239728504005798,1563319.2789522687,4.356739401170586,0.7474542925553352,0.09667153997071781,4.027634451161993,1.2696762249758473,1.0,0.0,4.027634451160628,1.2812155247998178,1.2815955846441203,3.143604158083619,19541.40834710309,1992.669091596324,4632.441516551485,4632.441516551485,5.617786552893134,5.744978456355746,-2.1274339883127396,7.872412444668486,3.28928328734314,3.28928328734314,0.9397952249551829,0.0,0.0,0.0002966246128544065,9.813819829739217e-05,0.0001984864145570143,0.0007994307213574521,0.09667153999541614,0.09667153997071849,0.5253520613626019,8.849112616917068,28266.79984630586,21128.140881923806,0.7474542924481272,1.049184793971451,0.6607995537161697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4376404025449951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15497.492263339358,1528.3020975629283,0.5253520613626019,6.229122404817158,3.28928328734314
345.0,-27.68634052989231,5.7426855350647195,35.13234121030241,25.090067053120606,5.543791882238991,-24.362979251230616,-38.05979151567442,2.2204306035772983,4.169287536376487,-4.701361668501556,40.202870188803075,44270.63205562505,26025.150554923195,26025.150554923195,70295.78261054825,79138.05926029601,105163.2098152192,105163.2098152192,880.0350655830698,133429.46713649237,92593.53145250017,57726.10424782934,38741.585782967595,28266.25732127316,0.0,67007.84310424075,21127.735372338666,1528.329170920997,104283.17474963613,358803.125835416,1521170.4888064712,4.239568663914696,1563299.0202444165,4.356982723058846,0.7474542926642769,0.09666359568519789,4.027634451161993,1.2696753480052578,1.0,0.0,4.027634451162979,1.2812306709228707,1.2816103447838523,3.1435669958329107,19541.12337874121,1992.6400329104445,4632.441516551485,4632.441516551485,5.618020316486806,5.7426855350647195,-2.1287228525822357,7.871408387646955,3.289839748956866,3.289839748956866,0.939954213987676,0.0,0.0,0.0002963198621574043,9.804014506718452e-05,0.00019827971709021977,0.0007985982195192225,0.09666359572089488,0.09666359568519797,0.5253709555535436,8.87064920487802,28266.25732127316,21127.735372338666,0.7474542924481272,1.049067980015304,0.6606783624829625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4376998127687983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15497.376947773286,1528.329170920997,0.5253709555535436,6.2294544693620795,3.289839748956866
346.0,-27.696371537897548,5.740383867967923,35.13191689558098,25.086621078103803,5.541435054776347,-24.37224444052904,-38.06874876664949,2.217307957407857,4.18916455409294,-4.7031382734771885,40.202400413233164,44263.906200438745,26026.20005161559,26026.20005161559,70290.10625205433,79133.60519115243,105159.80524276802,105159.80524276802,884.8445268374926,133425.5112433375,92592.17043837767,57722.471447664066,38744.109989681776,28265.70600056948,0.0,67009.81599025126,21127.323281694342,1528.355986197763,104274.96071593053,358778.34247762663,1521007.5598318444,4.239407399365792,1563278.6787221346,4.357226994044716,0.7474542925362869,0.09665560055023316,4.027634451161993,1.2696745056519285,1.0,0.0,4.027634451162256,1.2812458248091416,1.2816251143521005,3.143529815413808,19540.836147608854,1992.610743486191,4632.441516551485,4632.441516551485,5.618246870171004,5.740383867967923,-2.1300263185679427,7.8704101865358655,3.290389681794666,3.290389681794666,0.9401113376556188,0.0,0.0,0.00029601641655322374,9.7942439759568e-05,0.00019807397679365573,0.0007977695728127889,0.09665560060243353,0.09665560055023323,0.525389943534378,8.89230282757012,28265.70600056948,21127.323281694342,0.7474542924481272,1.0489523842638264,0.6605585397649556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4377590282446944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,81.0,15497.26203692508,1528.355986197763,0.525389943534378,6.229784068450295,3.290389681794666
347.0,-27.706369014932612,5.738073750595739,35.13149259462725,25.083165114652388,5.539071140367501,-24.381480154653893,-38.07767482995985,2.214182280088745,4.209166041889205,-4.7049204909663915,40.20192721378344,44257.200005918225,26027.214084661973,26027.214084661973,70284.41409058019,79129.1395894952,105156.35367415717,105156.35367415717,889.6824596724182,133421.49034497817,92590.78149971142,57718.841916134115,38746.59953730812,28265.136670820997,0.0,67011.73620812912,21126.897737882813,1528.3820320003188,104266.67121448476,358753.48217552574,1520843.4858131083,4.239243830026469,1563258.189146321,4.357471820667855,0.7474542926832115,0.09664753346593737,4.027634451161993,1.2696736660460015,1.0,0.0,4.027634451163559,1.2812609904687795,1.2816398973524432,3.143492606988985,19540.543023225142,1992.580853117542,4632.441516551485,4632.441516551485,5.6184657683573604,5.738073750595739,-2.1313432929464216,7.86941704354216,3.290933154778907,3.290933154778907,0.9402666156511162,0.0,0.0,0.0002957142699479966,9.784516414061348e-05,0.00019786910580738313,0.0007969444273704339,0.09664753357193616,0.09664753346593735,0.5254090280049586,8.914086532855606,28265.136670820997,21126.897737882813,0.7474542924481272,1.0488373838320886,0.6604395365680651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4378180504438243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15497.147299682387,1528.3820320003188,0.5254090280049586,6.230111404035431,3.290933154778907
348.0,-27.71633305012276,5.735755757304721,35.13106840714293,25.079742713738256,5.536724352384406,-24.390684052250684,-38.086569391284115,2.2110753545123454,4.229158227103881,-4.706694187145239,40.20145338496388,44250.511640173965,26028.1591949222,26028.1591949222,70278.67083509616,79124.74049685398,105152.89969177617,105152.89969177617,894.516642557137,133417.45619618127,92589.45251833355,57715.22366165354,38749.1431740889,28264.556504405104,0.0,67013.69967849401,21126.464089019195,1528.4072690107132,104258.38304921903,358728.7420796663,1520679.3423240755,4.239078623887806,1563237.6725220873,4.3577151455985765,0.7474542926483414,0.0966394682424631,4.027634451161993,1.269672840177082,1.0,0.0,4.027634451161187,1.281276066557137,1.2816545924029215,3.1434556191972587,19540.26255234704,1992.5522530473752,4632.441516551485,4632.441516551485,5.618669788258496,5.735755757304721,-2.1326628998975097,7.8684186572022305,3.291470242484911,3.291470242484911,0.9404200692814032,0.0,0.0,0.0002954134165506248,9.77483206200679e-05,0.00019766509593055687,0.0007961227501621512,0.09663946822903105,0.09663946824246313,0.5254282119947622,8.935852414249098,28264.556504405104,21126.464089019195,0.7474542924481272,1.0487209506752533,0.6603203800487202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4378768798994164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,41.0,15497.032888657544,1528.4072690107132,0.5254282119947622,6.230435713237746,3.291470242484911
349.0,-27.726263895031423,5.73343000291637,35.13064433185013,25.07630103444683,5.53436233763898,-24.39985959542669,-38.0954405531287,2.2079580380342603,4.249301139485112,-4.708481091645049,40.20097783894444,44243.873594547396,26029.09052660218,26029.09052660218,70272.96412114958,79120.3254970574,105149.41602365958,105149.41602365958,899.3858793025429,133413.3882031454,92588.08807916813,57711.63617665812,38751.61322501112,28263.97217948584,0.0,67015.58540449696,21126.027333321766,1528.432669569697,104250.03014435704,358703.81910330063,1520514.0763454828,4.238912426821975,1563217.0817482811,4.3579605192274276,0.7474542926650332,0.0966313410216811,4.027634451161993,1.2696720467275013,1.0,0.0,4.027634451161672,1.2812911886961198,1.2816693351519413,3.1434185192989847,19539.974598386798,1992.52288991519,4632.441516551485,4632.441516551485,5.618870833792834,5.73343000291637,-2.1340013085679965,7.867431311484366,3.2920011040931136,3.2920011040931136,0.9405717440266039,0.0,0.0,0.0002951138456969246,9.765182008354203e-05,0.0001974620256133826,0.0007953048571566916,0.09663134100269426,0.09663134102168094,0.5254474890410982,8.957782231130182,28263.97217948584,21126.027333321766,0.7474542924481272,1.0486062860898926,0.6602027472788217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437935517091023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15496.918811187046,1528.432669569697,0.5254474890410982,6.230758391563974,3.2920011040931136
350.0,-27.736161556250742,5.731096988292822,35.13022036995534,25.072878214437537,5.532010691554869,-24.40900423031594,-38.104276545904554,2.2048533656200617,4.269475827592657,-4.710262075133569,40.200500022662794,44237.23700976657,26029.961754825803,26029.961754825803,70267.19876459238,79115.94484848906,105145.90660331486,105145.90660331486,904.2611199045641,133409.27586886787,92586.74880720784,57708.04096848534,38754.119820802785,28263.369265553003,0.0,67017.48908635578,21125.576682936382,1528.4569361660222,104241.64548341029,358678.98006236926,1520348.3287116592,4.2387438718803425,1563196.392880313,4.3582046335932345,0.7474542926728817,0.09662318401102181,4.027634451161993,1.2696711845928803,1.0,0.0,4.027634451161653,1.2813062497072663,1.2816840183853044,3.1433815702390953,19539.69195576368,1992.4940683886628,4632.441516551485,4632.441516551485,5.619058904860867,5.731096988292822,-2.13534395605034,7.866440944343162,3.292525761114802,3.292525761114802,0.9407216460328006,0.0,0.0,0.0002948155541448838,9.755578961564565e-05,0.00019725976452923818,0.0007944902234460622,0.09662318406225934,0.0966231840110208,0.5254668649886672,8.979737902726242,28263.369265553003,21125.576682936382,0.7474542924481272,1.0484904720027508,0.6600849660715342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4379939634545347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15496.804906000747,1528.4569361660222,0.5254668649886672,6.231078890329101,3.292525761114802
351.0,-27.746026278401402,5.728756968742665,35.1297965778384,25.069455324579053,5.5296555283201645,-24.41811956584944,-38.11308896457774,2.2017488157682106,4.289740282720004,-4.71204845945272,40.20002118583675,44230.64903353663,26030.80234601873,26030.80234601873,70261.45137955536,79111.57854291324,105142.38088893196,105142.38088893196,909.1566309000045,133405.14221008334,92585.40917025637,57704.47966087976,38756.58834375179,28262.76132115139,0.0,67019.34966490319,21125.122273403606,1528.4810949207808,104233.22425803196,358654.0670526335,1520181.8872101582,4.238574233112118,1563175.6600315846,4.358449558031038,0.7474542927125067,0.09661499219353337,4.027634451161993,1.2696703664166855,1.0,0.0,4.027634451162682,1.2813213078753516,1.2816987003917508,3.143344629022439,19539.409236112093,1992.4652390074177,4632.441516551485,4632.441516551485,5.619240362347147,5.728756968742665,-2.1366991564532563,7.865456125195921,3.293044351708226,3.293044351708226,0.940869814773779,0.0,0.0,0.0002945185315039123,9.746010225761988e-05,0.0001970584292462924,0.0007936793185242354,0.09661499221819833,0.09661499219353333,0.52548633624562,9.001788742172721,28262.76132115139,21125.122273403606,0.7474542924481272,1.0483756069084926,0.6599683413027718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4380522189845282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15496.69140966273,1528.4810949207808,0.52548633624562,6.231396926695675,3.293044351708226
352.0,-27.755858142473894,5.726410285015535,35.129372948532264,25.066037009842717,5.527301391231536,-24.427205220557774,-38.12187019558621,2.1986484693153945,4.310078186569569,-4.71383567320703,40.199540346673274,44224.07755632829,26031.60204725558,26031.60204725558,70255.67960358386,79107.22656243214,105138.82860968773,105138.82860968773,914.0682916830556,133400.96873751355,92584.07102270564,57700.922016601675,38759.05445122663,28262.140127825816,0.0,67021.19457905245,21124.657946314663,1528.5045896199083,104224.76031800467,358629.14383406006,1520014.7445630953,4.238402736355458,1563154.8406940403,4.358694399408102,0.7474542922358571,0.09660675988541177,4.027634451161993,1.2696695691207425,1.0,0.0,4.0276344511617745,1.2813363442212373,1.2817133621796606,3.1433077422071283,19539.12683078661,1992.436441678515,4632.441516551485,4632.441516551485,5.619412992964067,5.726410285015535,-2.138063308414303,7.864473593429838,3.2935569407910834,3.2935569407910834,0.9410162687974524,0.0,0.0,0.0002942227723449094,9.736483979911042e-05,0.00019685793254579898,0.0007928717911059837,0.09660675979722917,0.09660675988541083,0.5255059041607105,9.023913859776599,28262.140127825816,21124.657946314663,0.7474542924481272,1.0482606292658108,0.6598521234079969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4381102850768743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,45.0,15496.578091059477,1528.5045896199083,0.5255059041607105,6.231713122687757,3.2935569407910834
353.0,-27.765657312451648,5.724057188372219,35.12894948977393,25.062613596115284,5.524942442799425,-24.43626192587124,-38.13062415048478,2.1955470562190325,4.330518265791852,-4.7156276092919605,40.19905734721866,44217.538039199564,26032.37159719796,26032.37159719796,70249.90963639753,79102.87371915032,105135.24531634827,105135.24531634827,919.0030476792599,133396.75235246384,92582.71687906241,57697.38119911167,38761.484088834164,28261.507036115578,0.0,67022.99112494974,21124.18475408252,1528.5276022233036,104216.24226866901,358604.15612536756,1519846.7184497188,4.238229514323817,1563133.9280313298,4.3589397984692075,0.7474542927625117,0.09659847607426479,4.027634451161993,1.2696687888586897,1.0,0.0,4.027634451163107,1.2813513832844903,1.2817280282857682,3.1432708495915853,19538.841049613886,1992.4073001089962,4632.441516551485,4632.441516551485,5.619579114854572,5.724057188372219,-2.139439180505898,7.863496368878117,3.2940636194813036,3.2940636194813036,0.9411610341375153,0.0,0.0,0.00029392826876866585,9.726995887515471e-05,0.00019665830989351113,0.0007920677840343969,0.09659847611243282,0.09659847607426596,0.5255255686090791,9.046145875083823,28261.507036115578,21124.18475408252,0.7474542924481272,1.0481464413522206,0.6597368648732137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4381681621647395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15496.465103501818,1528.5276022233036,0.5255255686090791,6.232026981846777,3.2940636194813036
354.0,-27.77541550325059,5.721716773593224,35.128522500168096,25.060814280901127,5.524151814013896,-24.44528191439321,-38.139228767808504,2.1941203140358754,4.347552055617825,-4.716574344062116,40.198465548529924,44210.55771411698,26031.039366334993,26031.039366334993,70241.59708045197,79098.74689967345,105129.78626600845,105129.78626600845,917.1012955350307,133391.01322471822,92581.15820542649,57693.382350573185,38764.19539428144,28261.22695870977,0.0,67025.42235299121,21122.7626501091,1528.5498981621968,104212.68497047342,358590.9549042674,1519694.751370905,4.237961751647127,1563108.3049234021,4.359028814155961,0.7474113802974616,0.09658927985965518,4.027634451161993,1.26966546505224,1.0,0.0,4.027634451162151,1.281358626194779,1.2817348978645149,3.143253082177911,19538.51210402396,1992.3737569938728,4632.441516551485,4632.441516551485,5.619291527659307,5.721716773593224,-2.140181841984184,7.861898615577408,3.294564452468929,3.294564452468929,0.9413041292768368,0.0,0.0,0.0002936352664856185,9.717677982176241e-05,0.00019645848666385607,0.0007912629691104957,0.09659056506058736,0.09659482545835432,0.5255453315192756,9.064126399679935,28261.22695870977,21122.7626501091,0.7474542924481272,1.0479844007624852,0.6596087896511994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4382258511701778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15496.35236966786,1528.5498981621968,0.5255453315192756,6.232338419195078,3.294564452468929
355.0,-27.785151014525837,5.719342503698203,35.128106421616394,25.05547347189861,5.519840921538256,-24.454319509983442,-38.148103666584916,2.1890094169958787,4.372560259774957,-4.719642586110236,40.19821581734636,44204.806857667085,26034.912387402448,26034.912387402448,70239.71924506953,79094.53438907719,105129.44677647964,105129.44677647964,929.167636393322,133390.63092826845,92580.17741291509,57690.44988150499,38766.363923788995,28261.184151788817,0.0,67027.54807557781,21123.94340601874,1528.6347511916676,104200.27914008632,358548.1741144651,1519516.723396965,4.23797088675695,1563097.4924075338,4.359518762766091,0.7474542925223352,0.09658291568560883,4.027634451161993,1.2696679157344626,1.0,0.0,4.027634451163028,1.2813830124552,1.2817589170343286,3.1431932622899574,19538.30511561804,1992.352650050531,4632.441516551485,4632.441516551485,5.620127592411258,5.719342503698203,-2.14253092570494,7.861873429403143,3.2950651893245526,3.2950651893245526,0.9414471969498722,0.0,0.0,0.00029334321316543604,9.708076029883344e-05,0.00019626245286660262,0.0007904734166350856,0.09658291566555842,0.09658291568560884,0.5255649300965085,9.092202845885197,28261.184151788817,21123.94340601874,0.7474542924481272,1.0479231489397434,0.6595020723094833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4382833032692544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15496.242335764822,1528.6347511916676,0.5255649300965085,6.23259381304107,3.2950651893245526
356.0,-27.794852484439748,5.71697437757358,35.127679830666445,25.052497372403764,5.517999339253919,-24.46323652588161,-38.15668876105917,2.1863833806957906,4.391746056543866,-4.720880537832197,40.19757092012244,44197.998585284186,26034.175134954818,26034.175134954818,70232.173720239,79089.89839755012,105124.07353250493,105124.07353250493,933.7709414559213,133383.38613472378,92578.71020813499,57686.81039586917,38768.77756918424,28259.31260221886,0.0,67028.0901714031,21122.5444976514,1528.5778356974283,104190.30259104901,358530.91436996544,1519339.0603348324,4.2376793727947195,1563069.5707996765,4.359650752980136,0.7474542921469685,0.09657326326920897,4.027634451161993,1.2696662909211591,1.0,0.0,4.027634451162907,1.2813958325021388,1.2817713682363012,3.143161815422301,19537.995473797706,1992.32107537209,4632.441516551485,4632.441516551485,5.619968442545035,5.71697437757358,-2.143515564382065,7.860489941955645,3.2955518125288767,3.2955518125288767,0.9415862321511076,0.0,0.0,0.00029305244708901075,9.698795964831892e-05,0.00019606448744069184,0.0007896760842655483,0.09657326315967395,0.09657326326920884,0.5255850216802976,9.112626594376081,28259.31260221886,21122.5444976514,0.7474542924481272,1.0478021011883596,0.6593951651055819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4383406261608669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,32.0,15496.126600402771,1528.5778356974283,0.5255850216802976,6.233019546941916,3.2955518125288767
357.0,-27.804522214024164,5.714598175471639,35.12725841369527,25.049006030336045,5.515523899976924,-24.47218836177638,-38.165350270550675,2.183190047729149,4.412773709118937,-4.722814576827684,40.19712484368993,44191.65051930371,26035.144252233018,26035.144252233018,70226.79477153672,79085.74292118101,105120.88717341403,105120.88717341403,938.8476198340359,133379.84483708956,92577.4540608246,57683.36165894741,38771.213779863545,28258.95766367555,0.0,67030.17144353909,21122.279212747384,1528.6192833703333,104182.03955357999,358503.95095675124,1519171.1439862417,4.237529711825992,1563050.257599767,4.359924774687709,0.7474542926931184,0.09656521840552074,4.027634451161993,1.269665782102384,1.0,0.0,4.027634451162627,1.2814112905064663,1.2817864597179942,3.14312389862751,19537.730373966337,1992.2940427124795,4632.441516551485,4632.441516551485,5.620177644814454,5.714598175471639,-2.145028831660153,7.859627007131792,3.2960363319874455,3.2960363319874455,0.9417246662821273,0.0,0.0,0.00029276289637035713,9.689441604947941e-05,0.00019586848032087772,0.000788886639237112,0.09656521847139346,0.09656521840552089,0.5256050621233014,9.135588285946596,28258.95766367555,21122.279212747384,0.7474542924481272,1.0476893204829443,0.6592799864241322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4383977529092904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15496.016374956947,1528.6192833703333,0.5256050621233014,6.2332459064414065,3.2960363319874455
358.0,-27.814159752624914,5.7122178049703844,35.1268359995718,25.045636714808666,5.513203726664182,-24.481095691867964,-38.173955760989315,2.1801396659072236,4.433458821303702,-4.724575968482857,40.19662488021192,44185.21242482567,26035.64446015054,26035.64446015054,70220.85688497621,79081.45307286906,105117.0975330196,105117.0975330196,943.8321435357066,133375.29504023772,92576.11342838968,57679.87278034629,38773.60072004821,28258.197507218112,0.0,67031.79822726632,21121.711027819216,1528.6348266659152,104173.26538948389,358479.39589140913,1518999.5901133716,4.237341413545308,1563028.6115357964,4.360163037122698,0.7474542925968299,0.09655669306578585,4.027634451161993,1.2696648990875112,1.0,0.0,4.027634451161243,1.281426081029531,1.281800885085378,3.143087619947681,19537.44744422594,1992.2651919081381,4632.441516551485,4632.441516551485,5.620285624141496,5.7122178049703844,-2.146420201836585,7.85863800680697,3.2965144683159826,3.2965144683159826,0.9418612766617093,0.0,0.0,0.000292474571672264,9.680156000572568e-05,0.00019567301166653828,0.0007880993629507722,0.09655669313448907,0.09655669306578586,0.5256252292380559,9.15803478978654,28258.197507218112,21121.711027819216,0.7474542924481272,1.0475753111515467,0.6591679410869898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4384546970211713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,28.0,15495.904332493796,1528.6348266659152,0.5256252292380559,6.233570437235401,3.2965144683159826
359.0,-27.823765410022038,5.709832740749537,35.12641422123527,25.042255769390636,5.5108539018079865,-24.48997728859708,-38.18254197305066,2.1770657803830304,4.4542697551861465,-4.72637649876706,40.196137182792015,44178.836081575835,26036.207706501686,26036.207706501686,70215.04378807751,79077.23637099491,105113.44407749659,105113.44407749659,948.8474044631294,133370.9699972892,92574.82107864959,57676.42078923053,38776.000321576736,28257.52591979263,0.0,67033.52624136937,21121.209042474587,1528.6560650059976,104164.59667303346,358454.29656925285,1518828.5080619159,4.23716083918799,1563007.4967526402,4.360409434932437,0.7474542924396824,0.09654826709186361,4.027634451161993,1.2696642144350339,1.0,0.0,4.027634451161241,1.2814409787729977,1.2818154192516231,3.1430510791207285,19537.17470416167,1992.2373801615913,4632.441516551485,4632.441516551485,5.620407211505121,5.709832740749537,-2.1478480129683115,7.857680753717848,3.296987386840557,3.296987386840557,0.9419963962401592,0.0,0.0,0.00029218746090282823,9.670899392519651e-05,0.0001954784669776317,0.0007873158080594414,0.09654826708540855,0.09654826709186357,0.5256454817432831,9.180646253953228,28257.52591979263,21121.209042474587,0.7474542924481272,1.0474615871355533,0.6590558271170153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438511455801112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,36.0,15495.79312356202,1528.6560650059976,0.5256454817432831,6.233866635719209,3.296987386840557
360.0,-27.83333932529654,5.707443323372911,35.125992674894746,25.038869061414175,5.508503804371491,-24.49883033897715,-38.19110101377589,2.1739948180521096,4.475172904950568,-4.728174450338455,40.195644636680356,44172.48765741973,26036.730085195042,26036.730085195042,70209.21774261477,79072.99757201911,105109.72765721416,105109.72765721416,953.8828468498687,133366.5504511756,92573.49372004857,57672.98380544916,38778.3443495549,28256.82279396146,0.0,67035.16714351636,21120.68348469722,1528.6755951010402,104155.84481036429,358429.2345700255,1518656.3215500996,4.236976716957509,1562986.1722649126,4.360654828113792,0.7474542923208887,0.09653976223880195,4.027634451161993,1.2696634825272488,1.0,0.0,4.027634451161311,1.2814558607583904,1.2818299391934096,3.1430145777930742,19536.894575757626,1992.2088150140596,4632.441516551485,4632.441516551485,5.620519976812895,5.707443323372911,-2.1492809462013676,7.856724269574279,3.2974549221422187,3.2974549221422187,0.9421299777549196,0.0,0.0,0.00029190155711198654,9.661680217038282e-05,0.00019528475494160372,0.0007865356067895304,0.09653976222715556,0.09653976223880217,0.5256658275328174,9.203347355288997,28256.82279396146,21120.68348469722,0.7474542924481272,1.0473490368466307,0.6589449917063733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4385680310320073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15495.682013990721,1528.6755951010402,0.5256658275328174,6.234167612517012,3.2974549221422187
361.0,-27.84288187870468,5.705053616255268,35.12557303358727,25.035888282023393,5.506506510147127,-24.50771091874646,-38.19965226631609,2.171335550302683,4.490821440895104,-4.729786550289915,40.19519572738535,44166.24677999588,26036.764854111974,26036.764854111974,70203.01163410785,79068.97408083036,105105.73893494233,105105.73893494233,957.6442263520294,133361.95526117642,92572.1432613598,57669.41596098595,38780.8081115265,28256.216326234084,0.0,67037.02443776058,21120.23017561312,1528.6945920489964,104148.0947085903,358406.76436186454,1518527.9833279513,4.236884273185126,1562966.7371984264,4.360873991821149,0.7474542922438041,0.09653222336682894,4.027634451161993,1.2696621253108606,1.0,0.0,4.0276344511626725,1.2814688244057963,1.2818425417579502,3.1429827823002756,19536.609572265035,1992.1797527458446,4632.441516551485,4632.441516551485,5.6205274823403375,5.705053616255268,-2.1505799190634676,7.855633535318735,3.2979171691348523,3.2979171691348523,0.9422620483242435,0.0,0.0,0.00029161684618509044,9.652477539640605e-05,0.00019509207078868438,0.0007857595454570395,0.09653470688121575,0.09653222337083187,0.5256862684620953,9.220607991185034,28256.216326234084,21120.23017561312,0.7474542924481272,1.0472274421918395,0.6588336393271945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4386244234919283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,5.0,15495.571162544788,1528.6945920489964,0.5256862684620953,6.234464796785295,3.2979171691348523
362.0,-27.852392735032435,5.702654334608856,35.12515219095801,25.032053247001045,5.503729009871194,-24.516458904741963,-38.208138559106715,2.1677951795807835,4.517247967471349,-4.73186193771841,40.19468560402424,44159.87590736915,26037.913797569392,26037.913797569392,70197.78970493854,79064.65084860203,105102.56464617142,105102.56464617142,964.0179869573767,133358.17422589567,92570.9015918396,57666.12665060672,38783.083268036535,28255.609579724245,0.0,67038.69284776077,21119.776665493537,1528.7272572822767,104138.54665921404,358377.8382619357,1518313.1399188775,4.236626760411323,1562944.652153551,4.361164350266566,0.7474542924265466,0.09652294576537515,4.027634451161993,1.2696620956389237,1.0,0.0,4.027634451164295,1.2814858869746821,1.2818592459688163,3.1429409345040766,19536.347527855356,1992.1530316525375,4632.441516551485,4632.441516551485,5.620775503487137,5.702654334608856,-2.152234578040793,7.854888912649649,3.298375346359985,3.298375346359985,0.9423929561028529,0.0,0.0,0.0002913333353789732,9.643352777520436e-05,0.00019489980760376883,0.0007849851796297835,0.09652294577211794,0.09652294576537504,0.5257064705823321,9.249109905189755,28255.609579724245,21119.776665493537,0.7474542924481272,1.0471234853035067,0.6587222099877829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4386806353800474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15495.460181820803,1528.7272572822767,0.5257064705823321,6.234782552491637,3.298375346359985
363.0,-27.86187190533391,5.700254134928669,35.124730822552124,25.02879212787377,5.501504824257359,-24.525214075269588,-38.21659900769589,2.164846994193003,4.537978434693798,-4.733533925872876,40.19415598001539,44153.53860228128,26038.023961622406,26038.023961622406,70191.56256390369,79060.41129321406,105098.43525483645,105098.43525483645,969.0017170626961,133353.05064674153,92569.58624958734,57662.71355865434,38785.41410103667,28254.615391905078,0.0,67040.02949294174,21119.03355219841,1528.7280970512109,104129.43353777376,358354.53594690847,1518137.8872022717,4.236413202335436,1562921.7231061733,4.361383954514046,0.7474542923082574,0.09651410231450062,4.027634451161993,1.2696612692205234,1.0,0.0,4.027634451162013,1.281500191083428,1.281873192441071,3.1429058529885046,19536.0699354055,1992.1247251003656,4632.441516551485,4632.441516551485,5.620799284478785,5.700254134928669,-2.153593394409507,7.853847529338177,3.2988266524237426,3.2988266524237426,0.9425219006924979,0.0,0.0,0.000291051021619226,9.634263737687713e-05,0.00019470838424234888,0.0007842141963045713,0.09651410234475016,0.09651410231450071,0.5257271751332986,9.271512360566646,28254.615391905078,21119.03355219841,0.7474542924481272,1.0470097208309515,0.6586145462082464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4387366646812654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15495.350217415384,1528.7280970512109,0.5257271751332986,6.235068284155594,3.2988266524237426
