time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
364.0,-27.8713198039968,5.697849967863984,35.12431093246057,25.025411426927917,5.499135805370603,-24.53395558044401,-38.22504576584322,2.1617715818178107,4.559186353683458,-4.735364047697029,40.1936694856573,44147.28337240215,26038.50004776227,26038.50004776227,70185.78342016441,79056.27429001789,105094.77433778015,105094.77433778015,974.1057382847066,133348.7262877292,92568.30220322979,57659.311285614036,38787.76768623973,28253.95194994903,0.0,67041.71963618876,21118.53766352126,1528.750575143159,104120.66859949545,358329.0311029935,1517964.2517560355,4.236230168355327,1562900.6614976213,4.361635608163719,0.7474542924448966,0.09650558512587855,4.027634451161993,1.2696605213778098,1.0,0.0,4.027634451162129,1.2815150852777737,1.281887730677252,3.1428693250918593,19535.79894770362,1992.0970920450534,4632.441516551485,4632.441516551485,5.620902056664503,5.697849967863984,-2.1550769981257996,7.852926965989784,3.2992736827445683,3.2992736827445683,0.9426496236413052,0.0,0.0,0.0002907698898490799,9.625197301541509e-05,0.00019451791683366482,0.0007834470632075318,0.09650558515285416,0.09650558512587847,0.5257479305963015,9.29455040138049,28253.95194994903,21118.53766352126,0.7474542924481272,1.0468971231799744,0.6585046387827391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438792511420146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,37.0,15495.24048787904,1528.750575143159,0.5257479305963015,6.23534279431788,3.2992736827445683
365.0,-27.88073675804007,5.695458696260701,35.1238904184345,25.02398168379443,5.498339632216266,-24.543018733587818,-38.233659708034224,2.160724340561107,4.577462841352144,-4.736437772183292,40.193148349243714,44141.863549456815,26037.09771861471,26037.09771861471,70178.96126807152,79053.66805750773,105090.76577612244,105090.76577612244,974.8287235004391,133344.29208080497,92566.70547324892,57655.316900532016,38790.431747463226,28253.526304682524,0.0,67043.95805214575,21117.477342067137,1528.766733455549,104115.937052622,358314.068185271,1517805.4707043301,4.235963936307209,1562878.100382144,4.361754782047903,0.7474280241814377,0.09649747383747244,4.027634451161993,1.2696567799663172,1.0,0.0,4.027634451163354,1.281520536565331,1.2818928247539947,3.142855956063461,19535.46197062683,1992.0627299461928,4632.441516551485,4632.441516551485,5.620599337430477,5.695458696260701,-2.155993889316075,7.8514525855767765,3.2997155159049356,3.2997155159049356,0.9427758616871245,0.0,0.0,0.0002904899276644359,9.615959535219274e-05,0.00019433033231224314,0.0007826915413265491,0.09649744318155476,0.09650086526718646,0.5257687802827536,9.313900613535452,28253.526304682524,21117.477342067137,0.7474542924481272,1.0467604137197182,0.6584018132569672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4388481779979065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15495.130750592929,1528.766733455549,0.5257687802827536,6.23563751793233,3.2997155159049356
366.0,-27.890112130620277,5.693061118346504,35.12348207170555,25.020207522343867,5.495864419758327,-24.55150361190468,-38.24188696509225,2.15725590211344,4.567769750692605,-4.738325158506098,40.19296940762232,44135.015113199515,26037.70934971322,26037.70934971322,70172.72446291274,79048.36841229547,105086.07776200869,105086.07776200869,976.1345657276397,133340.04873624648,92565.42014732568,57652.06685256469,38792.61477195666,28253.970974237796,0.0,67046.58574619445,21118.55186400941,1528.845628669868,104109.94319628105,358287.7676483288,1517909.6350719729,4.236565610472783,1562870.3536715012,4.362053340334827,0.7474542917618723,0.09649504613250065,4.027634451161993,1.269656533249654,1.0,0.0,4.0276344511623545,1.2815372552564042,1.2819091914015783,3.1428149549629456,19535.19071288286,1992.0350693542507,4632.441516551485,4632.441516551485,5.620731369555723,5.693061118346504,-2.1575249852450678,7.8505861035915725,3.300157232251052,3.300157232251052,0.9429020663574434,0.0,0.0,0.00029021144822679614,9.607144106530949e-05,0.00019414000716148666,0.0007819249811924397,0.09651210367005862,0.09649504621281457,0.525789496978387,9.306094909198691,28253.970974237796,21118.55186400941,0.7474542924481272,1.0466263670539813,0.6582738646867579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4389036663017707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,5.0,15495.017382494538,1528.845628669868,0.525789496978387,6.235913472917878,3.300157232251052
367.0,-27.89945927403345,5.690649686800447,35.123060146934556,25.015828920900844,5.492507893901207,-24.559824854341482,-38.25002209106458,2.1531300219854588,4.616715277097569,-4.740682732636419,40.19227511135512,44127.908231429064,26039.43451189209,26039.43451189209,70167.34274332115,79044.1896838332,105083.6241957253,105083.6241957253,985.9773874576204,133336.39350742145,92564.34937030556,57649.106604457615,38794.71418427549,28252.769311696153,0.0,67047.48349597165,21117.256200254484,1528.85681226483,104097.64680826767,358254.9172195235,1517499.7616116267,4.235810001965072,1562840.2965887252,4.362369423197847,0.7474402231965385,0.09648129689741085,4.027634451161993,1.2696576860593631,1.0,0.0,4.027634451161176,1.2815570325720829,1.2819286189395447,3.1427664542392915,19534.964733966914,1992.0120259178125,4632.441516551485,4632.441516551485,5.621103778397305,5.690649686800447,-2.159419864229032,7.850069551029479,3.3005930607407037,3.3005930607407037,0.9430265887830582,0.0,0.0,0.00028993405198316315,9.598434737654648e-05,0.00019394970460661666,0.0007811585120663011,0.09648420708106085,0.0964831130220594,0.5258084727225728,9.35739800973397,28252.769311696153,21117.256200254484,0.7474542924481272,1.0465320856902398,0.6581590528163574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4389589136093173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15494.911473856904,1528.85681226483,0.5258084727225728,6.236360028239466,3.3005930607407037
368.0,-27.908783618994747,5.688232770768399,35.12264049306096,25.012025248166196,5.489757527938453,-24.5686167604958,-38.25855759261174,2.149590669439471,4.643404814277915,-4.742607341390989,40.191711292976514,44122.573598476425,26040.02992384583,26040.02992384583,70162.60352232226,79039.88467879244,105079.91460263827,105079.91460263827,994.3560616817122,133331.09125454514,92563.2318219487,57645.92074163244,38797.01231146252,28251.176651906862,0.0,67048.18896336938,21116.46324718917,1528.8319974291899,104085.55854095655,358228.10148055875,1517273.2906609992,4.2354948827021115,1562815.88840259,4.362627839478431,0.7474542921653452,0.0964714726235934,4.027634451161993,1.2696580448700114,1.0,0.0,4.027634451159749,1.2815740781787688,1.281945315145138,3.1427246537988824,19534.728884334865,1991.98797594845,4632.441516551485,4632.441516551485,5.621232309313801,5.688232770768399,-2.160999263912052,7.849232034680451,3.301020714088221,3.301020714088221,0.9431487754537774,0.0,0.0,0.00028965757556938997,9.589304574025112e-05,0.00019376452982913887,0.0007804126957530453,0.09647147253948424,0.0964714726235936,0.5258296364359601,9.38601215566888,28251.176651906862,21116.46324718917,0.7474542924481272,1.0464503904893596,0.6580725636389975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43901399855895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15494.807136670119,1528.8319974291899,0.5258296364359601,6.236546977637409,3.301020714088221
369.0,-27.9180767925819,5.685816039696616,35.122221448943705,25.008767446875595,5.4875248397718455,-24.577205351106105,-38.2668441516347,2.1466533982960585,4.664661182310681,-4.744294260580781,40.191176264686,44116.339293745084,26040.007728614022,26040.007728614022,70156.34702235911,79035.69409277623,105075.70182139025,105075.70182139025,999.4569668125769,133325.83821165198,92561.88699347539,57642.53219444436,38799.28311003448,28250.13639026172,0.0,67049.4195002962,21115.685707279685,1528.8308177968881,104076.24485457767,358204.59878574964,1517093.7234397365,4.235271486135065,1562792.7268307013,4.362849422169042,0.7474542924528536,0.09646243986519247,4.027634451161993,1.269656954701059,1.0,0.0,4.027634451161498,1.2815883189478527,1.2819592071861399,3.1426897324318355,19534.445069054167,1991.9590348441282,4632.441516551485,4632.441516551485,5.621227518053787,5.685816039696616,-2.162406041897725,7.848222081594341,3.3014426938965538,3.3014426938965538,0.9432693411133011,0.0,0.0,0.00028938226494947114,9.580448373538148e-05,0.00019357778121408965,0.0007796605405973663,0.09646243987942503,0.09646243986519255,0.5258512082635299,9.408955442891454,28250.13639026172,21115.685707279685,0.7474542924481272,1.0463378735448887,0.6579675054986897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390689531231537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,21.0,15494.694507455119,1528.8308177968881,0.5258512082635299,6.236797599817484,3.3014426938965538
370.0,-27.927339496725946,5.683396799574284,35.12180393653407,25.00542317228394,5.48517122664196,-24.58577860740812,-38.27513182824475,2.1436103373241515,4.686267480126332,-4.74612016134556,40.190683194638204,44110.24542765844,26040.3088146798,26040.3088146798,70150.55424233824,79031.64299012501,105071.9518048048,105071.9518048048,1004.647006975385,133321.36157068342,92560.6203964395,57639.22283397305,38801.55284718494,28249.409765878634,0.0,67050.96261306357,21115.142595946883,1528.8498491235066,104067.30479782942,358179.16111880535,1516916.4487764118,4.235077339614579,1562771.381876289,4.363099676136461,0.7474542927070655,0.09645375830759206,4.027634451161993,1.2696564008248972,1.0,0.0,4.027634451162977,1.2816030501625593,1.281973591270912,3.142653609205382,19534.1777638919,1991.9317773033506,4632.441516551485,4632.441516551485,5.621292513168071,5.683396799574284,-2.1639224496052174,7.847319249179502,3.301860701307846,3.301860701307846,0.9433887718022417,0.0,0.0,0.00028910809673838596,9.571598537575529e-05,0.00019339211136263067,0.000778912730307088,0.09645375833648102,0.09645375830759204,0.5258727816264477,9.432387641471905,28249.409765878634,21115.142595946883,0.7474542924481272,1.0462273994060567,0.6578614789202806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4391237279209232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15494.586580871968,1528.8498491235066,0.5258727816264477,6.23706113085191,3.301860701307846
371.0,-27.93657175220296,5.680975960257542,35.12138667618303,25.002104916516714,5.482848770860131,-24.594321338462027,-38.28338828226549,2.1405983571192144,4.707832715639768,-4.747912292180969,40.19017895512633,44104.15670020225,26040.500718009083,26040.500718009083,70144.65741821134,79027.57146325879,105068.07218126787,105068.07218126787,1009.8238863742736,133316.67054972873,92559.33371093478,57635.91894787812,38803.79418117407,28248.59836846088,0.0,67052.39254963494,21114.536111166934,1528.863520426454,104058.2482948936,358154.1952982388,1516738.241565525,4.23487498255471,1562749.5536247168,4.3633428677930155,0.7474542926257532,0.09644496729167397,4.027634451161993,1.2696556612243879,1.0,0.0,4.027634451161731,1.2816176346601553,1.2819878300482672,3.1426178465701238,19533.90621921915,1991.9040874528152,4632.441516551485,4632.441516551485,5.621333939126412,5.680975960257542,-2.165419155619662,7.846395115877204,3.3022739239371037,3.3022739239371037,0.9435068354106011,0.0,0.0,0.00028883506777075535,9.562789552978367e-05,0.00019320717224097168,0.0007781678631293267,0.09644496731929046,0.0964449672916795,0.525894401173791,9.455745007820724,28248.59836846088,21114.536111166934,0.7474542924481272,1.0461171443850774,0.657756644068361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439178327050907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15494.478355681189,1528.863520426454,0.525894401173791,6.237344271368674,3.3022739239371037
372.0,-27.945773677916833,5.678553728121908,35.12097004227331,24.99881103811788,5.480535126323497,-24.602835886116026,-38.291617564950116,2.137597334522715,4.729375591167013,-4.749703793350409,40.18967790225756,44098.08974427439,26040.667856276108,26040.667856276108,70138.7576005505,79023.563068345,105064.23092462111,105064.23092462111,1014.9942075343133,133312.03252303784,92558.1014929686,57632.62816889799,38806.08147118957,28247.80159841673,0.0,67053.8830696063,21113.940563652242,1528.8779219220385,104049.2367170868,358129.2396139822,1516560.4707797472,4.2346736960500815,1562727.8635494015,4.363586355679373,0.7474542926850515,0.09643621944742395,4.027634451161993,1.2696550150355326,1.0,0.0,4.027634451161642,1.281632166128945,1.2820020172259616,3.142582214776258,19533.646169484262,1991.8775697597307,4632.441516551485,4632.441516551485,5.621370019078294,5.678553728121908,-2.166920748641884,7.845474476763792,3.302682632075844,3.302682632075844,0.9436236091645268,0.0,0.0,0.0002885631719967665,9.554017012034354e-05,0.00019302300187642294,0.0007774260922241871,0.09643621954765547,0.09643621944742373,0.5259160687503185,9.479079384517433,28247.80159841673,21113.940563652242,0.7474542924481272,1.0460059043522043,0.6576515441842152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4392327505975515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15494.370479727062,1528.8779219220385,0.5259160687503185,6.237620426488087,3.302682632075844
373.0,-27.95494538195006,5.67613011786351,35.12055392308037,24.995497532095783,5.478209207992383,-24.61132445637439,-38.29982002554459,2.1345882824167086,4.75103088007927,-4.751503754644518,40.18917510182468,44092.04541196026,26040.833231007797,26040.833231007797,70132.87864296805,79019.5250998965,105060.3583309043,105060.3583309043,1020.1898362156644,133307.3554140132,92556.82254309887,57629.3428551625,38808.310764373746,28246.997083108898,0.0,67055.30784748265,21113.339210154554,1528.8921617242006,104040.16849468864,358104.1674537907,1516381.8287035045,4.234471325718867,1562706.09805248,4.363831086255453,0.7474542921512843,0.09642741757819648,4.027634451161993,1.269654362802394,1.0,0.0,4.027634451161794,1.2816467329758214,1.2820162412291551,3.1425464970447323,19533.37625735533,1991.8500463823354,4632.441516551485,4632.441516551485,5.621405718337768,5.67613011786351,-2.1684339963802155,7.844564114243726,3.303086885315357,3.303086885315357,0.943739110090102,0.0,0.0,0.0002882924037096688,9.54528046346307e-05,0.00019283959907503807,0.0007766874127828898,0.09642741753287846,0.09642741757819637,0.5259377889270652,9.502534634723816,28246.997083108898,21113.339210154554,0.7474542924481272,1.0458960057641573,0.6575474310288404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4392869992239703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15494.262872890235,1528.8921617242006,0.5259377889270652,6.237896783115528,3.303086885315357
374.0,-27.964086971748976,5.673705451805564,35.12013832028502,24.99219785621392,5.475892417347386,-24.61978500561428,-38.307995384652145,2.1315904512126975,4.7726969748295005,-4.753297062866229,40.18867075779854,44086.021977481854,26040.959926953597,26040.959926953597,70126.98190443545,79015.50620627271,105056.4661332263,105056.4661332263,1025.3862219597067,133302.6430665361,92555.55421860202,57626.06998981106,38810.53803198995,28246.176933309805,0.0,67056.71496529976,21112.72619967052,1528.9053937038432,104031.0799112666,358079.18933559523,1516202.9264989654,4.234267088551649,1562684.2659658052,4.364074519006025,0.7474542926470507,0.09641859688262015,4.027634451161993,1.2696536649623886,1.0,0.0,4.027634451162034,1.2816612455884464,1.2820304124124569,3.1425109131023103,19533.108587626262,1991.8227516660902,4632.441516551485,4632.441516551485,5.621433068050732,5.673705451805564,-2.169947445003606,7.84365289680917,3.30348668576761,3.30348668576761,0.9438533387907457,0.0,0.0,0.0002880227572439304,9.536580126326973e-05,0.00019265695598066066,0.0007759517931637084,0.09641859688614368,0.09641859688262078,0.5259595740732315,9.525994037695739,28246.176933309805,21112.72619967052,0.7474542924481272,1.045786122101634,0.6574438070862152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393410735297898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15494.155529079857,1528.9053937038432,0.5259595740732315,6.2381708692930475,3.30348668576761
375.0,-27.97319854403542,5.671279984224153,35.119723316587844,24.988917249161773,5.4735847009368666,-24.628217626252283,-38.31614364227278,2.128603783153729,4.794359357593748,-4.755086568038822,40.1881672861903,44080.01905900099,26041.056109769295,26041.056109769295,70121.07516877029,79011.52793732107,105052.58404709036,105052.58404709036,1030.5802070532081,133297.94022850395,92554.31808665262,57622.80920833266,38812.787642577736,28245.356181413605,0.0,67058.14382399134,21112.112712866674,1528.918475948565,104022.00384003716,358054.2655507932,1516024.0903134071,4.234062364768408,1562662.4718743272,4.364317429567529,0.7474542922124365,0.09640978861097928,4.027634451161993,1.2696529682213442,1.0,0.0,4.0276344511616715,1.281675704243152,1.2820445310455424,3.1424754622624054,19532.84771187656,1991.7961497429355,4632.441516551485,4632.441516551485,5.621453830928224,5.671279984224153,-2.17146307073777,7.8427430549619235,3.303882128369902,3.303882128369902,0.9439663223914005,0.0,0.0,0.00028775422727219936,9.527915922079113e-05,0.00019247506805140823,0.0007752192150736009,0.09640978858993858,0.09640978861097904,0.5259814270837013,9.549445925632597,28245.356181413605,21112.112712866674,0.7474542924481272,1.0456757549510807,0.6573402803199947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439394974111179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15494.048454787247,1528.918475948565,0.5259814270837013,6.238442782718306,3.303882128369902
376.0,-27.98228028267921,5.668853837998475,35.11930889765864,24.985636327788256,5.471275438418774,-24.636623545937514,-38.3242687099613,2.1256187016770296,4.816078022617376,-4.7568783285022525,40.18766346447478,44074.05232953399,26041.137547081315,26041.137547081315,70115.1898766153,79007.55496048756,105048.69250756886,105048.69250756886,1035.7861020201817,133293.2239391018,92553.07458859302,57619.571957639135,38815.002923282096,28244.531431532916,0.0,67059.53435481501,21111.496256048802,1528.931408336797,104012.90640554868,358029.31171850796,1515844.8425211527,4.23385681816172,1562640.6628574706,4.364560698555485,0.747454292425591,0.09640096023660308,4.027634451161993,1.269652334121056,1.0,0.0,4.027634451162778,1.2816901535413447,1.2820586417326443,3.142440035162578,19532.585281568277,1991.7693892989225,4632.441516551485,4632.441516551485,5.621471410710231,5.668853837998475,-2.1729853168912423,7.841839154889717,3.3042732880691856,3.3042732880691856,0.9440780823054816,0.0,0.0,0.0002874868059230918,9.519283618521816e-05,0.00019229396973787367,0.0007744898172669617,0.09640096019265913,0.09640096023660313,0.5260033495693038,9.572956351119615,28244.531431532916,21111.496256048802,0.7474542924481272,1.0455663098647938,0.6572376732641207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394487015013602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15493.941650915789,1528.931408336797,0.5260033495693038,6.23871373382027,3.3042732880691856
377.0,-27.99133229043804,5.666427115690604,35.11889501712511,24.98234527828174,5.468960684476273,-24.64500325174164,-38.33236695555968,2.12263164577989,4.837883278065021,-4.758673152069429,40.187157662159436,44068.105877283546,26041.206676944566,26041.206676944566,70109.31255422812,79003.5632065682,105044.76988351277,105044.76988351277,1041.0109722722264,133288.4638832846,92551.79809915026,57616.34076986584,38817.17481031601,28243.693999771815,0.0,67060.86881008782,21110.870306717134,1528.9437657112774,104003.75891124054,358004.31659435923,1515664.8315208058,4.233649599365436,1562618.7683374248,4.364804266055729,0.7474542921647462,0.09639208436824434,4.027634451161993,1.2696516851847996,1.0,0.0,4.027634451161604,1.281704610074188,1.2820727610627531,3.1424045911240532,19532.315888692756,1991.7419188706394,4632.441516551485,4632.441516551485,5.6214863336969545,5.666427115690604,-2.174514724587159,7.840941840277763,3.3046602005981467,3.3046602005981467,0.9441886287423277,0.0,0.0,0.00028722048774023875,9.510687002293483e-05,0.0001921136177173039,0.0007737634252555783,0.09639208431509487,0.09639208436824573,0.5260253468208824,9.596556430134456,28243.693999771815,21110.870306717134,0.7474542924481272,1.0454578623604371,0.6571359223227731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439502256747759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15493.835040007383,1528.9437657112774,0.5260253468208824,6.23898311036383,3.3046602005981467
378.0,-28.000355945755203,5.663999648138033,35.11848144446404,24.97906935112553,5.466604841347331,-24.653399260155577,-38.34047850742934,2.119648155816988,4.861256731663104,-4.760484205021217,40.18664362841363,44062.34121003655,26041.29610630803,26041.29610630803,70103.63731634458,78999.79929980401,105041.09540611204,105041.09540611204,1046.6136895756208,133283.92767566408,92550.56868629991,57613.11059681311,38819.39787720756,28242.832269552033,0.0,67062.2301467596,21110.226207028103,1528.9553890390166,103994.48171653642,357979.09684378107,1515471.5482758372,4.233407932578744,1562596.5177433174,4.3650496118917825,0.7474542923156672,0.09638308316144223,4.027634451161993,1.2696510719647636,1.0,0.0,4.027634451159875,1.2817190481334588,1.2820868632652975,3.1423691931764255,19532.0564309551,1991.7154615444726,4632.441516551485,4632.441516551485,5.621505638714221,5.663999648138033,-2.1760612032392705,7.840060851377303,3.3050428957652698,3.3050428957652698,0.9442979702186485,0.0,0.0,0.00028695522980468134,9.502083452009166e-05,0.00019193439528458967,0.0007730415828111573,0.09638213573560646,0.09638308316144516,0.5260474249978396,9.621740936684319,28242.832269552033,21110.226207028103,0.7474542924481272,1.045352013539203,0.657036622754867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439555640419848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,5.0,15493.72869559926,1528.9553890390166,0.5260474249978396,6.239250091601044,3.3050428957652698
379.0,-28.009348663569085,5.661572890932399,35.11806881796293,24.975828418415063,5.464373874022997,-24.66167949950191,-38.34847844028843,2.1167047099558087,4.881492079148643,-4.762232070154152,40.18614202702884,44056.24852109831,26041.210864676115,26041.210864676115,70097.45938577442,78995.67171328624,105036.88257796236,105036.88257796236,1051.4547394398542,133278.84923617804,92549.31907621157,57609.89588402353,38821.58132465338,28241.966658215682,0.0,67063.54798286906,21109.579202202072,1528.9648452786028,103985.4278385225,357954.7583346163,1515304.15151904,4.233228127959491,1562574.8055303348,4.3652857495182085,0.7474542923185991,0.09637430064241098,4.027634451161993,1.2696503054397184,1.0,0.0,4.027634451163538,1.2817332977119003,1.2821007783786689,3.142334258111237,19531.792710752095,1991.6885695678031,4632.441516551485,4632.441516551485,5.621487237697909,5.661572890932399,-2.1775647199075023,7.8391376108399005,3.305421321579728,3.305421321579728,0.9444060918799223,0.0,0.0,0.0002866911057080206,9.493605334644315e-05,0.00019175505236157747,0.0007723192550758613,0.09637430055864361,0.09637430064240948,0.5260696797704228,9.643724149302784,28241.966658215682,21109.579202202072,0.7474542924481272,1.045239351244589,0.6569328621317826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396088606114483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15493.62181468065,1528.9648452786028,0.5260696797704228,6.239511529251511,3.305421321579728
380.0,-28.018312017100328,5.659145822265426,35.11765693214659,24.972561676427745,5.462061577396426,-24.66997915503347,-38.35649967715142,2.1137287153295214,4.903389994227098,-4.764036022191757,40.18564187772999,44050.375345943066,26041.248240036748,26041.248240036748,70091.62358597982,78991.76906318648,105033.01730322323,105033.01730322323,1056.6978512133646,133274.17290060275,92548.09693016394,57606.70321292033,38823.770796937344,28241.15559737951,0.0,67064.92639431686,21108.97296771426,1528.9788007798568,103976.31945200986,357929.6401931908,1515124.0277968827,4.233021962023323,1562553.1563990398,4.365531604355703,0.7474542921916749,0.09636546282596584,4.027634451161993,1.2696497482666746,1.0,0.0,4.027634451161871,1.281747696921306,1.2821148445493709,3.1422989569914344,19531.534786614968,1991.6622686253684,4632.441516551485,4632.441516551485,5.621495305875455,5.659145822265426,-2.1791147510597657,7.838260573325192,3.3057959159029253,3.3057959159029253,0.9445131188294072,0.0,0.0,0.0002864280668179331,9.485111657468701e-05,0.0001915769502432461,0.0007716019248482449,0.09636546283762537,0.09636546282596588,0.526091898397346,9.667426016418858,28241.15559737951,21108.97296771426,0.7474542924481272,1.045130850869307,0.6568317854692514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396619020401424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15493.516899477821,1528.9788007798568,0.526091898397346,6.239777789745311,3.3057959159029253
381.0,-28.027244105354075,5.656727624659978,35.11724947140698,24.969826905895047,5.460353692539264,-24.678204883767577,-38.36441537188364,2.11131447037833,4.9102702211802125,-4.765397294922753,40.185247072950496,44044.20096159212,26040.183712654725,26040.183712654725,70084.38467424684,78987.57331297162,105027.75702562634,105027.75702562634,1058.3141275105154,133268.28773805517,92546.75443502975,57603.38208132434,38825.969281894904,28240.530712428837,0.0,67066.49999432373,21108.50590078619,1528.9889892653262,103969.44289811583,357910.6868126363,1515068.2679136093,4.23309033157408,1562536.0673009206,4.365715036944111,0.747454292404505,0.09635878309264065,4.027634451161993,1.269648257526569,1.0,0.0,4.0276344511621724,1.2817594782938937,1.2821262935859519,3.1422700743536063,19531.251463766806,1991.6333777351906,4632.441516551485,4632.441516551485,5.621265507533001,5.656727624659978,-2.180334291477618,7.837061916137596,3.306166371673276,3.306166371673276,0.9446189633352217,0.0,0.0,0.0002861661664947096,9.476736622397837e-05,0.0001913988002707312,0.0007708844018814704,0.09636648396617675,0.09635878310034514,0.5261142070282558,9.675667516102976,28240.530712428837,21108.50590078619,0.7474542924481272,1.0449983923445914,0.6567243104280059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397147739485825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,5.0,15493.411290820353,1528.9889892653262,0.5261142070282558,6.240043386978469,3.306166371673276
382.0,-28.03614944962245,5.65429787752683,35.11683785859655,24.965952755324565,5.457339294856309,-24.686507873016517,-38.37248169640077,2.107697718250376,4.94728062762681,-4.767753357884687,40.18467565873777,44038.773545821874,26041.56965597771,26041.56965597771,70080.34320179958,78984.05423507781,105025.62389105553,105025.62389105553,1067.2070474871725,133265.41060884527,92545.66754946047,57600.38686020464,38828.0896547287,28239.786717789742,0.0,67067.87637251844,21107.94980053806,1529.022974691604,103958.41684356835,357877.88455059705,1514767.3213148494,4.232637407078141,1562511.3339255946,4.3660460771073035,0.7474542924660631,0.09634808283365538,4.027634451161993,1.2696487004077062,1.0,0.0,4.027634451160425,1.2817768574283406,1.2821433432652865,3.1422274694853924,19531.022085270546,1991.609987638036,4632.441516551485,4632.441516551485,5.6215646895772915,5.65429787752683,-2.1823063064246715,7.836604183951502,3.3065354584327413,3.3065354584327413,0.9447244166950689,0.0,0.0,0.00028590526984976973,9.468209245850938e-05,0.00019122317739126034,0.0007701770571217013,0.09634808284458021,0.09634808283365531,0.5261356655346422,9.715033985511525,28239.786717789742,21107.94980053806,0.7474542924481272,1.0449166872758704,0.6566299087988879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397674650867118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15493.30752914901,1529.022974691604,0.5261356655346422,6.240360559791361,3.3065354584327413
383.0,-28.045025082219013,5.651872982683599,35.11642619543425,24.96287649208682,5.455241839366567,-24.694707078198636,-38.38039281601084,2.104923835346219,4.9687545301931095,-4.769329799521326,40.184110869158005,44032.83112087039,26040.987381187722,26040.987381187722,70073.81850205811,78980.0534390678,105021.04082025551,105021.04082025551,1072.3332208033098,133259.50811589079,92544.39886804299,57597.17654984559,38830.24702021933,28238.467295635288,0.0,67068.71431585462,21106.963586835423,1529.0040297386984,103948.7075994522,357855.93787543883,1514582.6517105964,4.23238094274067,1562486.8875848935,4.366245525675078,0.7474542922553677,0.09633868223550149,4.027634451161993,1.2696477580489596,1.0,0.0,4.027634451161012,1.2817903097439924,1.282156466390161,3.1421944919886458,19530.754340216237,1991.5826852407538,4632.441516551485,4632.441516551485,5.62143899456573,5.651872982683599,-2.183699153083506,7.835572135767105,3.306897030755342,3.306897030755342,0.9448277230729548,0.0,0.0,0.0002856454615756686,9.459852832174249e-05,0.0001910469332539261,0.0007694672101623586,0.09633868218258242,0.0963386822355015,0.5261583376839061,9.738084329714411,28238.467295635288,21106.963586835423,0.7474542924481272,1.0448063484868846,0.6565331029532097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398200020910226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15493.200486004484,1529.0040297386984,0.5261583376839061,6.240587840625935,3.306897030755342
384.0,-28.053877947196675,5.64945128282298,35.1160186314167,24.959956935513787,5.453254536571266,-24.702928618462277,-38.3883181848563,2.1023052077776474,4.985175826877878,-4.77098720853392,40.18366578829987,44027.04981527728,26040.60398327306,26040.60398327306,70067.65379855034,78976.24113014046,105016.84511341352,105016.84511341352,1076.2509954394773,133254.65266976017,92543.1360874379,57593.94477233502,38832.43479455876,28237.807556346626,0.0,67070.24235090538,21106.47047310625,1529.0212963723013,103940.59411797405,357832.86513916653,1514449.3172711441,4.232281226270684,1562467.6229177047,4.366473220144376,0.7474542926531998,0.09633080527673642,4.027634451161993,1.2696466898592194,1.0,0.0,4.027634451161201,1.2818030375141893,1.2821688658877068,3.142163291306296,19530.487840481135,1991.55550983069,4632.441516551485,4632.441516551485,5.621356230884139,5.64945128282298,-2.1851549902456955,7.834606273068676,3.307256017273512,3.307256017273512,0.9449302906495749,0.0,0.0,0.00028538653631033907,9.451488200434679e-05,0.00019087165430599226,0.0007687612506330968,0.09633365114474864,0.09633080527680823,0.5261810171468558,9.756163035411817,28237.807556346626,21106.47047310625,0.7474542924481272,1.0446906309352928,0.656431947642768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398723674197362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,5.0,15493.096283254112,1529.0212963723013,0.5261810171468558,6.240816864917048,3.307256017273512
385.0,-28.062696102622567,5.64702502656113,35.11560954958177,24.956307629495882,5.45054682765109,-24.71108326834315,-38.39622204015029,2.0989339933716646,5.013138493118674,-4.773026771999687,40.18313548839107,44021.33275190266,26041.15075142194,26041.15075142194,70062.48350332459,78972.39135717816,105013.5421086001,105013.5421086001,1082.949944890468,133250.5440411744,92541.96616032203,57590.90755504652,38834.50956141723,28237.001932574298,0.0,67071.51149399154,21105.86829308044,1529.0425274908384,103930.59216370963,357804.4740451922,1514221.0448425203,4.231979068688973,1562444.6699041862,4.366755541762295,0.7474542921900161,0.0963211033974146,4.027634451161993,1.26964667392429,1.0,0.0,4.027634451160661,1.281819267739392,1.2821847704091025,3.142123505652324,19530.240936731414,1991.5303326550265,4632.441516551485,4632.441516551485,5.621474261116561,5.64702502656113,-2.186902703249638,7.833927729810768,3.3076119261200314,3.3076119261200314,0.9450319788914375,0.0,0.0,0.00028512884105833295,9.443153081098778e-05,0.00019069731024734516,0.0007680590564961343,0.0963211033206674,0.09632110339740838,0.5262034162149144,9.78616526511837,28237.001932574298,21105.86829308044,0.7474542924481272,1.0445937767423208,0.6563342881552061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399246020106364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15492.99153134007,1529.0425274908384,0.5262034162149144,6.241104507233257,3.3076119261200314
386.0,-28.07148519105083,5.644602374079209,35.11520042861124,24.953192669805162,5.448385569872518,-24.71921094931034,-38.40407256558535,2.096111328132012,5.034914170635034,-4.774680254366856,40.18259432340135,44015.5222881445,26040.718297830557,26040.718297830557,70056.24058597506,78968.49256827154,105009.2108661021,105009.2108661021,1088.1473969588696,133245.05907226593,92540.7387471802,57587.76846705306,38836.63364458572,28235.84820616382,0.0,67072.48185074955,21105.005934586294,1529.0343406512873,103921.06346914324,357781.45856745035,1514036.8712913315,4.231736539264791,1562421.2468791932,4.366970980371917,0.747454292163928,0.09631187319081115,4.027634451161993,1.2696459337743002,1.0,0.0,4.027634451159854,1.281832941551441,1.2821981191428793,3.1420899873951016,19529.981901016235,1991.5039183631757,4632.441516551485,4632.441516551485,5.621380907840576,5.644602374079209,-2.1883652240936375,7.832967598172846,3.307962424285745,3.307962424285745,0.9451321212244986,0.0,0.0,0.0002848722084376286,9.434880925067825e-05,0.00019052339918695037,0.0007673586063178502,0.09631187312583334,0.09631187319081122,0.5262263263799871,9.809594425001876,28235.84820616382,21105.005934586294,0.7474542924481272,1.0444855871274452,0.6562381631574085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439976635368332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15492.886946235216,1529.0343406512873,0.5262263263799871,6.241348066968834,3.307962424285745
387.0,-28.080245742714983,5.642180112587192,35.1147930284735,24.949943320266925,5.446073774348473,-24.727327997206913,-38.41191736338658,2.0931560288403848,5.057188275202236,-4.776492784992078,40.18209520146397,44009.814914751354,26040.671379042105,26040.671379042105,70050.48629379345,78964.65938949455,105005.33076853666,105005.33076853666,1093.4695988023595,133240.34988318384,92539.50448178996,57584.66000704676,38838.716083048,28235.01911464717,0.0,67073.73519769518,21104.38623153609,1529.0475315778938,103911.8611697343,357756.2305683475,1513854.10064183,4.231524069439277,1562399.6438218367,4.367218542468817,0.7474542923396853,0.09630294845606714,4.027634451161993,1.2696453584684062,1.0,0.0,4.02763445116245,1.2818472311874902,1.2822120852083878,3.1420549603487724,19529.72141918889,1991.4773566089225,4632.441516551485,4632.441516551485,5.621370779533876,5.642180112587192,-2.1899505123106,7.8321306248977915,3.3083099658313007,3.3083099658313007,0.945231418808943,0.0,0.0,0.00028461662071357094,9.426621492800176e-05,0.0001903504057855692,0.0007666618521346237,0.0963029484374611,0.09630294845606724,0.5262492666579216,9.833681060194294,28235.01911464717,21104.38623153609,0.7474542924481272,1.044380279215471,0.6561408095886636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400285007498153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15492.783166043359,1529.0475315778938,0.5262492666579216,6.241584690927864,3.3083099658313007
388.0,-28.088977662824544,5.639759427068616,35.11438605069978,24.946753202844434,5.443816270833143,-24.735413841995065,-38.419727061968274,2.09025245000368,5.0793151333591595,-4.778253656192292,40.18158475627261,44004.08835244626,26040.48226222917,26040.48226222917,70044.57061467544,78960.84641152566,105001.32867375483,105001.32867375483,1098.752925552064,133235.42143431443,92538.30085236646,57581.54279328696,38840.842287866115,28234.092760559604,0.0,67074.93504842572,21103.693828956562,1529.0541872623428,103902.57574820277,357731.7229358553,1513670.9658020635,4.231302030973303,1562377.5509034677,4.3674559753360676,0.7474542925082563,0.0962939468399797,4.027634451161993,1.269644669420086,1.0,0.0,4.027634451163696,1.2818612781022463,1.2822258098164474,3.1420205290269587,19529.467402837014,1991.4514541496856,4632.441516551485,4632.441516551485,5.621329955097719,5.639759427068616,-2.1915009144312303,7.831260341499846,3.3086535875713405,3.3086535875713405,0.9453295964489544,0.0,0.0,0.0002843620784251244,9.418405651272838e-05,0.000190178021912396,0.0007659675529082065,0.09629394682149563,0.09629394683997897,0.5262722865324209,9.857568789551465,28234.092760559604,21103.693828956562,0.7474542924481272,1.0442734020406543,0.6560436968097976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440080201249829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15492.679238910918,1529.0541872623428,0.5262722865324209,6.241840949963244,3.3086535875713405
389.0,-28.097681112239275,5.637340130132559,35.113979877551785,24.943554039951437,5.441546596659164,-24.743475275315348,-38.42751398971302,2.087340759735263,5.10151984722836,-4.780028333276624,40.18107797210252,43998.39323206708,26040.31563232679,26040.31563232679,70038.70886439388,78957.04607338134,104997.36170570813,104997.36170570813,1104.0538565697934,133230.5528878385,92537.09345195955,57578.44061064529,38842.947601460284,28233.191182130366,0.0,67076.13878359065,21103.019938329042,1529.0625129596926,103893.30784913833,357707.02448717674,1513487.7038497927,4.231081863767114,1562355.6166737473,4.367696214279279,0.747454292438815,0.09628496179327807,4.027634451161993,1.2696440649917355,1.0,0.0,4.027634451161833,1.2818753609520255,1.2822395716939268,3.1419860103799344,19529.212590649284,1991.4254705377764,4632.441516551485,4632.441516551485,5.621293984885946,5.637340130132559,-2.193065298958547,7.8304054290911065,3.3089936476275486,3.3089936476275486,0.9454267564650138,0.0,0.0,0.0002841085746688969,9.410220352472901e-05,0.0001900063711441679,0.0007652762063605227,0.09628496173626487,0.09628496179327652,0.5262953740749747,9.881548180504979,28233.191182130366,21103.019938329042,0.7474542924481272,1.0441672722152573,0.6559470182685999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401317362751072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15492.575753439582,1529.0625129596926,0.5262953740749747,6.2420901294683215,3.3089936476275486
390.0,-28.106356305172696,5.634922478527918,35.1135743977106,24.940368567500286,5.439286714026349,-24.751510293595135,-38.43528156923128,2.0844407024488105,5.123727970993571,-4.781795325098864,40.18057006283735,43992.74313050306,26040.118192556864,26040.118192556864,70032.86132305993,78953.26181377021,104993.38000632708,104993.38000632708,1109.3537364642689,133225.65496268426,92535.89469816734,57575.37601490029,38845.0207591856,28232.274956357185,0.0,67077.29571554279,21102.335108888048,1529.0698474586575,103884.0262698628,357682.4343246785,1513304.2510940512,4.230859851843834,1562333.633982038,4.367935028545079,0.7474542927025561,0.09627596439883256,4.027634451161993,1.2696434957301244,1.0,0.0,4.027634451162354,1.2818893877980402,1.2822532788651488,3.1419516297583554,19528.95960326035,1991.399673003559,4632.441516551485,4632.441516551485,5.621251363782317,5.634922478527918,-2.194627504293539,7.829549982821457,3.3093300920969524,3.3093300920969524,0.9455228834562721,0.0,0.0,0.00028385610101465316,9.402061940501546e-05,0.0001898354816096377,0.0007645879257839058,0.0962759644073811,0.09627596439883249,0.5263185372379288,9.90552329609244,28232.274956357185,21102.335108888048,0.7474542924481272,1.0440620865225534,0.6558514719654881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401831067413136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15492.472463820726,1529.0698474586575,0.5263185372379288,6.242339731750227,3.3093300920969524
391.0,-28.11500316228262,5.632506534956816,35.11316964469029,24.93718274580317,5.437025800826874,-24.759519907715983,-38.443014887720324,2.081542546260256,5.145984646307397,-4.783563745400288,40.180062215441765,43987.07603304745,26039.91322853223,26039.91322853223,70026.98926157969,78949.4805222976,104989.39375082983,104989.39375082983,1114.6636021635932,133220.7497605367,92534.68706668011,57572.282577430175,38847.1160991666,28231.356009706877,0.0,67078.47210887348,21101.648229180806,1529.0770714231287,103874.73014866623,357657.8256107988,1513120.463380909,4.230637092301395,1562311.6542017893,4.368174110362926,0.7474542923806196,0.09626695348818833,4.027634451161993,1.2696428539371118,1.0,0.0,4.027634451160969,1.2819034039631534,1.2822669766660872,3.1419172760678324,19528.704742304973,1991.3736844187338,4632.441516551485,4632.441516551485,5.6212071184261925,5.632506534956816,-2.1961942770537863,7.828700812010602,3.3096630007464403,3.3096630007464403,0.9456180002132687,0.0,0.0,0.00028360465759519197,9.393946006087591e-05,0.00018966519753431605,0.000763902083775656,0.09626695349339537,0.0962669534881885,0.5263417766240913,9.92954839170767,28231.356009706877,21101.648229180806,0.7474542924481272,1.0439562360323373,0.6557554853314648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440234313879411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,30.0,15492.369302247083,1529.0770714231287,0.5263417766240913,6.242587360625521,3.3096630007464403
392.0,-28.12362191041044,5.630092406415772,35.1127655901395,24.933996400237106,5.434765267632206,-24.767504180835623,-38.45072906753046,2.0786475380573908,5.1682905485145625,-4.785331320561044,40.17955341007974,43981.453934692705,26039.695424925252,26039.695424925252,70021.14935961796,78945.69559587623,104985.39102080147,104985.39102080147,1119.9834483509185,133215.81826461418,92533.46461692084,57569.22295573733,38849.15740131502,28230.4272438127,0.0,67079.58464512772,21100.954023715633,1529.0837517397779,103865.40757245055,357633.2299850367,1512936.2309840438,4.230412903877374,1562289.633194822,4.368412949938091,0.7474542925431763,0.09625791779577249,4.027634451161993,1.2696422495087614,1.0,0.0,4.027634451162341,1.2819174036572136,1.2822806592937737,3.1418829634978476,19528.446754071934,1991.347376940335,4632.441516551485,4632.441516551485,5.621160101403701,5.630092406415772,-2.197763856556509,7.827856262972281,3.3099923952333707,3.3099923952333707,0.9457121129238202,0.0,0.0,0.0002833542356527867,9.385856606828623e-05,0.00018949566958450048,0.000763219287164544,0.09625791789628367,0.09625791779583096,0.5263650960043527,9.953621869075619,28230.4272438127,21100.954023715633,0.7474542924481272,1.0438518623818567,0.655660797057235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440285357187855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15492.266568116742,1529.0837517397779,0.5263650960043527,6.242833609748401,3.3099923952333707
393.0,-28.132212687002376,5.627680316068851,35.11236227787581,24.930828844103985,5.432515630358495,-24.775462184924155,-38.45842016218228,2.075765128280279,5.190586460909117,-4.787092188874852,40.17904506229168,43975.85992076476,26039.45084163053,26039.45084163053,70015.31076239528,78941.94287752174,104981.39371915227,104981.39371915227,1125.2992550429917,133210.88677456495,92532.26750552582,57566.184548769066,38851.20328528528,28229.493055412684,0.0,67080.69634069796,21100.255761293378,1529.0899449159094,103856.09446410928,357608.7290038859,1512752.039795817,4.230187680288361,1562267.6322258208,4.368650722194325,0.7474542925682346,0.09624889180735545,4.027634451161993,1.2696416654111817,1.0,0.0,4.027634451161768,1.281931342874111,1.282294282721833,3.141848799899042,19528.194113297774,1991.321614750988,4632.441516551485,4632.441516551485,5.621107303479786,5.627680316068851,-2.199331742363585,7.827012058432436,3.3103183106817506,3.3103183106817506,0.9458052316233573,0.0,0.0,0.00028310482905502884,9.37779782361881e-05,0.00018932685081884075,0.0007625393468879702,0.09624889183496198,0.09624889180735553,0.5263884983317832,9.977678649783968,28229.493055412684,21100.255761293378,0.7474542924481272,1.0437475247244397,0.6555665388059565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403362379726923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15492.163959620651,1529.0899449159094,0.5263884983317832,6.2430779665398335,3.3103183106817506
394.0,-28.140775554281028,5.625270343243356,35.11195972363788,24.927665828168415,5.4302675654266706,-24.783394908513387,-38.46608460936693,2.0728869196590307,5.212916093381921,-4.788853052284778,40.178537262764216,43970.27856784912,26039.196739059393,26039.196739059393,70009.47530690851,78938.2022356797,104977.39897473909,104977.39897473909,1130.6215403157403,133205.9568397688,92531.07185056177,57563.1481827311,38853.24851981185,28228.557865029703,0.0,67081.80638484156,21099.556740891032,1529.096074009485,103846.77743442335,357584.229407934,1512567.6456227489,4.229961841793654,1562245.6552189507,4.3688885771210355,0.747454292272923,0.09623986249898872,4.027634451161993,1.2696410598838708,1.0,0.0,4.027634451161076,1.281945260731293,1.2823078860738288,3.1418146893919685,19527.941779891713,1991.2958839044643,4632.441516551485,4632.441516551485,5.621052450640257,5.625270343243356,-2.200902873768091,7.826173217011447,3.3106408174377893,3.3106408174377893,0.945897376410797,0.0,0.0,0.00028285643387317323,9.369773322402556e-05,0.00018915870064914768,0.0007618620994715457,0.09623986244185907,0.09623986249898994,0.5264119820530033,10.001769145666685,28228.557865029703,21099.556740891032,0.7474542924481272,1.0436432630521488,0.6554724885551838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440386957012628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15492.061556457906,1529.096074009485,0.5264119820530033,6.243321140041056,3.3106408174377893
