time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
395.0,-28.149310499175755,5.6228626989404304,35.11155794278553,24.924521636590384,5.4280303173018645,-24.79130141528941,-38.47371842768041,2.0700212334155186,5.2352342099443945,-4.7906073308976715,40.178030085444036,43964.69361111162,26038.917316351028,26038.917316351028,70003.61092746265,78934.49417560453,104973.41149195556,104973.41149195556,1135.9394459442992,133201.0296600713,92529.90189515807,57560.10133066504,38855.3339605478,28227.61816811574,0.0,67082.95212866354,21098.854373657512,1529.1017664267513,103837.47204601126,357559.8227384301,1512383.3202353853,4.229735065457163,1562223.7053737321,4.369125405111759,0.747454292742614,0.09623084496847281,4.027634451161993,1.2696404334763072,1.0,0.0,4.027634451163939,1.2819591184712373,1.2823214305791228,3.141780726958774,19527.69487017207,1991.2707061200379,4632.441516551485,4632.441516551485,5.620992131970854,5.6228626989404304,-2.2024722224763313,7.825334921416761,3.3109599428288794,3.3109599428288794,0.9459885550939655,0.0,0.0,0.0002826090483752102,9.361787195893986e-05,0.00018899117641627035,0.0007611873730998044,0.09623084505678396,0.0962308449684727,0.5264355489724962,10.025841540842066,28227.61816811574,21098.854373657512,0.7474542924481272,1.0435380183209193,0.6553780389209521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404375146425266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,55.0,15491.95943076293,1529.1017664267513,0.5264355489724962,6.243563177118337,3.3109599428288794
396.0,-28.157817815224952,5.620457361627657,35.11115691351068,24.921367421653144,5.425786718319557,-24.799183686399218,-38.48133705379439,2.06715258949381,5.2576303046294015,-4.792366088646773,40.17752254911102,43959.16791659976,26038.64047753287,26038.64047753287,69997.80839413263,78930.77150478288,104969.41198231575,104969.41198231575,1141.2743086996343,133196.08692886773,92528.70361402287,57557.10002583965,38857.33732020358,28226.674946551997,0.0,67084.01226675557,21098.149345358976,1529.1073943500483,103828.13767361612,357535.3550643046,1512198.4378931187,4.229507422059399,1562201.7402243018,4.369362968155504,0.7474542922717222,0.09622180005539602,4.027634451161993,1.2696398966340348,1.0,0.0,4.027634451162139,1.2819729882187532,1.282334988369387,3.141746735832726,19527.441982533615,1991.2449187575387,4632.441516551485,4632.441516551485,5.620932371082959,5.620457361627657,-2.204048033593118,7.824505395220775,3.3112757540362363,3.3112757540362363,0.9460787868674961,0.0,0.0,0.00028236266196093374,9.353823233771992e-05,0.00018882442962321383,0.0007605157779714692,0.09622180004914999,0.09622180005539485,0.5264591974128283,10.04999639327616,28226.674946551997,21098.149345358976,0.7474542924481272,1.0434350306268285,0.655285312121743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404879107528497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15491.857663184768,1529.1073943500483,0.5264591974128283,6.2438041164733695,3.3112757540362363
397.0,-28.16629747909446,5.6180545711601875,35.11075664400837,24.918231891375058,5.423555001003764,-24.80703987744236,-38.4889250510372,2.0642973993516494,5.280015002187554,-4.794116543291555,40.177014908210744,43953.637499806086,26038.334856096422,26038.334856096422,69991.97235590252,78927.07643719198,104965.4112932884,104965.4112932884,1146.6047016712691,133191.13337283104,92527.52659398675,57554.087656600735,38859.37659709557,28225.722079542633,0.0,67085.09867663821,21097.43712542026,1529.1122696614937,103818.80659161713,357511.0042065745,1512013.5451543382,4.229278336508705,1562179.770782872,4.369599123948152,0.7474542924346019,0.09621275903007541,4.027634451161993,1.269639236158692,1.0,0.0,4.027634451160767,1.2819867935306604,1.2823484829781153,3.1417129033518916,19527.193581879874,1991.2195889401453,4632.441516551485,4632.441516551485,5.620866396923249,5.6180545711601875,-2.2056206438226487,7.823675214982837,3.3115882484451165,3.3115882484451165,0.946168070984319,0.0,0.0,0.0002821172732328314,9.345897511467043e-05,0.00018865829811816098,0.000759846660998295,0.09621275900404293,0.09621275903007454,0.5264829321205021,10.074131545479133,28225.722079542633,21097.43712542026,0.7474542924481272,1.0433311381604422,0.6551922612750445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405381470447443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15491.755945496392,1529.1122696614937,0.5264829321205021,6.244043466498836,3.3115882484451165
398.0,-28.17475153702846,5.615678015743497,35.11035581208027,24.91717549217867,5.4230634368959,-24.81521145296477,-38.49666063962502,2.063607932093186,5.293655243174328,-4.794781050650036,40.17646883173535,43948.83589987604,26035.364957348727,26035.364957348727,69984.20085722476,78924.75392615516,104960.11888350389,104960.11888350389,1144.3269678486977,133185.39894973434,92525.99917092553,57550.423576111694,38861.750660904254,28225.28006623045,0.0,67087.0307271347,21095.991444246753,1529.1171243024185,103815.7919156552,357501.76047796995,1511888.7535788657,4.229038625033657,1562156.1382055688,4.3696460015106195,0.7474147783386076,0.09620457482099558,4.027634451161993,1.2696353359473873,1.0,0.0,4.027634451160595,1.2819905088251382,1.2823518859190155,3.1417037984571827,19526.871231473502,1991.1867183465815,4632.441516551485,4632.441516551485,5.620225288182409,5.615678015743497,-2.2063743759152317,7.822052391658729,3.3118975022568096,3.3118975022568096,0.9462564292162313,0.0,0.0,0.0002818728209816457,9.337824016669546e-05,0.00018849458081495021,0.000759187267547632,0.0962074819236375,0.09620966090786323,0.5265067507501371,10.088436293824373,28225.28006623045,21095.991444246753,0.7474542924481272,1.0431852490516955,0.6551018195846317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405882233485723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,6.0,15491.654587452198,1529.1171243024185,0.5265067507501371,6.244281354127062,3.3118975022568096
399.0,-28.183177560821807,5.6132696574555805,35.109962863161854,24.91154969846832,5.418625052869147,-24.82272757927802,-38.504096505325265,2.058175071325378,5.326081241306326,-4.798113068160426,40.17613952027994,43942.90936036435,26039.00299455001,26039.00299455001,69981.91235491436,78919.91086793573,104958.91386248574,104958.91386248574,1157.5936073821067,133183.795405692,92525.17626807069,57548.17476049919,38863.335008412774,28224.881543206284,0.0,67088.21655161906,21096.808864335635,1529.1914758351918,103801.32025510364,357455.41277951247,1511650.9028837709,4.228921562914464,1562141.8867088205,4.370172700874414,0.7474542924844844,0.09619577980173488,4.027634451161993,1.2696385399671275,1.0,0.0,4.027634451162385,1.2820163180803863,1.2823773903295765,3.1416405504047944,19526.69756441531,1991.1690092350916,4632.441516551485,4632.441516551485,5.621010627228415,5.6132696574555805,-2.2091360803819593,7.82240573783754,3.3122106656580415,3.3122106656580415,0.9463459044737261,0.0,0.0,0.00028162937342130905,9.330069412267892e-05,0.00018832867929863013,0.0007585190768850011,0.09619577977484808,0.09619577980173478,0.5265300562296082,10.124194309466759,28224.881543206284,21096.808864335635,0.7474542924481272,1.0431326982894056,0.6550019007667877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440638151717768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15491.55001972815,1529.1914758351918,0.5265300562296082,6.244498507088629,3.3122106656580415
400.0,-28.191574425023944,5.610877521674646,35.10956058963372,24.908957455214136,5.417003168146951,-24.830448248000213,-38.51152405897153,2.0558769911232293,5.34679572942116,-4.799218928285937,40.175457585457586,43937.07744260157,26037.05629371212,26037.05629371212,69974.1337363137,78915.94693056974,104953.00322428186,104953.00322428186,1162.49050580748,133175.5661929182,92523.9439015914,57545.07441362321,38865.41054218687,28222.56296863634,0.0,67087.97351082321,21095.075840812555,1529.1069682636482,103790.51271847438,357440.0315279246,1511457.416076398,4.2285622279504445,1562112.3751662702,4.370278193208564,0.7474542926613524,0.09618535726190676,4.027634451161993,1.2696371975867082,1.0,0.0,4.027634451161884,1.2820275228977638,1.2823882875070929,3.1416130927192114,19526.43748333792,1991.142488345961,4632.441516551485,4632.441516551485,5.620590395082811,5.610877521674646,-2.210235940664911,7.821113462339557,3.312510274267426,3.312510274267426,0.9464315069335504,0.0,0.0,0.00028138696095654633,9.322329416997753e-05,0.0001881636667865688,0.0007578544668065502,0.0961853573612732,0.0961853572619067,0.5265542622236634,10.146014657707099,28222.56296863634,21095.075840812555,0.7474542924481272,1.0430205307218716,0.6549173442467041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406879177810155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,42.0,15491.451198599665,1529.1069682636482,0.5265542622236634,6.244823127806146,3.312510274267426
401.0,-28.199944677833653,5.608484801918312,35.10916460837976,24.905721307173394,5.414631299970873,-24.83821996616136,-38.51904555978251,2.052906588298566,5.369742083206745,-4.801130367091987,40.174999612553044,43931.755163623144,26037.126370760096,26037.126370760096,69968.88153438324,78912.4124537724,104949.5388245325,104949.5388245325,1167.9566482742957,133171.50276953678,92522.82659661745,57542.169306468095,38867.39698905484,28221.963945004274,0.0,67089.3609340591,21094.628099460828,1529.1347602454596,103781.5821762582,357413.44682125957,1511274.0656594473,4.228363759394948,1562092.5560792452,4.370547806670628,0.747454292712145,0.09617669377122222,4.027634451161993,1.269636955815368,1.0,0.0,4.027634451159782,1.2820418579553097,1.282402317029594,3.141577965001507,19526.201685069886,1991.1184436142705,4632.441516551485,4632.441516551485,5.620605522537247,5.608484801918312,-2.21194029450972,7.820425096428032,3.3128107627359364,3.3128107627359364,0.9465173607816961,0.0,0.0,0.00028114550796850044,9.314497568978554e-05,0.00018800053227871488,0.0007571974206425444,0.09617669380174237,0.09617669377122222,0.5265783669162404,10.17087245029876,28221.963945004274,21094.628099460828,0.7474542924481272,1.0429206741610546,0.6548244692150645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407375148584687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15491.352296127137,1529.1347602454596,0.5265783669162404,6.244969542576796,3.3128107627359364
402.0,-28.208287681752456,5.606095985269834,35.108767923669895,24.902643262781226,5.412452932383918,-24.84594780396562,-38.526507444307185,2.050113054597076,5.392185541904496,-4.802829797261899,40.17448031360868,43926.30537948356,26036.657997817263,26036.657997817263,69962.96337730082,78908.73488019632,104945.39287801359,104945.39287801359,1173.2906819700293,133166.28678404636,92521.63355207392,57539.20405136116,38869.36611190307,28220.893906032776,0.0,67090.26001793586,21093.828284787895,1529.132025807299,103772.10219604356,357389.8120796251,1511087.239973167,4.228120637183979,1562070.0832962869,4.370773957451992,0.7474542923772755,0.0961675149960653,4.027634451161993,1.2696362436888742,1.0,0.0,4.027634451162412,1.2820553673436983,1.2824155218952753,3.141544861285425,19525.94990257217,1991.0927689447642,4632.441516551485,4632.441516551485,5.620504415390799,5.606095985269834,-2.2134889833490705,7.819584968618905,3.313107088145567,3.313107088145567,0.9466020251844477,0.0,0.0,0.0002809050308674179,9.306733805029703e-05,0.0001878376928171209,0.0007565415628170198,0.09616751497304855,0.09616751499606518,0.5266025893861577,10.195015339166389,28220.893906032776,21093.828284787895,0.7474542924481272,1.0428184860007546,0.654734463210313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407869579696153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15491.251263994622,1529.132025807299,0.5266025893861577,6.245226666159395,3.313107088145567
403.0,-28.216603729280127,5.603710139337532,35.108372435844764,24.89954443825411,5.410236840123462,-24.85365514908092,-38.53395466050131,2.04728825992421,5.414748337209858,-4.80457586541273,40.17397733780563,43920.914107220146,26036.30151187626,26036.30151187626,69957.2156190964,78905.12605557399,104941.42756745024,104941.42756745024,1178.6542087176786,133161.36580337537,92520.4831094095,57536.27116105555,38871.34660928217,28219.938235925143,0.0,67091.28484520731,21093.113975470747,1529.1365473110172,103762.77335873256,357365.52999976743,1510901.3487125922,4.2278877560283314,1562048.3171339985,4.371010033158528,0.7474542927460538,0.09615847896195778,4.027634451161993,1.2696357200341302,1.0,0.0,4.027634451161206,1.2820690206537348,1.2824288719543708,3.1415114056092532,19525.70711085991,1991.068011080227,4632.441516551485,4632.441516551485,5.620427461167041,5.603710139337532,-2.215075083633542,7.818785222971075,3.3134006031264733,3.3134006031264733,0.9466858866075638,0.0,0.0,0.00028066551923985764,9.298991265024336e-05,0.00018767560658961428,0.0007558887387430553,0.09615847905937146,0.09615847896195773,0.526626879278983,10.219324202622602,28219.938235925143,21093.113975470747,0.7474542924481272,1.0427168861127247,0.6546441047977285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408362433181954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15491.151175458348,1529.1365473110172,0.526626879278983,6.245451684225016,3.3134006031264733
404.0,-28.224892784163256,5.601327560032017,35.10797766567658,24.896453925780975,5.408031585119152,-24.861337112300923,-38.54137145737184,2.0444759132568207,5.437323622727661,-4.806309811050515,40.17347072538199,43915.515578025224,26035.909516661824,26035.909516661824,69951.42509468705,78901.50719061357,104937.41670727539,104937.41670727539,1184.018412076126,133156.3676325399,92519.31612719118,57533.32451460273,38873.32401398716,28218.950925264515,0.0,67092.27493925169,21092.37599586787,1529.1390673628487,103753.39829519927,357341.41778529604,1510714.9459655075,4.227651402203819,1562026.393829482,4.37124362328468,0.7474542923912809,0.09614939975193726,4.027634451161993,1.2696351304417481,1.0,0.0,4.027634451162107,1.2820826142639368,1.2824421635270493,3.141478096927724,19525.460828607236,1991.0428972796253,4632.441516551485,4632.441516551485,5.6203428415959085,5.601327560032017,-2.2166546752491536,7.81798223528117,3.3136910329123452,3.3136910329123452,0.9467688665463844,0.0,0.0,0.0002804269721648833,9.291286266358424e-05,0.00018751410950129904,0.0007552382875063944,0.0961493997271643,0.096149399751937,0.5266512492745191,10.2436334337782,28218.950925264515,21092.37599586787,0.7474542924481272,1.0426151916599067,0.6545539798402763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408853726014568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15491.051132048146,1529.1390673628487,0.5266512492745191,6.245683466706284,3.3136910329123452
405.0,-28.233154968069563,5.598948265937148,35.10758370637901,24.893363064061873,5.405825570368024,-24.86899496294157,-38.54876548340542,2.0416655652400393,5.459942063038227,-4.808044757148648,40.17296451412839,43910.14149213352,26035.515291384203,26035.515291384203,69945.65678351773,78897.89011680555,104933.40540818975,104933.40540818975,1189.3912831058406,133151.36762053508,92518.1397903876,57530.391165715584,38875.27624963558,28217.962212345326,0.0,67093.2384619809,21091.636973905173,1529.1415308482583,103744.01412508391,357317.2929360373,1510528.2720033587,4.227414406930917,1562004.4881175724,4.371477448748006,0.7474542922407631,0.09614031225400513,4.027634451161993,1.269634508430027,1.0,0.0,4.027634451164188,1.28209619686458,1.2824554453103179,3.1414448159285877,19525.212572144253,1991.0175821655973,4632.441516551485,4632.441516551485,5.6202577406235115,5.598948265937148,-2.2182375080881194,7.817185774025267,3.313978471720744,3.313978471720744,0.9468509919202125,0.0,0.0,0.00028018938418750117,9.283610795695965e-05,0.00018735327623054153,0.0007545905098841984,0.0961403122456894,0.09614031225400517,0.5266756995804398,10.267986820186877,28217.962212345326,21091.636973905173,0.7474542924481272,1.0425142441611785,0.6544644810522251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409343455748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15490.951449797853,1529.1415308482583,0.5266756995804398,6.245912023620524,3.313978471720744
406.0,-28.241390476322593,5.596572418148745,35.10719055916256,24.890286137256794,5.403628307570223,-24.87662792558615,-38.55614044060928,2.0388657568337605,5.482559265959651,-4.809773685259106,40.17245855533599,43904.806252538685,26035.10173460829,26035.10173460829,69939.90798714697,78894.2940995392,104929.3958341475,104929.3958341475,1194.7621637700358,133146.36291184294,92516.97729439489,57527.48944739439,38877.208718889444,28216.96707769543,0.0,67094.17579658487,21090.893160979966,1529.143473718295,103734.63367037746,357293.2530396412,1510341.5655371794,4.227176283593604,1561982.5935626128,4.371710297561407,0.7474542924087547,0.09613122897012696,4.027634451161993,1.2696339858742434,1.0,0.0,4.027634451162432,1.282109728678104,1.2824686775058447,3.141411660072662,19524.967236673572,1990.99256490989,4632.441516551485,4632.441516551485,5.620168466582075,5.596572418148745,-2.2198182568587503,7.816390675007495,3.3142629306021787,3.3142629306021787,0.9469322658863367,0.0,0.0,0.0002799527477566371,9.275960956264702e-05,0.00018719313819399005,0.0007539455324112423,0.0961312288866081,0.09613122897012699,0.5267002330195744,10.292332951218782,28216.96707769543,21090.893160979966,0.7474542924481272,1.0424139972922501,0.6543758192312941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409831629267755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15490.851976496764,1529.143473718295,0.5267002330195744,6.246139374977413,3.3142629306021787
407.0,-28.249599359532994,5.594200102183982,35.106798249680914,24.887218500394397,5.401435936508059,-24.88423643183452,-38.56348885511977,2.0360730088095833,5.505189103784744,-4.811500041128175,40.17195346324109,43899.478418482875,26034.67791577161,26034.67791577161,69934.15633425448,78890.71595996295,104925.39387573456,104925.39387573456,1200.1344755702885,133141.36485469155,92515.82391781466,57524.58637633459,38879.152823866745,28215.97097895699,0.0,67095.12380282374,21090.148629338564,1529.1452783858429,103725.25940016427,357269.25017518835,1510154.81052572,4.226937554198157,1561960.7367439244,4.371942830170833,0.7474542926439516,0.09612215212101782,4.027634451161993,1.2696333501255141,1.0,0.0,4.027634451161494,1.282123225918468,1.2824818763278756,3.141378589625609,19524.72382578187,1990.9677439066218,4632.441516551485,4632.441516551485,5.620076977280983,5.594200102183982,-2.2213994286884877,7.81559953087247,3.314544463629239,3.314544463629239,0.9470127038940683,0.0,0.0,0.00027971705950042967,9.26834444240432e-05,0.00018703361507638647,0.0007533030316070252,0.09612215214841867,0.09612215212101047,0.5267248487607114,10.316689144912914,28215.97097895699,21090.148629338564,0.7474542924481272,1.0423135448676415,0.6542871661954566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410318257814458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15490.752638740363,1529.1452783858429,0.5267248487607114,6.246365447123815,3.314544463629239
408.0,-28.257781704838326,5.591831354758354,35.10640675484555,24.88415033966305,5.3992436427646,-24.891821041648655,-38.570814568642504,2.0332829795749046,5.527861944919152,-4.813226072632077,40.17144825366781,43894.1736730415,26034.24969107536,26034.24969107536,69928.42336411687,78887.13570572759,104921.38539680294,104921.38539680294,1205.5153226215043,133136.35508655672,92514.65775392078,57521.695721234595,38881.06892520687,28214.96968975378,0.0,67096.03861496065,21089.40020037233,1529.146791529247,103715.87007418144,357245.25308547955,1509967.7263160916,4.226697802909071,1561938.875072808,4.372175309769831,0.747454292252205,0.09611306137278884,4.027634451161993,1.2696328044915575,1.0,0.0,4.027634451161317,1.2821367088210471,1.2824950620118545,3.14134555500364,19524.47771623002,1990.9426477166026,4632.441516551485,4632.441516551485,5.61998453689189,5.591831354758354,-2.22298266728037,7.814814022038725,3.3148231023434502,3.3148231023434502,0.9470923149552715,0.0,0.0,0.0002794823150123876,9.260757210112684e-05,0.00018687474291126076,0.0007526631526014343,0.09611306129883679,0.09611306137278892,0.5267495471846726,10.341088017551215,28214.96968975378,21089.40020037233,0.7474542924481272,1.042213889338687,0.6541991834262217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410803344080838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15490.65358689068,1529.146791529247,0.5267495471846726,6.246590549585366,3.3148231023434502
409.0,-28.26593755940412,5.589466357615174,35.106016101302345,24.88110096836465,5.3970627311481705,-24.899380666880464,-38.57811366962267,2.030505838624505,5.550517334550591,-4.8149446112516285,40.1709437386955,43888.87540324077,26033.79965718165,26033.79965718165,69922.67506042242,78883.58547234714,104917.38512952879,104917.38512952879,1210.8903717764188,133131.3486532971,92513.51553463233,57518.80546552572,38883.01118789623,28213.963523768303,0.0,67096.97471166453,21088.64813951845,1529.1478205890119,103706.49475775237,357221.3614261172,1509780.748390252,4.22645706954038,1561917.0436895557,4.372406614917964,0.7474542923312681,0.0961039847151659,4.027634451161993,1.2696321863261986,1.0,0.0,4.027634451160269,1.2821501300089002,1.2825081871634971,3.1413126722796765,19524.23665999541,1990.9180668215356,4632.441516551485,4632.441516551485,5.619887388575585,5.589466357615174,-2.2245625238298827,7.814028881445056,3.315098863707026,3.315098863707026,0.9471711039162931,0.0,0.0,0.00027924851104751367,9.253203248648471e-05,0.00018671647856102896,0.0007520257216520499,0.09610398474757606,0.09610398471516468,0.5267743305815449,10.365461945802224,28213.963523768303,21088.64813951845,0.7474542924481272,1.0421136774184045,0.6541110920700105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411286892919957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15490.5547448703,1529.1478205890119,0.5267743305815449,6.246814189947806,3.315098863707026
410.0,-28.274067110860955,5.587105145636436,35.10562630330269,24.878056067414605,5.394883770270933,-24.906916419660476,-38.5853938414715,2.027733079070443,5.573200036602316,-4.816662560306943,40.17044007982241,43883.61492544477,26033.34543744864,26033.34543744864,69916.96036289341,78880.04564272946,104913.39108017809,104913.39108017809,1216.2703577619395,133126.34847256826,92512.37389974145,57515.943182456635,38884.923019205344,28212.95739239019,0.0,67097.88041159554,21087.89609764731,1529.148820286832,103697.12072241615,357197.4792160926,1509593.6322827446,4.22621580531785,1561895.2495814578,4.372637939688715,0.7474542921663113,0.09609490974974033,4.027634451161993,1.2696316319005572,1.0,0.0,4.0276344511634,1.2821635291302218,1.28252129143284,3.141279844306763,19523.995727093225,1990.8934985028757,4632.441516551485,4632.441516551485,5.6197893366668055,5.587105145636436,-2.2261441073003705,7.8132492529368065,3.3153718084934303,3.3153718084934303,0.9472490881409801,0.0,0.0,0.0002790156403511633,9.245674549062893e-05,0.00018655889486053436,0.0007513910321109963,0.09609490969742428,0.09609490974974028,0.5267991967093684,10.389862596909268,28212.95739239019,21087.89609764731,0.7474542924481272,1.0420144412014942,0.6540238626950875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411768906824645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,40.0,15490.456191797406,1529.148820286832,0.5267991967093684,6.247036776180248,3.3153718084934303
411.0,-28.282170393156633,5.584747698946736,35.105237305884465,24.875000968482368,5.392699983798152,-24.91442900823179,-38.59264768017454,2.0249585988733,5.5959549573557865,-4.818382534408473,40.169935433088725,43878.36104177395,26032.89360276394,26032.89360276394,69911.25464453788,78876.48413297858,104909.37773574253,104909.37773574253,1221.6657073995739,133121.32027257356,92511.19803533901,57513.07494413436,38886.803434671834,28211.942536831026,0.0,67098.74597150285,21087.13754916456,1529.1494138006917,103687.71202834295,357173.570109709,1509405.9305380033,4.2259731874180275,1561873.4129575726,4.372869505651915,0.7474542925087505,0.09608580210909402,4.027634451161993,1.2696310587925836,1.0,0.0,4.027634451162376,1.2821769346219731,1.2825344032611934,3.14124700141285,19523.74757032672,1990.8681935550592,4632.441516551485,4632.441516551485,5.619691799615754,5.584747698946736,-2.227729366622105,7.812477065568841,3.315641953475869,3.315641953475869,0.9473262724216769,0.0,0.0,0.00027878370009055205,9.238178711446429e-05,0.00018640191297608776,0.0007507587664649908,0.09608580209889633,0.09608580210909387,0.5268241468924248,10.414337491764286,28211.942536831026,21087.13754916456,0.7474542924481272,1.0419159647816596,0.6539371251499885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412249396591634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15490.357774634744,1529.1494138006917,0.5268241468924248,6.247258391409877,3.315641953475869
412.0,-28.29024750821931,5.582394277308352,35.10484916070398,24.871974193397932,5.390533602469955,-24.921916301108876,-38.59987860834224,2.022202395359519,5.6186622941633,-4.820090861140797,40.1694316759352,43873.127736228635,26032.410596606074,26032.410596606074,69905.53833283471,78872.96699236604,104905.37758897211,104905.37758897211,1227.0480902692798,133116.29898522623,92510.06303285007,57510.22377671268,38888.7102845971,28210.921396254103,0.0,67099.6316808512,21086.37428626852,1529.1493290048465,103678.32949870283,357149.82415464317,1509218.5237804162,4.225729432606233,1561851.615056912,4.373099213344823,0.7474542922610251,0.09607672031276628,4.027634451161993,1.2696305071143437,1.0,0.0,4.0276344511622995,1.2821902533150198,1.2825474294473913,3.141214371852231,19523.508037139858,1990.8437679676401,4632.441516551485,4632.441516551485,5.619587533613442,5.582394277308352,-2.2293079680135697,7.811702245321921,3.315909298967204,3.315909298967204,0.9474026568477726,0.0,0.0,0.00027855268550041896,9.230712137939515e-05,0.0001862455641210238,0.0007501290504299355,0.09607672025163062,0.09607672031276585,0.5268491850908892,10.438753155304084,28210.921396254103,21086.37428626852,0.7474542924481272,1.04181702017873,0.6538505001771728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412728363937208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15490.259642340374,1529.1493290048465,0.5268491850908892,6.247478110912724,3.315909298967204
413.0,-28.298298563855944,5.580044851558675,35.10446188785901,24.86894717384132,5.388365791081857,-24.929380279005045,-38.60708697522057,2.0194475062309674,5.64141092620946,-4.821801279167893,40.16892907637683,43867.91573118118,26031.931089961196,26031.931089961196,69899.84682114238,78869.45483979261,104901.3859297538,104901.3859297538,1232.4387933276012,133111.28943633844,92508.92192838361,57507.38281977219,38890.59900956825,28209.90350658465,0.0,67100.5025161529,21085.613461727986,1529.1494589967124,103668.9471364262,357126.0503712806,1509030.930438904,4.225485452181557,1561829.8674752554,4.373329433267394,0.7474542923128489,0.09606763904680775,4.027634451161993,1.269629934006371,1.0,0.0,4.027634451162488,1.282203564253226,1.282560449051092,3.141181761967528,19523.267216179505,1990.8192110638706,4632.441516551485,4632.441516551485,5.619484023047111,5.580044851558675,-2.2308901430588133,7.810934994617488,3.316173929604536,3.316173929604536,0.947478265601296,0.0,0.0,0.0002783225916644739,9.223274411481684e-05,0.00018608984754965704,0.0007495018810024819,0.09606763902556788,0.0960676390468076,0.5268743064249098,10.463212205377374,28209.90350658465,21085.613461727986,0.7474542924481272,1.0417186786986519,0.653764339851568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441320581459757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15490.161727225772,1529.1494589967124,0.5268743064249098,6.247696875880227,3.316173929604536
414.0,-28.306323584427368,5.577699535912209,35.10407545950902,24.865929199755215,5.386204324915376,-24.93682018626452,-38.61426879940552,2.0167009267524882,5.664170931209355,-4.8235068002677,40.16842646750363,43862.70871631526,26031.43787757599,26031.43787757599,69894.14659389126,78865.95378312474,104897.39166070073,104897.39166070073,1237.8304716364219,133106.2698919624,92507.7839877577,57504.538920948115,38892.494518677326,28208.878231261697,0.0,67101.37274993902,21084.84711592544,1529.1490500503176,103659.5611890643,357102.34588861716,1508843.2007619785,4.225240237521704,1561808.1197193952,4.373558834605177,0.7474542923354801,0.09605855500438937,4.027634451161993,1.2696293619973584,1.0,0.0,4.027634451161282,1.2822168348449399,1.2825734294683948,3.1411492515999138,19523.027062922363,1990.79472224688,4632.441516551485,4632.441516551485,5.619377553837852,5.577699535912209,-2.232470616702312,7.810170152614521,3.3164358432988976,3.3164358432988976,0.9475530980853993,0.0,0.0,0.0002780934160659028,9.215869579791224e-05,0.00018593472026799055,0.0007488770850185268,0.09605855491842759,0.09605855500438931,0.526899513176601,10.48767773147705,28208.878231261697,21084.84711592544,0.7474542924481272,1.0416202192220394,0.6536782619898804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413681754658847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15490.064023058061,1529.1490500503176,0.526899513176601,6.24791482353542,3.3164358432988976
415.0,-28.314322747676847,5.575358471475246,35.10368992193408,24.86293011987584,5.384053565546625,-24.944235746699636,-38.62143165953455,2.013966564569428,5.686911297654888,-4.8252059224612545,40.16792524237393,43857.53720576896,26030.927732435488,26030.927732435488,69888.46493820444,78862.48595634762,104893.41368878311,104893.41368878311,1243.2159527038602,133101.2661474074,92506.67318259773,57501.724432019095,38894.38750064293,28207.8524586243,0.0,67102.23995926723,21084.08040165217,1529.1484145869729,103650.19773607925,357078.731569863,1508655.6582994936,4.224994447770191,1561786.4320656606,4.373787330316241,0.7474542924732966,0.09604949310862107,4.027634451161993,1.2696287740534173,1.0,0.0,4.027634451162355,1.2822300468927852,1.282586352488106,3.1411168853218796,19522.792636388025,1990.7708173930982,4632.441516551485,4632.441516551485,5.619267429373532,5.575358471475246,-2.234048180459897,7.809406651935143,3.316695081164811,3.316695081164811,0.9476271660470889,0.0,0.0,0.00027786515182264216,9.20848977291696e-05,0.00018578025409347255,0.000748254951732499,0.09604949309714794,0.09604949310862115,0.526924804961341,10.512117220116124,28207.8524586243,21084.08040165217,0.7474542924481272,1.041522086008284,0.653592744927615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44141561852762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15489.966610350079,1529.1484145869729,0.526924804961341,6.248131370397442,3.316695081164811
416.0,-28.322296078641482,5.573021557649576,35.10330522793711,24.85991616211834,5.381894294879499,-24.951628904804004,-38.62856829129157,2.01122712104205,5.709737148737929,-4.826910249194541,40.16742362722433,43852.370794315735,26030.42965908036,26030.42965908036,69882.80045339609,78858.99247665728,104889.42213573764,104889.42213573764,1248.6200360190123,133096.2452104824,92505.5228589177,57498.90117657625,38896.24631371272,28206.823074744752,0.0,67103.06938845747,21083.31099294812,1529.1477294490107,103640.80209971862,357055.0461495427,1508467.5143114082,4.224747782109843,1561764.727763897,4.3740166806375145,0.7474542927815669,0.09604040078348162,4.027634451161993,1.2696282212762164,1.0,0.0,4.027634451162234,1.2822432810095679,1.2825992987422763,3.1410844656490267,19522.54986978646,1990.7460620891397,4632.441516551485,4632.441516551485,5.6191599108321,5.573021557649576,-2.235631517263291,7.808653074912867,3.316951692619514,3.316951692619514,0.9477004836055755,0.0,0.0,0.00027763779642849196,9.201142419819245e-05,0.00018562637223029952,0.0007476351718389742,0.09604040080323659,0.09604040078348147,0.5269501795032646,10.536647397932484,28206.823074744752,21083.31099294812,0.7474542924481272,1.04142479755802,0.6535076740000639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414629116674684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15489.86933816121,1529.1477294490107,0.5269501795032646,6.248347216839188,3.316951692619514
417.0,-28.330243673885022,5.570689028622287,35.102921392705476,24.856925603840523,5.379750338582372,-24.958997364760226,-38.63568211728705,2.0085040294575607,5.732528455702607,-4.8286035322154675,40.16692229996728,43847.22338871371,26029.90348327462,26029.90348327462,69877.12687198832,78855.53191004049,104885.4353933151,104885.4353933151,1254.014181824925,133091.21972675974,92504.40126844334,57496.09274711667,38898.12057925185,28205.784333444626,0.0,67103.90491269648,21082.534570744694,1529.146224021188,103631.42121149017,357031.515426992,1508279.526952655,4.224499691991693,1561743.036146655,4.374244201604689,0.7474542924071913,0.09603132339957339,4.027634451161993,1.2696276283869525,1.0,0.0,4.027634451163755,1.2822564373255052,1.2826121683276244,3.141052237228554,19522.313167097884,1990.72192513222,4632.441516551485,4632.441516551485,5.619046325845897,5.570689028622287,-2.237208392971334,7.807897421593621,3.3172056544012296,3.3172056544012296,0.947773044114637,0.0,0.0,0.00027741134534993575,9.193823937312057e-05,0.00018547310597681518,0.0007470178713962402,0.09603132338577124,0.09603132339957174,0.5269756420457379,10.561131987918088,28205.784333444626,21082.534570744694,0.7474542924481272,1.0413272813690926,0.6534228290553258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415100550053568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15489.772352652057,1529.146224021188,0.5269756420457379,6.248561474895566,3.3172056544012296
418.0,-28.338165707688884,5.568360791813907,35.10253842034811,24.853925126977288,5.377599969004119,-24.96634345638374,-38.64277725862337,2.0057777176989684,5.755390103684647,-4.8303013969441775,40.16642135951991,43842.111367549274,26029.38841700566,26029.38841700566,69871.49978455494,78852.05715764822,104881.44557465387,104881.44557465387,1259.4234325074067,133086.19150156507,92503.25258525448,57493.306795155404,38899.93976677675,28204.74592691119,0.0,67104.68569368793,21081.758417714675,1529.1448547334323,103622.02214214647,357007.9222563905,1508091.105850703,4.224251093138615,1561721.3614934562,4.374472565266725,0.7474542927046823,0.09602222896262445,4.027634451161993,1.2696270448388534,1.0,0.0,4.027634451162879,1.282269607058972,1.2826250524792697,3.1410199766021285,19522.07074670885,1990.6972051321145,4632.441516551485,4632.441516551485,5.6189351390630495,5.568360791813907,-2.2387904773817215,7.807151269195629,3.31745704407408,3.31745704407408,0.9478448697354515,0.0,0.0,0.00027718579185750757,9.186530035028544e-05,0.00018532049150722212,0.0007464031961007614,0.09602222897263218,0.09602222896262455,0.5270011885764408,10.585691500628798,28204.74592691119,21081.758417714675,0.7474542924481272,1.0412313098893966,0.6533390465112214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415570490842848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15489.675586130601,1529.1448547334323,0.5270011885764408,6.248774484322507,3.31745704407408
419.0,-28.3460621941559,5.56603706861612,35.10215631696489,24.85094804959374,5.375464685029157,-24.973665042322438,-38.649845857266314,2.003067533195696,5.778216600698329,-4.831988602688015,40.165920928016654,43837.00189601442,26028.846783734458,26028.846783734458,69865.84867974889,78848.61640367392,104877.46318740837,104877.46318740837,1264.8226424822496,133081.1627983482,92502.13370391757,57490.51919625806,38901.79389739946,28203.699610939835,0.0,67105.49350833929,21080.976335471478,1529.1427510545254,103612.64054492612,356984.47841259965,1507902.8676825815,4.224001206964971,1561699.709088191,4.374699191495916,0.7474542923898697,0.09601315204982867,4.027634451161993,1.2696265129419047,1.0,0.0,4.027634451162042,1.282282700051351,1.2826378610108906,3.1409879046178353,19521.834615762036,1990.6731264766295,4632.441516551485,4632.441516551485,5.618818217290963,5.56603706861612,-2.240366294022056,7.806403362638175,3.3177058410179225,3.3177058410179225,0.9479159545765493,0.0,0.0,0.00027696113379967007,9.179268736424567e-05,0.0001851684464354244,0.0007457908141314595,0.09601315207252559,0.09601315204982867,0.5270268231660996,10.610205203386329,28203.699610939835,21080.976335471478,0.7474542924481272,1.0411345633136067,0.6532550407451625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416038949070618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15489.578956797617,1529.1427510545254,0.5270268231660996,6.248986295653042,3.3177058410179225
420.0,-28.353933242148532,5.563717826693546,35.10177510371269,24.847970727738016,5.373328387035786,-24.980963830643788,-38.656891929544486,2.0003589755310553,5.801082669743607,-4.833677218319734,40.165421516258256,43831.9112587864,26028.3090307089,26028.3090307089,69860.22028949531,78845.17872551564,104873.48775622454,104873.48775622454,1270.2297193259292,133076.1430354749,92501.00722717232,57487.739760443284,38903.630518587815,28202.65527925036,0.0,67106.28579783818,21080.195747350135,1529.1407762922001,103603.25803689861,356961.01618777483,1507714.4372647118,4.22375096688877,1561678.1010308778,4.374926197009079,0.747454292463715,0.09600407467351571,4.027634451161993,1.2696259129093965,1.0,0.0,4.027634451163416,1.2822957838849853,1.2826506615174196,3.1409558557226367,19521.596881865113,1990.6488843657226,4632.441516551485,4632.441516551485,5.61870213314319,5.563717826693546,-2.241944830784753,7.805662657478299,3.3179521191729466,3.3179521191729466,0.9479863197636991,0.0,0.0,0.0002767373663407069,9.172035856876235e-05,0.00018501700777194454,0.0007451808745531901,0.0960040746379855,0.09600407467352154,0.5270525417967944,10.634759888063343,28202.65527925036,21080.195747350135,0.7474542924481272,1.0410383983991236,0.6531714687776452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416505925295542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15489.482622698546,1529.1407762922001,0.5270525417967944,6.249196971368128,3.3179521191729466
421.0,-28.361778912903596,5.561403165685538,35.101394757993376,24.845002451352798,5.371198510132645,-24.988239132945285,-38.663915370684094,1.9976587301743263,5.8239576811833444,-4.835360819287215,40.16492221457144,43826.83875993724,26027.759320961,26027.759320961,69854.59808089824,78841.7518294486,104869.51115040961,104869.51115040961,1275.6372040510178,133071.11524854548,92499.88389622557,57484.97082671409,38905.458966123864,28201.604098135867,0.0,67107.06306425974,21079.410032901087,1529.138286236251,103593.8739463586,356937.6248430115,1507525.8963544094,4.223499545662776,1561656.4979618946,4.375152377530229,0.7474542923001476,0.09599499643921003,4.027634451161993,1.2696253557363528,1.0,0.0,4.027634451162251,1.2823088274092902,1.2826634228352534,3.1409239062162704,19521.35981186377,1990.6247099533248,4632.441516551485,4632.441516551485,5.618583467911058,5.561403165685538,-2.2435212409702654,7.804924406655803,3.31819587630733,3.31819587630733,0.9480559646592371,0.0,0.0,0.0002765144860140711,9.164831449779528e-05,0.00018486617151627585,0.0007445733612533745,0.09599499640224167,0.09599499643921014,0.5270783464890229,10.659318500470533,28201.604098135867,21079.410032901087,0.7474542924481272,1.0409425609046181,0.6530883152786758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416971425681655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15489.386504257694,1529.138286236251,0.5270783464890229,6.249406769700757,3.31819587630733
422.0,-28.369599321471576,5.559093213571622,35.101015324644635,24.842053034249716,5.369079452227747,-24.99549061293084,-38.67091618068514,1.9949707436870245,5.846811241196235,-4.837037854030528,40.1644243822124,43821.783684617796,26027.194253669903,26027.194253669903,69848.9779382877,78838.35767477637,104865.55192844628,104865.55192844628,1281.0380871311354,133066.10464930718,92498.78749759874,57482.21350744015,38907.30443350954,28200.552720860887,0.0,67107.85715437043,21078.62417724004,1529.1355797179324,103584.51384131514,356914.3259226735,1507337.5601736526,4.223247571464031,1561634.9586905192,4.375377633423579,0.7474542923283727,0.09598594178489962,4.027634451161993,1.2696247820788997,1.0,0.0,4.027634451160164,1.2823218122390845,1.2826761265678053,3.1408921011249666,19521.12842571289,1990.6011151323735,4632.441516551485,4632.441516551485,5.618461487463149,5.559093213571622,-2.2450942863943033,7.804187499965925,3.318437149947737,3.318437149947737,0.9481248999850678,0.0,0.0,0.00027629248783877803,9.157655461093318e-05,0.00018471593322784484,0.0007439682563470062,0.09598594174937941,0.09598594178489503,0.5271042366385503,10.683849095226776,28200.552720860887,21078.62417724004,0.7474542924481272,1.040846495479833,0.6530052596346966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417435453578502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15489.29060432491,1529.1355797179324,0.5271042366385503,6.249615236120047,3.318437149947737
423.0,-28.377394530677563,5.556787951126125,35.10063678928593,24.839103232976072,5.366960003946858,-25.002719448207188,-38.67789449924601,1.9922849214764744,5.869702609403362,-4.838715317674994,40.16392719669644,43816.74646348433,26026.63149345956,26026.63149345956,69843.37795694389,78834.96368523012,104861.59517868968,104861.59517868968,1286.4463485656888,133061.0958326389,92497.68094164612,57479.463719900334,38909.13024638421,28199.500653949217,0.0,67108.63090033343,21077.837804789917,1529.1328350577874,103575.14883012399,356891.02223739884,1507149.00405176,4.2229950044784985,1561613.4476295982,4.375603056192417,0.7474542923098909,0.095976882896648,4.027634451161993,1.2696242194110532,1.0,0.0,4.027634451161791,1.282334785425187,1.2826888197744908,3.1408603251970115,19520.89489593974,1990.577301722784,4632.441516551485,4632.441516551485,5.618340005042199,5.556787951126125,-2.2466691719137257,7.803457123039851,3.3186759863361814,3.3186759863361814,0.9481931389531947,0.0,0.0,0.00027607136833176485,9.150507693969652e-05,0.00018456629139206835,0.0007433655537338977,0.09597688290882432,0.09597688289664796,0.5271302098265879,10.708417927078358,28199.500653949217,21077.837804789917,0.7474542924481272,1.040751048261914,0.6529226699403076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417898015520412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15489.194923654562,1529.1328350577874,0.5271302098265879,6.249823054335563,3.3186759863361814
424.0,-28.38516470739167,5.554487344223265,35.10025909479353,24.836143163871043,5.364836265044203,-25.009926179021278,-38.684854133147724,1.9895977366737851,5.892662598683103,-4.840393952621128,40.163428953902624,43811.742419725066,26026.072828343214,26026.072828343214,69837.81524806828,78831.54558512683,104857.61841347005,104857.61841347005,1291.8690282789466,133056.05722608115,92496.53844089253,57476.735275490755,38910.89240600197,28198.438812611086,0.0,67109.33121861305,21077.04413561888,1529.1296037940956,103565.7493851911,356867.70347526553,1506959.8750630366,4.22274097764491,1561591.8910494896,4.3758285657186775,0.7474542926182377,0.09596779159554011,4.027634451161993,1.2696236325660721,1.0,0.0,4.027634451163125,1.2823477634179121,1.2827015189019733,3.140828538139231,19520.653780304165,1990.5527147705043,4632.441516551485,4632.441516551485,5.618219406624636,5.554487344223265,-2.248246459874184,7.802733804097449,3.318912387521076,3.318912387521076,0.9482606821488789,0.0,0.0,0.00027585112107445013,9.143384200130972e-05,0.00018441727907314042,0.000742765386584536,0.09596779165855626,0.09596779159554308,0.5271562681188804,10.73305655130423,28198.438812611086,21077.04413561888,0.7474542924481272,1.0406572972775874,0.652841290833393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418359114954857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15489.0994602024,1529.1296037940956,0.5271562681188804,6.2500298149017395,3.318912387521076
425.0,-28.39290987417689,5.552191626625276,35.09988229756455,24.83321145353841,5.36273008673739,-25.017108640418506,-38.69178732912985,1.9869288529790161,5.915570878787776,-4.84206068789143,40.16293180274834,43806.73866897825,26025.486111758673,26025.486111758673,69832.22478073693,78828.17119863923,104853.6573103979,104853.6573103979,1297.27784166504,133051.02883996847,92495.43667585916,57474.004146198306,38912.702810734285,28197.371529570562,0.0,67110.07434030485,21076.24637817152,1529.1257289635546,103556.37946873286,356844.5512003214,1506771.0820468785,4.22248588910364,1561570.3819235342,4.376052196035683,0.7474542921870883,0.09595872936430448,4.027634451161993,1.269623108361848,1.0,0.0,4.027634451162577,1.2823606545735982,1.2827141322783957,3.1407969644087643,19520.421261616157,1990.5290044629062,4632.441516551485,4632.441516551485,5.618092752767822,5.552191626625276,-2.2498162822345598,7.802007908859835,3.3191463510239236,3.3191463510239236,0.9483275288639782,0.0,0.0,0.0002756317437553107,9.136292862177428e-05,0.0001842688151335364,0.0007421674281066316,0.09595872932833278,0.09595872936431181,0.5271824151078688,10.757631566679208,28197.371529570562,21076.24637817152,0.7474542924481272,1.0405624709433112,0.6527595014548937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441881876148601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15489.004138455624,1529.1257289635546,0.5271824151078688,6.250234662821227,3.3191463510239236
