time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
426.0,-28.40063011294214,5.549900713724365,35.09950640411137,24.830274609290086,5.360620019812156,-25.024269051189936,-38.698698103521,1.9842589580599388,5.9385319002890355,-4.843730732884207,40.16243565248304,43801.75192191469,26024.90954810926,26024.90954810926,69826.66147002394,78824.79211457896,104849.70166268823,104849.70166268823,1302.6976395664533,133046.00886625386,92494.31858389678,57471.278391232394,38914.489102960426,28196.307203565648,0.0,67110.79630652607,21075.45084218415,1529.1220885172236,103547.00402312177,356821.3541327797,1506582.020164802,4.222230543983014,1561548.9163240145,4.376276526720802,0.7474542921535126,0.09594966219592295,4.027634451161993,1.2696225121757019,1.0,0.0,4.027634451162993,1.2823735489082104,1.2827267499395012,3.1407653835273255,19520.185297260512,1990.5049427949925,4632.441516551485,4632.441516551485,5.617968290613825,5.549900713724365,-2.251389990824154,7.801290704548519,3.3193779551222353,3.3193779551222353,0.9483937014634958,0.0,0.0,0.00027541323239277734,9.1292295150817e-05,0.00018412093724196033,0.0007415718300159546,0.09594966212870022,0.09594966219592208,0.5272086456210265,10.782262633173218,28196.307203565648,21075.45084218415,0.7474542924481272,1.0404683793512635,0.652678172999942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441927695618394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15488.909114360707,1529.1220885172236,0.5272086456210265,6.250438675585052,3.3193779551222353
427.0,-28.408325571123516,5.5476148025914425,35.099131416632886,24.827361304219835,5.358524836627331,-25.031405666712683,-38.70558998370541,1.9816049322165046,5.961454741686168,-4.845390418331606,40.16194034588305,43796.79619788024,26024.30933595076,26024.30933595076,69821.105533831,78821.44802518668,104845.75736113744,104845.75736113744,1308.106758581518,133040.9943022373,92493.23151730507,57468.579689998645,38916.279808118255,28195.236941099865,0.0,67111.51674921812,21074.650871292983,1529.1178236223948,103537.65060255592,356798.3021324241,1506393.1943134195,4.2219741106120185,1561527.4874475119,4.376499210099823,0.7474542922025497,0.0959406168851038,4.027634451161993,1.2696219758829104,1.0,0.0,4.027634451163613,1.2823863677550178,1.282739293189476,3.1407339881605925,19519.955880560923,1990.4815488021827,4632.441516551485,4632.441516551485,5.617838723482463,5.5476148025914425,-2.2529572943471154,7.8005720969385575,3.3196071824415028,3.3196071824415028,0.9484591949832865,0.0,0.0,0.0002751955811665565,9.122190505006113e-05,0.00018397367611649537,0.0007409787160337151,0.09594061690228271,0.09594061688510391,0.5272349627372978,10.806845160017758,28195.236941099865,21074.650871292983,0.7474542924481272,1.0403744232862155,0.6525973233705896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419733703630977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15488.814308338464,1529.1178236223948,0.5272349627372978,6.2506418105981885,3.3196071824415028
428.0,-28.41599625373546,5.545333816880055,35.09875733752358,24.824442795384698,5.356426144164299,-25.038520330922918,-38.71245567044241,1.9789502213517474,5.984429640176359,-4.84705280821355,40.161445807337216,43791.84112484952,26023.71828536657,26023.71828536657,69815.55941021608,78818.09746820874,104841.81575357531,104841.81575357531,1313.5266549338412,133035.9837106103,92492.1265687537,57465.870225394465,38918.06260373248,28194.16795703501,0.0,67112.2305607675,21073.85186951598,1529.113688480919,103528.28909864147,356775.2137405379,1506204.0798683667,4.221717265829297,1561506.0920217081,4.376722462444664,0.7474542927328214,0.09593156422711475,4.027634451161993,1.2696214044233787,1.0,0.0,4.027634451162317,1.282399188273312,1.282751839206633,3.140702589327904,19519.722690016926,1990.4577699843398,4632.441516551485,4632.441516551485,5.617711134049962,5.545333816880055,-2.2545279432873224,7.799861760167377,3.3198341004392784,3.3198341004392784,0.9485240286969366,0.0,0.0,0.0002749787882992823,9.11518323453447e-05,0.0001838269559539376,0.0007403877808523173,0.09593156430321785,0.09593156422711474,0.527261362612032,10.83148244838992,28194.16795703501,21073.85186951598,0.7474542924481272,1.0402807182366087,0.6525165496503312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442018901228851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15488.719650471015,1529.113688480919,0.527261362612032,6.250843991592315,3.3198341004392784
429.0,-28.42364231411078,5.543057917350168,35.09838416400997,24.82154300613331,5.354339647118652,-25.045611611271614,-38.719302602671064,1.976308944279496,6.00738080535433,-4.848706402043642,40.16095185495861,43786.91661508132,26023.107943586343,26023.107943586343,69810.02455866766,78814.77323602649,104837.88117961283,104837.88117961283,1318.9392710670945,133030.97368071636,92491.0429510869,57463.18633014173,38919.840689939076,28193.092501103536,0.0,67112.93319104261,21073.048001440457,1529.108946592212,103518.94190854573,356752.24867716344,1506015.089157719,4.221459275287036,1561484.7221766468,4.376944302289975,0.7474542922389806,0.09592252601575268,4.027634451161993,1.2696208395576107,1.0,0.0,4.0276344511623,1.2824119446652413,1.282764322167433,3.1406713481707005,19519.49400118532,1990.4344502134086,4632.441516551485,4632.441516551485,5.617579380248421,5.543057917350168,-2.2560932809030825,7.79915119825325,3.3200586944206623,3.3200586944206623,0.9485881984059035,0.0,0.0,0.00027476284783370706,9.108200059206351e-05,0.00018368084724164354,0.0007397993083690669,0.09592252598024467,0.09592252601575263,0.5272878484040875,10.85608720739799,28193.092501103536,21073.048001440457,0.7474542924481272,1.0401873564361663,0.6524363417470993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442064288219352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15488.62528761629,1529.108946592212,0.5272878484040875,6.251045182895333,3.3200586944206623
430.0,-28.431263753530153,5.540786974029967,35.09801187270864,24.818628339003794,5.352244668662115,-25.052681576740625,-38.7261234113015,1.9736624918725996,6.030413672906491,-4.850365164174684,40.160457797383636,43781.992450583246,26022.513198424218,26022.513198424218,69804.50564900746,78811.42328840664,104833.93648683086,104833.93648683086,1324.3695519480098,133025.95138179275,92489.92025277043,57460.48941494692,38921.58981980391,28192.014894961896,0.0,67113.6047147658,21072.24255319424,1529.1042288541903,103509.56693488285,356729.2130019041,1505825.5518444062,4.221200554820748,1561463.348001558,4.377167024987168,0.7474542927032857,0.09591346158096391,4.027634451161993,1.2696202691970395,1.0,0.0,4.027634451164778,1.2824247236725805,1.2827768288354267,3.1406400522501934,19519.257064695536,1990.4102894154005,4632.441516551485,4632.441516551485,5.617450993271489,5.540786974029967,-2.257663757747541,7.798450731777508,3.3202810210906133,3.3202810210906133,0.9486517203116038,0.0,0.0,0.000274547758121681,9.101248442940614e-05,0.00018353527369227484,0.0007392129913264515,0.0959134616654969,0.09591346158096399,0.5273144173814106,10.880778837081152,28192.014894961896,21072.24255319424,0.7474542924481272,1.040094716200658,0.6523564430290641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421095322160544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15488.531071620659,1529.1042288541903,0.5273144173814106,6.251245295192026,3.3202810210906133
431.0,-28.438858899899078,5.5385315381134195,35.09763897607135,24.81667986083778,5.351061523828253,-25.05984200755527,-38.732964685745515,1.972008115206697,6.0502871307550095,-4.8515456545481275,40.15992142126378,43777.26955851026,26020.749631346775,26020.749631346775,69798.01918985703,78808.29350615975,104829.04313750652,104829.04313750652,1326.0964246746735,133020.18208740864,92488.6928733594,57457.52108629965,38923.524207844166,28191.138949902128,0.0,67114.6631577463,21070.99022503783,1529.098706308965,103502.94671283185,356712.8199258593,1505655.5226546978,4.2209178884225125,1561440.143269954,4.3773031302729475,0.7474330945792094,0.09590425794526575,4.027634451161993,1.2696181553462522,1.0,0.0,4.02763445116257,1.2824328766754212,1.2827847093737814,3.1406200857882185,19518.99803609897,1990.383875849446,4632.441516551485,4632.441516551485,5.617070294007149,5.5385315381134195,-2.258873967214924,7.797405505328344,3.320501049717936,3.320501049717936,0.948714585633696,0.0,0.0,0.00027433356469653555,9.094280893541796e-05,0.0001833907557611176,0.0007386309259281121,0.09590548591618574,0.09590697785739344,0.5273410745802748,10.901832785303156,28191.138949902128,21070.99022503783,0.7474542924481272,1.0399816657919265,0.6522757844379875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421546332008877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,5.0,15488.437150736703,1529.098706308965,0.5273410745802748,6.251443982508382,3.320501049717936
432.0,-28.446432191334083,5.536265352402589,35.097271981650906,24.812636291049444,5.3478458085688985,-25.066775389753246,-38.73973859064279,1.9681890069880532,6.077069813908167,-4.853915872042318,40.15954356393117,43772.36289895074,26021.942285299665,26021.942285299665,69794.3051842504,78804.91073287747,104826.85301817713,104826.85301817713,1335.3780753544852,133017.2504364617,92487.74758679401,57455.19975286728,38925.05314880748,28190.397418284556,0.0,67115.45056709203,21071.03355958641,1529.1293941875722,103491.47494282265,356679.90729098883,1505450.617584112,4.220732894706979,1561423.796542826,4.377661215631571,0.7474542925712547,0.09589595218129732,4.027634451161993,1.2696193949738523,1.0,0.0,4.02763445116195,1.282451118910298,1.2828026828934536,3.1405754120159246,19518.79854093864,1990.363533004506,4632.441516551485,4632.441516551485,5.617327750890011,5.536265352402589,-2.2609787734354474,7.797244125838036,3.320721971506494,3.320721971506494,0.9487777061447126,0.0,0.0,0.00027412014083251247,9.087386813979293e-05,0.00018324627269271953,0.0007380490009442223,0.09589595223656931,0.09589595218129741,0.5273675981314496,10.930985685950475,28190.397418284556,21071.03355958641,0.7474542924481272,1.0399141269934626,0.6521950240830708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442199581252539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15488.342592493995,1529.1293941875722,0.5273675981314496,6.251620020618633,3.320721971506494
433.0,-28.453977394217237,5.534014606817228,35.09690119952437,24.810314538795524,5.346363527102951,-25.07376036222239,-38.746444148104615,1.9661464952543264,6.093740282954968,-4.855066496598869,40.158989988305294,43767.29563756251,26020.089470241324,26020.089470241324,69787.38510780383,78801.48102486304,104821.57049510436,104821.57049510436,1339.272666030709,133010.27503887832,92486.58063959032,57452.39525288192,38926.87265189822,28188.704543773965,0.0,67115.57719567219,21069.768215925298,1529.078064645769,103482.29782907365,356663.9306771762,1505301.0693605747,4.220502663396746,1561399.8481880378,4.377790165726886,0.7474542926655696,0.09588709473319751,4.027634451161993,1.2696179729187866,1.0,0.0,4.0276344511630935,1.2824610780027976,1.2828123722042528,3.140551023532277,19518.552266075523,1990.3384199574293,4632.441516551485,4632.441516551485,5.616927785763259,5.534014606817228,-2.262172111509954,7.796186718327181,3.3209358913805826,3.3209358913805826,0.9488388261087379,0.0,0.0,0.0002739076605876518,9.08056705120953e-05,0.0001831019900755565,0.0007374678833046327,0.09588969697608365,0.09588709473527621,0.5273945201368856,10.94880677955382,28188.704543773965,21069.768215925298,0.7474542924481272,1.0398090581019979,0.6521182930448634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422444026108483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,5.0,15488.249155845391,1529.078064645769,0.5273945201368856,6.251874268518804,3.3209358913805826
434.0,-28.46150171210994,5.531762274558597,35.09653332630938,24.8070286232047,5.3438636135550235,-25.080738491218824,-38.753208867832996,1.963100392663884,6.1225426665619125,-4.857033098127445,40.15851846697949,43762.56730932474,26020.27987103569,26020.27987103569,69782.84718036043,78798.26795657344,104818.54782760913,104818.54782760913,1346.0790561079193,133006.43694593434,92485.57350196247,57449.87285471364,38928.55627472092,28187.88911832522,0.0,67116.44539304613,21069.158715193404,1529.0957430598205,103472.46877150121,356636.62538708164,1505070.8710400127,4.220180328945347,1561379.449820971,4.378068147449245,0.7474542924002117,0.09587758971452849,4.027634451161993,1.269618146554567,1.0,0.0,4.027634451161811,1.2824757140729481,1.2828267407166376,3.1405151824441475,19518.33971774373,1990.316746059432,4632.441516551485,4632.441516551485,5.616968887371058,5.531762274558597,-2.2639772576170363,7.795739532175633,3.32115069204967,3.32115069204967,0.9489001977284771,0.0,0.0,0.00027369591952629784,9.07369191101034e-05,0.00018295900041619443,0.0007368919732264261,0.09587758974968444,0.09587758971453078,0.527421092878037,10.979575764689343,28187.88911832522,21069.158715193404,0.7474542924481272,1.039727994706802,0.6520394078238675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422890603573282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15488.156862626915,1529.0957430598205,0.527421092878037,6.2520391195622675,3.32115069204967
435.0,-28.469001484255692,5.529517838173422,35.0961647247937,24.804266925808065,5.34191789398382,-25.08768400844126,-38.75990433208642,1.9606004181693957,6.145264499935706,-4.85854467170824,40.15799407749678,43757.65908397245,26019.332366221013,26019.332366221013,69776.99145019347,78794.93363689717,104814.26600311819,104814.26600311819,1351.421465478168,133000.79764753507,92484.47778789846,57447.20323497386,38930.30505880511,28186.531644416893,0.0,67116.83670322201,21068.14406947393,1529.0721606542488,103462.84453764002,356615.6390500055,1504879.580150433,4.219892274380639,1561356.764574209,4.378262178107314,0.7474542925414183,0.09586829573600934,4.027634451161993,1.2696173695893962,1.0,0.0,4.02763445116123,1.2824878028348514,1.2828385622961835,3.140485579869986,19518.108476064353,1990.2931659704745,4632.441516551485,4632.441516551485,5.616764350560114,5.529517838173422,-2.265443595623292,7.794961433796713,3.3213612628296785,3.3213612628296785,0.9489603608084796,0.0,0.0,0.0002734850192023064,9.066891893566993e-05,0.0001828161002666365,0.0007363164236609904,0.09586829576483478,0.09586829573600922,0.5274481835939093,11.003809171643923,28186.531644416893,21068.14406947393,0.7474542924481272,1.0396346859839978,0.6519624766801893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423335971024542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15488.06316067245,1529.0721606542488,0.5274481835939093,6.252243687974308,3.3213612628296785
436.0,-28.47647729559785,5.5272780361747955,35.09579811149235,24.801385367196076,5.339829946710453,-25.094622180569953,-38.76660220613701,1.9579748316825596,6.168427431079522,-4.860210247438806,40.15751400083409,43752.866853138,26018.77623983516,26018.77623983516,69771.64309297316,78791.69010863396,104810.46634846913,104810.46634846913,1356.8746822325775,132995.97385307652,92483.4056142876,57444.58235879176,38932.025839439826,28185.507504607398,0.0,67117.53334404723,21067.378570950295,1529.0703136256195,103453.59166623655,356592.51570491114,1504690.2601816023,4.219635000491063,1561335.9965317685,4.37848784752345,0.7474542925120818,0.09585935030659254,4.027634451161993,1.2696168673643848,1.0,0.0,4.027634451163168,1.282500475699634,1.282850969188356,3.140454547562506,19517.882202409113,1990.2700924789929,4632.441516551485,4632.441516551485,5.616644300175481,5.5272780361747955,-2.267025860379822,7.794303896554617,3.3215704616444146,3.3215704616444146,0.9490201318984042,0.0,0.0,0.00027327494161735885,9.060094140696236e-05,0.0001826740002103965,0.000735744096578966,0.09585935028569391,0.09585935030659253,0.5274753127104722,11.02863767851835,28185.507504607398,21067.378570950295,0.7474542924481272,1.0395442087437994,0.6518843091097971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442377991154777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15487.970620645341,1529.0703136256195,0.5274753127104722,6.252420365670445,3.3215704616444146
437.0,-28.483932891046464,5.525043438968407,35.09543208596794,24.79849011814224,5.337761814858889,-25.101508628447824,-38.77325076665727,1.955337552322654,6.191557089111768,-4.861847300926233,40.15702150425915,43747.95874009867,26018.15166476453,26018.15166476453,69766.1104048632,78788.31093970747,104806.462604472,104806.462604472,1362.3153874939162,132990.84429357952,92482.32538031146,57441.97318095534,38933.724665951246,28184.381689107526,0.0,67118.10635505877,21066.537080816546,1529.0623135006206,103444.14721697809,356569.78948323394,1504499.8830711322,4.219370029220814,1561314.6914227658,4.378707163289221,0.7474542927070198,0.09585022478068271,4.027634451161993,1.2696163310715929,1.0,0.0,4.027634451162913,1.2825132018415932,1.2828634302853714,3.140423385411246,19517.654227678326,1990.2468455260794,4632.441516551485,4632.441516551485,5.616509473849362,5.525043438968407,-2.2685879961181867,7.793631435086594,3.321777317771785,3.321777317771785,0.9490792336490814,0.0,0.0,0.000273065580122126,9.053351094702215e-05,0.00018253206917510386,0.0007351724502515323,0.0958502970281673,0.09585022478150566,0.5275025248059207,11.053404390037997,28184.381689107526,21066.537080816546,0.7474542924481272,1.0394529016625755,0.6518056172304589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424222459519935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15487.877809159821,1529.0623135006206,0.5275025248059207,6.252617866230306,3.321777317771785
438.0,-28.491360721760532,5.522814664968838,35.09506705763561,24.795702157449,5.335739800961465,-25.108428560807866,-38.77992272665722,1.952807640008772,6.214575734686946,-4.863452612124914,40.156533254936434,43743.2707456252,26017.452879948334,26017.452879948334,69760.72362557353,78785.17950540701,104802.63238535535,104802.63238535535,1367.7301174025633,132985.91125348123,92481.2449309191,57439.336171137285,38935.45417753535,28183.278868125868,0.0,67118.73304566121,21065.71276446179,1529.0546464076376,103434.90226795278,356547.50502416,1504310.3361048563,4.219102124983101,1561293.5702642356,4.378921597441667,0.7474542924203985,0.09584128912348192,4.027634451161993,1.2696157211484391,1.0,0.0,4.0276344511610525,1.2825254257741672,1.282875390219019,3.140393453588496,19517.426207485667,1990.2235939373454,4632.441516551485,4632.441516551485,5.6163586279479745,5.522814664968838,-2.2701272384138793,7.792941903382717,3.321982011008149,3.321982011008149,0.9491377174308997,0.0,0.0,0.0002728571451758451,9.046588979043649e-05,0.00018239125538540858,0.000734605303780957,0.09584128914382466,0.09584128912348203,0.5275298160878974,11.078028346811834,28183.278868125868,21065.71276446179,0.7474542924481272,1.0393629387806675,0.6517296850026421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424663836404656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15487.785762326224,1529.0546464076376,0.5275298160878974,6.252807788787999,3.321982011008149
439.0,-28.4987336646135,5.520600860929605,35.094703429036656,24.79384724227714,5.3345319999304746,-25.115267149473883,-38.78645383575929,1.951248867572942,6.234067864725603,-4.864636600414638,40.15607627273038,43738.23707783317,26015.727692718065,26015.727692718065,69753.96477055123,78782.52948647061,104798.25717918867,104798.25717918867,1370.1151309182605,132980.67485581228,92480.01060698055,57436.460637594384,38937.2777437624,28182.417676623605,0.0,67119.69542038601,21064.62461709236,1529.0483746963987,103428.14204827041,356531.06994631665,1504146.590585576,4.218837339511693,1561273.8018843182,4.379068006946495,0.7474385220883578,0.0958326885048779,4.027634451161993,1.269613546854817,1.0,0.0,4.027634451161585,1.2825331189491544,1.282882820315954,3.1403746161830437,19517.165713302173,1990.1970309231158,4632.441516551485,4632.441516551485,5.615986213698577,5.520600860929605,-2.271348793948136,7.79194965487774,3.3221847365832264,3.3221847365832264,0.949195639023779,0.0,0.0,0.0002726503953532232,9.039974138402562e-05,0.00018225065396919755,0.0007340390126731433,0.09583395888569565,0.09583471047170547,0.527557178569783,11.098704465140258,28182.417676623605,21064.62461709236,0.7474542924481272,1.0392473376654376,0.6516453449898809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44251035950609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15487.693025104367,1529.0483746963987,0.527557178569783,6.252998478723688,3.3221847365832264
440.0,-28.5061148621171,5.518377841332815,35.09434209665367,24.78986045988279,5.331440909674763,-25.12213943834814,-38.793171162810154,1.947465485905805,6.261307675655019,-4.866930217404962,40.155629679299494,43733.944099800436,26016.762351614812,26016.762351614812,69750.70645141524,78778.8731240458,104795.63547566062,104795.63547566062,1378.7307154809532,132977.23824143579,92479.15179594513,57434.22277169977,38938.81002693928,28181.602765775184,0.0,67120.41279271446,21064.45995926395,1529.0744030995882,103416.90476017966,356499.2336757919,1503934.908821622,4.218620313190723,1561254.4830903292,4.379404878357096,0.7474542925871284,0.09582388013056253,4.027634451161993,1.2696149733057251,1.0,0.0,4.027634451163398,1.2825511838136816,1.2829006248135524,3.140330383685564,19516.984468109997,1990.178549057017,4632.441516551485,4632.441516551485,5.616209564364324,5.518377841332815,-2.273404355712063,7.791782197044878,3.3223882634730058,3.3223882634730058,0.949253789563716,0.0,0.0,0.00027244355856549896,9.033175355222626e-05,0.0001821118050132727,0.0007334797798347524,0.09582388013204038,0.09582388013056253,0.527584374925368,11.128237893059975,28181.602765775184,21064.45995926395,0.7474542924481272,1.0391876859700464,0.6515744209568912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425540129265464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15487.60288719683,1529.0744030995882,0.527584374925368,6.25320353282269,3.3223882634730058
441.0,-28.513471445427246,5.516166514168128,35.093977768205775,24.787261930201225,5.3296772463624915,-25.128937854429104,-38.79971124753354,1.9451436553643657,6.28366698668782,-4.86824998120589,40.155058706333136,43729.02181675281,26015.35925976242,26015.35925976242,69744.38107651523,78775.4630080418,104790.82226780422,104790.82226780422,1383.9684775170608,132970.66761018298,92477.99623870091,57431.55504741191,38940.49021254334,28179.845342378758,0.0,67120.33555492209,21063.146357179412,1529.024413024843,103406.85379028716,356480.9158665806,1503740.5017208064,4.218291736782926,1561229.7841341002,4.379560629041972,0.7474542922882272,0.09581418948217411,4.027634451161993,1.269613927644678,1.0,0.0,4.027634451163138,1.2825624333037966,1.2829116131428682,3.1403028395171932,19516.740597006625,1990.1536811252188,4632.441516551485,4632.441516551485,5.615906680486051,5.516166514168128,-2.274733376565046,7.790899890733174,3.322585320662857,3.322585320662857,0.9493100916179591,0.0,0.0,0.0002722375552959297,9.02656050366857e-05,0.00018197195025924402,0.0007329164960092679,0.09581418948134315,0.09581418948217284,0.5276119895074399,11.151916967893726,28179.845342378758,21063.146357179412,0.7474542924481272,1.039094642479044,0.6515018355498382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442597717729931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15487.508801019416,1529.024413024843,0.5276119895074399,6.253412540771968,3.322585320662857
442.0,-28.520804673251472,5.513959223059255,35.093616993621396,24.784404644183837,5.327586406459576,-25.13574796637989,-38.80628674579782,1.9425296995879682,6.306956493729501,-4.869932815346199,40.154596091972195,43724.350203809445,26014.874933064762,26014.874933064762,69739.22513687421,78772.33006803456,104787.20500109933,104787.20500109933,1389.4444378725457,132966.10634129483,92476.9759679978,57428.996103772464,38942.199849139266,28178.901340195494,0.0,67121.10118933476,21062.440770669124,1529.0271281026548,103397.76056322678,356457.55985324335,1503551.8473334948,4.218038882251565,1561209.7727344644,4.379791449442755,0.7474542927131381,0.09580539833408232,4.027634451161993,1.2696135083911946,1.0,0.0,4.02763445116122,1.2825750433275638,1.2829239633933074,3.140271964681722,19516.52527704446,1990.131724599579,4632.441516551485,4632.441516551485,5.615802129420286,5.513959223059255,-2.2763340120203894,7.790293235079645,3.3227822000370644,3.3227822000370644,0.9493663428677327,0.0,0.0,0.0002720323488028745,9.019914346659175e-05,0.00018183320533628276,0.0007323576821776251,0.09580539838714436,0.09580539833408225,0.527639603195566,11.176889309075705,28178.901340195494,21062.440770669124,0.7474542924481272,1.039005974293453,0.651424804257488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426412792885246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15487.418041685727,1529.0271281026548,0.527639603195566,6.253557772917492,3.3227822000370644
443.0,-28.528114341682468,5.511757778996031,35.09325645159588,24.781598068680637,5.325571012274859,-25.142529325814145,-38.81282756393773,1.939985996406533,6.33009301607683,-4.871527268738306,40.15410567361002,43719.63823393245,26014.173287586986,26014.173287586986,69733.81152151944,78769.09711613078,104783.27040371776,104783.27040371776,1394.8773993347568,132961.01617120233,92475.87672883151,57426.41784663307,38943.84320244272,28177.745767484565,0.0,67121.58896992728,21061.57702205873,1529.0162914857515,103388.393004383,356435.4315819151,1503361.1487859653,4.2177657314084005,1561188.5588233941,4.380003839389928,0.7474542923288964,0.09579634951985035,4.027634451161993,1.26961289791856,1.0,0.0,4.027634451161522,1.2825873243923198,1.282935985617573,3.140241895864873,19516.293291420476,1990.1080686493835,4632.441516551485,4632.441516551485,5.615650665991061,5.511757778996031,-2.2778695843178682,7.789627363313899,3.3229766114095014,3.3229766114095014,0.9494218889741433,0.0,0.0,0.00027182794333482175,9.013307729040509e-05,0.00018169486604441667,0.0007318005020797559,0.09579634954401008,0.09579634951985039,0.5276673104127438,11.201620284815135,28177.745767484565,21061.57702205873,0.7474542924481272,1.0389177698514038,0.6513498697642618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426847050315945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15487.326354897945,1529.0162914857515,0.5276673104127438,6.253755899325832,3.3229766114095014
444.0,-28.535400583207686,5.5095619490654855,35.09289701047232,24.77880692984911,5.323555154293455,-25.14928964343757,-38.819349941890664,1.937444214523354,6.353216531371743,-4.873130543933879,40.15362319252619,43714.95290742269,26013.49959166546,26013.49959166546,69728.45249908815,78765.92866478699,104779.42825645245,104779.42825645245,1400.3069942945294,132956.06340415828,92474.83235257436,57423.85659521017,38945.528619293545,28176.635147705834,0.0,67122.16376699938,21060.746891708877,1529.0080248322017,103379.12126215792,356413.18196596915,1503171.274980267,4.2174962965421186,1561167.6884658723,4.380218710919999,0.7474542925833946,0.09578739216204413,4.027634451161993,1.269612345141359,1.0,0.0,4.027634451162824,1.2825995950858409,1.2829479984835972,3.1402118530159324,19516.07288417415,1990.08559336513,4632.441516551485,4632.441516551485,5.615505236001472,5.5095619490654855,-2.279412477411986,7.788974426477472,3.323169107822194,3.323169107822194,0.9494768879491983,0.0,0.0,0.00027162433373351976,9.006724190187248e-05,0.00018155709183164726,0.0007312455979139242,0.0957873921937201,0.09578739216204413,0.5276950944585537,11.226347075305625,28176.635147705834,21060.746891708877,0.7474542924481272,1.0388290333001773,0.6512744889924891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427279937281614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15487.235143685379,1529.0080248322017,0.5276950944585537,6.2539387614603275,3.323169107822194
445.0,-28.542663528192442,5.507371735607065,35.092538480760844,24.776015162374847,5.3215406409024775,-25.156028855751952,-38.82585380980743,1.934905968461987,6.376370791398813,-4.874731470622914,40.15314045190035,43710.29361101493,26012.8256150105,26012.8256150105,69723.11922602543,78762.75236121437,104775.57797622487,104775.57797622487,1405.7420918770804,132951.09512088588,92473.77127119867,57421.31252099925,38947.176389110464,28175.517144661004,0.0,67122.69353377147,21059.911231298855,1528.9992916583442,103369.83588434779,356390.96602907655,1502981.1342453053,4.217225680526041,1561146.807092533,4.380433164417431,0.7474542924330853,0.09577842235290013,4.027634451161993,1.2696117819240325,1.0,0.0,4.027634451161795,1.2826118478901727,1.2829599944649013,3.1401818545394184,19515.84895144632,1990.0627585818115,4632.441516551485,4632.441516551485,5.6153597454102675,5.507371735607065,-2.2809543751670986,7.788326110774164,3.3233596287581397,3.3233596287581397,0.9495313225023256,0.0,0.0,0.00027142151491632365,9.00016376008301e-05,0.00018141987731549355,0.0007306929480014639,0.09577842235963462,0.0957784223529001,0.5277229562006812,11.251102262021732,28175.517144661004,21059.911231298855,0.7474542924481272,1.0387413787401962,0.651199934177596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427711461393808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15487.144083863954,1528.9992916583442,0.5277229562006812,6.254124252008764,3.3233596287581397
446.0,-28.549903149124603,5.505187163905695,35.09218086578374,24.773227655701362,5.319529893375316,-25.16274669585321,-38.83233165889976,1.9323734401039314,6.3995415261411495,-4.876328906142191,40.15265794158293,43705.62884199776,26012.148604164395,26012.148604164395,69717.77744616216,78759.57813612817,104771.72674029256,104771.72674029256,1411.179402717491,132946.12054789683,92472.70438461586,57418.75509048556,38948.83254903367,28174.39380760426,0.0,67123.22635663793,21059.071592907014,1528.990164598461,103360.54733757507,356368.79962190666,1502790.8581104146,4.216954064735232,1561125.935892306,4.380647064357484,0.7474542926003673,0.09576945011529035,4.027634451161993,1.2696111725503583,1.0,0.0,4.027634451162317,1.2826240726322709,1.2829719633848715,3.1401519253387025,19515.62379357602,1990.039798868729,4632.441516551485,4632.441516551485,5.615213599831594,5.505187163905695,-2.282494402421367,7.787681566327062,3.3235481842799586,3.3235481842799586,0.9495851955085596,0.0,0.0,0.00027121948622087666,8.993633964751724e-05,0.00018128314657335943,0.0007301422465539116,0.0957694501792576,0.09576945011529031,0.5277508983070942,11.275870432283341,28174.39380760426,21059.071592907014,0.7474542924481272,1.0386535515402509,0.6511252693632721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428141630140856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15487.053177447655,1528.990164598461,0.5277508983070942,6.254308271840011,3.3235481842799586
447.0,-28.55711957478286,5.503008216232005,35.09182415604622,24.770439590234332,5.317519929654383,-25.169443577890764,-38.83879106780512,1.929843932762295,6.42274464402783,-4.877924898231992,40.152175580616074,43700.98973365587,26011.473720842794,26011.473720842794,69712.46345449866,78756.3986961436,104767.8724169864,104767.8724169864,1416.622673718608,132941.13828673604,92471.62324399067,57416.21428150292,38950.45440276417,28173.26586974965,0.0,67123.72027251382,21058.228502563827,1528.9807413403469,103351.24974326779,356346.65432446153,1502600.3441040409,4.216681497831294,1561105.0713630763,4.380860750110076,0.747454292303917,0.0957604697679812,4.027634451161993,1.2696106027392675,1.0,0.0,4.027634451162476,1.2826362818949861,1.2829839178233822,3.1401220346047793,19515.395627504207,1990.016532404461,4632.441516551485,4632.441516551485,5.615067913519271,5.503008216232005,-2.284034080577802,7.7870422968098065,3.323734791376057,3.323734791376057,0.9496385118217306,0.0,0.0,0.00027101824263177745,8.987127116988809e-05,0.00018114697146188937,0.000729593782983564,0.09576046967833869,0.09576046976798121,0.5277789219960618,11.300669542259811,28173.26586974965,21058.228502563827,0.7474542924481272,1.0385667417043465,0.6510513653926716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442857044166201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15486.962575479542,1528.9807413403469,0.5277789219960618,6.254491066519032,3.323734791376057
448.0,-28.564312925910624,5.500835076228767,35.091468401055266,24.76767998831349,5.315527147866208,-25.176117970640163,-38.84523179205132,1.927332192595747,6.445888580818178,-4.879509611246617,40.15169498200097,43696.3748233274,26010.776800388627,26010.776800388627,69707.15162371602,78753.26487030654,104764.04167069517,104764.04167069517,1422.0505507405614,132936.17825048137,92470.5853663624,57413.69531938336,38952.10005219893,28172.136579786205,0.0,67124.23663198514,21057.38442063822,1528.9709027758772,103341.9911199546,356324.66659899434,1502410.2827227367,4.216408302750312,1561084.2832739719,4.381072739572102,0.7474542926838963,0.09575152746213542,4.027634451161993,1.2696100164437674,1.0,0.0,4.027634451162402,1.2826484069279833,1.2829957890053902,3.140092350645341,19515.17659174147,1989.9941969726126,4632.441516551485,4632.441516551485,5.614917470075641,5.500835076228767,-2.2855659807232582,7.786401056952025,3.323919454101003,3.323919454101003,0.9496912726002866,0.0,0.0,0.0002708177793732919,8.980643422881866e-05,0.00018101134514447324,0.0007290475297550546,0.0957515275105771,0.09575152746213553,0.5278070293401961,11.325398192064767,28172.136579786205,21057.38442063822,0.7474542924481272,1.038479618113081,0.6509776053453961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428997903354923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15486.872127001538,1528.9709027758772,0.5278070293401961,6.25467259598176,3.323919454101003
449.0,-28.57148324945083,5.498667664657829,35.091113604213206,24.764920106995874,5.313533455718215,-25.182771725704406,-38.85165033917872,1.924821931971791,6.4690636799375625,-4.881095603736677,40.15121584724478,43691.76929824676,26010.0893885124,26010.0893885124,69701.85868675917,78750.13378867185,104760.22317718425,104760.22317718425,1427.484344204844,132931.2347718298,92469.54057545245,57411.176085027255,38953.73832269466,28171.01159464556,0.0,67124.74991734022,21056.543532056916,1528.9613086483205,103332.7388329794,356302.6621868037,1502220.1251729014,4.216135001498563,1561063.5587117067,4.381285138681524,0.7474542922008209,0.09574259160885006,4.027634451161993,1.2696094944374638,1.0,0.0,4.027634451162413,1.2826605236806152,1.283007652897411,3.140062687518152,19514.956096985996,1989.9717127649092,4632.441516551485,4632.441516551485,5.614769079238156,5.498667664657829,-2.287099472368653,7.7857671370264825,3.3241022372270796,3.3241022372270796,0.9497434963505942,0.0,0.0,0.00027061809373933105,8.974186354411754e-05,0.0001808762301952135,0.0007285033361305491,0.09574259156913195,0.09574259160885003,0.5278352158666197,11.350159283674259,28171.01159464556,21056.543532056916,0.7474542924481272,1.038392824890856,0.6509040160604002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429424022143644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15486.781837525908,1528.9613086483205,0.5278352158666197,6.254853671624209,3.3241022372270796
450.0,-28.578630666999622,5.49650601220248,35.09075972455614,24.762164416629844,5.311543849916319,-25.18940445283896,-38.85805044611914,1.9223176357556448,6.492255060002321,-4.8826776033677675,40.15073675937087,43687.188109199014,26009.398294641935,26009.398294641935,69696.58640384095,78747.00330916642,104756.40160380836,104756.40160380836,1432.9202742438065,132926.28151680424,92468.48880130335,57408.67360133573,38955.35022218624,28169.87991299588,0.0,67125.23013518212,21055.6976593626,1528.9512350636714,103323.48132956456,356280.7142346615,1502029.8141947873,4.215860567758622,1561042.8363851875,4.3814968759634265,0.7474542924710437,0.09573365139780227,4.027634451161993,1.2696089224284521,1.0,0.0,4.027634451161707,1.2826726112492006,1.2830194885840198,3.1400330963950824,19514.734128473814,1989.949078275845,4632.441516551485,4632.441516551485,5.614619893572675,5.49650601220248,-2.2886306076554535,7.7851366198579335,3.3242831265302284,3.3242831265302284,0.9497951790086366,0.0,0.0,0.0002704191809563385,8.967752108862237e-05,0.00018074165986771613,0.0007279613360434165,0.09573365142513475,0.0957336513978024,0.5278634841927777,11.374932663370089,28169.87991299588,21055.6976593626,0.7474542924481272,1.0383068521847958,0.6508311110623872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429848800582357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15486.691777641085,1528.9512350636714,0.5278634841927777,6.255034148266239,3.3242831265302284
451.0,-28.58575522339856,5.494350095589072,35.09040675788732,24.759408202394866,5.3095550107443295,-25.19601652440657,-38.86442837594075,1.9198163117523221,6.515478442010249,-4.884258184262233,40.15025788520895,43682.61555484702,26008.709993609027,26008.709993609027,69691.32554845605,78743.8677169235,104752.57771053253,104752.57771053253,1438.3620843023818,132921.32167132656,92467.42300301032,57406.17084093383,38956.946846751656,28168.743960794032,0.0,67125.69080754569,21054.84858261726,1528.9408827982438,103314.21562623014,356258.7870248674,1501839.273318003,4.215585209448244,1561022.1235102434,4.3817084107494075,0.7474542923149832,0.09572470388733818,4.027634451161993,1.269608348770999,1.0,0.0,4.027634451162372,1.2826846835905394,1.283031310022467,3.1400035431059226,19514.509200278353,1989.9261419830782,4632.441516551485,4632.441516551485,5.614471310793928,5.494350095589072,-2.2901613021374665,7.784511397726538,3.324462140813961,3.324462140813961,0.949846325946846,0.0,0.0,0.0002702210383996622,8.96134439992545e-05,0.0001806075944004077,0.0007274213693485739,0.09572470382585083,0.09572470388733804,0.5278918352115948,11.3997366262725,28168.743960794032,21054.84858261726,0.7474542924481272,1.0382213532560316,0.6507585252282663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430272245649474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15486.601873223102,1528.9408827982438,0.5278918352115948,6.25521331754976,3.324462140813961
452.0,-28.592856955392342,5.492200000170867,35.09005471903715,24.75666592307391,5.307575371869746,-25.2026071300643,-38.87078402386976,1.91732554654171,6.538688066314762,-4.885832053753686,40.149779851926844,43678.0509744453,26008.011450184564,26008.011450184564,69686.06242462987,78740.75132407979,104748.76277426435,104748.76277426435,1443.799082363199,132916.36693713986,92466.37092215093,57403.670572516356,38958.55594403842,28167.60416287551,0.0,67126.16010691393,21053.996638287375,1528.9301192337516,103304.96369190115,356236.9539737537,1501648.8293938148,4.215308975229029,1561001.447213253,4.3819189160489564,0.74745429240433,0.09571577022012318,4.027634451161993,1.2696077817073097,1.0,0.0,4.027634451163245,1.2826967053309346,1.283043081826474,3.139974114241501,19514.287167037422,1989.9035008935186,4632.441516551485,4632.441516551485,5.614320517001503,5.492200000170867,-2.2916875612247303,7.783887561395598,3.3246392826559203,3.3246392826559203,0.9498969379016915,0.0,0.0,0.00027002366367873907,8.954963286051872e-05,0.00018047403081822034,0.0007268834240635355,0.09571577027168186,0.09571577022012312,0.5279202707555067,11.42452012006845,28167.60416287551,21053.996638287375,0.7474542924481272,1.0381356882866337,0.6506859755552515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430694359778005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15486.512199749835,1528.9301192337516,0.5279202707555067,6.255391263483269,3.3246392826559203
453.0,-28.599935978299538,5.490055835687043,35.08970366050319,24.753947392478608,5.305609200332141,-25.20917594689337,-38.877121126838006,1.914849168925969,6.561853286389919,-4.887397874113182,40.14930411506021,43673.509386402126,26007.29973805897,26007.29973805897,69680.8091244611,78737.67670369518,104744.97644175414,104744.97644175414,1449.224310773454,132911.4442706928,92465.35690591208,57401.189588619025,38960.18590810339,28166.467828938657,0.0,67126.65373704204,21053.14728557863,1528.9192837614062,103295.75213098069,356215.23362377885,1501458.8048104923,4.215032550787193,1560980.8704482277,4.382128340128421,0.7474542925807796,0.09570687581031245,4.027634451161993,1.269607210247778,1.0,0.0,4.027634451161509,1.2827086586221956,1.2830547861372372,3.1399448534854537,19514.073167029856,1989.8816789657892,4632.441516551485,4632.441516551485,5.6141668804962075,5.490055835687043,-2.293208315484598,7.783264151171641,3.324814587364077,3.324814587364077,0.9499470249611648,0.0,0.0,0.00026982705222993684,8.948604972324123e-05,0.0001803410025066956,0.0007263476346530585,0.0957068758559794,0.09570687581031118,0.5279487892136775,11.449251160503081,28166.467828938657,21053.14728557863,0.7474542924481272,1.0380497946080338,0.6506135335970438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431115144922468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15486.42276005949,1528.9192837614062,0.5279487892136775,6.255568301986457,3.324814587364077
454.0,-28.6069923741155,5.48791740859847,35.089353517032244,24.75120919933545,5.303631949051016,-25.21572550356558,-38.88343626223502,1.9123650785011046,6.585109874137231,-4.88897028741308,40.14882825887017,43668.976239289645,26006.611250628783,26006.611250628783,69675.58748991843,78734.56739439997,104741.17864502876,104741.17864502876,1454.669369712763,132906.50869553292,92464.29458734299,57398.70343223279,38961.76795012244,28165.330050504144,0.0,67127.09800062659,21052.296849430848,1528.9085500555314,103286.509275316,356193.422865265,1501268.1811298768,4.214755480473181,1560960.2887272332,4.3823388881542815,0.7474542926243474,0.09569795177890533,4.027634451161993,1.2696066701086246,1.0,0.0,4.027634451162833,1.2827206465306669,1.2830665260443104,3.139915508536801,19513.84897320227,1989.8588175577056,4632.441516551485,4632.441516551485,5.614018257480088,5.48791740859847,-2.2947345481267467,7.782651956725217,3.324988097745075,3.324988097745075,0.9499965993557357,0.0,0.0,0.00026963120042848863,8.942272850290379e-05,0.00018020847192558483,0.0007258138499187443,0.09569795184863027,0.09569795177890528,0.5279773873434138,11.474080161550319,28165.330050504144,21052.296849430848,0.7474542924481272,1.0379651372575058,0.6505416968700483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431534607694505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,40.0,15486.333480031593,1528.9085500555314,0.5279773873434138,6.2557451672060855,3.324988097745075
455.0,-28.61402617995326,5.485784853401746,35.08900427015125,24.74848466170954,5.301665435706685,-25.22225365158608,-38.88973288759587,1.909892907339487,6.6083529199717645,-4.890533532172351,40.1483521245091,43664.465780552244,26005.90662360682,26005.90662360682,69670.37240415906,78731.47008568469,104737.37670929151,104737.37670929151,1460.109466069669,132901.55742918243,92463.23950444626,57396.23519931381,38963.33811681384,28164.180719890915,0.0,67127.51883670475,21051.43777742707,1528.896933770742,103277.26724322184,356171.7403212479,1501077.5363648054,4.214476799902523,1560939.6951800531,4.382547851135435,0.7474542926277816,0.09568902934609129,4.027634451161993,1.269606030513533,1.0,0.0,4.02763445116054,1.2827325775096576,1.2830782099733045,3.1398863034892157,19513.626306405393,1989.8361118634186,4632.441516551485,4632.441516551485,5.613866150428237,5.485784853401746,-2.296254455996114,7.78203930939786,3.3251597652995004,3.3251597652995004,0.9500456472284287,0.0,0.0,0.0002694361059058242,8.935963410804397e-05,0.00018007647179778025,0.0007252822016564407,0.09568902945069896,0.09568902934609115,0.5280060716407068,11.49888645214412,28164.180719890915,21051.43777742707,0.7474542924481272,1.0378809408052172,0.6504704260970969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443195275273321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15486.244428850609,1528.896933770742,0.5280060716407068,6.255920650941259,3.3251597652995004
456.0,-28.62103746703006,5.483658239455491,35.08865599094098,24.74577905321496,5.299709531941093,-25.22876046790564,-38.896007265988715,1.9074325328166921,6.6315669035526525,-4.89209057279284,40.147878130248436,43659.96201707865,26005.193673550675,26005.193673550675,69665.15569062933,78728.40667659034,104733.60035014102,104733.60035014102,1465.5413980044978,132896.63540819022,92462.21353297959,57393.768873467896,38964.93851056854,28163.035058049212,0.0,67127.97356861776,21050.58144360797,1528.8853100004592,103268.05895213652,356150.1448595092,1500887.2060699612,4.214197937956805,1560919.1943994625,4.38275602840257,0.7474542924872564,0.0956801397769671,4.027634451161993,1.2696055123535919,1.0,0.0,4.027634451161986,1.2827444521347582,1.283089838495785,3.1398572369259967,19513.409783342726,1989.8140326556702,4632.441516551485,4632.441516551485,5.613712246692248,5.483658239455491,-2.297770190383113,7.781428429838604,3.325329640162819,3.325329640162819,0.9500941829036627,0.0,0.0,0.00026924176535672275,8.9296803559999e-05,0.00017994496179672375,0.0007247525274455132,0.09568013976470068,0.09568013977696709,0.5280348400469448,11.523657476345477,28163.035058049212,21050.58144360797,0.7474542924481272,1.0377961971311123,0.6503989275417309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432369582019586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15486.155537982835,1528.8853100004592,0.5280348400469448,6.256094672995474,3.325329640162819
