time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
457.0,-28.628026353647645,5.481537509646124,35.088308653112456,24.743073095474415,5.2977535977729255,-25.235247123079837,-38.90226330896837,1.9049743672051054,6.654811349402621,-4.8936474689654155,40.14740501707663,43655.480860850585,26004.487577124062,26004.487577124062,69659.96843797465,78725.34192377228,104729.82950089635,104729.82950089635,1470.978971015924,132891.7190927578,92461.17716939378,57391.31610647196,38966.512292135354,28161.889591861436,0.0,67128.40188399679,21049.72525836767,1528.8736759680446,103258.85052988042,356128.55242850166,1500696.7257173834,4.213918584971284,1560898.7319298543,4.382964301193539,0.747454292429684,0.09567125055033245,4.027634451161993,1.2696049167169265,1.0,0.0,4.027634451162524,1.282756315126077,1.2831014563380538,3.1398281993771615,19513.191067106527,1989.7917298064608,4632.441516551485,4632.441516551485,5.613559822441646,5.481537509646124,-2.2992862763115047,7.780823785957629,3.325497753044702,3.325497753044702,0.9501422151556291,0.0,0.0,0.00026904817418296664,8.923419726852909e-05,0.00017981397691443755,0.000724224968221036,0.09567125054492273,0.09567125055033465,0.5280636901383715,11.548458818368033,28161.889591861436,21049.72525836767,0.7474542924481272,1.0377123018413668,0.6503280226496487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443278509955696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15486.066882908475,1528.8736759680446,0.5280636901383715,6.256268448449164,3.325497753044702
458.0,-28.634992859512323,5.479422778499263,35.08796226561739,24.74038585731762,5.295809676044583,-25.24171243049124,-38.90849707005543,1.9025292470235013,6.67802587784945,-4.8951958995852864,40.14693302941319,43651.00577461646,26003.76773762337,26003.76773762337,69654.77351223983,78722.3044978131,104726.07223543647,104726.07223543647,1476.407997461487,132886.81303912753,92460.1639681019,57388.86524490515,38968.109692440834,28160.740803691064,0.0,67128.8504961319,21048.866591845854,1528.8616060674897,103249.66423797498,356107.0784242223,1500506.4618475386,4.21363840473853,1560878.3183412533,4.383171278841625,0.7474542924342016,0.09566238320603992,4.027634451161993,1.2696043337183078,1.0,0.0,4.0276344511628634,1.2827681159483415,1.283113012948904,3.1397993145350287,19512.977239086995,1989.76992541663,4632.441516551485,4632.441516551485,5.613404431488924,5.479422778499263,-2.3007964520424413,7.780219230541704,3.325664096617969,3.325664096617969,0.9501897418908483,0.0,0.0,0.0002688553305289,8.91718543082349e-05,0.0001796834762206651,0.0007236993591308975,0.09566238314156955,0.09566238320603998,0.5280926239312466,11.573221777434753,28160.740803691064,21048.866591845854,0.7474542924481272,1.0376279795861167,0.6502570124767997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433199312140905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15485.978386007613,1528.8616060674897,0.5280926239312466,6.256441350244029,3.325664096617969
459.0,-28.641937179912766,5.477313886577505,35.08761679506942,24.73768377620729,5.293857548309306,-25.248158587900985,-38.914716442208714,1.9000789562974962,6.701316476901297,-4.896749064742347,40.14646112313226,43646.56868256392,26003.067030610862,26003.067030610862,69649.63571317478,78719.24022164845,104722.30725225931,104722.30725225931,1481.8532622542116,132881.89784598784,92459.11164477887,57386.44010569425,38969.63504342735,28159.590593728535,0.0,67129.22563715588,21048.006855411888,1528.8495846819214,103240.4539900051,356085.53978096816,1500315.7061027347,4.213357574209821,1560857.908474171,4.383379087604261,0.747454292183478,0.09565349330747257,4.027634451161993,1.2696037875348707,1.0,0.0,4.027634451160717,1.2827799395677815,1.2831245933088555,3.139770374425297,19512.755154676055,1989.7472791091816,4632.441516551485,4632.441516551485,5.613253170645154,5.477313886577505,-2.3023106080258238,7.779624494603329,3.325828715238076,3.325828715238076,0.9502367757823074,0.0,0.0,0.00026866322769018803,8.91096953634963e-05,0.00017955353232669173,0.0007231759926268122,0.0956534931777013,0.09565349330747258,0.5281216388909422,11.59806554164362,28159.590593728535,21048.006855411888,0.7474542924481272,1.0375456450167044,0.6501872808496341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433612220725183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,35.0,15485.890126952567,1528.8495846819214,0.5281216388909422,6.256613503716236,3.325828715238076
460.0,-28.648859261691165,5.4752110463289165,35.08727226243486,24.735009914170973,5.291923825423382,-25.2545828862191,-38.920909725688375,1.897647449951321,6.724546768862069,-4.898289010652065,40.145990190043946,43642.12099558034,26002.34082983068,26002.34082983068,69644.46182541102,78716.21587568936,104718.55670552004,104718.55670552004,1487.2827975738473,132876.99015550574,92458.09773252338,57384.00285241425,38971.21653345459,28158.4334499857,0.0,67129.6499834403,21047.14195185586,1528.8368012499125,103231.27390794619,356064.18546591664,1500125.3247796749,4.21307558022645,1560837.5408985643,4.383584770976556,0.7474542924853851,0.09564463313067871,4.027634451161993,1.26960316607263,1.0,0.0,4.027634451161027,1.282791674262181,1.2831360856659424,3.1397416525006325,19512.541176613344,1989.7254594192048,4632.441516551485,4632.441516551485,5.613096406490098,5.4752110463289165,-2.3038152678633326,7.779026314192249,3.3259915708058445,3.3259915708058445,0.950283305944527,0.0,0.0,0.0002684718658481957,8.90478369519354e-05,0.0001794240288962603,0.0007226544001488629,0.09564463318786529,0.09564463313067856,0.5281507401949124,11.622835779514162,28158.4334499857,21047.14195185586,0.7474542924481272,1.0374620133218495,0.6501169156452639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443402383667218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15485.80194836379,1528.8368012499125,0.5281507401949124,6.256784387028916,3.3259915708058445
461.0,-28.655759292464897,5.473114100363021,35.08692867107027,24.732326168473833,5.289983745708883,-25.260987970646763,-38.92708862023426,1.8952124238907768,6.747838045179947,-4.899833475426947,40.14552027602782,43637.71066350578,26001.633515907473,26001.633515907473,69639.34417941325,78713.17730491846,104714.81082082592,104714.81082082592,1492.7251899114635,132872.090806396,92457.0581265274,57381.59148511484,38972.740712680614,28157.279985570087,0.0,67130.02069825071,21046.279791668512,1528.8243242956808,103222.08563091446,356042.76949740545,1499934.6327646677,4.212793409291796,1560817.2175974213,4.383791362483477,0.7474542925472281,0.09563576543189704,4.027634451161993,1.269602642967366,1.0,0.0,4.0276344511624815,1.2828034240657897,1.2831475940741075,3.13971289412105,19512.32177609244,1989.703086792375,4632.441516551485,4632.441516551485,5.612943719419863,5.473114100363021,-2.305323692413754,7.778437792776774,3.326152737141816,3.326152737141816,0.9503293534690903,0.0,0.0,0.0002682812385360892,8.898616180398287e-05,0.00017929507673210634,0.0007221350279699646,0.09563576551829973,0.09563576543189709,0.5281799226762137,11.647671520606877,28157.279985570087,21046.279791668512,0.7474542924481272,1.0373800492694907,0.6500476271213619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434434156619869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15485.714085105705,1528.8243242956808,0.5281799226762137,6.256954448790435,3.326152737141816
462.0,-28.66263713899028,5.4710231883360825,35.08658600597347,24.729661002662056,5.288056501542991,-25.26737180189653,-38.93323768917469,1.8927911644492459,6.7710994320543705,-4.901368160457515,40.145050895308614,43633.27413082297,26000.909443232624,26000.909443232624,69634.18357405558,78710.16221171491,104711.07165494753,104711.07165494753,1498.1589444867277,132867.19078383993,92456.03824595144,57379.1501650595,38974.320089879926,28156.119128892406,0.0,67130.43921877233,21045.41210327364,1528.8111619394806,103212.9127104608,356021.4901386578,1499744.095191352,4.212510021817095,1560796.9175604675,4.383996361996553,0.7474542925085825,0.0956269132075534,4.027634451161993,1.2696019912837078,1.0,0.0,4.027634451162556,1.282815108350053,1.2831590378862854,3.1396842966265854,19512.106538463486,1989.6811386623858,4632.441516551485,4632.441516551485,5.612787414656539,5.4710231883360825,-2.3068251642163755,7.777848352552458,3.3263121768526522,3.3263121768526522,0.9503749076721864,0.0,0.0,0.00026809134816165844,8.892482355548301e-05,0.00017916652460617542,0.0007216172669987951,0.09562691324188674,0.09562691320755345,0.5282091905867341,11.672467592511907,28156.119128892406,21045.41210327364,0.7474542924481272,1.0372967074909754,0.6499774861985615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434843191479743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,31.0,15485.626303663143,1528.8111619394806,0.5282091905867341,6.257123714771337,3.3263121768526522
463.0,-28.669493064172432,5.4689382706218606,35.08624429460731,24.72700037704783,5.286131627142434,-25.273735663269086,-38.93937603626398,1.8903742262390495,6.79437577085821,-4.902901599784608,40.14458295376922,43628.88963531963,26000.190125706595,26000.190125706595,69629.07976102622,78707.1558375298,104707.3459632364,104707.3459632364,1503.5947961124766,132862.3068967219,92455.01920092825,57376.75299871782,38975.85133578936,28154.96093348549,0.0,67130.81226927484,21044.54640603383,1528.7980847287433,103203.75116712392,356000.2290491051,1499553.5521405889,4.2122263689154735,1560776.6799645687,4.384201336424652,0.7474542925401455,0.09561807233688764,4.027634451161993,1.269601446199231,1.0,0.0,4.027634451161015,1.2828267711836638,1.2831704611721044,3.1396557521524873,19511.89147717125,1989.6592085137383,4632.441516551485,4632.441516551485,5.612632136381905,5.4689382706218606,-2.3083260359552495,7.77726430657711,3.326469941891798,3.326469941891798,0.9504199833976565,0.0,0.0,0.00026790218620183014,8.886363123262851e-05,0.00017903855496920163,0.0007211018520802167,0.09561807234409644,0.09561807233688746,0.528238540991193,11.697277370642837,28154.96093348549,21044.54640603383,0.7474542924481272,1.037214915287042,0.6499085615159191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435250933144104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15485.538913763725,1528.7980847287433,0.528238540991193,6.257291943565371,3.326469941891798
464.0,-28.676327091458422,5.466859352536493,35.08590350921199,24.724343977309786,5.28421048331232,-25.28007943978599,-38.94549231100825,1.887962831639895,6.817667175872884,-4.904431638659212,40.1441154505769,43624.509834652396,25999.470170244105,25999.470170244105,69623.9800048965,78704.15179946485,104703.62196970895,104703.62196970895,1509.0325801006256,132857.42051794223,92453.99516894843,57374.35320413584,38977.37996090287,28153.798548233288,0.0,67131.17850913617,21043.677569165535,1528.7846745587526,103194.58938960833,355979.01609971793,1499362.8995116309,4.211941804714761,1560756.4615243876,4.384405796231494,0.7474542922907315,0.09560923183474775,4.027634451161993,1.2696008582552896,1.0,0.0,4.02763445116075,1.2828384068679657,1.2831818582289845,3.139627274642808,19511.675363421753,1989.6371710443173,4632.441516551485,4632.441516551485,5.612476720396638,5.466859352536493,-2.3098246919780654,7.776684044514559,3.3266260303619006,3.3266260303619006,0.9504645801034002,0.0,0.0,0.000267713750758094,8.88026976525372e-05,0.00017891105310555676,0.0007205883211816133,0.09560923177158374,0.09560923183475388,0.5282679747530284,11.722098814532103,28153.798548233288,21043.677569165535,0.7474542924481272,1.0371332896445586,0.64983977346257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44356573969911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15485.45153368976,1528.7846745587526,0.5282679747530284,6.257459592111701,3.3266260303619006
465.0,-28.68313931822015,5.464786464685918,35.08556365946682,24.721696762740635,5.282295552431488,-25.28640297083871,-38.951590250339336,1.88555920505005,6.840958311024167,-4.905957015369861,40.143648833724455,43620.14992182915,25998.74654206891,25998.74654206891,69618.89646389807,78701.15974991901,104699.90629198792,104699.90629198792,1514.4687756162748,132852.5400432338,92452.97684677038,57371.96701868063,38978.89980898861,28152.633751245885,0.0,67131.5335602345,21042.806947472676,1528.7709866907285,103185.43751637165,355957.8687753988,1499172.2723742956,4.211656501742453,1560736.281613738,4.384609580294253,0.7474542926748882,0.09560040141176719,4.027634451161993,1.269600279652514,1.0,0.0,4.027634451162026,1.2828500050343634,1.283193218680558,3.139598889469627,19511.460454680204,1989.6152564515105,4632.441516551485,4632.441516551485,5.6123205115869625,5.464786464685918,-2.311320165480582,7.776106630166501,3.326780453857185,3.326780453857185,0.9505087011020529,0.0,0.0,0.00026752603790245393,8.874198518064764e-05,0.00017878405272180628,0.0007200768100607091,0.09560040145263331,0.09560040141176736,0.5282974924483399,11.746915326394003,28152.633751245885,21042.806947472676,0.7474542924481272,1.0370520792800264,0.6497713907085184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436062584205047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15485.364391186871,1528.7709866907285,0.5282974924483399,6.2576261612115855,3.326780453857185
466.0,-28.689929765737688,5.462719625996605,35.08522475402788,24.719058733340376,5.280386525432011,-25.292706306504986,-38.95766615225,1.8831630661993262,6.864248935530782,-4.9074782367979815,40.14318334816617,43615.79410627591,25998.02064271766,25998.02064271766,69613.81474899358,78698.1811401141,104696.20178283176,104696.20178283176,1519.9033759170125,132847.6699829105,92451.96556899614,57369.578535158056,38980.430037597864,28151.46820007873,0.0,67131.89823767659,21041.93574943788,1528.75712180048,103176.29840691475,355936.7800403274,1498981.6946247865,4.211370610407143,1560716.150824952,4.384812804813607,0.7474542926105372,0.09559158377442235,4.027634451161993,1.2695997147867457,1.0,0.0,4.027634451161077,1.2828615669919314,1.283204543833959,3.139570593424228,19511.24703260366,1989.5934934563445,4632.441516551485,4632.441516551485,5.612163812501036,5.462719625996605,-2.312812810498449,7.7755324364950535,3.3269332316098224,3.3269332316098224,0.9505523518885207,0.0,0.0,0.0002673390458137049,8.868153027181932e-05,0.00017865751554188558,0.0007195671645555076,0.09559158386934698,0.09559158377442223,0.5283270935388517,11.77172717232878,28151.46820007873,21041.93574943788,0.7474542924481272,1.0369707482801978,0.6497029765471062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436466500354532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15485.277412127602,1528.75712180048,0.5283270935388517,6.257791877323488,3.3269332316098224
467.0,-28.696698531850657,5.460658824391034,35.08488678408134,24.716425069514685,5.278480772827366,-25.298989797818855,-38.96372375367207,1.880772038795554,6.887554474256092,-4.90899677158371,40.142718656102446,43611.45788942231,25997.29619266847,25997.29619266847,69608.75408209077,78695.20702056563,104692.5032132341,104692.5032132341,1525.3399454250612,132842.80406732325,92450.95136098913,57367.2022298457,38981.943479048256,28150.300854089153,0.0,67132.24433313741,21041.063204242175,1528.7430688372638,103167.16326780904,355915.7295280584,1498791.0442719082,4.211084028961839,1560696.0545480342,4.385015679462961,0.7474542923467804,0.09558277048577939,4.027634451161993,1.2695991142047571,1.0,0.0,4.027634451162698,1.2828731038310066,1.2832158447775028,3.139542359360708,19511.03299212496,1989.5716674017083,4632.441516551485,4632.441516551485,5.612007426274335,5.460658824391034,-2.314303713661062,7.774962538052096,3.3270843793796896,3.3270843793796896,0.9505955369656256,0.0,0.0,0.00026715277057103476,8.86212953425984e-05,0.00017853147522843636,0.0007190595202468242,0.09558277044006405,0.0955827704857794,0.5283567776067987,11.796551245839794,28150.300854089153,21041.063204242175,0.7474542924481272,1.0368900187019507,0.6496350348873274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436869146497902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15485.190671286677,1528.7430688372638,0.5283567776067987,6.257956866067028,3.3270843793796896
468.0,-28.703445714016468,5.458604027582454,35.08454972796203,24.71379084689545,5.276575972716972,-25.305253764713672,-38.969763124454744,1.878384023414126,6.910889908854642,-4.910513607395478,40.14225418775823,43607.14103544152,25996.575617029608,25996.575617029608,69603.71665247114,78692.22699872637,104688.80261575598,104688.80261575598,1530.7818943780294,132837.93175478923,92449.92292941685,57364.83696613189,38983.4288480944,28149.12913903324,0.0,67132.55798712764,21040.18739755172,1528.7287233492618,103158.02072137795,355894.70354288677,1498600.1802133203,4.210796522946099,1560675.9681416037,4.385218303631023,0.7474542922315901,0.09557395066048158,4.027634451161993,1.2695985531853515,1.0,0.0,4.027634451160684,1.2828846253512038,1.2832271313084578,3.139514163293822,19510.815949876705,1989.5495352517635,4632.441516551485,4632.441516551485,5.611851876412284,5.458604027582454,-2.315793616027946,7.7743976436104,3.3272339036053364,3.3272339036053364,0.9506382581729532,0.0,0.0,0.0002669672082761398,8.856127933456468e-05,0.0001784059289415751,0.0007185538656966463,0.09557395062482758,0.09557395066048148,0.5283865453397308,11.821403516250143,28149.12913903324,21040.18739755172,0.7474542924481272,1.03681013712925,0.6495676962555633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437270528234425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15485.104094535476,1528.7287233492618,0.5283865453397308,6.258120960746562,3.3272339036053364
469.0,-28.71017132649349,5.4565553391142805,35.084213613417255,24.711175413709157,5.274683084172146,-25.311497124058544,-38.975780353043206,1.8760088817371903,6.934194590429115,-4.912022137786369,40.141790985157854,43602.82709679907,25995.842616180806,25995.842616180806,69598.66971297987,78689.2748292631,104685.1174454439,104685.1174454439,1536.215173807679,132833.07244351262,92448.91847173792,57362.470739273784,38984.941924960156,28147.95499806871,0.0,67132.89692302886,21039.309782502023,1528.7139926721165,103148.90227163622,355873.7936520096,1498409.5510029346,4.210508269311201,1560655.9366681208,4.385419675476876,0.7474542922903483,0.09556515458072562,4.027634451161993,1.2695979196345433,1.0,0.0,4.027634451161451,1.282896085553889,1.2832383574138972,3.1394861177887736,19510.60396712667,1989.5279190270553,4632.441516551485,4632.441516551485,5.611693644333975,5.4565553391142805,-2.317277537540882,7.773832876655162,3.327381804608733,3.327381804608733,0.9506805156024951,0.0,0.0,0.00026678235732856417,8.850152072045472e-05,0.00017828083660810946,0.0007180500395048039,0.09556515454913374,0.0955651545807257,0.5284163982646454,11.846216728215495,28147.95499806871,21039.309782502023,0.7474542924481272,1.0367297242181897,0.6495001570808397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443767065114254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15485.017681084704,1528.7139926721165,0.5284163982646454,6.258283877096007,3.327381804608733
470.0,-28.71687553602345,5.45451265616687,35.083878427334945,24.708554811682575,5.272787369451653,-25.317721499807597,-38.98178326254708,1.8736333332358017,6.9575441839621135,-4.913532272631782,40.14132853191973,43598.54776885474,25995.121953689264,25995.121953689264,69593.669722544,78686.31320487622,104681.43515856548,104681.43515856548,1541.6574632101983,132828.21650387178,92447.8947809471,57360.12934492586,38986.4060400236,28146.781345306306,0.0,67133.1873853299,21038.432542024093,1528.699317815695,103139.77769535528,355852.8624871827,1498218.6774124024,4.210219546755412,1560635.9377950856,4.385621424785637,0.7474542926924188,0.09555635305910533,4.027634451161993,1.2695973805943508,1.0,0.0,4.027634451161911,1.2829075463976927,1.2832495850616124,3.1394580712158766,19510.38792538238,1989.505888900122,4632.441516551485,4632.441516551485,5.611538075723132,5.45451265616687,-2.3187628888348524,7.773275545001723,3.327528123633472,3.327528123633472,0.9507223210381348,0.0,0.0,0.0002665982119469109,8.844194144672745e-05,0.00017815627050018346,0.000717548332757074,0.09555635309846426,0.09555635305910652,0.5284463335417804,11.871076456593869,28146.781345306306,21038.432542024093,0.7474542924481272,1.0366507599749653,0.649433603064436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438069515868213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15484.93150990353,1528.699317815695,0.5284463335417804,6.258446139643478,3.327528123633472
471.0,-28.723558288040064,5.452476129023114,35.08354418444551,24.70595771390947,5.270906735410283,-25.32392505205732,-38.98776018815113,1.8712734994275326,6.98084740607635,-4.915031781597706,40.14086730576684,43594.25500443074,25994.38325725084,25994.38325725084,69588.63826168158,78683.38586419245,104677.76912144329,104677.76912144329,1547.0874171081086,132823.37282236904,92446.90282368838,57357.77196392678,38987.92317751288,28145.60370092575,0.0,67133.52687843863,21037.55229067825,1528.684108642309,103130.68170433518,355832.07955780625,1498028.1204223805,4.209929926171877,1560615.9921804725,4.385821520420125,0.7474542921240057,0.09554757964887083,4.027634451161993,1.269596769572236,1.0,0.0,4.02763445116094,1.2829189326784047,1.2832607390277753,3.1394302076073726,19510.17858074593,1989.4845416881333,4632.441516551485,4632.441516551485,5.611378614144224,5.452476129023114,-2.320240484739666,7.77271661376278,3.3276728398428603,3.3276728398428603,0.9507636685265315,0.0,0.0,0.0002664147724392794,8.838265689320859e-05,0.00017803211554607082,0.0007170482819866074,0.09554757953373398,0.09554757964887088,0.5284763540648288,11.89587918767404,28145.60370092575,21037.55229067825,0.7474542924481272,1.0365705705837343,0.6493663752147062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438467132101986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15484.845425007064,1528.684108642309,0.5284763540648288,6.25860749227975,3.3276728398428603
472.0,-28.73021879103055,5.450446898664203,35.083211445867605,24.703462176863127,5.269143712198994,-25.330098645795225,-38.99370606578884,1.8690235667871926,7.001880399518541,-4.9164720164000775,40.14042313618352,43589.930947457884,25993.50764306988,25993.50764306988,69583.43859052776,78680.39368155424,104673.90132462412,104673.90132462412,1551.979281045671,132818.3659930699,92445.87725444809,57355.414519637285,38989.40303867867,28144.464668445762,0.0,67133.86770712443,21036.700923373628,1528.669084777412,103121.92204357845,355812.1190545955,1497856.0019421105,4.2096823624837825,1560596.7843552174,4.386013575090625,0.7474542923873403,0.09553913107292931,4.027634451161993,1.2695960481045772,1.0,0.0,4.027634451162502,1.2829298049814106,1.2832713798071702,3.139403602226197,19509.962142569922,1989.462471136415,4632.441516551485,4632.441516551485,5.611189596284456,5.450446898664203,-2.321673507880599,7.772120406544802,3.327816008581438,3.327816008581438,0.9508045738804108,0.0,0.0,0.00026623205932467005,8.832371674340658e-05,0.00017790834258126347,0.0007165497697294269,0.09554029276813468,0.09553913107303234,0.5285064558999242,11.918352415918605,28144.464668445762,21036.700923373628,0.7474542924481272,1.0364878557882249,0.6492986690059569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438863496410608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15484.759660557742,1528.669084777412,0.5285064558999242,6.258768177274877,3.327816008581438
473.0,-28.736859148381146,5.448421821031328,35.08287905486757,24.700740433204942,5.267118020370728,-25.336276711305757,-38.99967122180385,1.866535583295326,7.027566855116618,-4.918060604530924,40.13995726387132,43585.776035947965,25993.009315945,25993.009315945,69578.78535189296,78677.54919400101,104670.55850994601,104670.55850994601,1557.9711729712435,132813.881270219,92444.89973027183,57353.126572218775,38990.8590645034,28143.32276027298,0.0,67134.18182477637,21035.84740138944,1528.6583735627826,103112.58733697477,355790.10351186496,1497647.550927353,4.209356966775242,1560576.6382015073,4.3862283486743046,0.7474542924648391,0.09553012596760319,4.027634451161993,1.2695957068772987,1.0,0.0,4.027634451162666,1.2829417865834614,1.2832831310332187,3.1393742828252456,19509.75584391996,1989.4414345286068,4632.441516551485,4632.441516551485,5.61108202296203,5.448421821031328,-2.323218020461173,7.771639841492501,3.327957984304872,3.327957984304872,0.9508451383728206,0.0,0.0,0.0002660500137335801,8.826462199470774e-05,0.00017778539173887237,0.0007160545686808132,0.09553012602957725,0.0955301259676031,0.528536497996639,11.94562745964754,28143.32276027298,21035.84740138944,0.7474542924481272,1.036413693600931,0.6492337413109325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439258561647892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15484.674318871825,1528.6583735627826,0.528536497996639,6.258936156750395,3.327957984304872
474.0,-28.743478144629947,5.446403715824759,35.0825472986456,24.698187270574294,5.2652848414883096,-25.34241812695532,-39.00558545775709,1.8642248238136818,7.050812839676894,-4.919510874709266,40.139486587719226,43581.50332582803,25992.172624788316,25992.172624788316,69573.67595061635,78674.60790103694,104666.78052582526,104666.78052582526,1563.3808034414396,132808.82983900188,92443.88731490247,57350.78273969345,38992.338416898914,28142.049313176616,0.0,67134.38773007553,21034.895553407743,1528.6367054497343,103103.39972238382,355770.0057900373,1497456.1290185638,4.209056706996004,1560556.2845104297,4.386418919844002,0.7474542923055296,0.09552126851888516,4.027634451161993,1.2695950238732623,1.0,0.0,4.027634451160546,1.2829529402017776,1.283294054948759,3.139346990021741,19509.54218176308,1989.4196470520599,4632.441516551485,4632.441516551485,5.61090140737224,5.446403715824759,-2.3246594105115737,7.771063126336332,3.3280978307167284,3.3280978307167284,0.9508850944904939,0.0,0.0,0.0002658686678470368,8.820606776879503e-05,0.00017766260007824174,0.0007155600087581418,0.09552126854647212,0.0955212685188864,0.5285667985949412,11.970323714386154,28142.049313176616,21034.895553407743,0.7474542924481272,1.0363344077903618,0.6491681059348361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439652452381726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15484.588392779828,1528.6367054497343,0.5285667985949412,6.259091990771713,3.3280978307167284
475.0,-28.750076033668403,5.444391468568115,35.08221683734598,24.69559876425194,5.263406950835262,-25.348545014017347,-39.011489775124915,1.8618759311842057,7.074209580330091,-4.921010787709012,40.139031753185805,43577.28232856132,25991.46967079713,25991.46967079713,69568.75199935844,78671.70463438035,104663.17430517748,104663.17430517748,1568.8272555206204,132804.0631251633,92442.88630845043,57348.46400263138,38993.80256202116,28140.888819985812,0.0,67134.69138200697,21034.028138887075,1528.622330481435,103094.34704965686,355749.2210592908,1497265.411170321,4.208766520168374,1560536.6160572234,4.386619909976239,0.7474542923444761,0.09551253823573749,4.027634451161993,1.2695944595569744,1.0,0.0,4.027634451160607,1.2829642704775372,1.2833051564519633,3.139319265424945,19509.330927366846,1989.3981050987693,4632.441516551485,4632.441516551485,5.6107496614756815,5.444391468568115,-2.3261379430024776,7.7705294115705925,3.328236405347799,3.328236405347799,0.9509246872422282,0.0,0.0,0.00026568801354790583,8.814764755256495e-05,0.00017754036599534087,0.0007150676945547441,0.0955125381971755,0.09551253823573522,0.5285971677313435,11.9952203680391,28140.888819985812,21034.028138887075,0.7474542924481272,1.0362563760590078,0.6491022961675613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440045096324712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15484.503287947868,1528.622330481435,0.5285971677313435,6.259244115439333,3.328236405347799
476.0,-28.75665289602726,5.442385410522534,35.081887220436755,24.693032923992746,5.2615495580480705,-25.35465092366792,-39.017375687230356,1.8595475856887314,7.097557743524192,-4.9224913654911955,40.13857415200772,43573.07733524585,25990.72696546972,25990.72696546972,69563.80430071556,78668.81026458595,104659.53723005566,104659.53723005566,1574.260088404786,132799.23424403448,92441.89401566274,57346.16108632275,38995.25881037777,28139.697013978814,0.0,67134.95582435658,21033.13732016492,1528.6057497332763,103085.27714165088,355728.70519678626,1497074.6204666162,4.20847291375726,1560516.828154786,4.386817272144289,0.7474542924082087,0.095503792716642,4.027634451161993,1.269593879305758,1.0,0.0,4.027634451162284,1.282975503671376,1.2833161617264097,3.139291778865982,19509.121511919693,1989.3767506660984,4632.441516551485,4632.441516551485,5.6105893345023645,5.442385410522534,-2.327602173630043,7.769987584152577,3.3283733836184197,3.3283733836184197,0.9509638238909771,0.0,0.0,0.0002655080474835158,8.808944504010013e-05,0.00017741860244341567,0.0007145772754781143,0.09550379269664586,0.09550379271664039,0.5286276203199298,12.02004910901536,28139.697013978814,21033.13732016492,0.7474542924481272,1.0361785964783161,0.6490371044444408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444043650834502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15484.418184677037,1528.6057497332763,0.5286276203199298,6.259402897487027,3.3283733836184197
477.0,-28.763208819629224,5.440385429679977,35.08155856141825,24.69046690911057,5.259690934175938,-25.36073810807193,-39.02324347347019,1.8572202226186774,7.1209338259481,-4.923973748712592,40.13811846029053,43568.88932543605,25989.997701106815,25989.997701106815,69558.88702654287,78665.92027855302,104655.91797965983,104655.91797965983,1579.698171465643,132794.43033590587,92440.89716137419,57343.86620825733,38996.701059018735,28138.512356246043,0.0,67135.21341526478,21032.251851912904,1528.5895761457994,103076.21980819419,355708.1652470391,1496883.8033896687,4.2081794842974265,1560497.1230109946,4.387015186809755,0.7474542927371309,0.0954950595654528,4.027634451161993,1.2695932836690922,1.0,0.0,4.02763445116252,1.282986731060528,1.28332716206908,3.13926430699148,19508.911133804322,1989.3552980685886,4632.441516551485,4632.441516551485,5.610431909015113,5.440385429679977,-2.3290678598895207,7.769453289569498,3.3285088752222824,3.3285088752222824,0.951002535777795,0.0,0.0,0.0002653287661093305,8.803145711800869e-05,0.00017729730899132182,0.0007140887497917608,0.09549505967681307,0.09549505956545283,0.5286581521479968,12.04490757466067,28138.512356246043,21032.251851912904,0.7474542924481272,1.0361013764309717,0.648972232439938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44408266930293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15484.333253314384,1528.5895761457994,0.5286581521479968,6.259559025098006,3.3285088752222824
478.0,-28.769743807858777,5.438391539926603,35.08123081114086,24.687905085179978,5.257836532996998,-25.366806024863905,-39.02908932706339,1.854898750002124,7.144323392423985,-4.925451937114448,40.13766291313502,43564.70222952938,25989.266770404854,25989.266770404854,69553.96899993424,78663.0303819548,104652.29715235965,104652.29715235965,1585.1377703539329,132789.61862058594,92439.89366072264,57341.56550829734,38998.142391583664,28137.32146822629,0.0,67135.46385980996,21031.36170362276,1528.5729402873976,103067.15938200572,355687.684347552,1496692.8566193152,4.207884957739656,1560477.4243063328,4.3872124140838915,0.7474542922421438,0.09548632408030709,4.027634451161993,1.2695926391286774,1.0,0.0,4.027634451161174,1.2829979297495104,1.2833381345768757,3.139236905821305,19508.699353027252,1989.333702439391,4632.441516551485,4632.441516551485,5.610274123817103,5.438391539926603,-2.330530525048297,7.7689220649749,3.328642856685649,3.328642856685649,0.9510408161958998,0.0,0.0,0.00026515016820114444,8.797372102557084e-05,0.00017717644717557361,0.0007136019625788233,0.09548632398026369,0.09548632408030705,0.5286887657234389,12.069775329538459,28137.32146822629,21031.36170362276,0.7474542924481272,1.0360242560500441,0.6489074436202562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441215655404323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15484.248488876168,1528.5729402873976,0.5286887657234389,6.259714841629106,3.328642856685649
479.0,-28.776257938331263,5.436403888671067,35.080904032751896,24.685371794644766,5.2559990020363525,-25.3728534790966,-39.034916880168,1.8525945428016997,7.167649061726479,-4.926919369165989,40.1372096140167,43560.53069589845,25988.51815066432,25988.51815066432,69549.04884656277,78660.187704315,104648.70585497931,104648.70585497931,1590.5611769163224,132784.83813470678,92438.93579515694,57339.2787867405,38999.61889824049,28136.132279727448,0.0,67135.75117796793,21030.47284638676,1528.5560612475726,103058.14467806299,355667.3533969473,1496502.4364055647,4.20759010382202,1560457.8229975,4.38740808818607,0.7474542924842433,0.09547763303634671,4.027634451161993,1.2695920742629099,1.0,0.0,4.027634451162165,1.2830090466743211,1.2833490261676068,3.1392097051864103,19508.49720316963,1989.3130888906642,4632.441516551485,4632.441516551485,5.610112520106002,5.436403888671067,-2.3319851977463206,7.768389086417388,3.328775342326181,3.328775342326181,0.9510786692360517,0.0,0.0,0.00026497225051281523,8.791620050918805e-05,0.0001770560500036272,0.0007131170467812694,0.09547763305446844,0.09547763303634671,0.5287194618326383,12.09456843089248,28136.132279727448,21030.47284638676,0.7474542924481272,1.0359465355827704,0.648842530716984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441603395482472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15484.163968229099,1528.5560612475726,0.5287194618326383,6.25986946503228,3.328775342326181
480.0,-28.782751296089955,5.434422251377307,35.0805781755481,24.682818946335487,5.25415003789661,-25.378883377813978,-39.04072648202998,1.8502821196206425,7.1910636896797655,-4.928393975444595,40.13675664114345,43556.37611445094,25987.7964752512,25987.7964752512,69544.17258970214,78657.3121159239,104645.1085911751,104645.1085911751,1596.003819345773,132780.05308845048,92437.93200996834,57336.99600849538,39001.040001636626,28134.94449727539,0.0,67135.98449891202,21029.58502711849,1528.539448676266,103049.10477182933,355646.9239676091,1496311.481694453,4.207294878306697,1560438.2359818465,4.387605039778061,0.7474542922647318,0.09546891815216813,4.027634451161993,1.2695914604933938,1.0,0.0,4.027634451162264,1.2830202007219365,1.2833599557553854,3.1391824141940265,19508.285362343297,1989.2914871381458,4632.441516551485,4632.441516551485,5.609956732836904,5.434422251377307,-2.333445315667999,7.767867567045306,3.328906386763972,3.328906386763972,0.9511161105039919,0.0,0.0,0.0002647950096053763,8.785889177798948e-05,0.00017693611782738683,0.0007126340038164409,0.09546891807999854,0.09546891815216829,0.5287502360183662,12.119457665124344,28134.94449727539,21029.58502711849,0.7474542924481272,1.0358703027707763,0.6487783926838341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444198991768141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15484.079619340031,1528.539448676266,0.5287502360183662,6.260023953289834,3.328906386763972
481.0,-28.789223956469474,5.432446748587393,35.08025321190218,24.68027975354346,5.252311942335377,-25.384893558538042,-39.04651788817716,1.8479815444039793,7.214461216874156,-4.929859217858543,40.136303471888915,43552.2368384811,25987.0603347897,25987.0603347897,69539.2971732708,78654.44803739394,104641.50837218364,104641.50837218364,1601.4407495001942,132775.25394878112,92436.9357855296,57334.72458661686,39002.45688768082,28133.745576597474,0.0,67136.20246427829,21028.688896389092,1528.5219678968756,103040.06762268345,355626.6251788112,1496120.5380254937,4.206998104467671,1560418.640660384,4.3878003787702795,0.7474542925376211,0.09546020670528918,4.027634451161993,1.269590882989578,1.0,0.0,4.027634451161278,1.2830312982904144,1.2833708297094433,3.139155261862004,19508.075117152675,1989.270048095188,4632.441516551485,4632.441516551485,5.609797823013894,5.432446748587393,-2.334898513057204,7.767345261644596,3.3290359326614727,3.3290359326614727,0.9511531236175637,0.0,0.0,0.0002646184423149168,8.780179690222269e-05,0.0001768166454126941,0.0007121528126030609,0.09546020674652883,0.09546020670528804,0.5287810950261126,12.14432043473272,28133.745576597474,21028.688896389092,0.7474542924481272,1.0357943199166073,0.6487146314487223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442375226861073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15483.99543582242,1528.5219678968756,0.5287810950261126,6.2601773464119415,3.3290359326614727
482.0,-28.79567592003892,5.4304774025504035,35.0799292019493,24.677754705213033,5.250481848032576,-25.39088430853279,-39.05228729182852,1.8456902365264405,7.237841565874021,-4.9313196992581885,40.13585225174984,43548.09731544404,25986.32152443868,25986.32152443868,69534.41883988272,78651.60892064121,104637.9304450799,104637.9304450799,1606.8723866888613,132770.48061446802,92435.95941305095,57332.44780785367,39003.90178355253,28132.55016938813,0.0,67136.45195294067,21027.79537457421,1528.5045133949452,103031.05805839103,355606.39325161267,1495929.8216003564,4.206701144829804,1560399.1298046513,4.38799515255221,0.747454292197626,0.09545152218422354,4.027634451161993,1.2695902444934473,1.0,0.0,4.027634451161177,1.2830423514195783,1.283381660071407,3.139128218726182,19507.86906155927,1989.2490362722513,4632.441516551485,4632.441516551485,5.609638336844801,5.4304774025504035,-2.3363481841849816,7.766825586735385,3.3291640264054774,3.3291640264054774,0.9511897218301364,0.0,0.0,0.00026444254752476455,8.774495303535661e-05,0.00017669759448940794,0.0007116733190029909,0.09545152212452399,0.09545152218422351,0.528812036878776,12.169161265132232,28132.55016938813,21027.79537457421,0.7474542924481272,1.035717807795725,0.6486505623795714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442759327306842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,38.0,15483.911423172234,1528.5045133949452,0.528812036878776,6.260329382539922,3.3291640264054774
483.0,-28.802107340854356,5.428514184341482,35.079606127563245,24.67523409230637,5.248654799024753,-25.396856262096467,-39.05804241131989,1.8434037202668725,7.26123448720648,-4.932777868027115,40.13540208678898,43543.98869021655,25985.5861850705,25985.5861850705,69529.57487528706,78648.77544263944,104634.36162770994,104634.36162770994,1612.3055174212059,132765.71634352344,92434.98162511548,57330.1948726926,39005.3186138032,28131.354715813497,0.0,67136.6733296167,21026.90183500082,1528.4869722557294,103022.05611028873,355586.1942621656,1495739.0779878006,4.206403685304571,1560379.6647587693,4.388189670851892,0.7474542924582638,0.09544284546283362,4.027634451161993,1.2695896636927504,1.0,0.0,4.027634451162446,1.2830533810007554,1.2833924677313795,3.139101233668486,19507.66270724504,1989.2279939882671,4632.441516551485,4632.441516551485,5.609479599952915,5.428514184341482,-2.337796152807729,7.7663103371492115,3.3292906849319643,3.3292906849319643,0.9512259099805612,0.0,0.0,0.000264267319942239,8.768828379163003e-05,0.00017657903615060896,0.0007111958093531717,0.09544284551174467,0.09544284546283348,0.5288430602515741,12.19401235523361,28131.354715813497,21026.90183500082,0.7474542924481272,1.0356422418180014,0.6485872255902728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444314221886848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15483.82765825851,1528.4869722557294,0.5288430602515741,6.260481139836355,3.3292906849319643
484.0,-28.808518292452533,5.426557086179806,35.079283972742864,24.67271777512508,5.246831428280318,-25.402809422125586,-39.063779439870245,1.8411225579533792,7.284640527344607,-4.934232716788103,40.13495250314165,43539.89492259428,25984.851779401102,25984.851779401102,69524.74670199538,78645.94463859161,104630.79641799271,104630.79641799271,1617.7401755459432,132760.9523942361,92433.9997428493,57327.95002685207,39006.72190666358,28130.15597624339,0.0,67136.87788290696,21026.00583216491,1528.4691469174218,103013.05624244676,355566.04215971654,1495548.2526085714,4.2061054073796695,1560360.2250319174,4.38838370378187,0.74745429246542,0.09543417130367104,4.027634451161993,1.269589084540494,1.0,0.0,4.027634451161771,1.2830643844154097,1.283403250066208,3.139074313092297,19507.455488855092,1989.2068635930816,4632.441516551485,4632.441516551485,5.609321064617548,5.426557086179806,-2.339241663663769,7.765798749843576,3.3294159097765244,3.3294159097765244,0.9512616885075784,0.0,0.0,0.0002640927564811656,8.763182635157122e-05,0.00017646093012959436,0.0007107201214740436,0.09543417132241021,0.09543417130367088,0.5288741660234555,12.218873244132737,28130.15597624339,21026.00583216491,0.7474542924481272,1.0355671710449967,0.6485242730311641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444352391050569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15483.743987190668,1528.4691469174218,0.5288741660234555,6.260632174263672,3.3294159097765244
485.0,-28.814908769995228,5.424606128858496,35.078962745144814,24.670210608188086,5.245014322498758,-25.40874352558564,-39.06949453577397,1.838849078089174,7.308044238450464,-4.93568284360541,40.13450387743966,43535.80015001208,25984.11487855716,25984.11487855716,69519.91502856924,78643.12566454757,104627.24054310472,104627.24054310472,1623.172825234593,132756.19578930587,92433.02396760228,57325.698453066776,39008.139460595,28128.955246201156,0.0,67137.09470679615,21025.108334536562,1528.4510635161512,103004.06771787013,355545.956355978,1495357.4711521112,4.205806434920994,1560340.826908487,4.388577057381156,0.7474542922235273,0.09542550858755225,4.027634451161993,1.2695884746173398,1.0,0.0,4.027634451162572,1.2830753507995893,1.2834139962078965,3.1390474835729982,19507.24955930264,1989.185864622745,4632.441516551485,4632.441516551485,5.609161990651625,5.424606128858496,-2.3406836518303997,7.765289780688896,3.3295397088049876,3.3295397088049876,0.9512970596585679,0.0,0.0,0.00026391885619679194,8.757561815110745e-05,0.00017634323804568448,0.0007102461007822592,0.09542550856861276,0.09542550858755214,0.5289053548764574,12.243727082055898,28128.955246201156,21025.108334536562,0.7474542924481272,1.0354918593391542,0.6484611873680771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443904406401527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15483.660486707362,1528.4510635161512,0.5289053548764574,6.260782250504289,3.3295397088049876
486.0,-28.821278923139314,5.4226612584298906,35.07864243105997,24.667703022155933,5.243197803070956,-25.414659275082002,-39.0751953824423,1.8365781550136213,7.331476463339413,-4.937131850109745,40.134055832293534,43531.735576864856,25983.384451432703,25983.384451432703,69515.12002829756,78640.30258751816,104623.68703895087,104623.68703895087,1628.6106042595493,132751.43955334756,92432.03612764888,57323.469116995475,39009.51890072601,28127.752514396692,0.0,67137.2714151227,21024.209346159783,1528.4328269121108,102995.07643469132,355525.8869591092,1495166.5222075635,4.205506763504762,1560321.4540695995,4.388770301412847,0.7474542921763448,0.09541684373707256,4.027634451161993,1.2695879114000128,1.0,0.0,4.027634451160153,1.2830863040783682,1.2834247300812736,3.1390206865741694,19507.04108359052,1989.164606016379,4632.441516551485,4632.441516551485,5.60900431416033,5.4226612584298906,-2.342124812128806,7.764786070558697,3.3296620984900254,3.3296620984900254,0.9513320281400073,0.0,0.0,0.00026374561394807333,8.751958328882033e-05,0.000176226030659253,0.000709774032274737,0.09541684363525034,0.09541684373707279,0.5289366263405223,12.268608313449135,28127.752514396692,21024.209346159783,0.7474542924481272,1.0354177130385918,0.6483989393566465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44442837060885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15483.577234373792,1528.4328269121108,0.5289366263405223,6.260931559535074,3.3296620984900254
487.0,-28.827630467322464,5.420735838975214,35.07832766798247,24.666205595154338,5.242516306493922,-25.420461953173785,-39.080720907635964,1.8353477922590384,7.330563868471472,-4.937924408238012,40.13374031936222,43527.02337695894,25981.050334559823,25981.050334559823,69508.07371151877,78636.97432628906,104618.02466084888,104618.02466084888,1628.3129569515731,132744.93740676835,92430.92555026463,57320.97460058541,39011.056610754684,28126.91274591948,0.0,67137.96935667416,21023.581663300974,1528.4142100912368,102989.71170389731,355514.9100458904,1495169.3473943432,4.205644559890173,1560307.8118454427,4.388867436372881,0.7474542923787815,0.09541165982026141,4.027634451161993,1.2695857371063903,1.0,0.0,4.027634451162387,1.2830924009660083,1.2834306070628343,3.139005770846813,19506.80670512642,1989.1407060643971,4632.441516551485,4632.441516551485,5.608500450945968,5.420735838975214,-2.343070635058446,7.76380647403366,3.3297830727921602,3.3297830727921602,0.9513665922263315,0.0,0.0,0.0002635729820638388,8.746530332366244e-05,0.00017610767874017634,0.0007092973540081027,0.0954236556762027,0.09541165982436742,0.5289679821245334,12.26848827670949,28126.91274591948,21023.581663300974,0.7474542924481272,1.0353019964344363,0.6483220120304686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444661818270181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15483.494076996707,1528.4142100912368,0.5289679821245334,6.261079914273935,3.3297830727921602
