time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
488.0,-28.833971854590242,5.418820898076867,35.07800658943281,24.66463769031691,5.241130613439678,-25.426588507382185,-39.08655792530624,1.8340402024158977,7.374881734809719,-4.939223969157311,40.13317025346873,43523.65253079511,25980.025039590502,25980.025039590502,69503.67757038561,78636.2115686615,104616.236608252,104616.236608252,1631.8567307262565,132742.78011424455,92429.84219457158,57318.46911100503,39012.636759518384,28126.543505992544,0.0,67139.18026551092,21021.916613636946,1528.4408427407095,102984.37987752575,355496.9117303596,1494809.580471421,4.204845474453002,1560283.1634275278,4.389020303532158,0.7474049062999187,0.09540004293071357,4.027634451161993,1.2695837771100922,1.0,0.0,4.0276344511614095,1.2830988574730784,1.2834368442438941,3.1389899754832413,19506.578071582273,1989.1173919312175,4632.441516551485,4632.441516551485,5.608279121660825,5.418820898076867,-2.344391023305286,7.763211921382153,3.329906673354049,3.329906673354049,0.9514019066725855,0.0,0.0,0.0002634007300568721,8.740799720787961e-05,0.00017599273284899251,0.0007088343939767513,0.09540043565673233,0.09540634666497017,0.5289979052083891,12.314105703967016,28126.543505992544,21021.916613636946,0.7474542924481272,1.0352178459064285,0.648260112183005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445038844599158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15483.414241864943,1528.4408427407095,0.5289979052083891,6.2612936586953944,3.329906673354049
489.0,-28.840282556187425,5.416884863594651,35.0776931707417,24.65989290447908,5.237392835444655,-25.432345904616035,-39.09225765438748,1.8294561838732768,7.402348765073953,-4.941870122274217,40.132843630321474,43519.84493964387,25982.324137865944,25982.324137865944,69502.16907750981,78632.10968172913,104614.43381959507,104614.43381959507,1645.0746684599144,132739.5315538257,92429.16194500627,57316.89720292099,39013.627491205865,28125.097734230654,0.0,67138.72522543652,21022.225020749043,1528.4389995993042,102969.35915113516,355460.26594812894,1494604.6445202776,4.204702431462143,1560269.0410807324,4.389433054968841,0.7474542922268034,0.09539203313160838,4.027634451161993,1.2695866311108697,1.0,0.0,4.0276344511620294,1.2831206005366362,1.2834583732049187,3.138936783867024,19506.43451035855,1989.102752760479,4632.441516551485,4632.441516551485,5.608775425449493,5.416884863594651,-2.346726001693077,7.7636108652877285,3.330030225914673,3.330030225914673,0.9514372074041922,0.0,0.0,0.0002632294144952015,8.735207243785877e-05,0.0001758773420573427,0.0007083696420489556,0.09539203309512916,0.09539203313160835,0.5290294567915784,12.344218887348177,28125.097734230654,21022.225020749043,0.7474542924481272,1.0352023939110757,0.6482077935426114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444541528666201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15483.32798231639,1528.4389995993042,0.5290294567915784,6.261378543119395,3.330030225914673
490.0,-28.846571413684014,5.414966481071306,35.07737260066858,24.657851666584634,5.236107877721434,-25.438135315792486,-39.097799349669344,1.8276717798298994,7.424362325602544,-4.9427534834998355,40.13224513591036,43515.47606639971,25980.20590280148,25980.20590280148,69495.68196920119,78629.0230367815,104609.22893958297,104609.22893958297,1650.1436661791377,132731.9313560236,92428.09295490754,57314.54598452574,39015.0521893131,28122.702416440625,0.0,67137.75460575373,21020.434643592587,1528.3422424429355,102959.08527340383,355448.0332029833,1494405.8528395426,4.204287865579896,1560243.1639687617,4.389511315927761,0.7474542927035338,0.09538216965361383,4.027634451161993,1.2695852238917724,1.0,0.0,4.027634451161794,1.283129278907885,1.2834668349211638,3.138915553848206,19506.208908558056,1989.0797477791148,4632.441516551485,4632.441516551485,5.608318164401103,5.414966481071306,-2.3477457051686113,7.762712186239917,3.3301442236759997,3.3301442236759997,0.9514697781931428,0.0,0.0,0.00026305879401984796,8.72977299764136e-05,0.00017576106404343437,0.0007079013167142257,0.09538216971725072,0.09538216965361389,0.5290614009950576,12.367115809102359,28122.702416440625,21020.434643592587,0.7474542924481272,1.0351207361237158,0.6481520915009931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444578992563791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15483.24427854865,1528.3422424429355,0.5290614009950576,6.261584241629996,3.3301442236759997
491.0,-28.852840797171552,5.413051229971471,35.07705773732928,24.65527964467185,5.234188957639782,-25.443970596511456,-39.10343443332238,1.8253187569797296,7.448233581298268,-4.9443249212240845,40.13184344622969,43511.58126876028,25979.830131980285,25979.830131980285,69491.41140074056,78626.35428629577,104606.18441827605,104606.18441827605,1655.6853861590207,132727.98890146628,92427.17733047619,57312.404312940904,39016.41446392809,28121.804483190215,0.0,67138.21894711831,21019.763467461653,1528.343312551278,102950.49903211703,355426.27282303775,1494216.670888685,4.204012998309319,1560225.796287814,4.389731192056899,0.747454292274388,0.09537388863746961,4.027634451161993,1.2695849084900694,1.0,0.0,4.027634451162283,1.283140609481912,1.283477950342562,3.1388878361415227,19506.0156733536,1989.0600432720246,4632.441516551485,4632.441516551485,5.608237047171699,5.413051229971471,-2.349278066832244,7.762329296803715,3.3302603197207814,3.3302603197207814,0.9515029484916518,0.0,0.0,0.0002628888032691845,8.724250377822369e-05,0.0001756462994909608,0.000707439087048911,0.09537388853304189,0.09537388863746936,0.5290932415836856,12.392558502522377,28121.804483190215,21019.763467461653,0.7474542924481272,1.0350499684162868,0.6480895971195237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446163286183904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,95.0,15483.16355073372,1528.343312551278,0.5290932415836856,6.261652342024189,3.3302603197207814
492.0,-28.859090021877584,5.411142896490517,35.07674257089895,24.65285367742183,5.232441156815433,-25.44977061822817,-39.1090149996802,1.8231217531659971,7.4716130530156875,-4.945712096345068,40.13139144425187,43507.54849668307,25979.000017714356,25979.000017714356,69486.54851439742,78623.58402505644,104602.58404277079,104602.58404277079,1661.100233175297,132723.09792096252,92426.22134399573,57310.18581562235,39017.817253748195,28120.513878191734,0.0,67138.33113193992,21018.798796266656,1528.3185977385986,102941.48380959549,355407.06487600354,1494025.0851329574,4.20370114379747,1560206.253450784,4.389913447542518,0.747454292169509,0.09536520623156074,4.027634451161993,1.2695842309808358,1.0,0.0,4.0276344511619655,1.2831512108581125,1.2834883372012955,3.138861902696952,19505.81392006187,1989.039470161765,4632.441516551485,4632.441516551485,5.608057851328003,5.411142896490517,-2.3506730423191518,7.761815938809669,3.33037416310745,3.33037416310745,0.9515354751735572,0.0,0.0,0.0002627194597959882,8.718784369573135e-05,0.00017553161610025684,0.0007069771842735356,0.0953652061975221,0.09536520623155766,0.5291251689885282,12.41732514936075,28120.513878191734,21018.798796266656,0.7474542924481272,1.0349758080498426,0.6480284475820861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444653550883022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15483.080767315245,1528.3185977385986,0.5291251689885282,6.261817728978936,3.33037416310745
493.0,-28.86532008520837,5.409260673269052,35.07643577156899,24.65191053869205,5.2323673821320265,-25.455428770186714,-39.11436314284799,1.82247606696179,7.458113760207368,-4.946156884779189,40.131155610733735,43502.6329976518,25975.866786568316,25975.866786568316,69478.49978422013,78620.03976551913,104595.90655208746,104595.90655208746,1657.8410571769928,132715.78662330908,92424.98815950779,57307.581391038795,39019.34085385444,28119.880071221625,0.0,67139.22092507606,21018.32506282091,1528.3003392960281,102938.06549491046,355400.9061485931,1494128.2007336284,4.204064128381635,1560196.0569847475,4.3899608301291995,0.7474542924644771,0.0953618939690872,4.027634451161993,1.2695811566384512,1.0,0.0,4.027634451163828,1.283154571887708,1.283491482603411,3.1388536809222867,19505.553666350308,1989.012931668848,4632.441516551485,4632.441516551485,5.60738148420392,5.409260673269052,-2.3513564331897916,7.760617106458843,3.3304869012239817,3.3304869012239817,0.9515676860639948,0.0,0.0,0.00026255073556939127,8.713548983518131e-05,0.00017541524573420994,0.0007065084869781508,0.0953801215641553,0.09536189397470166,0.5291571417946456,12.404270644986582,28119.880071221625,21018.32506282091,0.7474542924481272,1.0348422103639627,0.6479466457646048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446906552750027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15482.998888223796,1528.3003392960281,0.5291571417946456,6.261956704224059,3.3304869012239817
494.0,-28.871531161209035,5.407354362678864,35.07612304307837,24.64758463846522,5.228452543863844,-25.461368376641268,-39.12022045170886,1.8182897592960925,7.519042088467927,-4.949019318151911,40.13065062100798,43499.919616049854,25978.757270822643,25978.757270822643,69478.6768868725,78618.35120022604,104597.10847104868,104597.10847104868,1672.1138147515012,132716.27819131312,92424.3943436362,57305.962759459886,39020.47953797368,28119.169720264443,0.0,67139.64925823812,21017.79410053,1528.349025504721,102924.99465629717,355361.2736979388,1493656.503698675,4.203205622704685,1560174.2234867539,4.390388989918243,0.7474542922006426,0.09534928880131571,4.027634451161993,1.2695838342560455,1.0,0.0,4.0276344511639115,1.283174454215021,1.2835111544245752,3.1388050455118273,19505.428346265533,1989.0001525766224,4632.441516551485,4632.441516551485,5.608005449826366,5.407354362678864,-2.3538526494008183,7.761207012079682,3.330604335379657,3.330604335379657,0.951601238679902,0.0,0.0,0.0002623826249051637,8.707818500295921e-05,0.0001753044399022045,0.000706062201591776,0.09534928869375454,0.09534928880131609,0.529186872949707,12.468061406619825,28119.169720264443,21017.79410053,0.7474542924481272,1.0348382461701255,0.6479020980395181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447276476994735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,45.0,15482.921479324708,1528.349025504721,0.529186872949707,6.262203108605919,3.330604335379657
495.0,-28.877721157803297,5.405474501665785,35.07580785188491,24.646506935264938,5.228085056570845,-25.46662217110402,-39.12518809139726,1.8175124584349736,7.533611837051069,-4.949471640776304,40.13007963028669,43493.59724275223,25975.624758025173,25975.624758025173,69469.2220007774,78615.451497102,104591.07625512718,104591.07625512718,1674.440244731668,132707.9083571117,92423.14949251151,57303.42632146325,39021.91463449806,28116.832101984524,0.0,67138.74673648259,21015.84666019617,1528.2431992059635,102916.63601039551,355355.01128291734,1493513.3023065624,4.202876714513239,1560149.5366789387,4.390396890834387,0.7474471727102159,0.09534034540432045,4.027634451161993,1.2695807280438025,1.0,0.0,4.027634451160765,1.283178426913109,1.2835149132965913,3.1387953278260077,19505.165630403702,1988.973363014251,4632.441516551485,4632.441516551485,5.60732923777139,5.405474501665785,-2.3545472933195586,7.760021794985343,3.3307113661403984,3.3307113661403984,0.9516318188972567,0.0,0.0,0.0002622151834153208,8.70296115248023e-05,0.0001751855718905185,0.0007055834446927684,0.09534368958006936,0.09534125354483437,0.5292194640270586,12.483083477827392,28116.832101984524,21015.84666019617,0.7474542924481272,1.0347113310506355,0.6478166387803335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444764529173524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,6.0,15482.83369186813,1528.2431992059635,0.5292194640270586,6.262313532134731,3.3307113661403984
496.0,-28.88389233153082,5.4035849711642605,35.07549911695461,24.6429226937704,5.2251360492284045,-25.47282693468922,-39.13125739255918,1.8140706523868204,7.565368918685124,-4.951620427944163,40.12971876461618,43491.94128883493,25976.743660182998,25976.743660182998,69468.68494901793,78612.85552446157,104589.59918464457,104589.59918464457,1682.825458240317,132705.89470152196,92422.54435145679,57301.630115830274,39023.23803958501,28116.2955168774,0.0,67139.53355646241,21015.645772806503,1528.2791852823705,102906.77372640425,355325.2624681175,1493272.328154305,4.202550411929387,1560133.9347887605,4.390720558262439,0.7474542924828564,0.09533175258632937,4.027634451161993,1.2695826221024622,1.0,0.0,4.027634451160933,1.283194832901467,1.2835311094949382,3.138755197490157,19505.037920229715,1988.9603402007533,4632.441516551485,4632.441516551485,5.607570773936245,5.4035849711642605,-2.3565105331051317,7.760095504269392,3.3308231986725847,3.3308231986725847,0.9516637710493099,0.0,0.0,0.00026204834905502,8.697030001075981e-05,0.0001750780490442602,0.0007051503819728915,0.09533175254146388,0.09533175258632601,0.5292514269355307,12.51698934662926,28116.2955168774,21015.645772806503,0.7474542924481272,1.034691206047727,0.6477843825390813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448012872572498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15482.763532207013,1528.2791852823705,0.5292514269355307,6.262389369080436,3.3308231986725847
497.0,-28.890031046688506,5.401733994282273,35.07519517957441,24.642570549063407,5.2258405067880735,-25.478259925746162,-39.13632610402999,1.814069385852098,7.539762921956708,-4.951450518111578,40.1294401316763,43486.26472547139,25972.11722583487,25972.11722583487,69458.38195130626,78608.5537456712,104580.67097150607,104580.67097150607,1676.7001651562314,132695.72349831177,92421.09545550821,57298.806435334285,39024.76557797103,28115.05252680571,0.0,67139.81810477674,21014.71670117588,1528.2112552218346,102903.97080634984,355327.61470816826,1493459.2353123464,4.203048604986498,1560121.888280118,4.3906575895077875,0.7474542927188145,0.0953290513763796,4.027634451161993,1.2695780416345226,1.0,0.0,4.027634451161731,1.2831951808695878,1.283531244712586,3.138754346343921,19504.732142341672,1988.9291595337525,4632.441516551485,4632.441516551485,5.6065720706970135,5.401733994282273,-2.356733045571322,7.758467039853595,3.330928981140734,3.330928981140734,0.9516939946116383,0.0,0.0,0.0002618824891880529,8.692079526826453e-05,0.0001749616939197884,0.0007046817460649996,0.09535308959982507,0.09532905137700669,0.5292840429406678,12.491213440068293,28115.05252680571,21014.71670117588,0.7474542924481272,1.0345333650280557,0.6476970887470651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448379353336689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15482.671137006386,1528.2112552218346,0.5292840429406678,6.262569266146894,3.330928981140734
498.0,-28.89616396388572,5.399848960742883,35.07488656780072,24.63778022155168,5.221291988515607,-25.484257653137536,-39.142277848999925,1.8093856777673956,7.612477214718865,-4.9547738481355355,40.1289470796281,43484.28805559673,25976.204024726812,25976.204024726812,69460.49208032354,78607.55070549043,104583.75473021725,104583.75473021725,1693.7447444962745,132698.4098023179,92420.6354978415,57297.37284794781,39025.84738877077,28114.655072100664,0.0,67140.50246087144,21014.419612611215,1528.2896203035077,102890.00998572097,355281.6085822408,1492902.0549018718,4.202024587929926,1560100.571677111,4.391166145364876,0.7474542923866312,0.0953155826899167,4.027634451161993,1.269581697327085,1.0,0.0,4.027634451160902,1.2832173805905218,1.283553237727127,3.1387000457463583,19504.635071959183,1988.91926110947,4632.441516551485,4632.441516551485,5.607454283430265,5.399848960742883,-2.359572721848414,7.759421682591297,3.3310432447332756,3.3310432447332756,0.9517266413523645,0.0,0.0,0.00026171688252346284,8.686269941913896e-05,0.00017485418310432386,0.0007042487318007621,0.09531558268333125,0.09531558268991674,0.5293135833326771,12.567251062854382,28114.655072100664,21014.419612611215,0.7474542924481272,1.0345542486936876,0.6476610460420484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448743924041016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15482.598584642532,1528.2896203035077,0.5293135833326771,6.262789505598276,3.3310432447332756
499.0,-28.90227466141601,5.397986226862671,35.074571992800095,24.635940114408754,5.220244140048384,-25.489862979086066,-39.14761313991619,1.8078324577184333,7.634209663752642,-4.9554014186536035,40.12828631379785,43479.84409581435,25973.528065625407,25973.528065625407,69453.37216143975,78604.31923561699,104577.8473012424,104577.8473012424,1698.7208910001355,132689.5616200248,92419.44580642928,57294.97066662641,39027.194599780974,28111.71431878239,0.0,67138.90891856336,21012.221533047537,1528.156855570057,102879.12641024226,355272.9214087473,1492697.4553644643,4.20155144232648,1560072.004484745,4.391193109507652,0.7474542923555736,0.09530515266067353,4.027634451161993,1.2695796120492742,1.0,0.0,4.027634451161177,1.2832249695155051,1.2835606170097673,3.138681483639356,19504.38399711298,1988.8936586003354,4632.441516551485,4632.441516551485,5.606876627114077,5.397986226862671,-2.360401093607137,7.758387320469808,3.33114414960603,3.33114414960603,0.9517554713160086,0.0,0.0,0.0002615519717836838,8.681065137377159e-05,0.0001747413204099122,0.0007037941621244987,0.09530515267654546,0.09530515266067371,0.5293468227376936,12.589611082406236,28111.71431878239,21012.221533047537,0.7474542924481272,1.034472756262449,0.6476102277526367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444910816786428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15482.508173217197,1528.156855570057,0.5293468227376936,6.262901165906476,3.33114414960603
500.0,-28.908366593821018,5.3961252921470875,35.07426519804946,24.633372981939488,5.218307985379352,-25.495540248123202,-39.1530946251936,1.8054816396815327,7.658466788044734,-4.9570018466107095,40.127908175052625,43476.09114340547,25973.31216587008,25973.31216587008,69449.40330927556,78601.74081743731,104575.0529833074,104575.0529833074,1704.3429771169322,132685.97097728017,92418.54194934093,57292.892275309205,39028.49963781302,28110.917993972762,0.0,67139.4176317858,21011.626323810255,1528.163884773601,102870.71000619046,355250.7681663867,1492507.561919039,4.201278915236581,1560055.6564166942,4.3914209235038735,0.7474542926102712,0.09529703691827554,4.027634451161993,1.269579396103509,1.0,0.0,4.027634451163162,1.2832362797197667,1.2835717193140688,3.138653819888531,19504.19324531203,1988.8742073299275,4632.441516551485,4632.441516551485,5.6068300210739235,5.3961252921470875,-2.361954185441628,7.758079477588716,3.3312486398200707,3.3312486398200707,0.9517853256628773,0.0,0.0,0.0002613876627263179,8.67572071600124e-05,0.00017463045556630552,0.0007033476390609657,0.09529703692938761,0.09529703691827568,0.5293798156036015,12.615468634655429,28110.917993972762,21011.626323810255,0.7474542924481272,1.0344058045030784,0.6475494229312856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449471109377225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15482.429913029904,1528.163884773601,0.5293798156036015,6.262927133863014,3.3312486398200707
501.0,-28.914438960534596,5.394271505617106,35.07395763059839,24.631014314387016,5.216613290795497,-25.501175757692927,-39.158516948204465,1.8033500879538717,7.681990033796978,-4.9583435638908275,40.127459702343835,43472.17794729012,25972.454383597793,25972.454383597793,69444.63233088791,78599.02901187744,104571.48339547524,104571.48339547524,1709.7776062447956,132681.0584158922,92417.5945710685,57290.74350648119,39029.83451620813,28109.575020416974,0.0,67139.40953662511,21010.622512637237,1528.1349514724795,102861.70578923044,355232.19685171684,1492314.6437750172,4.200955479263464,1560036.2677690235,4.391595924004105,0.7474542926165366,0.09528837116375859,4.027634451161993,1.2695786526566373,1.0,0.0,4.027634451160793,1.2832465654861056,1.2835817977077506,3.1386286622448805,19503.99330871369,1988.8538194708376,4632.441516551485,4632.441516551485,5.606644852568456,5.394271505617106,-2.36331439336541,7.757585898982516,3.331350568225641,3.331350568225641,0.9518144480644688,0.0,0.0,0.00026122397599633913,8.670436969514764e-05,0.00017451960630119148,0.0007029011787419064,0.09528837116423533,0.0952883711637586,0.5294128383285526,12.6403335976878,28109.575020416974,21010.622512637237,0.7474542924481272,1.03433486845018,0.6474912163708512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449832953587898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15482.348546239213,1528.1349514724795,0.5294128383285526,6.263093364976658,3.331350568225641
502.0,-28.920492078055997,5.392423386154115,35.07365144534256,24.62859711321073,5.214854652570014,-25.506800334502266,-39.16393364835528,1.801162909016317,7.705709756351268,-4.959752058430709,40.12703009825116,43468.32612152011,25971.774335559014,25971.774335559014,69440.10045707913,78596.33911914144,104568.11345470045,104568.11345470045,1715.2602840290929,132676.48684045207,92416.63545123102,57288.62245360991,39031.125552912345,28108.373385751613,0.0,67139.49893866395,21009.72433906456,1528.1152999759688,102852.85317067135,355212.7020625198,1492122.5631899356,4.200645288093646,1560017.6950317295,4.3917846573998816,0.7474542923823041,0.09527984764187557,4.027634451161993,1.2695780861424284,1.0,0.0,4.027634451161344,1.2832571097724423,1.2835921354720288,3.138602872713642,19503.790894152044,1988.8331789298124,4632.441516551485,4632.441516551485,5.606498051354377,5.392423386154115,-2.3647242502052896,7.757147636359404,3.331451551442675,3.331451551442675,0.9518433004121929,0.0,0.0,0.00026106090210713197,8.665161671759688e-05,0.00017440928538953507,0.0007024568464374355,0.09527984772581796,0.09527984764189026,0.5294458419620272,12.665461814781963,28108.373385751613,21009.72433906456,0.7474542924481272,1.034265991775079,0.6474329836931177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450193652784087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,36.0,15482.268181949752,1528.1152999759688,0.5294458419620272,6.263223183350996,3.331451551442675
503.0,-28.926525968320238,5.390581446002524,35.073346090710686,24.626216722559207,5.213127270870039,-25.512404477807987,-39.16933204801751,1.7990057803577753,7.729309402223237,-4.961132196482831,40.126596797383314,43464.48265692999,25971.03281819097,25971.03281819097,69435.51547512096,78593.67164170468,104564.70445989566,104564.70445989566,1720.712559485939,132671.83565284155,92415.7036447563,57286.51465998173,39032.43220530508,28107.131192945904,0.0,67139.56339825099,21008.79585839179,1528.0926999252981,102843.99190040972,355193.6005661406,1491930.7764879265,4.200331239385925,1559998.9626439132,4.391968098967554,0.7474542924417844,0.09527131729839979,4.027634451161993,1.2695775278704247,1.0,0.0,4.027634451160675,1.283267512712458,1.2836023326341783,3.1385774293067965,19503.594243856915,1988.8131261803894,4632.441516551485,4632.441516551485,5.606337980824528,5.390581446002524,-2.366112808612601,7.756694254615125,3.331551154580701,3.331551154580701,0.9518717584516289,0.0,0.0,0.0002608984395244033,8.659907148251151e-05,0.00017429936804189177,0.000702014139541287,0.09527131726074281,0.09527131729839997,0.529478862869709,12.690441598706059,28107.131192945904,21008.79585839179,0.7474542924481272,1.0341967084779968,0.6473751162055108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450553225603566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15482.18774956082,1528.0926999252981,0.529478862869709,6.26336124268869,3.331551154580701
504.0,-28.932540616273734,5.388745463337754,35.073041709801416,24.623826622869842,5.211392203524401,-25.517992068491402,-39.174708899203665,1.7968436557420628,7.752946007176035,-4.962519037027599,40.12616578439772,43460.63425638655,25970.3179197723,25970.3179197723,69430.95217615884,78590.99635534585,104561.31427511814,104561.31427511814,1726.1722560339695,132667.2164305384,92414.75315476695,57284.39105580777,39033.7356655102,28105.902155420263,0.0,67139.63782093045,21007.877202054457,1528.0709662730483,102835.14201908417,355174.4071173362,1491739.0052428592,4.200018287776138,1559980.329334072,4.3921529763227385,0.747454292194035,0.09526279790775898,4.027634451161993,1.2695768734393642,1.0,0.0,4.027634451162145,1.283277937874154,1.283612552804254,3.1385519319642254,19503.393650555627,1988.7926713562356,4632.441516551485,4632.441516551485,5.606183656497688,5.388745463337754,-2.367506217767975,7.756251681105729,3.3316495416118945,3.3316495416118945,0.9518998690319699,0.0,0.0,0.0002607365877140935,8.654676526293263e-05,0.00017418982245116088,0.0007015729299460864,0.0952627978731004,0.09526279790775845,0.5295119053439558,12.715465044203654,28105.902155420263,21007.877202054457,0.7474542924481272,1.0341275948097843,0.64731707925356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445091167318893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15482.107503235005,1528.0709662730483,0.5295119053439558,6.263496250025276,3.3316495416118945
505.0,-28.93853606914009,5.386915574070594,35.07273825355246,24.621455172915034,5.2096703889896165,-25.52356105511326,-39.180067729298,1.794695374962786,7.7765316559350595,-4.96389542745091,40.12573524461852,43456.79517592198,25969.586712059263,25969.586712059263,69426.38188798125,78588.3427824139,104557.92949447317,104557.92949447317,1731.6185483576119,132662.59542757616,92413.82199997891,57282.274393487096,39035.05289610202,28104.665933103002,0.0,67139.71882920503,21006.9531817931,1528.0485396244503,102826.31094611555,355155.3590997296,1491547.5456954956,4.19970446025752,1559961.7166495437,4.392336133132931,0.7474542921732479,0.09525429721268242,4.027634451161993,1.2695762190083046,1.0,0.0,4.027634451162039,1.2832882973295279,1.2836227080285176,3.1385265957332744,19503.197137793748,1988.7726326313011,4632.441516551485,4632.441516551485,5.606025811501605,5.386915574070594,-2.368891651613748,7.755807225684341,3.3317466559180264,3.3317466559180264,0.9519276159765789,0.0,0.0,0.00026057534447057395,8.649466340690705e-05,0.0001740806810636669,0.000701133348333768,0.09525429719246874,0.09525429721268255,0.5295449843734458,12.740427083385953,28104.665933103002,21006.9531817931,0.7474542924481272,1.0340582757665877,0.6472591177581571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451268994486015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15482.027508650339,1528.0485396244503,0.5295449843734458,6.263631204044695,3.3317466559180264
506.0,-28.944503436747603,5.385119702510082,35.072445666354845,24.621150001790397,5.2103259079367845,-25.528873515286442,-39.185045078024245,1.794695986477861,7.748095174140303,-4.963904289603878,40.12558809849341,43451.49235533195,25965.504587261268,25965.504587261268,69416.99694259322,78584.43022999016,104549.93481725143,104549.93481725143,1724.8593313017045,132654.14074523328,92412.55672704928,57279.61885239992,39036.59763849928,28104.205927981846,0.0,67140.80356648113,21006.609360787228,1528.0262604628344,102825.07548594972,355155.23645802273,1491767.7020370383,4.2003257981340685,1559955.3554072813,4.3923197387282755,0.7474542925929843,0.0952530879999467,4.027634451161993,1.2695722830807794,1.0,0.0,4.027634451160994,1.2832886252908693,1.283622830229325,3.1385257936413895,19502.930112073504,1988.7454035856797,4632.441516551485,4632.441516551485,5.605144607759818,5.385119702510082,-2.369245216261113,7.754364918771195,3.3318425484279963,3.3318425484279963,0.9519550138365703,0.0,0.0,0.0002604149477546846,8.644629651665061e-05,0.00017396865123803402,0.0007006821331484914,0.09527872033185669,0.09525308799992574,0.529578105604111,12.711999463744178,28104.205927981846,21006.609360787228,0.7474542924481272,1.0339017893025104,0.6471696799444376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451625192141029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15481.947695859839,1528.0262604628344,0.529578105604111,6.263765198723479,3.3318425484279963
507.0,-28.950447495358716,5.383332101034081,35.07214291736672,24.617337597906612,5.20894716268486,-25.53528292499918,-39.191307791601844,1.791027357034854,7.769836216427734,-4.965215544226884,40.125260812841596,43451.63888998198,25964.740973545697,25964.740973545697,69416.37986352768,78574.55429846577,104539.29527201146,104539.29527201146,1717.0891656990716,132644.04959844187,92411.94726871855,57277.877334790166,39037.855482142644,28104.754326430397,0.0,67142.60980857303,21004.431451622666,1528.0992203113738,102822.20610631238,355137.0906124365,1491604.2243663713,4.200080092434414,1559941.2066624537,4.392504325505183,0.7473622152202763,0.09523842751860612,4.027634451161993,1.2695744227571413,1.0,0.0,4.027634451163203,1.2833060779786816,1.2836400825335992,3.13848311036278,19502.80149077299,1988.7322878631326,4632.441516551485,4632.441516551485,5.604979767315996,5.383332101034081,-2.3705648250702938,7.753896926104375,3.331945653130693,3.331945653130693,0.951984472323055,0.0,0.0,0.00026025526796299043,8.638547473461171e-05,0.0001738697932283787,0.0007002839692230303,0.09527192224047565,0.0952501611437237,0.5296080382644405,12.735051760654642,28104.754326430397,21004.431451622666,0.7474542924481272,1.0338647851407217,0.6471544524984179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445197973778169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15481.875346785077,1528.0992203113738,0.5296080382644405,6.264040481490072,3.331945653130693
508.0,-28.956387732263547,5.381503668279084,35.07184141241738,24.61371546322482,5.203824259539934,-25.54021483892867,-39.196116000507004,1.7876513662050357,7.847235884197232,-4.968734458631723,40.12466024772741,43445.75198412088,25969.411930599614,25969.411930599614,69415.1639147205,78580.60691479928,104550.0188453989,104550.0188453989,1747.9788438943651,132652.67410506267,92410.92345726161,57276.068526582974,39038.72770075404,28102.655259663767,0.0,67141.3829604178,21005.450307208943,1528.0905032041155,102802.04000150453,355088.3975813472,1491000.5593319063,4.198956005005297,1559915.2441433328,4.3930335509933744,0.7474542925969858,0.095230879505314,4.027634451161993,1.2695747606875374,1.0,0.0,4.02763445116023,1.2833221647887325,1.2836559688466436,3.1384437685801556,19502.585423563083,1988.7102551394294,4632.441516551485,4632.441516551485,5.605988081622226,5.381503668279084,-2.3735493392419036,7.755053007520988,3.3320482595229493,3.3320482595229493,0.9520137884351284,0.0,0.0,0.0002600957809287041,8.63388055502281e-05,0.000173756975378476,0.0006998295801640561,0.09523087950290268,0.09523087950531395,0.5296385242316924,12.815970342828962,28102.655259663767,21005.450307208943,0.7474542924481272,1.0338655662729375,0.6470785984514748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452332914973263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15481.777081656168,1528.0905032041155,0.5296385242316924,6.264224785366504,3.3320482595229493
509.0,-28.962306562109735,5.379701994640711,35.07153494856619,24.61221133070069,5.203056978439236,-25.54561939473425,-39.20128749506546,1.7863698110637403,7.868242018748276,-4.969110700154611,40.12396848333654,43441.470571095655,25966.20083660476,25966.20083660476,69407.67140770041,78577.600697747,104543.80153435175,104543.80153435175,1752.7636135888606,132643.14513016556,92409.99520452712,57273.8650778759,39040.144585168026,28099.343595813807,0.0,67139.48818098183,21002.97498611324,1527.9308813582165,102791.03792076289,355083.1916436527,1490795.8904581973,4.198441169680317,1559885.3394706252,4.393013739259344,0.7474542924640499,0.09522035117676415,4.027634451161993,1.2695733254449446,1.0,0.0,4.027634451162266,1.2833284742911626,1.2836620761578603,3.138428338377381,19502.389523256363,1988.6902788675402,4632.441516551485,4632.441516551485,5.605294906331533,5.379701994640711,-2.3741889325691488,7.753890927209859,3.332135569143582,3.332135569143582,0.9520387340410235,0.0,0.0,0.00025993695817468727,8.628863627211931e-05,0.00017364832190256796,0.0006993919636812504,0.09522035119156495,0.09522035117676421,0.5296729787673197,12.837352718902878,28099.343595813807,21002.97498611324,0.7474542924481272,1.0337831474169783,0.6470330910774063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452685881478158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15481.707746347078,1527.9308813582165,0.5296729787673197,6.2642707812753216,3.332135569143582
510.0,-28.96820743445264,5.377900670845759,35.07123780093399,24.609663895703875,5.201107944109558,-25.55112596639804,-39.20660588247699,1.784026476054974,7.892811764997305,-4.970741285634652,40.12361929937275,43437.87908925225,25966.158855394246,25966.158855394246,69404.0379446465,78575.15514043861,104541.31399583285,104541.31399583285,1758.44837511066,132639.99020010835,92409.14191514227,57271.86586395604,39041.41783465137,28098.676204275507,0.0,67140.09403892688,21002.47614013828,1527.945313887175,102782.8656207222,355060.63042847475,1490606.3054433046,4.198173995366631,1559870.2445648126,4.393250365951347,0.7474542924176097,0.09521247176218887,4.027634451161993,1.2695732122519985,1.0,0.0,4.027634451161967,1.2833397388426282,1.2836731405359307,3.138400790732382,19502.209443364336,1988.6719158289873,4632.441516551485,4632.441516551485,5.6052858438942925,5.377900670845759,-2.3757628636028723,7.753663534448631,3.3322279037098044,3.3322279037098044,0.9520651153456584,0.0,0.0,0.00025977870620009195,8.623707007215794e-05,0.000173541636127934,0.0006989622723798858,0.09521247178764732,0.09521247176218911,0.5297070502401985,12.863553050631936,28098.676204275507,21002.47614013828,0.7474542924481272,1.0337197011432098,0.6469737600317864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453037592279105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15481.63097294177,1527.945313887175,0.5297070502401985,6.264269255978042,3.3322279037098044
511.0,-28.974089359707115,5.376106648178302,35.07093924875652,24.607367324084066,5.199464912504274,-25.556584880971787,-39.21185669079421,1.7819604337689168,7.9164752606405955,-4.972036970249511,40.123174814817816,43434.08964317121,25965.28272009484,25965.28272009484,69399.37236326605,78572.48635541121,104537.76907550605,104537.76907550605,1763.900344275491,132635.04831697379,92408.18164421378,57269.784931973685,39042.663013600104,28097.27924146774,0.0,67139.94225506784,21001.431975637148,1527.9120431682345,102773.86873123056,355042.7037929899,1490412.1589260332,4.1978391416121825,1559851.0300606391,4.393418068858897,0.7474542924655107,0.09520381954459135,4.027634451161993,1.2695724435290323,1.0,0.0,4.02763445116225,1.2833497079853013,1.2836829099307927,3.1383764114341646,19502.006785874153,1988.6512505161452,4632.441516551485,4632.441516551485,5.605096713541265,5.376106648178302,-2.377087170127185,7.753193818305487,3.3323173410227285,3.3323173410227285,0.9520906688636367,0.0,0.0,0.00025962105066606084,8.61861870496416e-05,0.00017343486361641924,0.0006985322317340718,0.09520381948253676,0.09520381954459135,0.5297411218071058,12.888512230890115,28097.27924146774,21001.431975637148,0.7474542924481272,1.0336525476833824,0.6469187816421265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445338825219608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15481.55108439982,1527.9120431682345,0.5297411218071058,6.264438050938849,3.3323173410227285
512.0,-28.97995261734892,5.374318263091991,35.07064222974622,24.605028004758083,5.197757808538429,-25.562033399164438,-39.217101981025166,1.7798385903539462,7.940275980496665,-4.973407927136558,40.12275624049384,43430.35931208962,25964.606210357433,25964.606210357433,69394.96552244705,78569.90400046523,104534.51021082267,104534.51021082267,1769.3880990369944,132630.5788623291,92407.27433152648,57267.729643150866,39043.938542639575,28096.06865150643,0.0,67140.007194146,21000.527119063438,1527.890647440135,102765.12211178568,355023.73649025016,1490219.9336879114,4.197521969714373,1559832.9357864547,4.393601822815843,0.7474542926110572,0.09519540319042143,4.027634451161993,1.269571901741438,1.0,0.0,4.027634451161169,1.2833599365421096,1.2836929395586893,3.1383513981385986,19501.815304796724,1988.6317248802318,4632.441516551485,4632.441516551485,5.60495067613637,5.374318263091991,-2.3784673310588538,7.752785594150844,3.332405978636122,3.332405978636122,0.9521159938960349,0.0,0.0,0.000259463983191264,8.613538520570207e-05,0.00017332859798556194,0.0006981042326182565,0.09519540328199323,0.0951954031904214,0.529775135619601,12.913683907633242,28096.06865150643,21000.527119063438,0.7474542924481272,1.0335859113297452,0.6468625954492949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453737802272775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15481.472372412813,1527.890647440135,0.529775135619601,6.264557960924765,3.332405978636122
513.0,-28.985797273835797,5.3725358417923585,35.070345973500785,24.602696438692533,5.196066102224799,-25.567463633450547,-39.22232925016431,1.7777324618395485,7.964036688278952,-4.974759486590212,40.122332025699244,43426.63588080614,25963.89055595585,25963.89055595585,69390.526436762,78567.2907515381,104531.18130749394,104531.18130749394,1774.863661443611,132625.99384583076,92406.33485450044,57265.67998376848,39045.172078591066,28094.812538336824,0.0,67139.98461692789,20999.588232784008,1527.8663094611763,102756.31764605033,355005.03833099164,1490027.3880290715,4.197200679275524,1559814.5978459173,4.3937815789296275,0.7474542926431342,0.09518693273254787,4.027634451161993,1.2695712407166138,1.0,0.0,4.027634451162078,1.2833700906919239,1.283702895508407,3.138326567195056,19501.617035693154,1988.6115070582875,4632.441516551485,4632.441516551485,5.604796188616338,5.3725358417923585,-2.3798328614547857,7.752368703247145,3.3324933268820485,3.3324933268820485,0.9521409505377282,0.0,0.0,0.00025930750111628737,8.608478543485741e-05,0.00017322271568142997,0.0006976777774023662,0.09518693277743248,0.09518693273254797,0.5298091327594735,12.93879617486914,28094.812538336824,20999.588232784008,0.7474542924481272,1.033520142023784,0.6468073552381639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454086258965262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15481.393595944523,1527.8663094611763,0.5298091327594735,6.264689663319706,3.3324933268820485
514.0,-28.991623266187865,5.3707594237533645,35.07005067669084,24.6003839065321,5.1943848393950205,-25.57287602259202,-39.22753483112899,1.7756375957992052,7.987733191262009,-4.976105141719718,40.121910429296655,43422.90417087767,25963.170164679366,25963.170164679366,69386.07433555703,78564.71243032819,104527.88259500756,104527.88259500756,1780.3232372434286,132621.4471927955,92405.42700357175,57263.61874412135,39046.45362161156,28093.56459778794,0.0,67140.0182193995,20998.65544458768,1527.8422114535704,102747.55935776413,354986.42262289755,1489835.478380615,4.1968801718460895,1559796.3732545488,4.393960652719167,0.7474542922987101,0.09517850681170166,4.027634451161993,1.2695705796917904,1.0,0.0,4.027634451161488,1.2833801912139886,1.2837127985656689,3.138301867782555,19501.42544102419,1988.591969839261,4632.441516551485,4632.441516551485,5.604640678552389,5.3707594237533645,-2.381193744586234,7.751953168339599,3.3325794935618127,3.3325794935618127,0.9521655695890894,0.0,0.0,0.00025915160525181264,8.603442290762968e-05,0.00017311718234418297,0.0006972527276975241,0.09517850679921949,0.09517850681171897,0.5298431297381889,12.963838332981709,28093.56459778794,20998.65544458768,0.7474542924481272,1.0334533140699766,0.6467514505131757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454433626072463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15481.315005655764,1527.8422114535704,0.5298431297381889,6.2648173671049046,3.3325794935618127
515.0,-28.997338201003565,5.369014235143129,35.069766098749255,24.600070143956714,5.194906512808732,-25.578058986639967,-39.23238840708507,1.7756272986419173,7.9657861111450075,-4.976215155326887,40.12176827644445,43418.19290791116,25959.422633355116,25959.422633355116,69377.61554126628,78561.30807362114,104520.73070697626,104520.73070697626,1775.098048939879,132613.75607071893,92404.17240167492,57261.0572367614,39047.9057387928,28093.025363742654,0.0,67140.93110253545,20998.25238763436,1527.8181575713556,102745.63265803638,354984.9007354765,1490004.14884522,4.1973733129441575,1559790.2283673235,4.393962180181939,0.747454292150929,0.09517664976456677,4.027634451161993,1.2695667734416207,1.0,0.0,4.02763445116341,1.2833805545358932,1.28371296581933,3.138300979336951,19501.160667339973,1988.5649704374046,4632.441516551485,4632.441516551485,5.60383170313179,5.369014235143129,-2.3816223119549638,7.750636547098093,3.332664500523037,3.332664500523037,0.9521898572922963,0.0,0.0,0.00025899876501186226,8.598749046249543e-05,0.00017301127454936684,0.0006968261698144761,0.09519889083167626,0.09517664976569543,0.5298771390762034,12.942001266471891,28093.025363742654,20998.25238763436,0.7474542924481272,1.0333132770428077,0.6466724871837761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454779899701042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15481.23667561113,1527.8181575713556,0.5298771390762034,6.264945208984989,3.332664500523037
516.0,-29.003129555362314,5.3672370454881975,35.06947275328087,24.595334368664794,5.190499962374742,-25.583621889829505,-39.23792151091618,1.7709922968419665,8.03559666746986,-4.97937020588301,40.12124970241628,43415.975687833794,25963.26275859177,25963.26275859177,69379.23844642556,78559.95257592617,104523.21533451794,104523.21533451794,1791.3844494445511,132615.6592496773,92403.73781800577,57259.76092991327,39048.86320899167,28092.44391515936,0.0,67141.30712415103,20997.81779092049,1527.8823370663063,102731.83088507339,354941.2571157116,1489469.8046116773,4.196383978338441,1559767.81195552,4.39443930702886,0.7474542924900015,0.09516333524624736,4.027634451161993,1.26957040660549,1.0,0.0,4.027634451164832,1.2834025108566538,1.2837347291468817,3.1382472896002063,19501.068951936486,1988.555618069013,4632.441516551485,4632.441516551485,5.604660666697316,5.3672370454881975,-2.3843332908195527,7.751570336307751,3.332755967665205,3.332755967665205,0.9522159907614871,0.0,0.0,0.0002588439657028446,8.593401607567843e-05,0.00017290994962716616,0.0006964180700670592,0.09516333526958008,0.09516333524624684,0.5299083309901352,13.014966873352876,28092.44391515936,20997.81779092049,0.7474542924481272,1.033331661508114,0.6466358423370174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455119587835272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15481.165223880802,1527.8823370663063,0.5299083309901352,6.265212377771232,3.332755967665205
517.0,-29.008899950838064,5.36548179470309,35.06917451356229,24.59361293530094,5.189527925159595,-25.588913307167314,-39.24295767266301,1.7695412814888563,8.057400203099462,-4.9799447907699745,40.12061128576856,43411.78369679554,25960.630094212942,25960.630094212942,69372.41379100848,78556.89635095707,104517.52644517002,104517.52644517002,1796.3529931531666,132607.0441872466,92402.61677369633,57257.50411953476,39050.12517129063,28089.517742076583,0.0,67139.64291336722,20995.63060244072,1527.7484083739187,102721.17345201685,354933.30937167484,1489265.9724818585,4.19590366178438,1559740.2154383243,4.3944599569972,0.747454292210592,0.0951531306684785,4.027634451161993,1.2695684713358064,1.0,0.0,4.027634451163714,1.2834096025800985,1.2837416248526148,3.138229948618937,19500.83236451164,1988.5314928657228,4632.441516551485,4632.441516551485,5.604092356364757,5.36548179470309,-2.385119035723528,7.7506008304266185,3.3328348725112056,3.3328348725112056,0.9522385350032015,0.0,0.0,0.0002586898113652398,8.588537107959063e-05,0.00017280444028564917,0.000695993117008246,0.09515313062451781,0.09515313066847841,0.5299430057689425,13.037344993869453,28089.517742076583,20995.63060244072,0.7474542924481272,1.0332556263446664,0.6465894337986184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445546383372574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15481.07999715618,1527.7484083739187,0.5299430057689425,6.265289895486081,3.3328348725112056
518.0,-29.01465265937157,5.363728297657196,35.068883884398296,24.591168003994994,5.187678885807269,-25.594276507287166,-39.24813255490733,1.7673027337228766,8.081724115194334,-4.981476813167742,40.12024941806173,43408.24629424797,25960.419645507336,25960.419645507336,69368.6659397553,78554.46150388129,104514.88114938863,104514.88114938863,1801.9648536889727,132603.57345954367,92401.75490486046,57255.53969522721,39051.350232925826,28088.692310155042,0.0,67140.04254308087,20995.01364229892,1527.751644202015,102712.91629569966,354912.1188914892,1489076.258671693,4.195619646132633,1559724.5733277614,4.394678260633392,0.7474542926552864,0.09514517708631759,4.027634451161993,1.2695681960461664,1.0,0.0,4.027634451160308,1.2834203697258868,1.2837521976432613,3.1382036207062978,19500.650473995167,1988.5129451948594,4632.441516551485,4632.441516551485,5.604046927036649,5.363728297657196,-2.386617711052774,7.75034600870997,3.3329174336001786,3.3329174336001786,0.9522621238857653,0.0,0.0,0.0002585362136980443,8.583541267534043e-05,0.00017270080102270387,0.0006955756959423144,0.09514517713650891,0.0951451770863178,0.5299774465092153,13.06320092836205,28088.692310155042,20995.01364229892,0.7474542924481272,1.0331936548185001,0.6465328982535984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455806849291926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15481.004541401184,1527.751644202015,0.5299774465092153,6.26530571851158,3.3329174336001786
