time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
550.0,-29.189349021927164,5.310794954998965,35.06001989980007,24.521027609612815,5.136747837708227,-25.756622258952827,-39.404236525855936,1.7040210747338551,8.839791939024906,-5.022199011475423,40.10734758888741,43296.79136148644,25938.422595121647,25938.422595121647,69235.21395660809,78476.02145479337,104414.44404991502,104414.44404991502,1975.709540102238,132462.42504739907,92373.19701919332,57193.96692588626,39088.03343700784,28047.980997484032,0.0,67136.01443449187,20964.583792166206,1526.8613880582668,102438.73450981278,354349.2253244573,1482965.9668800416,4.185040804088607,1559166.9557092828,4.400085690272479,0.7474542924871055,0.09488169807626196,4.027634451161993,1.2695471635879954,1.0,0.0,4.0276344511592015,1.2837254024391545,1.2840513722083686,3.1374579357152617,19494.6235608998,1987.8983710951038,4632.441516551485,4632.441516551485,5.599298448225401,5.310794954998965,-2.428176638935942,7.738971593934907,3.334987782713399,3.334987782713399,0.9528536522038282,0.0,0.0,0.0002539116224991655,8.434094792430088e-05,0.00016957067457486463,0.0006829686908245038,0.09488169803621509,0.09488169807626198,0.531107557213782,13.861990950500342,28047.980997484032,20964.583792166206,0.7474542924481272,1.03126786032502,0.6449115534514398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466232010034177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15478.592873832808,1526.8613880582668,0.531107557213782,6.268998993885852,3.334987782713399
551.0,-29.194527974047666,5.309230297515112,35.05975575934248,24.51892141196879,5.135218921466743,-25.761436972196126,-39.40886393012477,1.702127919615199,8.863763693477097,-5.023421226286717,40.10695675709785,43293.49502467834,25937.75889806227,25937.75889806227,69231.25392274061,78473.66462781146,104411.42352587373,104411.42352587373,1981.1816041574784,132458.09840128833,92372.31129421359,57192.14169108047,39089.07733681458,28046.67487541459,0.0,67135.75221222917,20963.60751807887,1526.8300502066925,102430.24192171625,354332.3417668434,1482773.473849828,4.18469696120914,1559150.0662937183,4.400247684191541,0.7474542922182672,0.09487354540169549,4.027634451161993,1.2695465245423847,1.0,0.0,4.027634451161219,1.2837345250661012,1.2840603226473866,3.1374356399385652,19494.43663573519,1987.8793100330074,4632.441516551485,4632.441516551485,5.599155176679067,5.309230297515112,-2.429434365726082,7.738664663241194,3.3350347178172597,3.3350347178172597,0.9528670622335028,0.0,0.0,0.0002537756946241929,8.42970166442456e-05,0.00016947867797994728,0.0006825981621694251,0.09487354537452095,0.09487354540169543,0.5311445666119021,13.887184919763797,28046.67487541459,20963.60751807887,0.7474542924481272,1.031212902834352,0.6448649728064293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446654128455006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15478.519863828682,1526.8300502066925,0.5311445666119021,6.269104190626666,3.3350347178172597
552.0,-29.199690515904816,5.307671238405864,35.05949254943858,24.516839172597997,5.133703000605692,-25.766235613997054,-39.413477504253365,1.7002480986978923,8.887667282515395,-5.024636196516639,40.10656887956475,43290.2129766938,25937.08709310982,25937.08709310982,69227.30006980362,78471.35219524424,104408.43928835406,104408.43928835406,1986.6371450315783,132453.8168184988,92371.46860400664,57190.32938545609,39090.154687278395,28045.377530144735,0.0,67135.53221742313,20962.63782518657,1526.798942206248,102421.80214332248,354315.55891089275,1482581.6395092448,4.18435375535428,1559133.3046801714,4.400408803589344,0.7474542926959982,0.09486544366385502,4.027634451161993,1.2695458519784735,1.0,0.0,4.0276344511622195,1.2837435845124763,1.2840692105259122,3.1374134988893103,19494.25879271478,1987.8611750918797,4632.441516551485,4632.441516551485,5.59901015489087,5.307671238405864,-2.430686284624071,7.738357523029935,3.335080704401296,3.335080704401296,0.9528802012575132,0.0,0.0,0.0002536402641634013,8.425323772020243e-05,0.00016938702644319888,0.0006822290232825154,0.09486544374147093,0.09486544366385484,0.5311816105585005,13.912303479032062,28045.377530144735,20962.63782518657,0.7474542924481272,1.0311573883946605,0.6448181990498774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466849590454647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,31.0,15478.447053014665,1526.798942206248,0.5311816105585005,6.269205876834936,3.335080704401296
553.0,-29.204836571589976,5.306117532600814,35.05923017918792,24.514732451085024,5.132173516085761,-25.771020772021597,-39.41806998392565,1.6983577165173693,8.911661457795617,-5.025859062735839,40.106180713408285,43286.91570383383,25936.44469660603,25936.44469660603,69223.36040043987,78468.99583481316,104405.4405314192,104405.4405314192,1992.1118282357347,132449.5200379715,92370.56984302869,57188.489712049355,39091.20014553259,28044.079506552313,0.0,67135.2796520849,20961.667604992945,1526.7680171497184,102413.32870318346,354298.6676145087,1482389.2532588881,4.18401023983468,1559116.5307304803,4.400571250318283,0.7474542924504044,0.09485730991158975,4.027634451161993,1.2695451261149726,1.0,0.0,4.027634451161175,1.283752692383072,1.2840781474787721,3.1373912398075396,19494.06911640713,1987.8418334912667,4632.441516551485,4632.441516551485,5.598871481471788,5.306117532600814,-2.431943764658352,7.738061297259166,3.3351257720658642,3.3351257720658642,0.952893077733104,0.0,0.0,0.000253505332441861,8.420967983662258e-05,0.00016929565260523843,0.0006818610028648109,0.09485730988329695,0.0948573099115897,0.531218694364988,13.93752052053145,28044.079506552313,20961.667604992945,0.7474542924481272,1.0311025850964803,0.6447715110171519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467156931889684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15478.374365017648,1526.7680171497184,0.531218694364988,6.269307962733843,3.3351257720658642
554.0,-29.20996628504407,5.304569492979346,35.05896869369567,24.512668512202822,5.130671182058335,-25.77578850428923,-39.42265223069114,1.6964934013035,8.935531209487635,-5.0270629475304345,40.10579412981069,43283.64729823299,25935.764754576066,25935.764754576066,69219.41205280906,78466.70263223781,104402.46738681388,104402.46738681388,1997.556784948145,132445.2429026064,92369.7386384748,57186.683304469865,39092.283704449925,28042.77551579253,0.0,67135.05922024246,20960.692939427536,1526.7362096613845,102404.91060186573,354282.0391234608,1482197.680322681,4.183665883796503,1559099.8253039687,4.400730641500714,0.7474542927330192,0.09484922997385428,4.027634451161993,1.269544472782873,1.0,0.0,4.027634451163218,1.283761677604774,1.284086962383803,3.1373692807816957,19493.893697341824,1987.823945724771,4632.441516551485,4632.441516551485,5.598724703141715,5.304569492979346,-2.433186666879675,7.737756159859021,3.3351698562120173,3.3351698562120173,0.9529056732034336,0.0,0.0,0.00025337089502303414,8.416623975361057e-05,0.00016920465526942358,0.0006814944988601191,0.09484923000809067,0.09484922997385412,0.5312558327796817,13.962594157018088,28042.77551579253,20960.692939427536,0.7474542924481272,1.0310471586198904,0.6447249440301703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467463304218406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15478.301945827101,1526.7362096613845,0.5312558327796817,6.269408826081746,3.3351698562120173
555.0,-29.215079732178157,5.303026873190443,35.05870810303716,24.51059011453765,5.129158748892324,-25.780542604219637,-39.427220926713176,1.6946216209338398,8.959464241513615,-5.028274658003879,40.10540927399454,43280.39402807077,25935.114374668403,25935.114374668403,69215.50840273917,78464.3918462379,104399.5062209063,104399.5062209063,2003.015112145964,132440.98807453498,92368.87919891899,57184.881380751984,39093.33090907445,28041.48185362869,0.0,67134.81276270314,20959.725985896843,1526.705154340745,102396.49110876034,354265.3031597756,1482005.8996234108,4.183322178054276,1559083.1946743946,4.400891593866418,0.7474542927261372,0.09484114878882724,4.027634451161993,1.2695438051642856,1.0,0.0,4.027634451162268,1.2837706968030305,1.2840958119027854,3.137347239029522,19493.71231950546,1987.8054503327294,4632.441516551485,4632.441516551485,5.598584306354115,5.303026873190443,-2.4344350189007646,7.737461892091208,3.3352130601472094,3.3352130601472094,0.952918017184917,0.0,0.0,0.0002532369492619393,8.412294875424505e-05,0.00016911400050769425,0.0006811293746186161,0.09484114888822084,0.09484114878882743,0.5312930229923972,13.987738899517467,28041.48185362869,20959.725985896843,0.7474542924481272,1.0309927972450081,0.6446788521039157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467768715893305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15478.229578553131,1526.705154340745,0.5312930229923972,6.2695094068657555,3.3352130601472094
556.0,-29.2201769055546,5.301489715455835,35.05844833255664,24.508515803050273,5.127651628853909,-25.785281523842134,-39.431772160436935,1.6927562471414224,8.983401643553236,-5.029480464967904,40.105023844192296,43277.13927742307,25934.458928152864,25934.458928152864,69211.59820557594,78462.07633746052,104396.53526561338,104396.53526561338,2008.4727530046803,132436.71284804144,92368.01062174978,57183.0735617121,39094.37451115298,28040.17758242807,0.0,67134.55209358105,20958.75108801316,1526.673358958303,102388.0625126087,354248.64935039973,1481813.9945399906,4.18297711863476,1559066.5393757399,4.401051471147919,0.7474542921991826,0.09483305954007228,4.027634451161993,1.2695431221602491,1.0,0.0,4.02763445116047,1.2837796851858903,1.2841046312267816,3.137325272894309,19493.52901324895,1987.7867582965591,4632.441516551485,4632.441516551485,5.598442815843508,5.301489715455835,-2.435678597358602,7.737168312814437,3.3352553189991894,3.3352553189991894,0.9529300911426255,0.0,0.0,0.00025310349470173484,8.407984368423327e-05,0.00016902365101750157,0.0006807654798992712,0.09483305948608933,0.09483305954007237,0.5313302756730526,14.012882108521126,28040.17758242807,20958.75108801316,0.7474542924481272,1.0309385561863826,0.6446328742477889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468073171318003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15478.157330004164,1526.673358958303,0.5313302756730526,6.269609782496554,3.3352553189991894
557.0,-29.225257874774464,5.299958026159668,35.05818942118328,24.506450816430174,5.12615048101503,-25.790005259900603,-39.436309633869655,1.6908978661411638,9.007328947996484,-5.030682038729688,40.104639632085686,43273.89844300714,25933.802715540052,25933.802715540052,69207.70115854719,78459.77431016356,104393.5770257036,104393.5770257036,2013.926828318261,132432.45066978002,92367.15140612492,57181.27553896838,39095.41763017393,28038.873644076415,0.0,67134.29127425034,20957.776462000023,1526.6414411854005,102379.65019738534,354232.0546183872,1481622.2258190117,4.182631714160249,1559049.9368303108,4.401210778369195,0.7474542924953632,0.09482498635205995,4.027634451161993,1.2695424193749205,1.0,0.0,4.027634451162227,1.283788640018968,1.2841134176175686,3.1373033890551367,19493.34768267141,1987.7682677235764,4632.441516551485,4632.441516551485,5.598301159956334,5.299958026159668,-2.4369186280724886,7.736876654232157,3.3352966545378995,3.3352966545378995,0.9529419012965427,0.0,0.0,0.00025297052887217114,8.40368892625446e-05,0.00016893363960962654,0.0006804029468519161,0.09482498641061439,0.09482498635205988,0.5313675949981894,14.038010986726192,28038.873644076415,20957.776462000023,0.7474542924481272,1.030884512891136,0.6445871047663095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446837666993431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15478.08527899337,1526.6414411854005,0.5313675949981894,6.269708800495967,3.3352966545378995
558.0,-29.23032270890436,5.298431776185658,35.05793136119324,24.504390265233837,5.124652540592673,-25.794714151054468,-39.44083341686053,1.689043982742772,9.031263199790999,-5.031881086797831,40.10425639445978,43270.671428248264,25933.149996881224,25933.149996881224,69203.82142512948,78457.47744800702,104390.62744488825,104390.62744488825,2019.3811923381145,132428.19705508865,92366.29214422153,57179.48612446279,39096.45113306527,28037.5696102004,0.0,67134.02074326566,20956.801761773087,1526.609428712071,102371.24625255013,354215.4953764606,1481430.4696961422,4.182285893850229,1559033.3765271758,4.401369778784616,0.7474542926912165,0.09481692162831286,4.027634451161993,1.2695417325245222,1.0,0.0,4.0276344511606315,1.2837975729612097,1.284122182733921,3.1372815590170067,19493.166342327164,1987.749776154667,4632.441516551485,4632.441516551485,5.598160258305122,5.298431776185658,-2.438156385154826,7.736588161340483,3.335337077792649,3.335337077792649,0.9529534507978997,0.0,0.0,0.00025283804932303255,8.399408463506713e-05,0.00016884396468796542,0.0006800417690480285,0.09481692168857744,0.09481692162831276,0.531404983531649,14.063144286588852,28037.5696102004,20956.801761773087,0.7474542924481272,1.0308308761928497,0.6445416340207633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468679215771676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15478.013351939284,1526.609428712071,0.531404983531649,6.269807360087344,3.335337077792649
559.0,-29.23537147564998,5.296910948260074,35.057674140982435,24.502334149461262,5.123158141104137,-25.799408224897984,-39.44534354433415,1.687194890352137,9.055205292203311,-5.0330770595441825,40.10387387284997,43267.45795358583,25932.49935107013,25932.49935107013,69199.95730465595,78455.18419079315,104387.68354186328,104387.68354186328,2024.835990786174,132423.9472225687,92365.43143817596,57177.70520096875,39097.4735968969,28036.26368070543,0.0,67133.73727760234,20955.825630696214,1526.5772116597527,102362.84755107711,354198.97921089147,1481238.6920707896,4.181939471905858,1559016.847296796,4.40152834649631,0.7474542923891112,0.09480886241350524,4.027634451161993,1.2695411028200763,1.0,0.0,4.027634451162467,1.283806482646158,1.2841309252059656,3.137259786116914,19492.98469720827,1987.7312535073927,4632.441516551485,4632.441516551485,5.598019804117245,5.296910948260074,-2.439391460809637,7.736302409069711,3.335376589094089,3.335376589094089,0.9529647397411684,0.0,0.0,0.00025270605364566327,8.395142927988125e-05,0.00016875462436578202,0.0006796819388885248,0.09480886237419163,0.09480886241350542,0.5314424444525995,14.088282351747466,28036.26368070543,20955.825630696214,0.7474542924481272,1.0307776702272609,0.6444964887724348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468980812828725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15477.941547901268,1526.5772116597527,0.5314424444525995,6.269905342370113,3.335376589094089
560.0,-29.240404239989417,5.295395586308626,35.05741777814791,24.500292108301096,5.121672573171353,-25.80408701084373,-39.44983991151673,1.6853553440256692,9.07912467945215,-5.034266981009891,40.10349273210022,43264.25744872562,25931.84343417371,25931.84343417371,69196.10088289934,78452.91230557287,104384.75573974659,104384.75573974659,2030.2843944530614,132419.7135525319,92364.5892231843,57175.934366337075,39098.50539649692,28034.957812785316,0.0,67133.46320928223,20954.849550705952,1526.544804156012,102354.47134529352,354182.5472121998,1481047.1274248585,4.181592625278415,1559000.377866803,4.401686051833509,0.7474542922675458,0.09480082525994152,4.027634451161993,1.2695404077274728,1.0,0.0,4.027634451161377,1.2838153468657914,1.2841396228171,3.1372381246218564,19492.806954478245,1987.7131287930379,4632.441516551485,4632.441516551485,5.597878212066037,5.295395586308626,-2.4406216109886576,7.736017197297283,3.335415192296847,3.335415192296847,0.9529757692276706,0.0,0.0,0.0002525745395085509,8.390892399669228e-05,0.0001686656155118586,0.0006793234437620044,0.09480082518780983,0.09480082525994164,0.5314799803281706,14.113391660462014,28034.957812785316,20954.849550705952,0.7474542924481272,1.0307244342093158,0.6444514461268501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469281465024038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15477.869866636014,1526.544804156012,0.5314799803281706,6.2700026201009,3.335415192296847
561.0,-29.245420990862424,5.293885615824242,35.05716226075444,24.498249787744157,5.120187136102503,-25.808751369034812,-39.45431885132564,1.6835175142748815,9.103068609041486,-5.035456549598267,40.10311254377237,43261.05477666514,25931.196458126004,25931.196458126004,69192.25123479115,78450.63873514166,104381.83519326767,104381.83519326767,2035.737122295439,132415.48808775324,92363.73891503745,57174.1549565607,39099.537731640834,28033.65289448558,0.0,67133.19062612642,20953.874196726214,1526.5124197882944,102346.09807097224,354166.1206844947,1480855.4732796913,4.181245429172195,1558983.9497227976,4.401843820379428,0.7474542927242989,0.09479279131382318,4.027634451161993,1.2695397313172,1.0,0.0,4.027634451161837,1.283824202192702,1.2841483121487434,3.137216485156622,19492.627503752614,1987.6948299116023,4632.441516551485,4632.441516551485,5.597738550065904,5.293885615824242,-2.4418510979291512,7.7357367137533934,3.3354529096885934,3.3354529096885934,0.9529865456253124,0.0,0.0,0.00025244350657147507,8.386660323588193e-05,0.00016857690333559316,0.0006789661435446401,0.09479279130191584,0.09479279131382307,0.5315175911815906,14.138525158639766,28033.65289448558,20953.874196726214,0.7474542924481272,1.0306712758541734,0.6444063565754181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469581176114752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15477.798310697675,1526.5124197882944,0.5315175911815906,6.270099529537418,3.3354529096885934
562.0,-29.25042287381066,5.292381995372987,35.056907975495015,24.49631772413852,5.118794554148104,-25.81342824227963,-39.4588033092208,1.6817999226087985,9.12569944627603,-5.0365954476717265,40.102744379109076,43257.93987357153,25930.434454150738,25930.434454150738,69188.37432772227,78448.43570309531,104378.87015724604,104378.87015724604,2040.8854512752441,132411.24157456667,92362.84829830515,57172.35246874778,39100.55092173041,28032.37141732062,0.0,67132.92233905103,20952.916349074927,1526.4797105580078,102337.9847059708,354150.39441658027,1480674.018270198,4.1809187328717465,1558968.0412525542,4.401994366886883,0.7474542926514078,0.09478500820644996,4.027634451161993,1.2695388658856976,1.0,0.0,4.027634451163103,1.2838324950351496,1.2841564394302938,3.137196220486475,19492.43954622279,1987.6756635775512,4632.441516551485,4632.441516551485,5.597574057114931,5.292381995372987,-2.443042011998853,7.73542400737184,3.335489727902986,3.335489727902986,0.9529970651151388,0.0,0.0,0.00025231292430833574,8.382425010229001e-05,0.00016848867420604573,0.0006786107888628788,0.09478556850634057,0.09478500820645121,0.5315552802243231,14.162294893947774,28032.37141732062,20952.916349074927,0.7474542924481272,1.0306176450697364,0.6443625328136283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446987994533043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15477.726954008816,1526.4797105580078,0.5315552802243231,6.270195859106192,3.335489727902986
563.0,-29.255407853921362,5.290882228561992,35.056654098750535,24.4941558566876,5.117203181904177,-25.818039411210115,-39.463240129966266,1.6798347391929451,9.151034570432842,-5.037850823137176,40.102360828585994,43254.70127208236,25929.972017319364,25929.972017319364,69184.67328940172,78446.10725542501,104376.07927274438,104376.07927274438,2046.6579071183805,132407.16763198693,92362.02984724019,57170.623863897425,39101.56220371419,28031.088359242545,0.0,67132.65056295673,20951.957319372937,1526.4504060696424,102329.421365626,354133.06042664417,1480472.504810716,4.1805543459486865,1558951.4680866473,4.402163035014269,0.7474542925645824,0.09477679053662795,4.027634451161993,1.2695383587153635,1.0,0.0,4.027634451161428,1.2838419435438346,1.2841657233134052,3.137173132110305,19492.266818679207,1987.6580502698891,4632.441516551485,4632.441516551485,5.597474231390261,5.290882228561992,-2.4443198373572224,7.735202065919214,3.335525945093231,3.335525945093231,0.9530074128837802,0.0,0.0,0.0002521828452239892,8.378236633081313e-05,0.00016840047889317606,0.0006782555703823339,0.0947767905700062,0.09477679053662592,0.5315929658392236,14.18888539356999,28031.088359242545,20951.957319372937,0.7474542924481272,1.0305666871371422,0.644316899591478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470177840785596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15477.655337476303,1526.4504060696424,0.5315929658392236,6.270297177827627,3.335525945093231
564.0,-29.26037692770077,5.289388552392439,35.05640084271034,24.492163129057758,5.115764347634755,-25.82265619201501,-39.46767384242264,1.6780436119489988,9.174889551890033,-5.038995416522828,40.1019743312965,43251.51930434031,25929.24114034644,25929.24114034644,69180.76044468675,78443.84607010272,104373.08721044916,104373.08721044916,2052.0841951786424,132402.7965150217,92361.1915553156,57168.864789553285,39102.58529529146,28029.709304572563,0.0,67132.29459986402,20950.926534702783,1526.4127963314195,102321.00301527051,354117.256675265,1480280.5227809697,4.180198775623145,1558934.7677260563,4.402312336773922,0.7474542924098396,0.09476871657996495,4.027634451161993,1.269537648786791,1.0,0.0,4.027634451161797,1.2838505781060006,1.2841741936542077,3.1371520329910645,19492.089903881068,1987.6400099810912,4632.441516551485,4632.441516551485,5.59731645779068,5.289388552392439,-2.445514614566452,7.734903166958891,3.3355608187642023,3.3355608187642023,0.953017376789772,0.0,0.0,0.0002520532426786618,8.374053122584496e-05,0.00016831271145281685,0.0006779020752158529,0.09476871659209894,0.09476871657996501,0.5316308356847169,14.213884968412856,28029.709304572563,20950.926534702783,0.7474542924481272,1.0305138660466238,0.6442729175598285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447047474117739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15477.584525792758,1526.4127963314195,0.5316308356847169,6.270389738201047,3.3355608187642023
565.0,-29.265322238280874,5.287915742418703,35.056148807876404,24.491853138338797,5.115664329435471,-25.826874103391006,-39.47161459419874,1.6780120714798132,9.192335276996403,-5.039456445680928,40.10160245082998,43246.392175128225,25926.843787179852,25926.843787179852,69173.23596230807,78442.97730989657,104369.82109707642,104369.82109707642,2052.988416078457,132398.5947734372,92360.04224823369,57166.679158671184,39103.736766180555,28028.77367636078,0.0,67132.51044254133,20949.6046871584,1526.3809683712284,102316.83268099796,354110.8912608705,1480132.9090660247,4.17985706058282,1558918.6990789336,4.4023460942648365,0.7474320827966552,0.09476183331444427,4.027634451161993,1.2695341865113008,1.0,0.0,4.027634451161896,1.2838509914656528,1.2841744415929977,3.1371510229267483,19491.847351824403,1987.615276554624,4632.441516551485,4632.441516551485,5.596798943827896,5.287915742418703,-2.446192949220857,7.734108691639561,3.3355950301673234,3.3355950301673234,0.9530271514763781,0.0,0.0,0.0002519243208329886,8.37033637500314e-05,0.00016822095708295717,0.0006775325221547614,0.09476359235978599,0.09476464914255078,0.5316687741255811,14.231791722677315,28028.77367636078,20949.6046871584,0.7474542924481272,1.0303984687346588,0.6441944728425251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470770705743208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15477.51362848458,1526.3809683712284,0.5316687741255811,6.27047975158768,3.3355950301673234
566.0,-29.27026125600708,5.286424608073163,35.055901399235886,24.487875506188743,5.112498530454148,-25.831880123881096,-39.47656945148481,1.6741173983281652,9.22358478639228,-5.041717843926913,40.10133847965191,43245.508148364774,25928.936121464892,25928.936121464892,69174.44426982966,78439.67193597164,104368.60805743653,104368.60805743653,2063.190780835357,132396.56692856524,92359.68434907304,57165.520561466205,39104.62643067426,28027.958871128714,0.0,67132.58530180297,20949.618163318864,1526.4026708275758,102305.41727660118,354079.66951028135,1479905.100495511,4.179582246397627,1558907.2931787977,4.402702067969288,0.74745429232447,0.09475374501435423,4.027634451161993,1.2695372416218746,1.0,0.0,4.027634451161904,1.2838694511343944,1.2841927406734537,3.1371059164958535,19491.771820072394,1987.6075744594123,4632.441516551485,4632.441516551485,5.59725061370383,5.286424608073163,-2.4482200838655523,7.7346446919387155,3.335633046745901,3.335633046745901,0.9530380133559717,0.0,0.0,0.00025179562366286703,8.365665330581858e-05,0.00016813897035704845,0.0006772023095929535,0.09475374499521584,0.09475374501435427,0.5317063538113435,14.265302630319184,28027.958871128714,20949.618163318864,0.7474542924481272,1.0304153185647067,0.644180586133383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471065266380696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,34.0,15477.452459031614,1526.4026708275758,0.5317063538113435,6.270576040384501,3.335633046745901
567.0,-29.275182860451142,5.2849484668119535,35.055647397471596,24.486178100947313,5.111446700819825,-25.83641547310526,-39.480881207250036,1.6726793134739477,9.246475992405237,-5.042427429433292,40.10082343122259,43242.02706438174,25927.136951345183,25927.136951345183,69169.16401572693,78437.03980732168,104364.17675866686,104364.17675866686,2068.3605957875698,132389.77226641026,92358.6126417951,57163.59989885514,39105.569714377736,28025.595507743412,0.0,67131.16522212114,20947.85166405673,1526.3010385417572,102295.81616287929,354069.8731399541,1479705.2173322656,4.179133356390869,1558885.038692295,4.402761028120883,0.7474542925686943,0.0947445620347631,4.027634451161993,1.2695354563603178,1.0,0.0,4.02763445116178,1.2838764338330508,1.2841995605504717,3.137088854522683,19491.545644832986,1987.5845110035525,4632.441516551485,4632.441516551485,5.5968622288503385,5.2849484668119535,-2.4490898924043485,7.734038359216302,3.3356630807890273,3.3356630807890273,0.9530465945111507,0.0,0.0,0.00025166744047428553,8.361602511721958e-05,0.00016805141535706597,0.0006768496700586525,0.09474456205849509,0.0947445620347627,0.5317446050828321,14.28890342183854,28025.595507743412,20947.85166405673,0.7474542924481272,1.0303584599919058,0.6441423580434528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471359463583773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15477.37084230654,1526.3010385417572,0.5317446050828321,6.270725550572276,3.3356630807890273
568.0,-29.28008915992379,5.283475249524292,35.05539837524577,24.484092997759603,5.109887179854889,-25.840987816103166,-39.48527748053891,1.670785836034259,9.270782612137623,-5.043707599245812,40.10048234154181,43238.964493546984,25926.78607451934,25926.78607451934,69165.75056806632,78434.89348768136,104361.6795622007,104361.6795622007,2073.8953211478074,132386.21108583861,92357.81502738832,57161.88603325407,39106.587771260274,28024.531523637896,0.0,67131.11929489818,20947.056384630017,1526.2837312898996,102287.7842410529,354052.19995516166,1479515.080354893,4.1788049348154415,1558870.3008400858,4.402939174046952,0.7474542925708417,0.09473685274445055,4.027634451161993,1.269534916770645,1.0,0.0,4.027634451162004,1.283885543121669,1.284208508139232,3.1370665965823634,19491.37731469926,1987.5673461069032,4632.441516551485,4632.441516551485,5.596786485460035,5.283475249524292,-2.450384083984959,7.733859333509251,3.3356951525220175,3.3356951525220175,0.9530557578634336,0.0,0.0,0.00025153971573100317,8.357461932742395e-05,0.00016796509640357922,0.0006765020088678011,0.09473685284013653,0.09473685274445064,0.5317828147497954,14.31449021138343,28024.531523637896,20947.056384630017,0.7474542924481272,1.0303083174321923,0.6440971779958546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471652634872763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15477.30194388669,1526.2837312898996,0.5317828147497954,6.270748091444346,3.3356951525220175
569.0,-29.28497979936239,5.282007894514932,35.05514916590217,24.482113122381293,5.108458127020941,-25.845533015380532,-39.48963942294938,1.6690113430390696,9.294738629266021,-5.044844085370646,40.100100419547644,43235.82767215317,25926.082601123213,25926.082601123213,69161.91027327639,78432.64503945613,104358.72764057934,104358.72764057934,2079.3383232938068,132381.8795146055,92356.96178655108,57160.144419248136,39107.57485255883,28023.15187402618,0.0,67130.72672658501,20946.025163708076,1526.2457698246035,102279.38931728553,354036.5109532387,1479322.6944905764,4.178446710220704,1558853.7988243415,4.403087677672419,0.7474542927172414,0.09472880347100582,4.027634451161993,1.2695341617846863,1.0,0.0,4.027634451163606,1.2838940957026217,1.2842168994777647,3.137045699207641,19491.19724505281,1987.548984113108,4632.441516551485,4632.441516551485,5.59663462744011,5.282007894514932,-2.451570898400191,7.7335787929151225,3.3357256460849265,3.3357256460849265,0.953064470309979,0.0,0.0,0.0002514124580854958,8.353355561028699e-05,0.00016787890247520882,0.0006761548512324154,0.09472880352229808,0.09472880347100525,0.5318211273508796,14.339582714636663,28023.15187402618,20946.025163708076,0.7474542924481272,1.0302571362732915,0.6440542175008361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471944905724177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15477.231208573925,1526.2457698246035,0.5318211273508796,6.270856664219353,3.3357256460849265
570.0,-29.28985487735841,5.280545670902773,35.05490102439019,24.480116099026077,5.107002877927742,-25.8500668265995,-39.49399197064338,1.6672148271688518,9.31878196134943,-5.046011519724345,40.09972980014685,43232.71994646428,25925.466833458922,25925.466833458922,69158.18677992321,78430.43328043824,104355.90011389717,104355.90011389717,2084.8025599324465,132377.7493921795,92356.12835061988,57158.4150166458,39108.570371082315,28021.849278282352,0.0,67130.41964936466,20945.05153143925,1526.2127095172502,102271.09755396472,354020.3952842648,1479130.9192658064,4.1780952141983825,1558837.7852952038,4.403242881087449,0.7474542926641248,0.09472085169414735,4.027634451161993,1.2695334925176578,1.0,0.0,4.027634451162417,1.2839027503241869,1.2842253934760597,3.137024552790319,19491.021355073193,1987.5310483267165,4632.441516551485,4632.441516551485,5.5965017023590065,5.280545670902773,-2.452780340815308,7.7333260117180815,3.3357554527396434,3.3357554527396434,0.953072986497041,0.0,0.0,0.00025128566437916547,8.349259892571841e-05,0.00016779306545344706,0.0006758091310863826,0.09472085175309511,0.09472085169414671,0.5318595093704186,14.364793481073775,28021.849278282352,20945.05153143925,0.7474542924481272,1.0302063824589505,0.6440108697707724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472236254881279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15477.161014480647,1526.2127095172502,0.5318595093704186,6.270943759943234,3.3357554527396434
571.0,-29.29471109112035,5.279093926299628,35.05465566898804,24.47854623841124,5.106034835498983,-25.854534839516756,-39.498255390766985,1.665858584265279,9.333041992609992,-5.046914365295781,40.09941531210621,43229.32417104061,25924.209352378006,25924.209352378006,69153.53352341862,78427.97863449874,104352.18798687674,104352.18798687674,2088.001832896887,132372.8604181679,92355.24204838906,57156.58758642835,39109.61606884523,28020.672431291146,0.0,67130.28850013638,20944.17187884135,1526.1782779708396,102264.18615397986,354007.93248544924,1479014.5776529086,4.17791366218524,1558824.1971580053,4.403359512917349,0.7474542921908129,0.09471422805473943,4.027634451161993,1.2695321864029396,1.0,0.0,4.0276344511614735,1.2839093470157656,1.2842318297304274,3.1370084348428193,19490.834308084362,1987.5119748420066,4632.441516551485,4632.441516551485,5.596230251316091,5.279093926299628,-2.4537899741232256,7.732883900422854,3.335784361774167,3.335784361774167,0.9530812462211905,0.0,0.0,0.00025115941986401393,8.345249891134174e-05,0.0001677069209526722,0.0006754621725272836,0.09471895551169607,0.09471422806079359,0.5318979708276901,14.379956357905769,28020.672431291146,20944.17187884135,0.7474542924481272,1.0301390783279314,0.6439615430961955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447252668811143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15477.090863196776,1526.1782779708396,0.5318979708276901,6.271035477465465,3.335784361774167
572.0,-29.299555737802127,5.277639437269992,35.05440917251887,24.476046754885488,5.103998011062329,-25.85909951241687,-39.50267628589643,1.663541785677107,9.366990776723867,-5.048450806620975,40.09902511376067,43226.63393188071,25924.538683556202,25924.538683556202,69151.17261543691,78426.08722510286,104350.62590865907,104350.62590865907,2095.762875266868,132370.12924379902,92354.48084617846,57155.027552956526,39110.50365913548,28019.503335139954,0.0,67130.00699427543,20943.298040512695,1526.1631195704667,102254.8630333922,353986.7243795698,1478750.695669759,4.177418512690146,1558807.3379174746,4.403575700895523,0.7474542924623215,0.09470527726150713,4.027634451161993,1.2695323677314447,1.0,0.0,4.027634451159938,1.2839204307029126,1.2842427545659851,3.1369813540212683,19490.67366245307,1987.4955935465293,4632.441516551485,4632.441516551485,5.5963013436713895,5.277639437269992,-2.455274004040496,7.7329134413104885,3.335813994937056,3.335813994937056,0.9530897128391589,0.0,0.0,0.00025103353426544043,8.341093655127847e-05,0.00016762259771416197,0.0006751225493468263,0.09470527721011564,0.09470527726150724,0.5319359030703558,14.41544158334483,28019.503335139954,20943.298040512695,0.7474542924481272,1.0301082289673205,0.6439241684507331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472816008533902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15477.022352350308,1526.1631195704667,0.5319359030703558,6.2711543870898865,3.335813994937056
573.0,-29.304384415674395,5.276193683591978,35.05416218490592,24.47420039623978,5.102714710493799,-25.863574360823158,-39.5069592637941,1.661904655642518,9.390614994961197,-5.049435203258151,40.09860761606321,43223.440177446966,25923.49044136177,25923.49044136177,69146.93061880874,78423.78959418224,104347.28003554401,104347.28003554401,2101.1153434567677,132365.09875600075,92353.61243097429,57153.26301423891,39111.4993519282,28017.818720456722,0.0,67129.31807238492,20942.03887059743,1526.1047572621253,102246.16469208724,353973.13688844535,1478556.2423148528,4.1770295206916215,1558789.2993105992,4.4036937746545775,0.7474542925537228,0.09469694640913454,4.027634451161993,1.2695313709741463,1.0,0.0,4.027634451160573,1.2839283381645126,1.2842505029832634,3.136962033971341,19490.490390377985,1987.4769049958943,4632.441516551485,4632.441516551485,5.596075060794274,5.276193683591978,-2.4563459193008716,7.7325396028928495,3.3358403806236154,3.3358403806236154,0.9530972516067473,0.0,0.0,0.00025090812144017914,8.337068904652411e-05,0.00016753743239365503,0.0006747795345679083,0.0946969465103476,0.0946969464091345,0.5319746549390703,14.440050198219353,28017.818720456722,20942.03887059743,0.7474542924481272,1.0300556091490196,0.6438832006432649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473104650791233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15476.950544640553,1526.1047572621253,0.5319746549390703,6.271234357677562,3.3358403806236154
574.0,-29.309197863673898,5.274752206202533,35.05391745889414,24.472194886207603,5.101239865663599,-25.868054654919668,-39.51126172961665,1.6600966569093716,9.414822867510622,-5.050628108163177,40.09825084312975,43220.39419972922,25922.977286733447,25922.977286733447,69143.37148646267,78421.62305758704,104344.6003443205,104344.6003443205,2106.6146493226115,132361.19092675517,92352.79141789331,57151.56256003549,39112.47650873091,28016.59058243467,0.0,67129.06709116558,20941.12089645408,1526.076250730605,102237.98569499789,353956.6719349735,1478364.6802502961,4.176682620978793,1558773.8845321713,4.403855070765663,0.7474542926569859,0.09468910278258953,4.027634451161993,1.269530752808787,1.0,0.0,4.027634451163589,1.283937043098799,1.2842590496528978,3.136940765756897,19490.317122141434,1987.4592365528938,4632.441516551485,4632.441516551485,5.595964286675165,5.274752206202533,-2.4575726813910825,7.732324887593615,3.3358669773261975,3.3358669773261975,0.9531048506646279,0.0,0.0,0.000250783161612515,8.333027648607778e-05,0.00016745288512643721,0.0006744390090817102,0.09468910286465747,0.0946891027825897,0.5320134263177332,14.465450975673775,28016.59058243467,20941.12089645408,0.7474542924481272,1.0300064410631766,0.6438402330399312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473392352537493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15476.881352509503,1526.076250730605,0.5320134263177332,6.2712995188734535,3.3358669773261975
575.0,-29.313989518032272,5.273325727155813,35.05367824263409,24.47094462057578,5.100804237644461,-25.872260526564986,-39.51525567155329,1.6590752449555044,9.418118200360652,-5.051295394778967,40.09802371287103,43216.16107477515,25921.177485633576,25921.177485633576,69137.33856040872,78418.30703918368,104339.48452481726,104339.48452481726,2107.2670760685724,132355.00907041077,92351.84368886481,57149.69771951031,39113.49552150501,28015.524545593496,0.0,67129.0200670985,20940.32406050551,1526.0397546853224,102232.21744874869,353947.4620387618,1478334.2302632688,4.176705270742617,1558764.0711722672,4.403941935884152,0.7474542918668703,0.09468359832290683,4.027634451161993,1.2695288939168679,1.0,0.0,4.027634451162757,1.283942071821244,1.2842639199865618,3.1369284795293613,19490.117111518823,1987.4388411454293,4632.441516551485,4632.441516551485,5.595575765612688,5.273325727155813,-2.458403264642421,7.731728991798233,3.335892454453035,3.335892454453035,0.9531121298437243,0.0,0.0,0.0002506588244964261,8.329277806116865e-05,0.00016736604643525745,0.0006740892545774208,0.09469422893483544,0.09468359835813525,0.5320522777679612,14.4694135951396,28015.524545593496,20940.32406050551,0.7474542924481272,1.0299172919745114,0.6437776245143848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473679157695252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15476.811627204428,1526.0397546853224,0.5320522777679612,6.271394051415415,3.335892454453035
576.0,-29.318773434623697,5.271889263397959,35.053434504462196,24.468097986560338,5.098162708038861,-25.876981789671298,-39.51985747609285,1.656371063086456,9.463156242862624,-5.053163258380821,40.097594088681554,43214.48835733577,25922.375650942362,25922.375650942362,69136.86400827813,78417.45871582632,104339.83436676869,104339.83436676869,2117.602826236689,132354.37427181663,92351.24580842638,57148.27544993583,39114.41150943394,28014.53990504795,0.0,67128.9514144819,20939.588109990735,1526.0447305062557,102222.231540532,353921.6827676067,1477988.5740798856,4.1760328514553535,1558745.5090140642,4.404210267155554,0.747454292698115,0.0946739850769399,4.027634451161993,1.2695299379294744,1.0,0.0,4.027634451160355,1.283954962267783,1.2842766543433517,3.1368969858944205,19489.990933639765,1987.4259745825298,4632.441516551485,4632.441516551485,5.595834412225819,5.271889263397959,-2.460133145212041,7.73202240861,3.335920053617612,3.335920053617612,0.9531200153193177,0.0,0.0,0.0002505347448112282,8.324959185919932e-05,0.0001672851529520289,0.0006737634451974949,0.09467398514566623,0.09467398507693695,0.5320899096277083,14.516319501243458,28014.53990504795,20939.588109990735,0.7474542924481272,1.02991127600666,0.6437533649306043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473964675044106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15476.747939245673,1526.0447305062557,0.5320899096277083,6.2715527743773665,3.335920053617612
577.0,-29.32354092431091,5.270464856817282,35.0531893042821,24.46636817129331,5.097033121997808,-25.881386187170968,-39.52405391084028,1.6548783848578765,9.486520466987429,-5.053974485350848,40.09712802346239,43211.202819219594,25920.9287896813,25920.9287896813,69132.13160890089,78415.01072436203,104335.93951404333,104335.93951404333,2122.8779734929267,132348.4041525262,92350.2645762117,57146.456671069274,39115.34211682492,28012.464638482856,0.0,67127.80675530777,20938.03692908372,1525.9608832571512,102213.0615405504,353910.48709854484,1477790.2949226461,4.175604704562376,1558725.3725892922,4.404292693805572,0.7474542921981789,0.09466521325146414,4.027634451161993,1.2695285422494638,1.0,0.0,4.027634451161533,1.2839621914774266,1.2842837266616878,3.136879323936699,19489.783852437988,1987.4048581766442,4632.441516551485,4632.441516551485,5.5955220798939616,5.270464856817282,-2.4610745133310816,7.731539370148363,3.3359422632625857,3.3359422632625857,0.9531263609321673,0.0,0.0,0.00025041114747372537,8.321022794356729e-05,0.00016720091953015807,0.0006734241837656287,0.09466521316379856,0.09466521325146544,0.532129173682873,14.540494952338292,28012.464638482856,20938.03692908372,0.7474542924481272,1.0298583396430516,0.643715397655278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447424974202437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15476.671940641376,1525.9608832571512,0.532129173682873,6.271609056973409,3.3359422632625857
578.0,-29.328292088544526,5.269059556225626,35.052953309530636,24.465537594538205,5.096864657165013,-25.88570742736822,-39.528128458745755,1.6542799959918646,9.481834190428913,-5.054427638494335,40.09694048412037,43207.48215892107,25918.636070999928,25918.636070999928,69126.118229921,78412.31248605097,104330.9485570509,104330.9485570509,2121.701984189727,132342.6977253383,92349.30367148797,57144.47334437096,39116.47814124112,28011.74916828741,0.0,67128.22730952853,20937.50215486393,1525.9372627315088,102209.24657286117,353904.2332945388,1477822.5453317747,4.175769618731429,1558717.269976512,4.404347626662213,0.747454292449814,0.0946615555873816,4.027634451161993,1.269526102007367,1.0,0.0,4.027634451162623,1.2839652413843106,1.2842866192445945,3.1368718726525557,19489.5810611904,1987.384179224343,4632.441516551485,4632.441516551485,5.5950271532611735,5.269059556225626,-2.461741605416522,7.730801161642148,3.335965716049745,3.335965716049745,0.9531330617284987,0.0,0.0,0.0002502880292516508,8.31720238287871e-05,0.0001671160054228637,0.0006730821807817002,0.09467543421072903,0.09466155558835905,0.5321683957840387,14.536261828923273,28011.74916828741,20937.50215486393,0.7474542924481272,1.0297623071614894,0.6436559386514289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474533840782255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15476.603909551763,1525.9372627315088,0.5321683957840387,6.271645824429,3.335965716049745
579.0,-29.333030695132837,5.267636416320516,35.052712324911354,24.462159897107654,5.093819813516662,-25.8902497036514,-39.532590250577755,1.6510388220352263,9.535301708295492,-5.056658856475626,40.09652269899003,43205.42593685491,25920.77678861314,25920.77678861314,69126.20272546806,78410.9470885493,104331.72387716244,104331.72387716244,2133.9721337261,132342.49110825948,92348.72993385221,57143.20878215769,39117.24572410502,28010.767231097045,0.0,67128.01295520207,20936.768195580782,1525.952049617567,102197.75174343634,353873.44232021034,1477416.8016762885,4.174986379281367,1558699.219738961,4.404679846894351,0.7474542922314945,0.09465051520770844,4.027634451161993,1.2695278614433487,1.0,0.0,4.027634451163123,1.2839806385513026,1.284301862665025,3.136834256088407,19489.459978456525,1987.3718322216585,4632.441516551485,4632.441516551485,5.5954892675923675,5.267636416320516,-2.4637410517314025,7.731377468051919,3.3359925584659575,3.3359925584659575,0.9531407309902736,0.0,0.0,0.0002501652919770301,8.3130207403626e-05,0.0001670350845734041,0.0006727562611805995,0.0946505152156509,0.09465051520770848,0.5322058769854524,14.591960564771114,28010.767231097045,20936.768195580782,0.7474542924481272,1.0297668541388152,0.6436273626285957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474816977254705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15476.538180380725,1525.952049617567,0.5322058769854524,6.2718213338805455,3.3359925584659575
580.0,-29.3377527508362,5.26622790776516,35.052468567477476,24.460565659124427,5.092824682020357,-25.89459975757919,-39.536732936371095,1.6496716887633667,9.5583445507134,-5.057336293595013,40.09602813956441,43202.11574076734,25919.021026642808,25919.021026642808,69121.13676741015,78408.50402158192,104327.52504822472,104327.52504822472,2139.162568319007,132335.96513441755,92347.78972851908,57141.40144770451,39118.209200905076,28008.440086192837,0.0,67126.64928709791,20935.028765816936,1525.851104719081,102188.36247990571,353864.09405359114,1477217.0826729694,4.1745322780594165,1558677.852703216,4.4047358262552665,0.7474542923987102,0.09464154100519252,4.027634451161993,1.2695263267448178,1.0,0.0,4.027634451162012,1.2839872786650541,1.2843083474599686,3.1368180340146945,19489.26155564958,1987.3515987263318,4632.441516551485,4632.441516551485,5.595110253207822,5.26622790776516,-2.4645815644046745,7.730809472169835,3.336011677188292,3.336011677188292,0.9531461934823692,0.0,0.0,0.00025004303854736444,8.309139907587939e-05,0.00016695163947148505,0.0006724201748133296,0.09464154094347302,0.09464154100519234,0.5322455985111106,14.615680844308429,28008.440086192837,20935.028765816936,0.7474542924481272,1.029712305045674,0.6435911251281689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475099375881646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,27.0,15476.464557604762,1525.851104719081,0.5322455985111106,6.271880559923682,3.336011677188292
