time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
581.0,-29.342460260490125,5.264821935135415,35.05222958305466,24.45853406041863,5.091303709164809,-25.898989303360267,-39.54095675200222,1.6478327520349485,9.582938469647502,-5.058585921028287,40.09569815286827,43199.20650826041,25918.7167155694,25918.7167155694,69117.92322382981,78406.41904595842,104325.13576152782,104325.13576152782,2144.7464344998443,132332.49738181298,92346.98885758639,57139.776319888246,39119.12504188682,28007.361620285163,0.0,67126.48666217198,20934.222666430534,1525.8319271663445,102180.38932702798,353846.8503779594,1477025.489096372,4.174194252453275,1558663.596020858,4.40491018743273,0.7474542925624348,0.09463389443850552,4.027634451161993,1.269525892105885,1.0,0.0,4.027634451163263,1.2839961224582135,1.284317037037381,3.1367964285211998,19489.09253825213,1987.3343637482863,4632.441516551485,4632.441516551485,5.595044561914728,5.264821935135415,-2.465847734527049,7.730669669662464,3.3360328378012936,3.3360328378012936,0.9531522393717982,0.0,0.0,0.00024992121649131864,8.305184797279443e-05,0.00016686936851852423,0.0006720888174888547,0.09463389445051831,0.09463389443850573,0.5322852094023057,14.641524390675784,28007.361620285163,20934.222666430534,0.7474542924481272,1.0296669267331113,0.6435493447716012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475380798588986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15476.397178860047,1525.8319271663445,0.5322852094023057,6.271900025042996,3.3360328378012936
582.0,-29.347152681596118,5.263421620926595,35.05199037353888,24.456621799059235,5.0899236980483815,-25.90335117050889,-39.54513858826829,1.6461221869611404,9.607116348026011,-5.0596832770238755,40.095326448231575,43196.188797098825,25918.037705058476,25918.037705058476,69114.2265021573,78404.24662442686,104322.28432948534,104322.28432948534,2150.2234182615503,132328.24294462713,92346.15152140951,57138.093694081355,39120.06425258684,28005.958615141804,0.0,67126.02286772864,20933.173973413548,1525.7913779652704,102172.06091122379,353831.70844784414,1476831.958997028,4.17382592836424,1558647.5370825646,4.4050533060473684,0.7474542921767992,0.09462591551249705,4.027634451161993,1.2695250953594224,1.0,0.0,4.027634451164146,1.284004365625825,1.2843251264082969,3.136776290631161,19488.9158251569,1987.316344027461,4632.441516551485,4632.441516551485,5.594897984670634,5.263421620926595,-2.4670001556895707,7.730421776616165,3.3360524159042626,3.3360524159042626,0.9531578331155036,0.0,0.0,0.00024979983930911086,8.301270710121727e-05,0.0001667871322078936,0.0006717575996910222,0.0946259154753063,0.0946259155124971,0.5323248764109709,14.666799625049862,28005.958615141804,20933.173973413548,0.7474542924481272,1.0296189696557236,0.6435088353471591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475661364757793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15476.32803672472,1525.7913779652704,0.5323248764109709,6.272000859897339,3.3360524159042626
583.0,-29.351830224454698,5.262026227892682,35.05175225596884,24.45469741886484,5.088518944591862,-25.907702119192564,-39.54931487152351,1.6443908393297129,9.631351493195837,-5.060812007671467,40.09496728936447,43193.21316972043,25917.44716406956,25917.44716406956,69110.66033378999,78402.12540759196,104319.57257166151,104319.57257166151,2155.715098109373,132324.21318896045,92345.34936985049,57136.43713197908,39121.0135976349,28004.64061729893,0.0,67125.65421493383,20932.188835209097,1525.756160564624,102163.85747355214,353816.1341233238,1476639.3683209457,4.173465328198567,1558632.0202841123,4.405203352713266,0.7474542923532087,0.09461805477728405,4.027634451161993,1.2695244068605827,1.0,0.0,4.02763445116186,1.2840127050996357,1.2843333126710292,3.13675591773016,19488.746537493524,1987.2990814899608,4632.441516551485,4632.441516551485,5.594770505243897,5.262026227892682,-2.4681755201977413,7.7302017480904235,3.3360713576764947,3.3360713576764947,0.953163245050427,0.0,0.0,0.00024967890101857163,8.297363522170963e-05,0.00016670526579686202,0.0006714278717135585,0.09461805477370917,0.0946180547772839,0.5323645710650489,14.69216350086731,28004.64061729893,20932.188835209097,0.7474542924481272,1.0295714975454875,0.6434680402729094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475941041958342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,43.0,15476.259594782154,1525.756160564624,0.5323645710650489,6.2720798032685225,3.3360713576764947
584.0,-29.35649285501525,5.260635866176838,35.05151487657097,24.452776880376064,5.087121360679656,-25.912038927486677,-39.55347383217884,1.642667433151062,9.655584329507121,-5.06193185462146,40.09460613643339,43190.230714848556,25916.84340590122,25916.84340590122,69107.07412074978,78399.99084814517,104316.8342540464,104316.8342540464,2161.204214774247,132320.13712590095,92344.53076142496,57134.77062812845,39121.95570366279,28003.302871854547,0.0,67125.25857551733,20931.188937541116,1525.7196413029392,102155.63003927215,353800.6829085172,1476446.5701426426,4.173102657702924,1558616.4174535077,4.405351636521633,0.7474542925641302,0.09461017185395226,4.027634451161993,1.2695236831950028,1.0,0.0,4.02763445116349,1.2840210066642332,1.2843414615770863,3.13673563770223,19488.57377674025,1987.2814647958528,4632.441516551485,4632.441516551485,5.594640172639335,5.260635866176838,-2.469343881620153,7.729979747796992,3.3360894501461416,3.3360894501461416,0.953168414327469,0.0,0.0,0.0002495584019628144,8.293474230021133e-05,0.0001666236596626031,0.0006710991920357911,0.09461017186565146,0.09461017185395233,0.5324043100631942,14.717516184128556,28003.302871854547,20931.188937541116,0.7474542924481272,1.0295241402013053,0.6434274017173227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476219842627178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15476.191124690362,1525.7196413029392,0.5324043100631942,6.2721640218609815,3.3360894501461416
585.0,-29.36114069748948,5.259250411399544,35.051278266212215,24.450846353452675,5.085718787886305,-25.916362923076573,-39.55762318857012,1.6409410134734357,9.679865323514946,-5.0630540824603845,40.094245096053,43187.27309815445,25916.254573275317,25916.254573275317,69103.52767142977,78397.83611974651,104314.09069302183,104314.09069302183,2166.702793917124,132316.05427875405,92343.68399755518,57133.1209759631,39122.84780176898,28001.96358573223,0.0,67124.8113875012,20930.18787071523,1525.6830982488243,102147.38789910471,353785.1993743768,1476253.4933697702,4.17273954925286,1558600.819603397,4.405500349815595,0.7474542921475598,0.0946022751746219,4.027634451161993,1.2695229611778638,1.0,0.0,4.027634451163476,1.284029321515656,1.2843496243304946,3.136715325478558,19488.395074005915,1987.2632421883025,4632.441516551485,4632.441516551485,5.594513061995023,5.259250411399544,-2.470513662037769,7.729764073437313,3.336106734741683,3.336106734741683,0.953173352783338,0.0,0.0,0.00024943833839812256,8.289595598747265e-05,0.0001665423824106499,0.0006707718369757287,0.09460227515704964,0.09460227517462205,0.5324441007668289,14.742919405975329,28001.96358573223,20930.18787071523,0.7474542924481272,1.02947816527194,0.6433876268022709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476497764637855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15476.122862418546,1525.6830982488243,0.5324441007668289,6.272246240218869,3.336106734741683
586.0,-29.365772046821238,5.257870953954451,35.051042681803985,24.44901920333507,5.084406498359284,-25.92068000604441,-39.56175627009941,1.6393144574839436,9.702563423871368,-5.0641195886178,40.09389183189916,43184.31983595668,25915.53489340863,25915.53489340863,69099.85472936531,78395.7343181105,104311.26921151913,104311.26921151913,2171.8361611192377,132311.91499663462,92342.85138682938,57131.43690427666,39123.79386950302,28000.645785115485,0.0,67124.4396546185,20929.202879411394,1525.6460439566204,102139.4330503999,353770.49892935675,1476072.3981687196,4.172401041454481,1558585.557819966,4.405640273953976,0.7474542923055327,0.0945946534019406,4.027634451161993,1.2695221100328493,1.0,0.0,4.027634451162745,1.284037168839361,1.284357320052676,3.1366961556125084,19488.21935817929,1987.2453241605738,4632.441516551485,4632.441516551485,5.594357705502315,5.257870953954451,-2.4716403604324153,7.729511314386866,3.336123182327494,3.336123182327494,0.9531780520935698,0.0,0.0,0.00024931875381100656,8.285733847380078e-05,0.00016646141533720578,0.0006704457312013154,0.09459533099204206,0.09459465340266386,0.5324839528026515,14.766683012489182,28000.645785115485,20929.202879411394,0.7474542924481272,1.029429148085423,0.643347193036648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476774815297855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15476.054653920131,1525.6460439566204,0.5324839528026515,6.272327511962154,3.336123182327494
587.0,-29.37039046894275,5.256495121425747,35.05080775613043,24.447024205606454,5.082928885224517,-25.92496806057349,-39.56588114434851,1.637506476855266,9.72832565069757,-5.065295691445924,40.093533415744965,43181.38924977484,25915.09990344448,25915.09990344448,69096.48915321931,78393.62240731546,104308.72231075994,104308.72231075994,2177.6748860149237,132308.05383588746,92342.07385978583,57129.8407022452,39124.70350837847,27999.33152512753,0.0,67124.035033506,20928.220541100196,1525.6123093751748,102131.04742474502,353754.27317433205,1475868.911810445,4.1720171987382,1558570.0735742827,4.405798577608166,0.7474542926968994,0.09458661988617574,4.027634451161993,1.2695215803338216,1.0,0.0,4.027634451161616,1.2840458632315885,1.284365863548756,3.1366749167553487,19488.05526732272,1987.2285915498894,4632.441516551485,4632.441516551485,5.594263804702361,5.256495121425747,-2.472849505163787,7.729344626589533,3.336139130017224,3.336139130017224,0.9531826085763496,0.0,0.0,0.0002491995556019759,8.281881422516469e-05,0.00016638074137681122,0.0006701208059791186,0.09458661993414431,0.0945866198861744,0.5325237713697086,14.793621342143467,27999.33152512753,20928.220541100196,0.7474542924481272,1.029385213787114,0.6433074118416775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477050892870291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15475.986633149572,1525.6123093751748,0.5325237713697086,6.272411690529396,3.336139130017224
588.0,-29.37499413784684,5.255124731543328,35.05057333133464,24.445134226139658,5.081564189786752,-25.92924850516556,-39.56998590203,1.6358185571054733,9.752532534348688,-5.066381475829532,40.09316783540641,43178.439403876546,25914.44678589027,25914.44678589027,69092.88618976681,78391.47864546369,104305.92543135397,104305.92543135397,2183.150946121532,132303.85968814464,92341.23557381483,57128.196332227686,39125.59915731905,27997.934256790668,0.0,67123.53341410971,20927.176132745888,1525.5716334909453,102122.77448523244,353739.29398953344,1475675.6582309715,4.171647547514567,1558554.2799422538,4.405940494663759,0.7474542921919382,0.09457869635161115,4.027634451161993,1.2695208226004615,1.0,0.0,4.027634451163631,1.2840539958087551,1.284373845643799,3.1366550505730153,19487.878353781045,1987.2105513892152,4632.441516551485,4632.441516551485,5.594122816942045,5.255124731543328,-2.473990944256025,7.729115675799353,3.3361538721276554,3.3361538721276554,0.9531868206079015,0.0,0.0,0.00024908079040595525,8.278049429141474e-05,0.00016630029611454052,0.0006697968018693644,0.09457869631101637,0.09457869635160934,0.5325637716040285,14.818914010178219,27997.934256790668,20927.176132745888,0.7474542924481272,1.0293392298570971,0.6432682728052009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477326209827777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15475.918639028809,1525.5716334909453,0.5325637716040285,6.272492297496036,3.3361538721276554
589.0,-29.379583186129206,5.2537592590453,35.05033993535992,24.44324609767648,5.080186186075153,-25.933517119770134,-39.574081160221226,1.6341201197160766,9.776761904433783,-5.067488530146085,40.09281312647374,43175.514256506554,25913.856699763222,25913.856699763222,69089.37095626978,78389.39633803941,104303.25303780264,104303.25303780264,2188.6334310178354,132299.85927528382,92340.44745517158,57126.56537363882,39126.53564614752,27996.60623748116,0.0,67123.14188362868,20926.18350001348,1525.5351710489429,102114.6196067848,353724.0218830608,1475483.3345115501,4.171283948024702,1558538.9560872638,4.406087400539928,0.7474542922276782,0.09457088484530717,4.027634451161993,1.269520142343827,1.0,0.0,4.027634451160396,1.284062176749197,1.284381876663211,3.1366350665032243,19487.712027652175,1987.1935908441899,4632.441516551485,4632.441516551485,5.5939954357058355,5.2537592590453,-2.4751477759593863,7.728907035004687,3.336167963048835,3.336167963048835,0.9531908465853814,0.0,0.0,0.000248962454282279,8.274227937290764e-05,0.00016622017490937135,0.0006694741029431564,0.09457088478544132,0.09457088484530723,0.5326038352942398,14.844250434579862,27996.60623748116,20926.18350001348,0.7474542924481272,1.0292928640922374,0.6432284461797081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477600657228082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15475.850910414141,1525.5351710489429,0.5326038352942398,6.272568306869556,3.336167963048835
590.0,-29.3841576488769,5.252398696713994,35.05010726948934,24.441352451127045,5.078808398784861,-25.937772583456383,-39.578163042291976,1.6324233333643778,9.801030035040867,-5.068592349504738,40.092456940939485,43172.59715242517,25913.26747975674,25913.26747975674,69085.86463218191,78387.29074638055,104300.55822613729,104300.55822613729,2194.122846403843,132295.82244183225,92339.63025486858,57124.936660913314,39127.43732661696,27995.264215694962,0.0,67122.70154231192,20925.18040029121,1525.49787005294,102106.43537973345,353708.7949188901,1475290.6093263845,4.170918649802551,1558523.5685558745,4.406233576728742,0.7474542922356112,0.09456304587499596,4.027634451161993,1.269519393402152,1.0,0.0,4.027634451162813,1.2840703491929135,1.2843898997310108,3.136615103443135,19487.539564071885,1987.176004453293,4632.441516551485,4632.441516551485,5.593868241438109,5.252398696713994,-2.4763018122109552,7.72870050892495,3.336181253397836,3.336181253397836,0.9531946438279532,0.0,0.0,0.0002488445458110343,8.270420550145042e-05,0.00016614034030958388,0.0006691525583586576,0.09456304583710654,0.09456304587499606,0.5326439692654961,14.869622384545607,27995.264215694962,20925.18040029121,0.7474542924481272,1.029247378975539,0.643189206638392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44778742428818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15475.783235280673,1525.49787005294,0.5326439692654961,6.272648766643426,3.336181253397836
591.0,-29.38871756290646,5.251043104682663,35.04987538801117,24.439472844265424,5.077439744949201,-25.94201403764388,-39.582231373619265,1.6307362196865847,9.825275905518538,-5.069689644637065,40.09210182293434,43169.68740812569,25912.671043759838,25912.671043759838,69082.35845188552,78385.20520561667,104297.87624937651,104297.87624937651,2199.605999372521,132291.79670545386,92338.83093292736,57123.31313543639,39128.3531083233,27993.92045607734,0.0,67122.27356440065,20924.176010838117,1525.4602715388362,102098.27025000399,353693.65846498526,1475098.0662082776,4.170552767641177,1558508.2272569893,4.406378768623802,0.7474542925728569,0.09455522571941868,4.027634451161993,1.269518711497076,1.0,0.0,4.027634451160731,1.2840784756566863,1.2843978773527946,3.1365952529515253,19487.37087357669,1987.1588028100002,4632.441516551485,4632.441516551485,5.593739489462553,5.251043104682663,-2.477450568259816,7.728493672942479,3.3361937491929674,3.3361937491929674,0.9531982140551335,0.0,0.0,0.000248727063531306,8.266627413926337e-05,0.0001660607893920426,0.0006688321563425468,0.09455522571462341,0.09455522571941889,0.5326841785077554,14.894965550155575,27993.92045607734,20924.176010838117,0.7474542924481272,1.0292017058332248,0.6431499577663503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478146968787486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15475.715691606878,1525.4602715388362,0.5326841785077554,6.27272749871224,3.3361937491929674
592.0,-29.393262967055957,5.2496924088542904,35.04964428846979,24.437592992931627,5.076071063874692,-25.946242433386818,-39.58628629390148,1.6290505302055616,9.849546945958707,-5.070786861319018,40.091747690723906,43166.78543035533,25912.083499404675,25912.083499404675,69078.86892976,78383.11882014477,104295.20231954944,104295.20231954944,2205.0936405866087,132287.78052928057,92338.02490069726,57121.69151090793,39129.259321988146,27992.57820973114,0.0,67121.83753171928,20923.172746118395,1525.4227342176207,102090.10867896283,353678.52360155917,1474905.4375357,4.170186593510191,1558492.9286586428,4.406524073863139,0.7474542926826516,0.09454740933429982,4.027634451161993,1.2695180065138265,1.0,0.0,4.027634451163308,1.2840865946883804,1.2844058480840996,3.1365754208651415,19487.200766928756,1987.1414567593172,4632.441516551485,4632.441516551485,5.5936126569158136,5.2496924088542904,-2.478598861188824,7.728291270043115,3.336205476758039,3.336205476758039,0.9532015647880111,0.0,0.0,0.00024861000593374543,8.2628483817725e-05,0.00016598152211602044,0.0006685128967307902,0.09454740936464737,0.09454740933429998,0.5327244631351995,14.9203338072777,27992.57820973114,20923.172746118395,0.7474542924481272,1.0291564037876035,0.6431109012764484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478418837047355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15475.648283336908,1525.4227342176207,0.5327244631351995,6.272805778106707,3.336205476758039
593.0,-29.397793976868698,5.24834654358533,35.04941392814087,24.43570786798375,5.074700840177864,-25.950458026234557,-39.59033164484424,1.6273648895437332,9.873860293287748,-5.071883684379603,40.09139335222748,43163.90657117365,25911.50383227517,25911.50383227517,69075.41040344883,78381.0174154714,104292.52124774657,104292.52124774657,2210.5893504487176,132283.7518607169,92337.1974168025,57120.08657250475,39130.12316033084,27991.230612970343,0.0,67121.35377330118,20922.16547364022,1525.3848916555012,102081.93189729785,353663.39467569964,1474712.5083318013,4.169819468266076,1558477.6212622866,4.406669292679755,0.7474542924863575,0.09453957885358678,4.027634451161993,1.2695173004316165,1.0,0.0,4.027634451161871,1.2840947127223534,1.2844138183564264,3.1365555914665983,19487.02613307877,1987.1236490625004,4632.441516551485,4632.441516551485,5.5934875248170215,5.24834654358533,-2.479746486495099,7.728093030080429,3.3362164220242847,3.3362164220242847,0.9532046920069385,0.0,0.0,0.00024849336953857554,8.259079859158992e-05,0.00016590257094698562,0.000668194910282426,0.09453957887607178,0.0945395788535868,0.5327648264884537,14.945743977667348,27991.230612970343,20922.16547364022,0.7474542924481272,1.0291122946767042,0.6430726459564189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478689849884792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15475.58100812383,1525.3848916555012,0.5327648264884537,6.272883566697946,3.3362164220242847
594.0,-29.402310546862733,5.247005639490428,35.04918435198914,24.433846456836932,5.073345265812967,-25.95465915601225,-39.594359568413324,1.625693874962521,9.898122363792709,-5.0729706223463165,40.091040549352336,43161.01861914967,25910.908491388236,25910.908491388236,69071.9271105379,78378.95277466813,104289.86126605637,104289.86126605637,2216.072353059324,132279.74313203018,92336.40680125327,57118.47264573495,39131.037950575905,27989.881865973803,0.0,67120.91981654971,20921.157340776324,1525.3466828943344,102073.78891299704,353648.40260001115,1474519.9590108069,4.169451772354083,1558462.380317537,4.406813006533535,0.7474542922672837,0.09453178132464067,4.027634451161993,1.2695165817113594,1.0,0.0,4.02763445116008,1.284102761633625,1.284421720028744,3.1365359311571526,19486.859279997887,1987.1066347833244,4632.441516551485,4632.441516551485,5.593359009241635,5.247005639490428,-2.4808863163034003,7.727891955793829,3.336226573349572,3.336226573349572,0.953207592385592,0.0,0.0,0.00024837715501548855,8.255329149876367e-05,0.00016582386351672487,0.0006678779055247455,0.0945317812382972,0.09453178132464063,0.5328052722772655,14.971092986139013,27989.881865973803,20921.157340776324,0.7474542924481272,1.02906705240811,0.6430337775035623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478960014097442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,21.0,15475.51378945251,1525.3466828943344,0.5328052722772655,6.272960267872586,3.336226573349572
595.0,-29.406812793521443,5.24566950319405,35.048955533712565,24.431970447208755,5.071980910389587,-25.958848270671723,-39.59837806234134,1.6240163875398732,9.922458614956327,-5.074063274650045,40.0906883225838,43158.15395114131,25910.33635556534,25910.33635556534,69068.49030670665,78376.86449460614,104287.20085017147,104287.20085017147,2221.570858739462,132275.73650549297,92335.58321213057,57116.87266866584,39131.9006038497,27988.535655321488,0.0,67120.4362591712,20920.151116618756,1525.308758867697,102065.62999143201,353633.33220950316,1474327.015993957,4.169083855252991,1558447.1643727322,4.406957779221616,0.7474542925092684,0.09452396877841268,4.027634451161993,1.2695158789260312,1.0,0.0,4.027634451163242,1.2841108400291692,1.2844296517280538,3.136516199077101,19486.685468108353,1987.0889109031477,4632.441516551485,4632.441516551485,5.5932355029176275,5.24566950319405,-2.4820300294777065,7.727699532671757,3.336235978186919,3.336235978186919,0.9532102794819768,0.0,0.0,0.0002482613588692803,8.251588790253717e-05,0.00016574547096674316,0.0006675621689897247,0.09452396877223876,0.09452396877841333,0.5328457972441474,14.996521889606356,27988.535655321488,20920.151116618756,0.7474542924481272,1.0290232626023683,0.6429957306072227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479229326882481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15475.446785064545,1525.308758867697,0.5328457972441474,6.273036756849883,3.336235978186919
596.0,-29.411300747674797,5.244338265235218,35.04872746603571,24.430113157164328,5.070629449107579,-25.96302323039024,-39.602383005525894,1.6223519318230255,9.946760070119183,-5.075146112432297,40.09033662691175,43155.295433976586,25909.74855505996,25909.74855505996,69065.04398903655,78374.79993100412,104284.54848606407,104284.54848606407,2227.0601429341477,132271.73120160837,92334.78279278438,57115.278295756856,39132.78277447502,27987.18271554431,0.0,67119.96549001933,20919.139855315214,1525.270180408626,102057.48834312992,353618.397682888,1474134.2609260473,4.1687148366301825,1558431.9714829342,4.407100936191896,0.747454292485701,0.09451617344066283,4.027634451161993,1.2695151475677267,1.0,0.0,4.0276344511605116,1.2841188567603543,1.2844375222814524,3.136496617862252,19486.516546014627,1987.0716856433776,4632.441516551485,4632.441516551485,5.593108615076025,5.244338265235218,-2.4831660184573403,7.727504283692558,3.3362445864699954,3.3362445864699954,0.9532127389914272,0.0,0.0,0.0002481459798133563,8.247862602121584e-05,0.00016566735379214043,0.0006672475415660672,0.09451617350947754,0.09451617344066283,0.5328864072997873,15.021906182551504,27987.18271554431,20919.139855315214,0.7474542924481272,1.0289791343725654,0.6429576523008453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479497795095122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15475.379835319603,1525.270180408626,0.5328864072997873,6.2731125554727925,3.3362445864699954
597.0,-29.415774373274814,5.243011865922205,35.04850018304866,24.428260512091242,5.069280095419003,-25.967185081404292,-39.60637073088435,1.6206908035484837,9.971073896259838,-5.07622820868571,40.08998660039826,43152.42815743198,25909.16791756151,25909.16791756151,69061.59607499349,78372.74581070448,104281.913728266,104281.913728266,2232.551203230658,132267.7483636444,92333.98788855929,57113.670235286794,39133.68628141389,27985.83463537843,0.0,67119.52091679232,20918.132218484214,1525.2318173904807,102049.36252503534,353603.4738779483,1473941.5521864363,4.168345791464679,1558416.8508102032,4.407244175853642,0.7474542921811042,0.09450839359513442,4.027634451161993,1.2695144041208555,1.0,0.0,4.027634451160245,1.284126857176401,1.2844453770499988,3.1364770767415817,19486.348787843046,1987.0545790706356,4632.441516551485,4632.441516551485,5.592983273504767,5.243011865922205,-2.48430104147563,7.727312907397835,3.336252445524404,3.336252445524404,0.953214984435544,0.0,0.0,0.00024803101828259246,8.24415397880754e-05,0.00016558947849451707,0.0006669338883344649,0.09450839356226512,0.09450839359513433,0.5329270996726644,15.047302104945572,27985.83463537843,20918.132218484214,0.7474542924481272,1.0289345801590084,0.6429191920324908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447976542048405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,27.0,15475.313023091425,1525.2318173904807,0.5329270996726644,6.273187642711521,3.336252445524404
598.0,-29.420233768303262,5.2416902611870855,35.0482736466702,24.42640751777219,5.067931550079958,-25.97133404183978,-39.61034888690335,1.6190318236164891,9.995416023567827,-5.077308876973099,40.089636899534085,43149.583223147325,25908.592568214335,25908.592568214335,69058.17579136166,78370.68694404767,104279.279512262,104279.279512262,2238.0472979612387,132263.76303116154,92333.18282333392,57112.07910243357,39134.559689889276,27984.483518899535,0.0,67119.04320878882,20917.122331549865,1525.1932388196976,102041.23221430076,353588.5702602316,1473748.671123832,4.167975989832456,1558401.744315799,4.407387216076746,0.7474542925697852,0.09450060990766043,4.027634451161993,1.2695136727625504,1.0,0.0,4.027634451163468,1.2841348467934584,1.284453221547364,3.1364575622405817,19486.17888527372,1987.0372538301785,4632.441516551485,4632.441516551485,5.592859073480844,5.2416902611870855,-2.4854346060743326,7.727124867261418,3.3362595455070374,3.3362595455070374,0.9532170130020107,0.0,0.0,0.0002479164712701243,8.240455791011999e-05,0.00016551191336000432,0.0006666214843264924,0.09450060988616309,0.09450060990766021,0.532967875527713,15.072724900540948,27984.483518899535,20917.122331549865,0.7474542924481272,1.0288909449519525,0.6428813815018322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480032200810227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15475.24642229559,1525.1932388196976,0.532967875527713,6.273262592233662,3.3362595455070374
599.0,-29.424699572509976,5.240384120958852,35.048051655238,24.42534560048955,5.067495461118554,-25.97539875010298,-39.614197647292144,1.6181946387016772,9.999547879621616,-5.077865389775779,40.08939576126379,43146.173328626,25906.736827388046,25906.736827388046,69052.91015601404,78368.13684802133,104274.87367540937,104274.87367540937,2238.894076476572,132258.2982319971,92332.25355780526,57110.29003836988,39135.51502159487,27983.424556587714,0.0,67118.93957818259,20916.33080171892,1525.1543929061536,102035.9795989328,353580.8955219803,1473710.1651243507,4.167957555932876,1558391.3276089514,4.407453421114134,0.7474542924302274,0.09449558827475826,4.027634451161993,1.2695117177115756,1.0,0.0,4.027634451161823,1.2841389960461467,1.2844572245781252,3.1364474278587022,19485.982771224903,1987.0172557626615,4632.441516551485,4632.441516551485,5.592458476771817,5.240384120958852,-2.486172606665621,7.726556727624473,3.33626588118848,3.33626588118848,0.9532188231967086,0.0,0.0,0.00024780180846208094,8.236879351960438e-05,0.00016543301494247655,0.0006663037103419153,0.09450525375959626,0.0944955882749304,0.5330087367294212,15.077413269397368,27983.424556587714,20916.33080171892,0.7474542924481272,1.0288140812412374,0.6428315703404068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480298141827723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15475.179880281343,1525.1543929061536,0.5330087367294212,6.273336733189168,3.33626588118848
600.0,-29.429131451756927,5.239066807393963,35.04782679845425,24.422529560420685,5.065023198492449,-25.979634089816305,-39.61832789992911,1.6155258365518228,10.04433550616369,-5.079702122114936,40.089012836620874,43144.08067874963,25908.07762778684,25908.07762778684,69052.15830653647,78366.72854464714,104274.80617243398,104274.80617243398,2249.1068516381492,132257.1453982502,92331.63798386446,57108.99011796682,39136.27540655294,27982.339225816206,0.0,67118.61463236914,20915.519565906015,1525.1519483390568,102025.69932079583,353555.5665025119,1473370.0088305282,4.167294050566335,1558374.786113187,4.407722388673282,0.7474542924063182,0.09448572682422855,4.027634451161993,1.2695126836979767,1.0,0.0,4.027634451160624,1.2841517036662955,1.284469789275942,3.136416390417864,19485.85285927385,1987.0040084303869,4632.441516551485,4632.441516551485,5.592747913863252,5.239066807393963,-2.487869430491815,7.726936237885777,3.3362746793216083,3.3362746793216083,0.9532213369490309,0.0,0.0,0.0002476880649981278,8.23304293389826e-05,0.0001653576356591452,0.0006660001101434661,0.09448572680624784,0.09448572682422657,0.5330484252684321,15.124037628278643,27982.339225816206,20915.519565906015,0.7474542924481272,1.0288078603045965,0.642803504140603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480564474387316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15475.115797887687,1525.1519483390568,0.5330484252684321,6.2734644856130855,3.3362746793216083
601.0,-29.43354825120973,5.237760886355053,35.04760016381328,24.420933017414086,5.063975865860862,-25.98371458559051,-39.62222003666682,1.6141422002416619,10.067924247127678,-5.08045815374846,40.08857483712596,43141.064492452504,25906.710524669095,25906.710524669095,69047.7750171216,78364.48862500941,104271.1991496785,104271.1991496785,2254.4047823213623,132251.49064192147,92330.75662420352,57107.33249164662,39137.13792506322,27980.29149224297,0.0,67117.4294173062,20913.98898485137,1525.067507433678,102016.79436735714,353545.1410422237,1473172.0093007318,4.166856896853213,1558355.8656685895,4.407798848754298,0.7474542926277017,0.09447721895139037,4.027634451161993,1.2695114160468806,1.0,0.0,4.027634451161724,1.2841584041598253,1.28447634591543,3.136400025195581,19485.66685537482,1986.985041311235,4632.441516551485,4632.441516551485,5.59245279883312,5.237760886355053,-2.4887600927029787,7.726520979058032,3.336277929931131,3.336277929931131,0.9532222656946089,0.0,0.0,0.00024757475640256626,8.229429203360365e-05,0.00016528046436896262,0.0006656892923964862,0.09447721901909721,0.09447721895139038,0.5330897229195926,15.14838240087613,27980.29149224297,20913.98898485137,0.7474542924481272,1.0287607200778413,0.642769916353927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480828792947993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15475.04594797398,1525.067507433678,0.5330897229195926,6.273520281171131,3.336277929931131
602.0,-29.437951204139253,5.2364579938300935,35.04737705086853,24.419041082169883,5.06256803543767,-25.987818667960493,-39.62615701658649,1.612435499258929,10.092583183730937,-5.081608847398227,40.08825186672119,43138.29518840375,25906.347102995165,25906.347102995165,69044.64229139891,78362.51247900032,104268.85958199548,104268.85958199548,2259.9740492098645,132247.97123451577,92329.98750422124,57105.7702136249,39138.01921177371,27979.11165252031,0.0,67117.13086429401,20913.10710871796,1525.0398309874945,102008.88553278561,353529.2737685225,1472979.736145284,4.166500048054677,1558341.9142941828,4.407957218599458,0.747454292632416,0.09446964533708732,4.027634451161993,1.2695108275534586,1.0,0.0,4.027634451161597,1.284166613806349,1.2844844125970853,3.1363799742650498,19485.504538761215,1986.968489622982,4632.441516551485,4632.441516551485,5.5923743474004075,5.2364579938300935,-2.4899441943727503,7.726402188202844,3.336282421763383,3.336282421763383,0.9532235490752523,0.0,0.0,0.00024746185054951833,8.225775328978047e-05,0.00016520409725973787,0.0006653817135964369,0.09446964536243076,0.09446964533708735,0.533130987315144,15.174192031129166,27979.11165252031,20913.10710871796,0.7474542924481272,1.0287186207497783,0.6427315147845974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481092221288905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15474.980730640367,1525.0398309874945,0.533130987315144,6.2735473226379135,3.336282421763383
603.0,-29.44234008832676,5.235160210548308,35.047153970970406,24.41722360616552,5.061253019838732,-25.991900804565883,-39.63006794275714,1.6108137360778623,10.11699364138451,-5.082657081445928,40.087899896259906,43135.47922792395,25905.733993814356,25905.733993814356,69041.2132217383,78360.4619152717,104266.19590908606,104266.19590908606,2265.4778678811417,132243.90281660933,92329.17586579615,57104.193178448586,39138.8696526084,27977.706907523272,0.0,67116.57656013168,20912.05711438963,1524.9974217784418,102000.71804120492,353514.8198287084,1472785.8683886344,4.166122000492811,1558326.7103098636,4.408094435941704,0.7474542922160046,0.09446182955350803,4.027634451161993,1.2695100346533583,1.0,0.0,4.027634451160806,1.2841744257313177,1.2844920819808847,3.1363608949526594,19485.333248970717,1986.951022925333,4632.441516551485,4632.441516551485,5.592241996203179,5.235160210548308,-2.4910516442345707,7.726211854782878,3.3362856506622793,3.3362856506622793,0.9532244716177941,0.0,0.0,0.0002473493526680736,8.222147119653527e-05,0.00016512788147153836,0.0006650747442621621,0.0944618294507219,0.09446182955350933,0.5331723302040877,15.199650722830427,27977.706907523272,20912.05711438963,0.7474542924481272,1.0286760255103637,0.6426948667335204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481354832876214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,48.0,15474.914485210451,1524.9974217784418,0.5331723302040877,6.2736309815097515,3.3362856506622793
604.0,-29.44671506887627,5.23386710103592,35.04693184364501,24.41540752714502,5.059927252300632,-25.995971500945313,-39.633973280992336,1.6091836843696565,10.141424745906818,-5.083722500732886,40.08755686542102,43132.70075876757,25905.173141486644,25905.173141486644,69037.87390025421,78358.46086036591,104263.63400185257,104263.63400185257,2270.9872581306263,132239.9924431578,92328.40377325845,57102.643671660204,39139.73344622028,27976.358441305223,0.0,67116.0918875255,20911.04920130345,1524.9584329366708,101992.64674372194,353500.129399505,1472592.7528497842,4.165748836786271,1558311.8925961568,4.40823570628752,0.7474542923509903,0.09445410509749154,4.027634451161993,1.2695093291206287,1.0,0.0,4.027634451162312,1.2841822756555563,1.284499789889492,3.136341723067268,19485.1703050231,1986.934407266814,4632.441516551485,4632.441516551485,5.592120925634729,5.23386710103592,-2.492171465326136,7.726038566362057,3.3362882493619903,3.3362882493619903,0.9532252141034258,0.0,0.0,0.00024723725805775765,8.218525570483013e-05,0.00016505200235292754,0.0006647691309099213,0.09445410504014837,0.09445410509749114,0.5332137318038934,15.225147246639722,27976.358441305223,20911.04920130345,0.7474542924481272,1.0286336995895005,0.6426581099365889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481616614370192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15474.84863049131,1524.9584329366708,0.5332137318038934,6.273699162657611,3.3362882493619903
605.0,-29.45107610663291,5.232578649042428,35.04671042045843,24.413586034812056,5.058601322898598,-26.000029662822993,-39.63786150617523,1.6075548790887026,10.1658936988905,-5.08478528892936,40.0872125920339,43129.912192830496,25904.614239219038,25904.614239219038,69034.52643204953,78356.43833824426,104261.0525774633,104261.0525774633,2276.5034000142186,132236.05039002132,92327.60452212821,57101.07837671454,39140.58460601519,27974.997812558016,0.0,67115.5824185732,20910.032191386734,1524.9187194023248,101984.54917744908,353485.4757261759,1472399.271268059,4.165374173417634,1558297.0213158433,4.408376378448327,0.7474542922752326,0.09444635607208837,4.027634451161993,1.269508561496623,1.0,0.0,4.02763445116285,1.2841901190138867,1.2845074917474042,3.136322567451899,19485.001629471994,1986.9172071473943,4632.441516551485,4632.441516551485,5.592000276023589,5.232578649042428,-2.493288954606324,7.7258676036487515,3.3362900950100007,3.3362900950100007,0.9532257414314288,0.0,0.0,0.0002471255672571346,8.214921355693798e-05,0.00016497635370019663,0.0006644644457899983,0.0944463560224505,0.09444635607208834,0.5332551996399976,15.250678987819867,27974.997812558016,20910.032191386734,0.7474542924481272,1.0285916316945392,0.6426214395912767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481877575533173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15474.782757352936,1524.9187194023248,0.5332551996399976,6.273770860753227,3.3362900950100007
606.0,-29.455423303815582,5.231294886786905,35.04648973889642,24.41177376257258,5.057281859463356,-26.004074719413133,-39.64174012709407,1.6059332750609134,10.190355286195256,-5.085843092387357,40.0868690266655,43127.14413264107,25904.05147066276,25904.05147066276,69031.19560330383,78354.42713640805,104258.4786070708,104258.4786070708,2282.0165934248653,132232.11310412164,92326.81362441526,57099.53062064851,39141.42555974083,27973.634497050836,0.0,67115.06005679167,20909.013188583373,1524.878704742443,101976.46201364594,353470.8912555766,1472205.860599046,4.164998864176824,1558282.1807261277,4.408516285997124,0.7474542927479708,0.09443861750306722,4.027634451161993,1.2695078543154525,1.0,0.0,4.027634451161998,1.2841979279798295,1.2845151597173239,3.136303496064552,19484.834716842717,1986.9001867959719,4632.441516551485,4632.441516551485,5.59187879180101,5.231294886786905,-2.4944023383660214,7.725697225152927,3.3362911904936907,3.3362911904936907,0.9532260544267688,0.0,0.0,0.00024701427718639205,8.211327499351893e-05,0.00016490100219287312,0.0006641609574631551,0.09443861757338147,0.0944386175030667,0.5332967395993436,15.276198378582592,27973.634497050836,20909.013188583373,0.7474542924481272,1.0285500086700474,0.6425851976612639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482137713944738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15474.717096868102,1524.878704742443,0.5332967395993436,6.27384098125976,3.3362911904936907
607.0,-29.45975668658711,5.230015753869125,35.04626979587868,24.40996121093633,5.055962647969587,-26.008107315685848,-39.645605406817026,1.6043132770682957,10.214842173167426,-5.086900369057519,40.08652618088718,43124.381157997996,25903.495950133594,25903.495950133594,69027.8771081316,78352.4138259906,104255.9097761242,104255.9097761242,2287.534232630249,132228.1808742574,92326.01514605939,57097.98247806669,39142.25851999189,27972.2710981332,0.0,67114.52961812509,20907.994099205513,1524.8386555071363,101968.37554349395,353456.3145199821,1472012.3398566493,4.16462312140538,1558267.3713261764,4.408656196855361,0.7474542923545762,0.09443087997709926,4.027634451161993,1.2695071674650538,1.0,0.0,4.027634451163488,1.2842057287066198,1.2845228199575163,3.1362844450307827,19484.666204379457,1986.8830033068843,4632.441516551485,4632.441516551485,5.5917588722019875,5.230015753869125,-2.495514951173157,7.725530705042282,3.3362915532950117,3.3362915532950117,0.953226158084289,0.0,0.0,0.00024690338671767256,8.207747450594579e-05,0.0001648259122117268,0.0006638585224681531,0.09443087992392295,0.09443087997709937,0.5333383535291852,15.301742542224929,27972.2710981332,20907.994099205513,0.7474542924481272,1.0285086925423341,0.6425491082686772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482397035617867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,32.0,15474.651499181185,1524.8386555071363,0.5333383535291852,6.273910501427407,3.3362915532950117
608.0,-29.46407627752165,5.2287412800790625,35.046050589545516,24.408157914318167,5.054649816867269,-26.012126859101734,-39.6494573453441,1.6027003984473627,10.239323575060382,-5.087952795789025,40.08618409203636,43121.6228087306,25902.93685480757,25902.93685480757,69024.55966353817,78350.4122404675,104253.34909527507,104253.34909527507,2293.049371165209,132224.2543839828,92325.22541072985,57096.43597899319,39143.09936859629,27970.905288707734,0.0,67114.00465730403,20906.973224988313,1524.7983231913786,101960.29972410986,353441.80511932273,1471818.8806260102,4.164246728337982,1558252.5947281139,4.40879537213218,0.747454292565524,0.09442315314516768,4.027634451161993,1.2695064124790951,1.0,0.0,4.027634451161315,1.2842134954263826,1.284530446692432,3.1362654772793395,19484.49953706189,1986.8660079702947,4632.441516551485,4632.441516551485,5.591638180915541,5.2287412800790625,-2.4966235593894957,7.725364839468558,3.3362911730094593,3.3362911730094593,0.9532260494312741,0.0,0.0,0.0002467928948177356,8.204181193946679e-05,0.00016475108287826882,0.0006635571372667603,0.09442315317907768,0.09442315314516762,0.5333800451512386,15.327276370849404,27970.905288707734,20906.973224988313,0.7474542924481272,1.0284673074716635,0.6425130347818943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482655542029457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15474.58603947553,1524.7983231913786,0.5333800451512386,6.273979429040712,3.3362911730094593
609.0,-29.46838209972923,5.227471467863096,35.04583213822906,24.406364012416475,5.053342563447259,-26.01613345073867,-39.65329587282611,1.6010939144566836,10.263800156963839,-5.089001649202522,40.08584335368675,43118.86904359107,25902.37746591596,25902.37746591596,69021.24650950704,78348.4261471191,104250.80361303507,104250.80361303507,2298.562325418461,132220.34470006885,92324.44787004196,57094.89076651392,39143.95233725337,27969.541087033773,0.0,67113.49342428715,20905.953544477765,1524.7579543510344,101952.2412876166,353427.345447698,1471625.5346295685,4.16387003887719,1558237.8765704972,4.408934103830099,0.7474542924899625,0.09441544337462146,4.027634451161993,1.2695056426571685,1.0,0.0,4.02763445116242,1.284221231527603,1.2845380433100717,3.136246584532054,19484.335443325795,1986.8492750659805,4632.441516551485,4632.441516551485,5.5915174262574165,5.227471467863096,-2.4977291003879736,7.72520056825107,3.336290066339239,3.336290066339239,0.9532257332397825,0.0,0.0,0.0002466828004423305,8.200628778625617e-05,0.00016467651265607432,0.0006632567956708189,0.09441544333881935,0.09441544337462138,0.5334218153295126,15.352801806166383,27969.541087033773,20905.953544477765,0.7474542924481272,1.028425775322992,0.6424768976187303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482913234442782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15474.52071819584,1524.7579543510344,0.5334218153295126,6.274047784870961,3.336290066339239
610.0,-29.472674331992803,5.226206228071454,35.04561441150652,24.40456497659909,5.0520329811299,-26.02012804220345,-39.65712874252347,1.599486691340559,10.288319720088907,-5.090051382006937,40.085502951632215,43116.15105914295,25901.828774997106,25901.828774997106,69017.97983414005,78346.42877640636,104248.25755140347,104248.25755140347,2304.083622120961,132216.43293397874,92323.652625645,57093.374908381695,39144.75301918145,27968.175382575275,0.0,67112.92840175673,20904.932743672947,1524.7175181172222,101944.17392928251,353412.87411750417,1471431.9430513028,4.163492761053393,1558223.1730440184,4.40907303372863,0.7474542925205315,0.09440772544237533,4.027634451161993,1.2695049728406596,1.0,0.0,4.02763445116103,1.2842289703640306,1.284545643165982,3.13622768533271,19484.167613363665,1986.8321611726396,4632.441516551485,4632.441516551485,5.591398980958779,5.226206228071454,-2.49883492167407,7.725041149745524,3.3362882417875546,3.3362882417875546,0.9532252119393013,0.0,0.0,0.00024657309857198834,8.197083018148618e-05,0.00016460226839050217,0.0006629577669089992,0.09440772542424611,0.0944077254423753,0.5334636648661216,15.378371102095855,27968.175382575275,20904.932743672947,0.7474542924481272,1.0283857593127088,0.6424418079485018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483170114153523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15474.455537186135,1524.7175181172222,0.5334636648661216,6.274115869456395,3.3362882417875546
611.0,-29.476945186195003,5.224966436876295,35.045404727156225,24.40431792000311,5.052492653088595,-26.023938614402113,-39.660677570477105,1.5994860812929852,10.273600102039552,-5.090079133565797,40.08537115869092,43112.34629773123,25898.7749434186,25898.7749434186,69011.12124114983,78343.55177186703,104242.32671528563,104242.32671528563,2300.6022678270383,132209.7073720662,92322.6361957101,57091.430721563134,39145.7838601633,27967.380656780562,0.0,67113.16451694386,20904.33872567324,1524.6766977092234,101941.72444745859,353412.4915483914,1471536.5846041688,4.163793357040061,1558217.4803303815,4.4090616987063145,0.7474542926351981,0.09440539768547525,4.027634451161993,1.2695017331046987,1.0,0.0,4.027634451162532,1.2842291984248841,1.2845457311523987,3.1362271283832466,19483.95310396488,1986.8102873014618,4632.441516551485,4632.441516551485,5.590739753731063,5.224966436876295,-2.4991698592266447,7.72413629610294,3.3362856802301812,3.3362856802301812,0.9532244800657661,0.0,0.0,0.00024646398769153727,8.193801286241486e-05,0.00016452597482912243,0.0006626504843327844,0.09442401544646853,0.09440539768561278,0.5335055975672327,15.363679235605332,27967.380656780562,20904.33872567324,0.7474542924481272,1.028279946831099,0.6423828560020708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483426191745505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15474.3903415698,1524.6766977092234,0.5335055975672327,6.274183176628107,3.3362856802301812
