time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
612.0,-29.4812117138772,5.223700311841736,35.04518890589352,24.40065136123451,5.049011354484267,-26.028115090557776,-39.664816309791036,1.5959147311648332,10.337676394446817,-5.092598868932898,40.084968209029,43111.01137580017,25901.93500414707,25901.93500414707,69012.94637994724,78342.78598643553,104244.7209905826,104244.7209905826,2315.2301743971475,132211.2572649696,92322.23215458046,57090.45754394509,39146.416234039294,27966.536274387006,0.0,67112.9525084263,20903.707577673234,1524.7067496215907,101929.49081618545,353377.7570910859,1471059.4163975315,4.1628523212861825,1558200.0752693533,4.409445823913911,0.7474542922506201,0.09439365393016898,4.027634451161993,1.2695042881881817,1.0,0.0,4.027634451161604,1.284246116676183,1.2845625136401286,3.1361858127210858,19483.86783431979,1986.8015922175045,4632.441516551485,4632.441516551485,5.591421912527279,5.223700311841736,-2.5013714892918153,7.725071801133552,3.336288686933094,3.336288686933094,0.9532253391237412,0.0,0.0,0.0002463550317530686,8.18997557568726e-05,0.00016445527599619604,0.0006623657352776331,0.09439365384050766,0.0943936539301612,0.5335451713356225,15.430275263379713,27966.536274387006,20903.707577673234,0.7474542924481272,1.028310390178146,0.6423649946020094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483681002469444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15474.330708494075,1524.7067496215907,0.5335451713356225,6.274354422264933,3.336288686933094
613.0,-29.48546266812533,5.222451434863707,35.044968845951665,24.399319616518937,5.048265076250366,-26.032016193777356,-39.66851035421712,1.5948186019024047,10.360748406161179,-5.093035012348232,40.08445456333545,43107.89713577521,25899.865237363454,25899.865237363454,69007.76237313866,78340.4000714673,104240.26530883076,104240.26530883076,2320.373786938144,132204.09498978974,92321.25976201883,57088.75682632697,39147.22548410207,27963.829680958974,0.0,67111.05516506104,20901.684524369906,1524.5783890895252,101919.89152189261,353371.7451425271,1470855.7956762596,4.162346921888201,1558177.8890022975,4.4094580577567974,0.7474542923068296,0.09438450164767344,4.027634451161993,1.2695025111688305,1.0,0.0,4.027634451162185,1.2842514643203478,1.284567723235126,3.1361727535919144,19483.662618656002,1986.7806660435524,4632.441516551485,4632.441516551485,5.59097511427279,5.222451434863707,-2.5020192882220944,7.724470723085801,3.3362816832757956,3.3362816832757956,0.9532233380787988,0.0,0.0,0.0002462465176466762,8.18656232067548e-05,0.00016438089443992143,0.0006620661535590505,0.09438450165225606,0.09438450164767379,0.5335877796288431,15.453783418509431,27963.829680958974,20901.684524369906,0.7474542924481272,1.0282622170581677,0.6423367510725384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483935563589831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15474.259139233167,1524.5783890895252,0.5335877796288431,6.274388970236832,3.3362816832757956
614.0,-29.48970055504798,5.221203868010969,35.04475486144919,24.397433932777517,5.0468327508531985,-26.035974140551513,-39.67231084881348,1.5931063363567228,10.385811940293195,-5.094226451011758,40.08416237068006,43105.281986310314,25899.7080223286,25899.7080223286,69004.99000863891,78338.5490583293,104238.2570806579,104238.2570806579,2326.025546843477,132201.05185446792,92320.53925481183,57087.27218279284,39148.07452446554,27962.79477381002,0.0,67110.86929827556,20900.910983400598,1524.5592635326695,101912.23153381443,353355.32235761115,1470663.626149469,4.161996531811378,1558165.2682217765,4.409627277793893,0.7474542924792485,0.09437716829974144,4.027634451161993,1.2695020133396615,1.0,0.0,4.027634451161078,1.2842596912904192,1.2845758133483187,3.1361526632631764,19483.51056137936,1986.765160516523,4632.441516551485,4632.441516551485,5.590941176438003,5.221203868010969,-2.503229021064523,7.7244328890754925,3.3362777725738266,3.3362777725738266,0.953222220735379,0.0,0.0,0.00024613838093748167,8.183052079276312e-05,0.00016430786014471856,0.000661771998115575,0.09437716833776344,0.09437716829974144,0.533630245941673,15.480038391304959,27962.79477381002,20900.910983400598,0.7474542924481272,1.0282237546640156,0.6422995624557931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484189204003861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,50.0,15474.196340735201,1524.5592635326695,0.533630245941673,6.274366743399322,3.3362777725738266
615.0,-29.493924939509338,5.219961623812063,35.04454027788065,24.395693430583947,5.04557782073836,-26.03990219310716,-39.67607655851168,1.5915550743362123,10.410363674882262,-5.09522358935411,40.08381509085486,43102.58149381291,25899.06930386868,25899.06930386868,69001.65079768159,78336.56752999849,104235.63683386717,104235.63683386717,2331.545307907334,132196.97348445357,92319.75460201621,57085.76856583077,39148.87337353938,27961.33665058639,0.0,67110.21002412577,20899.821102268153,1524.51237779475,101904.09152595984,353341.57826786226,1470468.6964529152,4.161606747955877,1558150.2681421554,4.409756349027648,0.7474542924552877,0.09436938536348187,4.027634451161993,1.2695012490125377,1.0,0.0,4.027634451162786,1.28426716495784,1.284583150470152,3.1361344127288437,19483.34496668988,1986.7482745575587,4632.441516551485,4632.441516551485,5.590803296994165,5.219961623812063,-2.5042937295233996,7.7242553533354625,3.3362721756313567,3.3362721756313567,0.953220621608959,0.0,0.0,0.00024603063230112357,8.179575338475306e-05,0.0001642348789163705,0.0006614780564059924,0.09436938536531442,0.09436938536348165,0.5336727809825655,15.505587264236397,27961.33665058639,20899.821102268153,0.7474542924481272,1.028184098557818,0.6422656325813577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484442073157797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15474.131286550677,1524.51237779475,0.5336727809825655,6.274454431434629,3.3362721756313567
616.0,-29.498135932204942,5.218723586505602,35.04432674171912,24.393907701037847,5.044274638921174,-26.04382301626503,-39.679833537060745,1.5899617229812468,10.435086507646929,-5.096270632924275,40.08348163894501,43099.903111740125,25898.56447677531,25898.56447677531,68998.46758851543,78334.59855515962,104233.16303193494,104233.16303193494,2337.105934186926,132193.14453681422,92318.95756460774,57084.26212118801,39149.6616037997,27959.98150487928,0.0,67109.64310867898,20898.80818723671,1524.4723089947652,101896.05709774801,353327.1467593262,1470274.2181173665,4.161226307127951,1558135.8654352643,4.40989570070202,0.7474542922565837,0.09436170141147546,4.027634451161993,1.2695005368860444,1.0,0.0,4.027634451161454,1.2842748346624309,1.2845906841699954,3.1361156836968225,19483.17675832703,1986.7311220780828,4632.441516551485,4632.441516551485,5.590694320530765,5.218723586505602,-2.5053952594298274,7.724118845935429,3.336266105078038,3.336266105078038,0.9532188871651537,0.0,0.0,0.00024592326848319227,8.176108019584647e-05,0.00016416218828734582,0.0006611852851242558,0.09436170140122654,0.09436170141147542,0.5337153456724982,15.531357140571231,27959.98150487928,20898.80818723671,0.7474542924481272,1.0281453512839822,0.6422311476451021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484694145009136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,35.0,15474.06680254046,1524.4723089947652,0.5337153456724982,6.274513611218849,3.336266105078038
617.0,-29.502333541266932,5.217490193076042,35.04411387293482,24.39215927096086,5.043000156984213,-26.047728922026327,-39.68357682516796,1.5883955377436705,10.459699195845758,-5.097293476308174,40.083146145795226,43097.226438723745,25898.00721154724,25898.00721154724,68995.23365027098,78332.66437171065,104230.67158325789,104230.67158325789,2342.6396772911685,132189.26923583722,92318.20153731259,57082.76360432603,39150.48659220729,27958.59765257933,0.0,67109.08424478662,20897.773823930223,1524.4300205307268,101888.03190596672,353313.04925112386,1470080.1089196578,4.160842946603908,1558121.3746631355,4.410030645530083,0.7474542923651356,0.09435402749001992,4.027634451161993,1.2694997906917709,1.0,0.0,4.027634451162384,1.2842823766732712,1.2845980906364762,3.1360972667046467,19483.017204820208,1986.7148521483084,4632.441516551485,4632.441516551485,5.5905740243055275,5.217490193076042,-2.50647836071992,7.723968553795962,3.3362592331969427,3.3362592331969427,0.9532169237705551,0.0,0.0,0.00024581628884882533,8.172654686893768e-05,0.00016408974197988765,0.0006608934978804779,0.09435402755361552,0.09435402749002005,0.5337579645217849,15.55699267215391,27958.59765257933,20897.773823930223,0.7474542924481272,1.0281057240865403,0.6421966105441494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484945426083917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15474.002367920606,1524.4300205307268,0.5337579645217849,6.274578778705435,3.3362592331969427
618.0,-29.506517784677186,5.216261163272898,35.043901756255586,24.390391702204965,5.041712437719048,-26.051624120387412,-39.687307086400665,1.5868187734292831,10.48439387305001,-5.09832644900312,40.082812214201354,43094.55395098,25897.4835763773,25897.4835763773,68992.0375273573,78330.7062267486,104228.1898031259,104228.1898031259,2348.1908504388557,132185.41474526512,92317.4107963598,57081.2585205912,39151.280306409564,27957.224942139226,0.0,67108.50524854878,20896.747782904124,1524.3885968436894,101879.99895268705,353298.812582054,1469885.6894389328,4.160460316003894,1558106.9514395727,4.410167529441387,0.7474542922680061,0.09434634612247234,4.027634451161993,1.269499080213718,1.0,0.0,4.027634451161774,1.284289967432144,1.284605546353648,3.136078730892052,19482.85032527391,1986.697835170411,4632.441516551485,4632.441516551485,5.590460987763552,5.216261163272898,-2.5075686615554176,7.723829824828315,3.3362516988232014,3.3362516988232014,0.9532147710923432,0.0,0.0,0.0002457096925142324,8.169214713314421e-05,0.0001640175453810882,0.0006606027163718964,0.09434634607206155,0.09434634612247225,0.533800635728224,15.582720322053149,27957.224942139226,20896.747782904124,0.7474542924481272,1.0280669681411099,0.6421623278803683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485195916788742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15473.93808233332,1524.3885968436894,0.533800635728224,6.274641993646641,3.3362516988232014
619.0,-29.510688680630743,5.215036684234552,35.04369035820593,24.38864760277795,5.040440862056248,-26.055505689573696,-39.6910238667391,1.5852578709992036,10.509030343741983,-5.0993471527516965,40.08247866582077,43091.88379301393,25896.937484601465,25896.937484601465,68988.8212776154,78328.77790732979,104225.71539193125,104225.71539193125,2353.727539464264,132181.55915735796,92316.65103088679,57079.75691657103,39152.104571461954,27955.843765426715,0.0,67107.94833688867,20895.71541490146,1524.346357503687,101871.98785246699,353284.7454486946,1469691.590732467,4.160076566187037,1558092.5448685456,4.410302355086594,0.7474542922129008,0.0943386863696092,4.027634451161993,1.269498295555823,1.0,0.0,4.027634451161945,1.2842974833397365,1.2846129276906941,3.1360603780740717,19482.68998285458,1986.681484793949,4632.441516551485,4632.441516551485,5.590343103539028,5.215036684234552,-2.508649424914114,7.723686109148666,3.3362434251543798,3.3362434251543798,0.9532124071869656,0.0,0.0,0.0002456034785925348,8.165788502789252e-05,0.0001639455935646423,0.0006603129207571552,0.09433868634601156,0.09433868636960915,0.5338433714992505,15.608377496493688,27955.843765426715,20895.71541490146,0.7474542924481272,1.0280275732955588,0.6421278680237447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485445618118347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,30.0,15473.873932941482,1524.346357503687,0.5338433714992505,6.274705061778043,3.3362434251543798
620.0,-29.514846397237598,5.213816623681333,35.043479703879015,24.38689861390742,5.039165618264399,-26.05937576212369,-39.69473505914209,1.5836949831504854,10.53370518110421,-5.100370880413201,40.08214644343931,43089.24792228886,25896.407266386275,25896.407266386275,68985.65518867513,78326.84462044536,104223.25188683164,104223.25188683164,2359.2717729581927,132177.72001270283,92315.87949502564,57078.282796869134,39152.8852201739,27954.468125871193,0.0,67107.3533460451,20894.68719287115,1524.3044813354097,101863.98011387345,353270.63708192797,1469497.3844391499,4.159692966778766,1558078.1956699432,4.410437868654804,0.747454292415373,0.09433103004945491,4.027634451161993,1.26949758452829,1.0,0.0,4.027634451160732,1.2843050078344347,1.2846203181004814,3.1360420045027286,19482.52715638909,1986.664881115273,4632.441516551485,4632.441516551485,5.590228645922391,5.213816623681333,-2.509732067305208,7.723548690986541,3.3362344759166,3.3362344759166,0.9532098502618858,0.0,0.0,0.000245497642383816,8.162368768709602e-05,0.00016387395469672,0.0006600243855846692,0.09433102997808997,0.09433103004945496,0.5338861717982025,15.634076061517419,27954.468125871193,20894.68719287115,0.7474542924481272,1.0279895085855106,0.6420942828738198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485694531080557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15473.809929274852,1524.3044813354097,0.5338861717982025,6.27476739499281,3.3362344759166
621.0,-29.51899087091082,5.212600935881271,35.043269731299446,24.385144316498213,5.037889221915505,-26.06323402923865,-39.698429278191156,1.5821323802433218,10.558420165865527,-5.101393594812429,40.08181365149056,43086.59933921238,25895.882536007422,25895.882536007422,68982.4818752198,78324.8945603087,104220.77709631613,104220.77709631613,2364.8234311766428,132173.86216596302,92315.08537573615,57076.790154639595,39153.66135677395,27953.085069646884,0.0,67106.74642642084,20893.653420916486,1524.262175054461,101855.95366513949,353256.54312083987,1469302.8675813237,4.159308287967686,1558063.821970973,4.410573143829922,0.7474542923923647,0.09432335629374523,4.027634451161993,1.26949682679493,1.0,0.0,4.027634451161646,1.284312530300628,1.2846277069663448,3.1360236360998646,19482.35956387188,1986.6477914345755,4632.441516551485,4632.441516551485,5.590115372958885,5.212600935881271,-2.5108136117193944,7.723414547600665,3.336224818790103,3.336224818790103,0.9532070910828866,0.0,0.0,0.0002453921850909486,8.158965989810931e-05,0.00016380252519283925,0.0006597366936540096,0.09432335628969502,0.09432335629374536,0.5339290433353066,15.659813760677935,27953.085069646884,20893.653420916486,0.7474542924481272,1.027951518270307,0.6420606218251791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485942665630736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15473.745913660518,1524.262175054461,0.5339290433353066,6.274829468367189,3.336224818790103
622.0,-29.523122186984388,5.211389721895734,35.04306048382968,24.38340891329574,5.036624673356332,-26.067079267671883,-39.702113858051575,1.5805817540438618,10.583097859543273,-5.102408189601066,40.08148210289231,43083.968319161126,25895.345678264475,25895.345678264475,68979.3139974256,78322.97320015765,104218.31887842213,104218.31887842213,2370.36558280632,132170.01942837512,92314.31944381534,57075.31456281882,39154.44986777391,27951.700549952984,0.0,67106.1504177269,20892.618557323578,1524.2195390275976,101847.95329561581,353242.5614916489,1469108.633413064,4.158923056183862,1558049.5020735138,4.4107071794924355,0.7474542924494345,0.09431570803843085,4.027634451161993,1.2694960992829878,1.0,0.0,4.0276344511619975,1.2843199960865195,1.28463503961977,3.1360054063120475,19482.197920073126,1986.631308354344,4632.441516551485,4632.441516551485,5.589999482074772,5.211389721895734,-2.511888718199753,7.723278440095487,3.3362144473432203,3.3362144473432203,0.9532041278123486,0.0,0.0,0.0002452871041287253,8.155573395881227e-05,0.00016373137016991303,0.0006594501072322988,0.09431570806329824,0.09431570803843019,0.5339719913694465,15.685506049144351,27951.700549952984,20892.618557323578,0.7474542924481272,1.0279134411382342,0.6420271174992028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486190017897318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15473.682114372627,1524.2195390275976,0.5339719913694465,6.274890332535843,3.3362144473432203
623.0,-29.52724029082302,5.210182930218061,35.04285197717807,24.381678189989202,5.035362293087544,-26.070912396214734,-39.705781429633475,1.5790343984792667,10.607785812803002,-5.103421945481688,40.08115211221212,43081.32426431151,25894.8150013207,25894.8150013207,68976.13926563221,78321.06207211364,104215.87707343434,104215.87707343434,2375.909025855799,132166.19756473158,92313.55929062126,57073.82148281925,39155.264230891116,27950.320491297243,0.0,67105.58472218836,20891.587023950728,1524.1770959015323,101839.96804757854,353228.5918568186,1468914.456770929,4.158537815552469,1558035.2495627732,4.410841266763375,0.7474542923561696,0.09430807457464276,4.027634451161993,1.2694953190209346,1.0,0.0,4.027634451162554,1.284327445888068,1.284642356767977,3.1359872157656983,19482.03749582837,1986.6149496340106,4632.441516551485,4632.441516551485,5.589884925432908,5.210182930218061,-2.5129628111223767,7.7231457413404385,3.3362033993507185,3.3362033993507185,0.9532009712430625,0.0,0.0,0.00024518240047497104,8.15219775744628e-05,0.00016366042290050825,0.0006591643575658282,0.09430807458617768,0.09430807457464123,0.5340150150047659,15.711207758284672,27950.320491297243,20891.587023950728,0.7474542924481272,1.0278747968770081,0.6419931283314895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486436592896879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15473.61838504918,1524.1770959015323,0.5340150150047659,6.274950897411418,3.3362033993507185
624.0,-29.531345337418504,5.208980488078673,35.042644165160404,24.379942297842376,5.034097963835186,-26.074733966119876,-39.70944337835533,1.5774865925365444,10.63251697952171,-5.104435964853556,40.08082213145895,43078.71392131887,25894.293056726572,25894.293056726572,68973.00697804545,78319.13791949823,104213.4309762248,104213.4309762248,2381.4607508017507,132162.36782056748,92312.78005515714,57072.356056977915,39156.026664643585,27948.936844342676,0.0,67104.96350898626,20890.552806149663,1524.1344589781334,101831.97022542305,353214.6190248211,1468720.004152545,4.15815180075923,1558020.9975793145,4.410975406059932,0.7474542921792123,0.0943004294841964,4.027634451161993,1.2694946338189772,1.0,0.0,4.027634451161874,1.2843348971092319,1.284649675813616,3.135969021964094,19481.873044423326,1986.5981802576136,4632.441516551485,4632.441516551485,5.589772253833651,5.208980488078673,-2.5140367429222694,7.723017231000942,3.3361916667311133,3.3361916667311133,0.9531976190660324,0.0,0.0,0.0002450780697802111,8.148828582926769e-05,0.0001635897839509434,0.0006588798496989669,0.09430042939951655,0.09430042948419642,0.534058116820742,15.736952944375275,27948.936844342676,20890.552806149663,0.7474542924481272,1.027837634824271,0.6419601720750515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486682387292513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15473.554873638917,1524.1344589781334,0.534058116820742,6.275011324605247,3.3361916667311133
625.0,-29.535437340254294,5.207782467463646,35.042437065430384,24.378220515232556,5.032842875803492,-26.07854287048168,-39.7130920208059,1.5759484060308637,10.657228566717833,-5.105443281329076,40.080493020867934,43076.10516965602,25893.762473803177,25893.762473803177,68969.86764345919,78317.23341134483,104210.995885148,104210.995885148,2387.0068694642396,132158.54626399634,92312.01894219169,57070.89070050288,39156.809157432006,27947.550378848326,0.0,67104.35953628033,20889.51649415474,1524.091463133336,101823.98901568376,353200.73898590787,1468525.6981362193,4.1577650781608675,1558006.7832765991,4.411108503764374,0.7474542924507849,0.09429280083073865,4.027634451161993,1.269493840369396,1.0,0.0,4.027634451160713,1.2843423026752818,1.2846569496694737,3.1359509398486995,19481.71241762651,1986.5818008827184,4632.441516551485,4632.441516551485,5.58965771748786,5.207782467463646,-2.5151052944793193,7.722887761942966,3.3361792349027612,3.3361792349027612,0.9531940671150746,0.0,0.0,0.00024497411129703297,8.145472931017974e-05,0.00016351938198685322,0.0006585962963229678,0.09429280083190993,0.09429280083073854,0.534101300953318,15.76267184804692,27947.550378848326,20889.51649415474,0.7474542924481272,1.027800103004787,0.6419270739983248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448692741025959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15473.491352620898,1524.091463133336,0.534101300953318,6.275070840149381,3.3361792349027612
626.0,-29.539516310913204,5.206588732885144,35.04223065993771,24.376488848961912,5.031582239741263,-26.082340598681437,-39.71672756653277,1.5744065275095176,10.682000588836559,-5.106453898482465,40.08016428273918,43073.49886113221,25893.248149420324,25893.248149420324,68966.74701055253,78315.31147324343,104208.55962266376,104208.55962266376,2392.565245010672,132154.7236977581,92311.23289462694,57069.42028251561,39157.56956901259,27946.164075094355,0.0,67103.73364410695,20888.480299978095,1524.0485580289132,101815.99437765309,353186.8138964079,1468331.0577584417,4.157377908760527,1557992.5851583865,4.411242220428298,0.747454292612342,0.09428515962491704,4.027634451161993,1.26949310626369,1.0,0.0,4.02763445116306,1.2843497248177855,1.2846642405814837,3.1359328174679257,19481.546528582174,1986.564884907912,4632.441516551485,4632.441516551485,5.589546690855141,5.206588732885144,-2.5161759597301274,7.7227646926152715,3.336166132830693,3.336166132830693,0.9531903236659123,0.0,0.0,0.0002448705243283498,8.142130594685741e-05,0.0001634492183814924,0.0006583137029687988,0.09428515970885043,0.09428515962491682,0.5341445665081644,15.78845448731903,27946.164075094355,20888.480299978095,0.7474542924481272,1.027763184926882,0.6418942214091679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448717166252812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15473.42797610689,1524.0485580289132,0.5341445665081644,6.275129876578505,3.336166132830693
627.0,-29.543582334315587,5.205399403349435,35.042024958215286,24.374776041973405,5.030333947124187,-26.08612543798072,-39.72035350799558,1.5728770507892802,10.70673902834642,-5.107455589337373,40.07983638915343,43070.90928105894,25892.71954428511,25892.71954428511,68963.62882534406,78313.41592371133,104206.13546799644,104206.13546799644,2398.1148684367945,132150.90893359183,92310.47300850479,57067.96636585229,39158.34071405834,27944.773465595375,0.0,67103.11417965371,20887.440873851305,1524.005150861922,101808.02059955965,353173.012225765,1468136.6303047247,4.156989859027569,1557978.423613185,4.4113745096050865,0.7474542922871494,0.0942775389905632,4.027634451161993,1.2694923534756533,1.0,0.0,4.027634451163251,1.2843570883023803,1.2846714732935873,3.1359148385170545,19481.386160700815,1986.5485319350457,4632.441516551485,4632.441516551485,5.589432581452287,5.205399403349435,-2.517239588719736,7.722638992069171,3.3361523270119506,3.3361523270119506,0.9531863791462716,0.0,0.0,0.000244767306317693,8.138798350818831e-05,0.0001633793228095047,0.0006580321891550776,0.09427753888325968,0.09427753899056321,0.5341879182133894,15.814194617683768,27944.773465595375,20887.440873851305,0.7474542924481272,1.02772620419239,0.6418615560187882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448741514471498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,75.0,15473.364740342498,1524.005150861922,0.5341879182133894,6.275188186077294,3.3361523270119506
628.0,-29.54763541874807,5.204214392838392,35.04181997585535,24.373063060361915,5.029085045535538,-26.089898691104732,-39.7239662828855,1.571348317892214,10.731506349704375,-5.108458167603214,40.07950979711881,43068.3214887114,25892.201261325088,25892.201261325088,68960.52275003649,78311.5223622163,104203.72362354139,104203.72362354139,2403.6699118425895,132147.11042029056,92309.70964291696,57066.50876941195,39159.11208167223,27943.386796749153,0.0,67102.49887842138,20886.40441136932,1523.9619600343779,101800.0537116988,353159.19875190384,1467942.131692912,4.156601716395185,1557964.3183779693,4.411507116008742,0.7474542926127759,0.09426992524912345,4.027634451161993,1.269491630359553,1.0,0.0,4.02763445116237,1.284364447631175,1.2846787023204753,3.1358968699191134,19481.225058506083,1986.5321040830543,4632.441516551485,4632.441516551485,5.5893207002859135,5.204214392838392,-2.5183035057000485,7.722517898538441,3.3361378604901537,3.3361378604901537,0.9531822458543296,0.0,0.0,0.0002446644566577072,8.135479460872828e-05,0.00016330966204897894,0.0006577516210760899,0.09426992529904929,0.09426992524912356,0.5342313534484697,15.839964517307578,27943.386796749153,20886.40441136932,0.7474542924481272,1.0276893394831919,0.6418288768462121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448765786181526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15473.301575798672,1523.9619600343779,0.5342313534484697,6.275246007032065,3.3361378604901537
629.0,-29.55167557243779,5.20303367200929,35.04161567480812,24.37134972950446,5.027837163102607,-26.093660202645044,-39.72756589120252,1.5698217933098442,10.756303705380219,-5.109458984667462,40.079183271484894,43065.73535157675,25891.68649949236,25891.68649949236,68957.42185106911,78309.62315115234,104201.30965064469,104201.30965064469,2409.230290794483,132143.30526490576,92308.9358227043,57065.048023128715,39159.87533286176,27941.995614261075,0.0,67101.87094712284,20885.36456242235,1523.9184673142843,101792.0793598502,353145.4099667148,1467747.4277190762,4.156212671311278,1557950.2161070267,4.41163943275907,0.7474542924830626,0.09426230483058468,4.027634451161993,1.2694908297667284,1.0,0.0,4.027634451161666,1.2843717959584875,1.2846859208140242,3.135878928387938,19481.061749946493,1986.515451244461,4632.441516551485,4632.441516551485,5.589209579221377,5.20303367200929,-2.5193657546070023,7.722399426616292,3.3361227146582384,3.3361227146582384,0.9531779184737824,0.0,0.0,0.0002445619747443548,8.132173910734828e-05,0.00016324023563700653,0.0006574719968674092,0.09426230491077292,0.09426230483058465,0.534274874473523,15.865762690047688,27941.995614261075,20885.36456242235,0.7474542924481272,1.0276527446665158,0.6417963425418216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448789981425012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15473.238554160474,1523.9184673142843,0.534274874473523,6.275303571562308,3.3361227146582384
630.0,-29.555702954527195,5.2018573306756,35.04141209360404,24.36965536270293,5.026600770830264,-26.09740906873421,-39.73115970203651,1.5683068850372635,10.781068051179545,-5.110452258324219,40.078858225612386,43063.18101973338,25891.160960042715,25891.160960042715,68954.3419797761,78307.7543433816,104198.91530342432,104198.91530342432,2414.7822385850304,132139.519749792,92308.1919040719,57063.618580423565,39160.63702627592,27940.604446367688,0.0,67101.24147264361,20884.324720706834,1523.874738053212,101784.13306483929,353131.72552881174,1467552.99628352,4.15582313961135,1557936.1778411132,4.41177063745297,0.7474542922217211,0.09425471178786278,4.027634451161993,1.2694901533564553,1.0,0.0,4.027634451161566,1.2843790893082874,1.2846930847817768,3.1358611212917737,19480.90475187599,1986.4994418966714,4632.441516551485,4632.441516551485,5.5890961316046575,5.2018573306756,-2.520421984684247,7.722279315359847,3.3361068878628566,3.3361068878628566,0.9531733965322448,0.0,0.0,0.0002444598561495365,8.128874923060965e-05,0.00016317110691892685,0.0006571935716609068,0.09425471169494219,0.09425471178786266,0.5343184830257234,15.89152030950379,27940.604446367688,20884.324720706834,0.7474542924481272,1.0276164861701997,0.6417642963772844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488141002437473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,42.0,15473.17567586679,1523.874738053212,0.5343184830257234,6.275360262277252,3.3361068878628566
631.0,-29.559717495158267,5.200685223043108,35.04120920930581,24.367951217014365,5.025358507029204,-26.10114696269204,-39.73473667921496,1.5667879745629332,10.80589394678691,-5.111449338487202,40.07853378094274,43060.61272802906,25890.652915899,25890.652915899,68951.26564392805,78305.8696359004,104196.5225517994,104196.5225517994,2420.3467505826557,132135.73751667724,92307.42452703451,57062.16761916318,39161.39656430148,27939.214964877843,0.0,67100.61152917932,20883.286150722808,1523.831193644725,101776.17580121674,353117.98906684783,1467358.2468540533,4.155433289399118,1557922.1656356226,4.411902576112305,0.7474542923620086,0.09424710851995961,4.027634451161993,1.2694893648521979,1.0,0.0,4.027634451162251,1.284386400697277,1.2847002672600796,3.1358432703549664,19480.74280309695,1986.4829277171052,4632.441516551485,4632.441516551485,5.588986460680179,5.200685223043108,-2.521480695068828,7.722165918111937,3.3360904143472085,3.3360904143472085,0.9531686898134881,0.0,0.0,0.0002443581022560248,8.125592616556752e-05,0.00016310217609045728,0.0006569159434814156,0.09424710843638134,0.0942471085199596,0.5343621763381907,15.917343285274114,27939.214964877843,20883.286150722808,0.7474542924481272,1.0275802868643598,0.6417320460530193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488381435805233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15473.112793729073,1523.831193644725,0.5343621763381907,6.275416789967699,3.3360904143472085
632.0,-29.56371927519245,5.199517437466852,35.04100701441998,24.36626104116442,5.02412594267969,-26.104872400180078,-39.73830412197856,1.5652790676673132,10.830702878545935,-5.112439006365686,40.07820984329196,43058.06061038091,25890.13426915079,25890.13426915079,68948.1948795317,78304.00244184914,104194.13671099993,104194.13671099993,2425.906167792302,132131.956864057,92306.67344117512,57060.73160970678,39162.15759052038,27937.820153057077,0.0,67099.97774357746,20882.243593916606,1523.787138316467,101768.23054320762,353104.35513632296,1467163.5873809103,4.1550424571072835,1557908.175422425,4.41203330619064,0.747454292407691,0.09423951733316585,4.027634451161993,1.269488591733389,1.0,0.0,4.027634451162587,1.2843936646489937,1.284707402753349,3.135825535438691,19480.584292440577,1986.466764128482,4632.441516551485,4632.441516551485,5.588874500983255,5.199517437466852,-2.5225335018004893,7.7220509392673415,3.3360732574291996,3.3360732574291996,0.9531637878369141,0.0,0.0,0.000244256710627353,8.122320279313345e-05,0.00016303350783421956,0.0006566393728468914,0.09423951729516847,0.094239517333166,0.5344059585955676,15.943141884911597,27937.820153057077,20882.243593916606,0.7474542924481272,1.0275442287479917,0.6417000729110116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488621110110858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15473.050129031893,1523.787138316467,0.5344059585955676,6.275472717024385,3.3360732574291996
633.0,-29.567708299884192,5.198353899282082,35.04080552320388,24.36457072561609,5.022893056508966,-26.10858638807508,-39.74185843309385,1.5637711446998637,10.855542449478662,-5.11342907230119,40.07788696525345,43055.509560151026,25889.624582172473,25889.624582172473,68945.1341423235,78302.13590082305,104191.76048299552,104191.76048299552,2431.471336628121,132128.18808082637,92305.91773114735,57059.2913904753,39162.91815630227,27936.427597830847,0.0,67099.34575413312,20881.202730652967,1523.7431970630817,101760.2891463674,353090.7161354612,1466968.8190936737,4.154651346117182,1557894.2310662232,4.412164239595997,0.7474542926982658,0.09423193017630652,4.027634451161993,1.2694878488359977,1.0,0.0,4.027634451162126,1.2844009233335378,1.2847145334413395,3.1358078135825838,19480.424805890496,1986.4505010263952,4632.441516551485,4632.441516551485,5.588764475421897,5.198353899282082,-2.5235862361707406,7.721940135452822,3.336055450818768,3.336055450818768,0.9531587002339338,0.0,0.0,0.0002441556807461577,8.11906119897133e-05,0.0001629650687564444,0.0006563637252594384,0.09423193018882045,0.09423193017630656,0.5344498277453706,15.96897152177985,27936.427597830847,20881.202730652967,0.7474542924481272,1.0275082918834078,0.6416680978964528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488860030110102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15472.987536108252,1523.7431970630817,0.5344498277453706,6.275527997763693,3.336055450818768
634.0,-29.57168464980115,5.197194546175096,35.04060469300854,24.362875171378278,5.02165846123696,-26.112289137623875,-39.74540338441727,1.5622629490596684,10.880429244436584,-5.114419033695012,40.077563868641874,43052.9750490759,25889.122372838345,25889.122372838345,68942.09742191425,78300.25523513375,104189.3776079721,104189.3776079721,2437.045617101787,132124.40749025802,92305.14209016868,57057.861904110956,39163.64465117525,27935.02988228593,0.0,67098.67453346118,20880.157997942875,1523.698968962144,101752.33199087031,353077.07898816327,1466773.723987489,4.154259257471261,1557880.2773647753,4.412295133485577,0.7474542925469836,0.0942243283801318,4.027634451161993,1.2694871103344485,1.0,0.0,4.027634451162721,1.2844081826309401,1.2847216652024156,3.1357900904305334,19480.26111307282,1986.4338090043816,4632.441516551485,4632.441516551485,5.588656064051277,5.197194546175096,-2.524638553890179,7.721833100065275,3.336036979195473,3.336036979195473,0.9531534226272781,0.0,0.0,0.00024405501019036694,8.115811905083333e-05,0.0001628968911395336,0.0006560891307407703,0.09422432837790623,0.09422432838012854,0.5344937854911064,15.994848278131599,27935.02988228593,20880.157997942875,0.7474542924481272,1.0274733130165452,0.6416367439211632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448909819604535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15472.92508734054,1523.698968962144,0.5344937854911064,6.275582911425698,3.336036979195473
635.0,-29.575648327917612,5.196039543654725,35.04040458193855,24.361208255309634,5.0204410131736354,-26.11597876586184,-39.74893499454481,1.5607714511178767,10.905251661420493,-5.115397855465298,40.07724262016235,43050.44022573057,25888.6003024445,25888.6003024445,68939.04052817507,78298.42102259089,104187.0213250354,104187.0213250354,2442.604552413337,132120.65350101513,92304.41473100544,57056.43393414522,39164.42310762246,27933.632175979732,0.0,67098.0552836022,20879.11327153094,1523.6543981426496,101744.41677262206,353063.5957004396,1466579.105319201,4.153866677785537,1557866.4035729864,4.412424340952937,0.7474542923739431,0.0942167673135723,4.027634451161993,1.2694863723823802,1.0,0.0,4.0276344511614806,1.2844153631968767,1.28472871867232,3.1357725596938635,19480.107609745683,1986.418156021239,4632.441516551485,4632.441516551485,5.588543365295777,5.196039543654725,-2.525682162333831,7.721721705988555,3.336017830840336,3.336017830840336,0.9531479516686675,0.0,0.0,0.00024395469850576945,8.112576035043747e-05,0.00016282893815533196,0.0006558154409605406,0.09421676736738266,0.09421676731357234,0.5345378341919281,16.020649516885783,27933.632175979732,20879.11327153094,0.7474542924481272,1.0274372369928102,0.6416048877090403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489335612656036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15472.862707603621,1523.6543981426496,0.5345378341919281,6.275636818310582,3.336017830840336
636.0,-29.579599416107488,5.194888657554117,35.04020515661609,24.359521956089907,5.019211603612699,-26.119658257389116,-39.75245738457886,1.5592704448943757,10.93016884640491,-5.116384780275944,40.07692189189274,43047.92224019309,25888.106332073,25888.106332073,68936.02857226609,78296.55691459913,104184.66324667213,104184.66324667213,2448.183472268691,132116.9014010077,92303.64755371629,57055.01287931047,39165.14963822869,27932.23815433557,0.0,67097.38779256426,20878.071298463787,1523.6102426674886,101736.47977440344,353050.0012023423,1466383.9806644688,4.1534739432674455,1557852.5523407077,4.412555012137958,0.7474542921732589,0.09420918556473344,4.027634451161993,1.2694855646463115,1.0,0.0,4.027634451160862,1.2844225875617072,1.2847358164081804,3.1357549222237533,19479.94570312191,1986.4016461403141,4632.441516551485,4632.441516551485,5.588436732460858,5.194888657554117,-2.526731469119758,7.721620126673875,3.3359980626569827,3.3359980626569827,0.9531423036162808,0.0,0.0,0.00024385474324405127,8.1093498010165e-05,0.00016276124523388627,0.000655542798618026,0.0942091854813688,0.09420918556473339,0.5345819683265888,16.04655362668086,27932.23815433557,20878.071298463787,0.7474542924481272,1.027402568716775,0.6415737431280993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489572280049332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15472.800476970282,1523.6102426674886,0.5345819683265888,6.275690756904606,3.3359980626569827
637.0,-29.58353791515318,5.193742003363625,35.0400063910115,24.357849556859605,5.017992635708336,-26.12332537256057,-39.75596650326622,1.5577800931157457,10.955070063242374,-5.117363085526192,40.0766010882277,43045.40403414248,25887.598502858986,25887.598502858986,68933.00253700146,78294.70684938892,104182.3053522479,104182.3053522479,2453.757367628874,132113.14021429297,92302.89356658707,57053.59075134084,39165.892016940255,27930.834862045056,0.0,67096.72687898531,20877.022417342876,1523.5653355302982,101728.54798461903,353036.5258407406,1466188.883573806,4.1530798550720585,1557838.6979454423,4.4126841953124245,0.7474542927362497,0.09420160946699602,4.027634451161993,1.2694848080119119,1.0,0.0,4.027634451161706,1.2844297614544147,1.2847428641154883,3.1357374081719582,19479.786580175773,1986.3854201155107,4632.441516551485,4632.441516551485,5.588327107933015,5.193742003363625,-2.527773990491633,7.721515993855258,3.335977611256057,3.335977611256057,0.9531364603588734,0.0,0.0,0.00024375514401174593,8.106136901876951e-05,0.00016269377499297642,0.0006552710531513093,0.0942016094828708,0.0942016094669955,0.5346261942499895,16.07243314876854,27930.834862045056,20877.022417342876,0.7474542924481272,1.0273675892019,0.6415425317508937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489808203043881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15472.738313325812,1523.5653355302982,0.5346261942499895,6.275744064691723,3.335977611256057
638.0,-29.587463894899994,5.192599535260343,35.039808325930466,24.35618183752524,5.016775897419724,-26.1269809954715,-39.75946626216171,1.5562929979912115,10.979986791249303,-5.118340458012352,40.07628172544617,43042.90153362077,25887.096172393856,25887.096172393856,68929.99770601462,78292.86677450083,104179.96294689468,104179.96294689468,2459.3337310747447,132109.3981528974,92302.14542072921,57052.18017984892,39166.62804542255,27929.43520600271,0.0,67096.06325142525,20875.976238527503,1523.5205751776145,101720.62921581994,353023.0637303098,1465993.794349263,4.1526856031967405,1557824.9058694204,4.4128133992387335,0.7474542927398958,0.0941940461713556,4.027634451161993,1.2694840870937338,1.0,0.0,4.027634451161251,1.2844369194674083,1.2847498963923596,3.1357199330832466,19479.628689983183,1986.3693197965854,4632.441516551485,4632.441516551485,5.588218670413979,5.192599535260343,-2.528815449483605,7.721414984743948,3.335956518337849,3.335956518337849,0.953130433810814,0.0,0.0,0.00024365589867129128,8.102933744476348e-05,0.0001626265612265278,0.0006550003406699685,0.0941940462018214,0.09419404617134944,0.5346705093821345,16.098327249261672,27929.43520600271,20875.976238527503,0.7474542924481272,1.0273329665813205,0.641511579782685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490043381616877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,6.0,15472.676298137652,1523.5205751776145,0.5346705093821345,6.275796443659835,3.335956518337849
639.0,-29.591377468908124,5.191469411586402,35.03961288327754,24.355167208146327,5.0160748478472525,-26.130788659881357,-39.76305989837272,1.555486038246715,10.993235852806038,-5.1189166188152475,40.0760182126306,43040.8430807339,25885.614840871654,25885.614840871654,68926.45792160556,78291.58297410504,104177.1978149767,104177.1978149767,2462.2614811955136,132105.44733399275,92301.28781896844,57050.54792327443,39167.48877299334,27928.24951901605,0.0,67095.7382920094,20875.08999244014,1523.4756336232742,101714.93633378118,353015.1280087983,1465885.289710112,4.1524715894713085,1557813.5258126198,4.412880361812126,0.747454292766416,0.09418860638453894,4.027634451161993,1.2694822727097201,1.0,0.0,4.027634451161428,1.284440896716079,1.2847537475791677,3.1357102233815644,19479.44769999874,1986.350863954433,4632.441516551485,4632.441516551485,5.587898897025171,5.191469411586402,-2.529554052060591,7.721023463646993,3.3359347771322985,3.3359347771322985,0.9531242220377996,0.0,0.0,0.00024355700398471033,8.099645883367266e-05,0.00016256054515103766,0.0006547344520499939,0.09419335690596138,0.09418860638461322,0.5347149140187129,16.1121524716213,27928.24951901605,20875.08999244014,0.7474542924481272,1.027285184964038,0.6414840074255469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490277819869866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15472.6143534867,1523.4756336232742,0.5347149140187129,6.275848655950868,3.3359347771322985
640.0,-29.5952788517938,5.190332098867469,35.03941635971199,24.352729506231867,5.01421341422702,-26.1342718341375,-39.76644726991651,1.5532063965707332,11.030046584390163,-5.120430585179795,40.075684935115916,43037.98117889009,25886.47752627199,25886.47752627199,68924.45870516208,78289.23577886923,104175.71330514122,104175.71330514122,2470.5439566759305,132102.65901983753,92300.6311247784,57049.37652479926,39168.06066664349,27926.945714696307,0.0,67095.0063813398,20874.115449788624,1523.4511638287859,101705.1693484653,352994.2761374004,1465607.0014841272,4.151928517145843,1557799.1329895263,4.4131002633684755,0.7474542924614849,0.09417927448493744,4.027634451161993,1.2694826655881486,1.0,0.0,4.027634451161691,1.2844517591760445,1.2847644860958232,3.135683705042887,19479.30910994835,1986.336731702299,4632.441516551485,4632.441516551485,5.58808512396344,5.190332098867469,-2.530994791934863,7.721326890802332,3.3359148557160934,3.3359148557160934,0.9531185302045981,0.0,0.0,0.00024345845416746045,8.096547865429779e-05,0.00016249297551316266,0.000654462306248636,0.09417927453291144,0.09417927448493735,0.5347586753429648,16.150477169569967,27926.945714696307,20874.115449788624,0.7474542924481272,1.0272665943784913,0.6414483506310485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490511524515641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15472.550411501565,1523.4511638287859,0.5347586753429648,6.275928061244834,3.3359148557160934
641.0,-29.59916736213404,5.18920286589525,35.03921900602422,24.351231450587534,5.013182691352398,-26.137875126967405,-39.76988985724745,1.5518904561857538,11.0544986830202,-5.121213393128109,40.07531674942653,43035.404715154546,25885.507956666257,25885.507956666257,68920.9126718208,78287.32959431967,104172.83755098593,104172.83755098593,2475.9981217801105,132097.9850334488,92299.87705680028,57047.95217763493,39168.805421294834,27925.147482462846,0.0,67093.95290375769,20872.771346292036,1523.3798650204717,101696.83942920582,352983.4948961283,1465409.2687199546,4.151495154613894,1557783.2327492752,4.413190008240132,0.7474542922074183,0.0941713281973438,4.027634451161993,1.2694817012501884,1.0,0.0,4.027634451161348,1.2844581149547087,1.2847707172968663,3.1356681889965805,19479.1499699397,1986.3205039376037,4632.441516551485,4632.441516551485,5.587875824050582,5.18920286589525,-2.531890312981679,7.721093178876929,3.3358908820651925,3.3358908820651925,0.953111680590055,0.0,0.0,0.00024336026606594372,8.093400470651673e-05,0.00016242626135942699,0.0006541936060246702,0.09417132812475389,0.09417132819734375,0.5348034175356897,16.17571207614833,27925.147482462846,20872.771346292036,0.7474542924481272,1.0272298722760274,0.6414200215164889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490744508303048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15472.490481897388,1523.3798650204717,0.5348034175356897,6.275971658418369,3.3358908820651925
642.0,-29.603043668948963,5.1880767305399065,35.03902393281259,24.349546862673037,5.011934217760578,-26.141489210181184,-39.77335277069358,1.550379758992797,11.079640136137414,-5.122230334249771,40.075014760974824,43032.96596134158,25885.136242641194,25885.136242641194,68918.10220398277,78285.54989767441,104170.6861403156,104170.6861403156,2481.624274889793,132094.53691802215,92299.1563976972,57046.57246136424,39169.537707036616,27923.850777706535,0.0,67093.38848474315,20871.80213216492,1523.341565592454,101689.06186542581,352969.48943605187,1465214.4255367825,4.151107870195217,1557770.1913536866,4.413328171345843,0.747454292687607,0.09416389948230897,4.027634451161993,1.2694810918765147,1.0,0.0,4.027634451160203,1.2844653807415938,1.2847778591687304,3.1356504515805743,19478.997880606606,1986.304995141726,4632.441516551485,4632.441516551485,5.58779558255725,5.1880767305399065,-2.5329598076780546,7.721036538217961,3.335867450283352,3.335867450283352,0.9531049857952434,0.0,0.0,0.00024326242242154387,8.090235633750634e-05,0.00016236006608403753,0.0006539269956530074,0.09416389950953749,0.09416389948230916,0.5348481758589818,16.201870470387178,27923.850777706535,20871.80213216492,0.7474542924481272,1.0271966248903133,0.6413890687772784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449097673047033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15472.429333224558,1523.341565592454,0.5348481758589818,6.275996778766525,3.335867450283352
