time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
643.0,-29.606907611637606,5.186954835634944,35.03882906625137,24.34789133202287,5.01073332755975,-26.145087405364468,-39.776794345211215,1.548913121286592,11.10469686766703,-5.123189981637952,40.07469428971945,43030.49248888211,25884.627388595465,25884.627388595465,68915.11987747758,78283.6951795514,104168.32256814686,104168.32256814686,2487.2246911362745,132090.7367289951,92298.374991779,57045.17230110959,39170.2252118549,27922.414160848253,0.0,67092.63937270315,20870.728315542696,1523.2942786971723,101681.09787701059,352956.2734335349,1465018.1545866933,4.1507072259549185,1557756.3518669778,4.413454212651411,0.7474542922870486,0.09415629571312197,4.027634451161993,1.2694802682055166,1.0,0.0,4.027634451161923,1.2844724398706768,1.2847847947783337,3.1356332188548186,19478.83297114461,1986.2881790565189,4632.441516551485,4632.441516551485,5.587685736800124,5.186954835634944,-2.5339863478935793,7.720941183528524,3.335843070894316,3.335843070894316,0.9530980202555188,0.0,0.0,0.00024316492693126255,8.087091432502862e-05,0.00016229401260623393,0.0006536609563901866,0.09415629569840346,0.09415629571312328,0.5348930199349168,16.22788684930498,27922.414160848253,20870.728315542696,0.7474542924481272,1.0271636430138105,0.6413593635785507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449120823090325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15472.367662598976,1523.2942786971723,0.5348930199349168,6.276054158876716,3.335843070894316
644.0,-29.610759258582632,5.185837008531435,35.03863497379869,24.346246069204085,5.0095325828735895,-26.148674517934957,-39.780226594861574,1.547447842225922,11.129749651718214,-5.124154803799887,40.074379080330196,43028.033993813006,25884.139252421115,25884.139252421115,68912.17324623412,78281.8815349794,104166.02078740051,104166.02078740051,2492.8243097474187,132087.02710069998,92297.6297568148,57043.782215648534,39170.94171240696,27921.006313299462,0.0,67091.94802570643,20869.676011786425,1523.2486282730415,101673.1964776531,352942.9865569709,1464822.388555538,4.1503088157245225,1557742.7397035426,4.4135817937611765,0.7474542922131602,0.09414875170148722,4.027634451161993,1.269479511571117,1.0,0.0,4.027634451164087,1.2844794920077534,1.2847917238374,3.13561600338706,19478.675695272817,1986.2721413808813,4632.441516551485,4632.441516551485,5.587580363386859,5.185837008531435,-2.535016382116343,7.720853390647779,3.335818093815552,3.335818093815552,0.9530908839473006,0.0,0.0,0.00024306777751289998,8.083956875445899e-05,0.00016222820875844097,0.0006533959225457967,0.09414875167076969,0.09414875170148711,0.5349379414362994,16.253904455518125,27921.006313299462,20869.676011786425,0.7474542924481272,1.027130308093458,0.6413293287791662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449143899994382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,40.0,15472.306304032812,1523.2486282730415,0.5349379414362994,6.27610140738714,3.335818093815552
645.0,-29.61459209969706,5.184735077736381,35.038442411603825,24.345886380784236,5.009397228805609,-26.151879394759472,-39.78321362575514,1.547310462266125,11.145591310738382,-5.124561389274721,40.074088393482555,43023.808259033416,25882.286854738824,25882.286854738824,68906.09511377224,78280.95938292648,104163.2462376653,104163.2462376653,2494.8039928853395,132083.12252375015,92296.71329985882,57042.096196383696,39171.79678163902,27919.87628608486,0.0,67091.67306772388,20868.5177075281,1523.2027168373447,101668.44224477996,352937.3874550946,1464691.7896398627,4.150004623203089,1557730.1866137604,4.413616244643268,0.7474430579024046,0.09414277072363339,4.027634451161993,1.2694767284533013,1.0,0.0,4.027634451161865,1.2844803339021265,1.2847924417983076,3.135613948192131,19478.4822843707,1986.2524189576156,4632.441516551485,4632.441516551485,5.58718048835861,5.184735077736381,-2.5356250642474234,7.720360141983804,3.3357924740320515,3.3357924740320515,0.9530835640091576,0.0,0.0,0.00024297113792436431,8.081229835640936e-05,0.00016215883956795495,0.0006531165288043459,0.09414608650430857,0.09414418578327388,0.5349829422967485,16.270152700013114,27919.87628608486,20868.5177075281,0.7474542924481272,1.0270439230844168,0.641268972613102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491669041609485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,5.0,15472.245017555673,1523.2027168373447,0.5349829422967485,6.276150411248984,3.3357924740320515
646.0,-29.618420494426495,5.1836193861720385,35.038252274074516,24.342796601727628,5.0069019200643154,-26.155833802134325,-39.78711117580531,1.5443152277721592,11.180302918562973,-5.126350472904727,40.073839888378714,43023.38354508847,25883.88298772109,25883.88298772109,68907.26653280956,78278.5387683423,104162.42175606338,104162.42175606338,2504.145047231592,132081.27002223532,92296.31405888539,57041.15883563143,39172.39469250439,27918.848266171943,0.0,67091.24295867633,20868.062977472266,1523.1993909476932,101658.27670883179,352912.75075418706,1464437.8398479302,4.149574751035135,1557719.4551710223,4.413893949261172,0.7474542924737047,0.0941344952088831,4.027634451161993,1.2694787879055371,1.0,0.0,4.027634451162248,1.2844945389306537,1.2848065263283395,3.135579271917351,19478.398027760144,1986.2438271744322,4632.441516551485,4632.441516551485,5.58752504381097,5.1836193861720385,-2.5372693736002025,7.720888759772241,3.3357697865897626,3.3357697865897626,0.9530770818827893,0.0,0.0,0.00024287464577843883,8.077672806989104e-05,0.0001620979177085478,0.0006528711578245688,0.09413449525491001,0.09413449520888313,0.5350274313149108,16.306653391467705,27918.848266171943,20868.062977472266,0.7474542924481272,1.0270679673538285,0.6412667532719281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491897966997995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15472.192535885973,1523.1993909476932,0.5350274313149108,6.27621086891817,3.3357697865897626
647.0,-29.622235308870078,5.182515078608449,35.038057553275536,24.34139469349759,5.006019179382784,-26.15935595890145,-39.790442877542205,1.5431398294141478,11.204582152873911,-5.126958206787178,40.073419230620466,43020.66803907932,25882.516907630732,25882.516907630732,68903.18494671005,78276.42309693713,104158.94000456786,104158.94000456786,2509.5368516044255,132075.57278939136,92295.38067584643,57039.62561798851,39173.06117539769,27916.632784823505,0.0,67089.6939602212,20866.407014884786,1523.1011123580558,101649.40315296344,352904.38221950637,1464235.4987502908,4.149099791681071,1557701.2896165508,4.413947142905302,0.7474542927766175,0.09412603994395274,4.027634451161993,1.2694771246286112,1.0,0.0,4.0276344511621,1.2845002336471274,1.2848120989621408,3.135565370608137,19478.20104474375,1986.2237404968823,4632.441516551485,4632.441516551485,5.587230149620622,5.182515078608449,-2.538032561778007,7.720547640386457,3.335741111430747,3.335741111430747,0.9530688889802134,0.0,0.0,0.00024277853102810875,8.074633337028853e-05,0.00016203219765782023,0.0006526064614841263,0.09412604000468905,0.09412603994395247,0.5350727503398557,16.331540359661062,27916.632784823505,20866.407014884786,0.7474542924481272,1.0270308430317794,0.6412410833858793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492126633698388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15472.121713914807,1523.1011123580558,0.5350727503398557,6.276291727167302,3.335741111430747
648.0,-29.62603822191476,5.181413037809926,35.037866684977786,24.3397110485472,5.004756818914175,-26.162905365156167,-39.793842647317774,1.541623962155586,11.229919901516553,-5.127996847261412,40.073132111059806,43018.28721022814,25882.244895822758,25882.244895822758,68900.5321060509,78274.70361559998,104156.94851142274,104156.94851142274,2515.202768555013,132072.35712045987,92294.68499456225,57038.26858919043,39173.79600596869,27915.40860903712,0.0,67089.20461500582,20865.491990122664,1523.0671403262131,101641.74574286773,352890.0804338668,1464040.776738455,4.148716152458762,1557688.8908262146,4.414090894567189,0.7474542924429137,0.0941187270116868,4.027634451161993,1.269476510859095,1.0,0.0,4.0276344511608295,1.284507519813283,1.2848192638607554,3.1355475846084992,19478.054226779335,1986.2087692310154,4632.441516551485,4632.441516551485,5.587171430734047,5.181413037809926,-2.5391161873182972,7.720529225128223,3.3357140109593506,3.3357140109593506,0.9530611459883859,0.0,0.0,0.00024268275101076395,8.071532859345396e-05,0.00016196742241730998,0.000652345570493865,0.09411872705246865,0.09411872701168687,0.5351180531381429,16.35791674877794,27915.40860903712,20865.491990122664,0.7474542924481272,1.026998792152023,0.6412102730549627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492354496102564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15472.06209785318,1523.0671403262131,0.5351180531381429,6.276285340595457,3.3357140109593506
649.0,-29.629823921113033,5.1803236073647145,35.03767865308476,24.338710109610133,5.004285988528011,-26.16636668939674,-39.79711221819741,1.5408287567845014,11.239489889659524,-5.128530386793283,40.07289724258268,43015.440684772766,25880.73165342483,25880.73165342483,68896.17233819759,78272.54380773156,104153.27546115639,104153.27546115639,2517.270444920199,132067.4494243212,92293.83589788839,57036.732774819364,39174.559025632254,27914.17396316483,0.0,67088.73298879708,20864.56915678403,1523.0177029783385,101636.00501623619,352882.7339222394,1463960.5575733255,4.148575197493004,1557678.7484692314,4.41415404816173,0.7474542927301605,0.09411325953793116,4.027634451161993,1.2694747766992083,1.0,0.0,4.027634451163056,1.2845114351197913,1.284823057681896,3.1355380271771445,19477.875031725376,1986.1904964208345,4632.441516551485,4632.441516551485,5.586844768779974,5.1803236073647145,-2.53981962412786,7.720143231492575,3.33568575378281,3.33568575378281,0.9530530725093743,0.0,0.0,0.00024258743911434883,8.068552156907895e-05,0.0001619019175452699,0.0006520817408145174,0.0941205385023388,0.09411325953794368,0.5351634499046188,16.368020276452796,27914.17396316483,20864.56915678403,0.7474542924481272,1.0269410267399495,0.6411723514283056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492581654423968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15472.001007105122,1523.0177029783385,0.5351634499046188,6.276344925568071,3.33568575378281
650.0,-29.633603285600042,5.17922589230384,35.0374887032816,24.33634236166256,5.0022358967282985,-26.16996710540744,-39.80061368839813,1.5385997165357337,11.280315460448548,-5.1300676978982915,40.07256123144052,43013.58476281733,25881.725807304905,25881.725807304905,68895.31057012224,78271.24408956972,104152.96989687462,104152.96989687462,2526.4673589822632,132065.9457838625,92293.25815786578,57035.59883111351,39175.17702972475,27912.975886987864,0.0,67088.15291671261,20863.673634226852,1522.999822204787,101626.50253789236,352861.56676383375,1463653.788111126,4.147954682439907,1557664.2385417419,4.414377719929665,0.7474542921793168,0.09410416961896967,4.027634451161993,1.2694752970570704,1.0,0.0,4.027634451161873,1.284522055033637,1.2848335579845895,3.1355121038046514,19477.753104319807,1986.178063285608,4632.441516551485,4632.441516551485,5.5870593756728,5.17922589230384,-2.5412747404109743,7.720500632714815,3.3356594639948547,3.3356594639948547,0.953045561141387,0.0,0.0,0.00024249232110323395,8.065361171962254e-05,0.0001618387093836114,0.000651827161445027,0.0941041695593286,0.09410416961896959,0.5352079522096445,16.41038315834686,27912.975886987864,20863.673634226852,0.7474542924481272,1.0269370607900494,0.6411502313413973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492807791258189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15471.942411349286,1522.999822204787,0.5352079522096445,6.276429983670013,3.3356594639948547
651.0,-29.6373698099167,5.178137135696139,35.03729740431781,24.334895016532414,5.001269601579445,-26.17345414924771,-39.80392838185651,1.5373539409104409,11.304931558513601,-5.130779009756652,40.072180221710376,43011.00932936244,25880.650792924112,25880.650792924112,68891.66012228656,78269.28294995017,104149.93374287427,104149.93374287427,2531.940480496458,132060.9588803859,92292.42599423834,57034.152373650606,39175.85957843081,27911.025137511635,0.0,67086.88471594245,20862.215542167884,1522.918315398738,101617.99326237781,352851.7730842646,1463453.3210637255,4.147501678315892,1557647.785569387,4.414453615902349,0.7474542923229879,0.09409605894650501,4.027634451161993,1.2694740964425733,1.0,0.0,4.027634451161401,1.2845280762981224,1.2848394589801821,3.1354974059961545,19477.57748284971,1986.1601548795675,4632.441516551485,4632.441516551485,5.586827313513581,5.178137135696139,-2.54211365433614,7.72025079003228,3.3356288592970986,3.3356288592970986,0.9530368169420281,0.0,0.0,0.00024239756043237877,8.06234147669673e-05,0.00016177414566541148,0.0006515671223893099,0.09409605889318143,0.09409605894650627,0.5352537027486841,16.43571056827028,27911.025137511635,20862.215542167884,0.7474542924481272,1.0269020601267422,0.6411239620304109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493033556402464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,27.0,15471.879060891355,1522.918315398738,0.5352537027486841,6.276463537075157,3.3356288592970986
652.0,-29.64112454237055,5.177051129733835,35.03710890527196,24.333246994670503,5.000042364531244,-26.176956673183987,-39.80728302905334,1.5358744953446681,11.33029831322824,-5.131782848626617,40.071888249560885,43008.65110349104,25880.320715476533,25880.320715476533,68888.97181896758,78267.5657842375,104147.88649971402,104147.88649971402,2537.605924107789,132057.62391483804,92291.72740628514,57032.81272553881,39176.57186749591,27909.737415124022,0.0,67086.30928261994,20861.25302769044,1522.8799457264683,101610.28057560623,352837.95211683196,1463257.7000886945,4.147109717959647,1557635.177555845,4.414590800708648,0.7474542922924787,0.09408869620825655,4.027634451161993,1.269473434318789,1.0,0.0,4.027634451162661,1.2845351896629207,1.2848464527642947,3.1354800425661353,19477.430051456067,1986.1451210613277,4632.441516551485,4632.441516551485,5.586756060061941,5.177051129733835,-2.5431700108551114,7.720221140588946,3.3355991275409487,3.3355991275409487,0.9530283221545568,0.0,0.0,0.00024230313038186503,8.059286447598043e-05,0.0001617102659058846,0.0006513098380691075,0.09408869615787757,0.09408869620825641,0.5352994466315567,16.462081161854883,27909.737415124022,20861.25302769044,0.7474542924481272,1.0268707960778318,0.6410943091578493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493258561194324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,27.0,15471.819335478489,1522.8799457264683,0.5352994466315567,6.276473532825949,3.3355991275409487
653.0,-29.64486916985681,5.175968398122757,35.036920137789565,24.331522278394573,4.998792265298639,-26.180400037094138,-39.810587314981944,1.5343231324677877,11.356448541134625,-5.13276001338957,40.071563287522025,43006.12801476032,25879.92779332844,25879.92779332844,68886.05580808876,78265.63064310298,104145.55843643143,104145.55843643143,2543.439406181671,132053.8169831117,92291.0094422791,57031.50681366041,39177.22514290966,27908.258546680267,0.0,67085.48368958992,20860.14764808448,1522.8308656588806,101602.11903024976,352824.49880964274,1463053.73611013,4.1466897594871455,1557621.1450554382,4.41471935852111,0.7474542925418695,0.09408090627183394,4.027634451161993,1.2694728540675722,1.0,0.0,4.027634451161372,1.2845426388263894,1.2848537827968953,3.1354618596715516,19477.278530901625,1986.1296702647312,4632.441516551485,4632.441516551485,5.586671240394667,5.175968398122757,-2.544206624815327,7.7201750229380846,3.3355684109684804,3.3355684109684804,0.9530195459909944,0.0,0.0,0.00024220898821930952,8.056278327978185e-05,0.0001616462049395277,0.0006510518239140336,0.09408060580338296,0.09408090627284352,0.5353452653609112,16.48920855452417,27908.258546680267,20860.14764808448,0.7474542924481272,1.026839966256042,0.641064588782772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493482868192686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15471.75869916928,1522.8308656588806,0.5353452653609112,6.276527236333317,3.3355684109684804
654.0,-29.64859997752282,5.174891019965274,35.0367325860257,24.330064560659252,4.997729798575857,-26.183916898028215,-39.81394000640137,1.5330467190812305,11.380706219857757,-5.133633807427613,40.071260617285326,43003.86606640635,25879.285378898057,25879.285378898057,68883.15144530441,78264.01700065535,104143.30237955341,104143.30237955341,2548.847019226756,132050.1195943801,92290.25949690725,57030.10856265839,39177.94548249874,27906.81721482671,0.0,67084.76269732545,20859.070313832166,1522.7805933040872,101594.45536032665,352812.46902012185,1462863.7314654342,4.146292605610839,1557608.075244851,4.41483284185179,0.7474542923780602,0.09407359681066826,4.027634451161993,1.269471879289486,1.0,0.0,4.027634451163344,1.28454880149146,1.28485982650757,3.1354468171902847,19477.12026093602,1986.1135312197357,4632.441516551485,4632.441516551485,5.586532563105794,5.174891019965274,-2.545165361463183,7.720056381428456,3.3355368721486953,3.3355368721486953,0.9530105348996273,0.0,0.0,0.00024211522700446833,8.053227202368031e-05,0.00016158295498078804,0.0006507970762011792,0.09407359673633126,0.09407359681066843,0.5353912074603245,16.514340027285357,27906.81721482671,20859.070313832166,0.7474542924481272,1.026807708273382,0.6410377608464111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493706578114833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15471.698959942572,1522.7805933040872,0.5353912074603245,6.276563542223671,3.3355368721486953
655.0,-29.65231901974703,5.17381689207105,35.03654587902036,24.328437668178253,4.996531138620977,-26.187384437542583,-39.81725889081133,1.5315965564165097,11.406060270693672,-5.134605196630488,40.07096129764838,43001.5151174395,25878.895347306796,25878.895347306796,68880.4104647463,78262.26982714665,104141.16517445345,104141.16517445345,2554.5031139823986,132046.6248134044,92289.52806862725,57028.77335892,39178.61634411916,27905.45963895094,0.0,67084.0759830701,20858.055596965536,1522.7375901459707,101586.66206047105,352799.095986014,1462667.3714642623,4.145893195605713,1557595.1502003183,4.414963552690243,0.7474542927023317,0.09406615947653044,4.027634451161993,1.2694711484806618,1.0,0.0,4.027634451162944,1.2845557760772897,1.284866682756954,3.135429793061517,19476.965898854367,1986.0977906680027,4632.441516551485,4632.441516551485,5.586448367419812,5.17381689207105,-2.546196573521672,7.720013465592722,3.3355051437347254,3.3355051437347254,0.953001469638493,0.0,0.0,0.00024202179475255286,8.05020789505661e-05,0.00016151971580198674,0.000650542371905976,0.09406615952620627,0.09406615947653027,0.5354371452549058,16.540665467324175,27905.45963895094,20858.055596965536,0.7474542924481272,1.0267773604294637,0.6410092780929371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493929468966962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,40.0,15471.638140849667,1522.7375901459707,0.5354371452549058,6.276610153264446,3.3355051437347254
656.0,-29.656026215771238,5.172746802556339,35.03635954811772,24.32684147441762,4.995369533826963,-26.190837608094686,-39.82056045262141,1.5301809261504289,11.431330811332884,-5.135536226825872,40.07065127935929,42999.143808237466,25878.410741765332,25878.410741765332,68877.5545500028,78260.49705795408,104138.90779971941,104138.90779971941,2560.1359842011734,132042.92325176368,92288.78126591061,57027.428016194004,39179.28138857401,27904.015452044274,0.0,67083.29684061828,20856.9761281076,1522.688872889691,101578.77181551824,352786.2789443917,1462470.3524110133,4.145485353872101,1557581.7632583317,4.4150860059493615,0.7474542925175881,0.09405863167192205,4.027634451161993,1.2694703989895064,1.0,0.0,4.0276344511624265,1.2845625885607457,1.284873377288223,3.135413164783703,19476.808292120975,1986.0817192538711,4632.441516551485,4632.441516551485,5.586343756160341,5.172746802556339,-2.547197420093513,7.719944222649852,3.335472600186577,3.335472600186577,0.9529921714818792,0.0,0.0,0.00024192869316530036,8.047205385029641e-05,0.00016145663931500397,0.0006502883228739458,0.09405863172693947,0.09405863167192209,0.5354831687939513,16.56686703815876,27904.015452044274,20856.9761281076,0.7474542924481272,1.0267467133233994,0.6409813744008167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449415166341763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15471.577887267471,1522.688872889691,0.5354831687939513,6.276657608161664,3.335472600186577
657.0,-29.659721621731144,5.171680561951869,35.036173938139456,24.32524573467674,4.994204028595005,-26.194280555835597,-39.82385286418719,1.528762962699465,11.456630247202156,-5.136473412658977,40.070344902240585,42996.78579300082,25877.94887253629,25877.94887253629,68874.73466553711,78258.74179418369,104136.69066671998,104136.69066671998,2565.7749539918877,132039.28222156147,92288.04563201842,57026.08963083566,39179.95111242528,27902.5915548415,0.0,67082.54266726678,20855.911822279857,1522.6413797054477,101570.91571272809,352773.3775301873,1462273.5012740889,4.145078949867639,1557568.5336316477,4.415209970027753,0.7474542922397851,0.0940511364907374,4.027634451161993,1.269469598946162,1.0,0.0,4.027634451160697,1.284569411346801,1.2848800825458682,3.1353965115355176,19476.65304247855,1986.0658881961272,4632.441516551485,4632.441516551485,5.586244052963358,5.171680561951869,-2.548202522898792,7.719883084850661,3.3354394846697573,3.3354394846697573,0.9529827099056449,0.0,0.0,0.00024183592050668862,8.044212227383126e-05,0.00016139379823285735,0.0006500352219665439,0.09405113643949993,0.09405113649073757,0.5355292709641299,16.59310365986113,27902.5915548415,20855.911822279857,0.7474542924481272,1.0267162204503741,0.6409534296615338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494373156580456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15471.517870085212,1522.6413797054477,0.5355292709641299,6.276698852570894,3.3354394846697573
658.0,-29.66340522347302,5.170618190694106,35.03598896234807,24.323654395435028,4.993042553511148,-26.197712474955836,-39.82713214410467,1.5273498049939722,11.481943070546436,-5.137406783836995,40.070038576912786,42994.424951058565,25877.484550931582,25877.484550931582,68871.90950199014,78256.9881211192,104134.47267205078,104134.47267205078,2571.4155020190956,132035.63479177275,92287.30845713659,57024.745287075966,39180.6257445118,27901.162119721987,0.0,67081.78786423379,20854.84338889814,1522.5934715025237,101563.05717003168,352760.52899704,1462076.544283031,4.1446715947500445,1557555.3063262394,4.415333287867104,0.7474542923843612,0.09404363947117426,4.027634451161993,1.269468809892424,1.0,0.0,4.0276344511619175,1.2845762110492795,1.2848867651356857,3.1353799148063803,19476.4974676226,1986.050023975833,4632.441516551485,4632.441516551485,5.586143820374765,5.170618190694106,-2.549204464082801,7.719822654776907,3.3354057467583362,3.3354057467583362,0.9529730705023818,0.0,0.0,0.0002417434768075713,8.0412320308744e-05,0.00016133115649882732,0.000649782923960484,0.09404363949664522,0.09404363947117432,0.5355754556333482,16.619349854383415,27901.162119721987,20854.84338889814,0.7474542924481272,1.026685657832784,0.6409254481719329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494593951748043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15471.457926160787,1522.5934715025237,0.5355754556333482,6.276741066517766,3.3354057467583362
659.0,-29.667077084207246,5.169559674306616,35.03580463709984,24.322067631315463,4.991884069349845,-26.201133526278536,-39.83040220392866,1.525940511421117,11.507270392415364,-5.138338002842627,40.069733063984465,42992.07679591068,25877.021966498814,25877.021966498814,68869.0987624095,78255.2409183243,104132.26288482311,104132.26288482311,2577.058106487908,132031.9952013848,92286.574225612,57023.41010319839,39181.29346934846,27899.732316561673,0.0,67081.02578591013,20853.77467619703,1522.5454663999496,101555.2047783352,352747.7104561347,1461879.5472819367,4.144263744168868,1557542.114185269,4.415456338954621,0.7474542923774913,0.09403614873545399,4.027634451161993,1.2694680466642607,1.0,0.0,4.02763445116113,1.2845829920750695,1.2848934294631893,3.135363363838327,19476.34251393863,1986.0342230974525,4632.441516551485,4632.441516551485,5.586043962787547,5.169559674306616,-2.5502044788404294,7.719764153147046,3.335371399032164,3.335371399032164,0.9529632568663325,0.0,0.0,0.0002416513601590031,8.038261229936417e-05,0.00016126874785963894,0.0006495315647752387,0.09403614868676535,0.09403614873545421,0.5356217243736304,16.645608395257966,27899.732316561673,20853.77467619703,0.7474542924481272,1.0266554208966039,0.6408977246877589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494814048013684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15471.398135559997,1522.5454663999496,0.5356217243736304,6.276782455456402,3.335371399032164
660.0,-29.67073734208812,5.1685050658064595,35.03562098139491,24.320495046582096,4.990734062146987,-26.204543285552987,-39.8336666758172,1.524540005611836,11.532579982901723,-5.13926378695875,40.06942889710884,42989.756163523365,25876.553020018815,25876.553020018815,68866.30918354218,78253.51704074569,104130.0700607645,104130.0700607645,2582.695742754353,132028.3732786145,92285.86206910604,57022.10119188361,39181.95653024714,27898.30321785002,0.0,67080.25974809716,20852.70649633135,1522.4973234933532,101547.37431801014,352734.9670906997,1461682.7349360683,4.143855504294877,1557528.9802511474,4.415578622945697,0.7474542925961631,0.09402867943700433,4.027634451161993,1.2694673229986804,1.0,0.0,4.027634451161272,1.2845897314047205,1.2849000524985177,3.135346914814356,19476.192219010572,1986.0188972799656,4632.441516551485,4632.441516551485,5.585942731832269,5.1685050658064595,-2.5512000931382364,7.719705158944696,3.335336443573095,3.335336443573095,0.9529532695923129,0.0,0.0,0.0002415595667763201,8.0352965175942e-05,0.0001612066016003781,0.0006492812623604289,0.09402867947082519,0.09402867943700438,0.5356680786172389,16.67184376986046,27898.30321785002,20852.70649633135,0.7474542924481272,1.0266255593247862,0.6408704486977309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495033449093497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15471.338420359083,1522.4973234933532,0.5356680786172389,6.276823401947754,3.335336443573095
661.0,-29.67438122270401,5.167472541156733,35.035444394495556,24.320264474395685,4.991127726786891,-26.207788849899277,-39.83667647754771,1.5245353539911506,11.523106466748402,-5.1392996181068105,40.06930780744672,42986.449346848996,25873.902957966868,25873.902957966868,68860.35230481587,78250.97663422678,104124.87959219365,104124.87959219365,2580.433781906133,132022.25896268414,92284.9318113836,57020.40452404219,39182.808097046014,27897.37937049048,0.0,67080.1874675365,20852.01596523369,1522.4492641079382,101544.44581028752,352734.47388425795,1461745.3596631056,4.144038839092164,1557523.7516194743,4.415569973834033,0.7474542926885351,0.094025912456361,4.027634451161993,1.2694643310783436,1.0,0.0,4.027634451161787,1.2845899417655235,1.2849001455557603,3.135346401378844,19475.99589556721,1985.9988778601469,4632.441516551485,4632.441516551485,5.585370665883355,5.167472541156733,-2.551524281887134,7.718996823043867,3.335300902799392,3.335300902799392,0.9529431150855405,0.0,0.0,0.00024146821601563878,8.032563986020249e-05,0.0001611425761554363,0.0006490233912726303,0.09404218340245245,0.09402591245636616,0.5357145173637816,16.662406084855206,27897.37937049048,20852.01596523369,0.7474542924481272,1.0265378631826407,0.6408218427781276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495252163182462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15471.278708101148,1522.4492641079382,0.5357145173637816,6.276864176557467,3.335300902799392
662.0,-29.678019578060958,5.166416711290687,35.035262416644244,24.31704526478427,4.9880635700940035,-26.211365394733107,-39.84021828565744,1.521409386766156,11.583584662624787,-5.141520289276841,40.068948090171006,42985.37570942414,25876.699583925587,25876.699583925587,68862.07529334973,78250.33564510355,104127.03522902913,104127.03522902913,2594.0876000487187,132023.44047120638,92284.53868453339,57019.57874885397,39183.28881742157,27896.40524217724,0.0,67079.69405959881,20851.287850541794,1522.4630390772647,101532.94762898042,352703.9079789452,1461301.2502201837,4.143138811797392,1557508.219164973,4.415908596221024,0.7474542927493839,0.09401489982822461,4.027634451161993,1.269466479546391,1.0,0.0,4.027634451162253,1.2846047496221238,1.2849148398511825,3.1353102597096516,19475.912929293398,1985.9904176546934,4632.441516551485,4632.441516551485,5.585974370419879,5.166416711290687,-2.5534853443573553,7.719902055648042,3.3352702663064018,3.3352702663064018,0.9529343618018291,0.0,0.0,0.00024137703552371066,8.029349557979847e-05,0.0001610835399439122,0.0006487856149932298,0.09401489986365981,0.09401489982822443,0.5357588770373054,16.725104951901642,27896.40524217724,20851.287850541794,0.7474542924481272,1.0265710996261745,0.6408105509728859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495469904919884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15471.22398891965,1522.4630390772647,0.5357588770373054,6.276996153413758,3.3352702663064018
663.0,-29.681644572345085,5.1653758099209135,35.03507671902224,24.315868236031406,4.98739942061074,-26.214694824978423,-39.84336108025161,1.5204496732440667,11.607677873073385,-5.141912910241948,40.06849123979019,42982.70345729076,25874.90816437275,25874.90816437275,68857.61162166351,78248.24629073984,104123.1544551126,104123.1544551126,2599.4048787608335,132016.9537588046,92283.64351594145,57018.10068249215,39183.93648161034,27893.799303692,0.0,67077.73578530234,20849.340031133514,1522.33782026957,101523.74957635177,352698.5040564137,1461095.2947176867,4.14261834942171,1557488.4927088574,4.415920325139057,0.7474542927672786,0.09400614970698404,4.027634451161993,1.2694647514307875,1.0,0.0,4.027634451161294,1.2846094256022818,1.2849194002933415,3.135298847175794,19475.724011130053,1985.9711533632844,4632.441516551485,4632.441516551485,5.585587658672643,5.1653758099209135,-2.554082966892295,7.719458776813209,3.3352308785320726,3.3352308785320726,0.9529231081520207,0.0,0.0,0.00024128622141629107,8.026498257196237e-05,0.00016102123884432872,0.000648534688938202,0.09400614974532433,0.09400614970698401,0.5358059434447818,16.74959078331534,27893.799303692,20849.340031133514,0.7474542924481272,1.02653452469025,0.6407894207232449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495687322716377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15471.158511550297,1522.33782026957,0.5358059434447818,6.277007817248598,3.3352308785320726
664.0,-29.685258479373253,5.164335866527037,35.03489635478213,24.31420792071151,4.98613452194876,-26.21807435070693,-39.846601768489904,1.5189503932824593,11.633535087583482,-5.142967839348408,40.06822888932417,42980.48600989854,25874.7932072652,25874.7932072652,68855.27921716374,78246.63246399829,104121.4256712635,104121.4256712635,2605.1717770596006,132014.0847107098,92282.97619400518,57016.82973990555,39184.60717122181,27892.65903944632,0.0,67077.26621066814,20848.48771816659,1522.3084541614865,101516.2538942039,352683.98463616066,1460899.3108641389,4.1422332016897405,1557477.1646982438,4.416070001888472,0.7474542921376649,0.09399899614046008,4.027634451161993,1.269464228325524,1.0,0.0,4.027634451161093,1.2846166245045207,1.2849264846623665,3.135281277179065,19475.583178178924,1985.9567923989257,4632.441516551485,4632.441516551485,5.585562843009638,5.164335866527037,-2.5551734282246508,7.719509294751688,3.335194234471009,3.335194234471009,0.9529126384202883,0.0,0.0,0.00024119571640075625,8.023559122616471e-05,0.00016096012517459153,0.0006482885454165317,0.09399899612977075,0.09399899614046024,0.53585289878117,16.77650292693187,27892.65903944632,20848.48771816659,0.7474542924481272,1.0265069390411863,0.6407608484655687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449590394827791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15471.100909691435,1522.3084541614865,0.53585289878117,6.276969645502052,3.335194234471009
665.0,-29.68886076563332,5.163300367338931,35.03471546601403,24.312670400273078,4.985022527718829,-26.221428125330906,-39.849804528616346,1.5175898874164335,11.658960086191257,-5.143854072354744,40.06791804322524,42978.161857583655,25874.25990257268,25874.25990257268,68852.42176015634,78244.89668590274,104119.15658847542,104119.15658847542,2610.82640957876,132010.3043037075,92282.24413317657,57015.509304857376,39185.26092035466,27891.147715232088,0.0,67076.40863558675,20847.358075172353,1522.2547769976625,101508.33017889666,352671.78741185303,1460700.7997425266,4.141813583848452,1557463.7427790188,4.41618467473328,0.7474542922372127,0.09399144157227805,4.027634451161993,1.2694633980607617,1.0,0.0,4.0276344511629,1.2846231737720517,1.2849329196526025,3.1352652928839904,19475.428682602957,1985.941038234561,4632.441516551485,4632.441516551485,5.585447719118576,5.163300367338931,-2.5561379813965095,7.719438348735441,3.335156144563724,3.335156144563724,0.9529017555896354,0.0,0.0,0.00024110553353349468,8.020655364402476e-05,0.00016089897988946992,0.0006480422745596497,0.09399144154357991,0.09399144157227794,0.5358999287808489,16.802814158546028,27891.147715232088,20847.358075172353,0.7474542924481272,1.0264774629515174,0.6407343912980755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44961199174231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15471.04124193675,1522.2547769976625,0.5358999287808489,6.277027994961608,3.335156144563724
666.0,-29.692451580148347,5.162268401757914,35.0345355100351,24.311101796943717,4.983873180870499,-26.224775308945546,-39.853002469148464,1.5161969096676893,11.684514741275336,-5.1447809512407385,40.067619641528836,42975.8675052203,25873.835869722017,25873.835869722017,68849.70337494233,78243.18633071751,104117.02220043953,104117.02220043953,2616.512176054792,132006.74849841322,92281.51774430995,57014.198918812865,39185.90980610788,27889.72629797368,0.0,67075.63610408155,20846.29563514488,1522.2069689012917,101500.51002438474,352659.03113254113,1460502.826068158,4.141402026137967,1557450.8582747048,4.416307880371175,0.7474542923950983,0.09398398438772218,4.027634451161993,1.2694625996658582,1.0,0.0,4.027634451161421,1.2846298743205944,1.2849395063678055,3.1352489395376226,19475.275384049146,1985.9254061324864,4632.441516551485,4632.441516551485,5.585356183618526,5.162268401757914,-2.557132508981534,7.719400910739449,3.3351176620861906,3.3351176620861906,0.9528907605960545,0.0,0.0,0.00024101566877522974,8.017756945146633e-05,0.00016083809932376341,0.000647797069895804,0.09398398443301412,0.09398398438772212,0.5359469999972613,16.829295692516098,27889.72629797368,20846.29563514488,0.7474542924481272,1.026448758057366,0.6407075653898304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496335198211483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15470.98222598563,1522.2069689012917,0.5359469999972613,6.277061233143326,3.3351176620861906
667.0,-29.69603097612695,5.161240236110161,35.03435613139757,24.309551424253755,4.982740237962114,-26.228110573722443,-39.85619094511492,1.5148198355576263,11.710026545124265,-5.145692393016914,40.067318997185694,42973.58379769029,25873.37987773034,25873.37987773034,68846.96367542063,78241.48341608293,104114.86329381328,104114.86329381328,2622.186278505498,132003.1435624176,92280.8008292774,57012.90121088486,39186.55513154727,27888.28026860433,0.0,67074.8354001516,20845.214786457236,1522.1574112897742,101492.67701530778,352646.4876614103,1460304.8361921785,4.140987893786353,1557437.8770179844,4.416428155420455,0.7474542921143856,0.09397651584498859,4.027634451161993,1.269461855669506,1.0,0.0,4.0276344511612425,1.2846364999007198,1.2849460185018975,3.135232769326778,19475.124084872157,1985.9099779101077,4632.441516551485,4632.441516551485,5.585257749134238,5.161240236110161,-2.5581152280306605,7.719355464140822,3.3350785197481487,3.3350785197481487,0.9528795770708997,0.0,0.0,0.0002409261204895988,8.014868067988194e-05,0.00016077743980971685,0.0006475527555472393,0.09397651580079537,0.09397651584498853,0.5359941320595576,16.855718938141194,27888.28026860433,20845.214786457236,0.7474542924481272,1.0264201658445669,0.640681166659906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496549799490743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15470.92319982838,1522.1574112897742,0.5359941320595576,6.277099864632703,3.3350785197481487
668.0,-29.699599017018784,5.160215711186492,35.03417740187353,24.307991342525952,4.981600750920452,-26.23143627161531,-39.85937034068627,1.513438005516969,11.735593819745134,-5.146608755756861,40.06701936921601,42971.31188844227,25872.942990840333,25872.942990840333,68844.25487928261,78239.76785580482,104112.71084664515,104112.71084664515,2627.87158002278,131999.55031349804,92280.06403719742,57011.60806983476,39187.17329706962,27886.839466852896,0.0,67074.01276392251,20844.137854490673,1522.1082580707637,101484.83926662237,352633.87681986205,1460106.6307924958,4.140573911843331,1557424.9397277154,4.416549407484476,0.747454292167695,0.09396904291416479,4.027634451161993,1.2694611001340674,1.0,0.0,4.027634451161672,1.284643147142026,1.284952552705349,3.135216546417859,19474.968590803473,1985.894121927822,4632.441516551485,4632.441516551485,5.585163438847006,5.160215711186492,-2.5591013331156467,7.719317044302139,3.335038803780673,3.335038803780673,0.9528682296516209,0.0,0.0,0.00024083688678710848,8.011988376164252e-05,0.00016071700302546595,0.0006473093382728729,0.0939690428387796,0.09396904291416655,0.5360413269167577,16.882202575501992,27886.839466852896,20844.137854490673,0.7474542924481272,1.0263923693009205,0.6406551526846401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449676372438326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15470.86425667991,1522.1082580707637,0.5360413269167577,6.277136539675537,3.335038803780673
669.0,-29.703155743443723,5.159194925886431,35.03399930263982,24.30644530048596,4.98047098136023,-26.234750812999202,-39.862540481239535,1.5120660509156945,11.761138445597112,-5.147517671299588,40.066720141406144,42969.05063545182,25872.494236007282,25872.494236007282,68841.5448714591,78238.06982011729,104110.56405612457,104110.56405612457,2633.5505289017747,131995.95730122176,92279.34413805652,57010.324953390926,39187.799094072885,27885.3932450972,0.0,67073.19233917008,20843.056870977733,1522.0585898670795,101477.01352722279,352621.36881514086,1459908.5558507117,4.140159062839036,1557412.0197965393,4.416669429392979,0.747454292208784,0.09396158201809834,4.027634451161993,1.2694603198720142,1.0,0.0,4.027634451162401,1.2846497476140362,1.2849590405295175,3.135200437817754,19474.816661854315,1985.878629486554,4632.441516551485,4632.441516551485,5.585066566640105,5.159194925886431,-2.560081581007693,7.719276506894124,3.3349984724888833,3.3349984724888833,0.9528567064253952,0.0,0.0,0.0002407479663522146,8.009118019271013e-05,0.00016065678615950445,0.0006470668067489854,0.09396158198230348,0.09396158201809848,0.5360885932891429,16.90865611689668,27885.3932450972,20843.056870977733,0.7474542924481272,1.0263645201699505,0.6406292758240809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496976976624016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15470.80538915949,1522.0585898670795,0.5360885932891429,6.277172890605185,3.3349984724888833
670.0,-29.706701145426546,5.1581778122086765,35.03382185011999,24.30489915367218,4.979340812562746,-26.23805520058787,-39.865697629842884,1.5106948677240228,11.786709772370727,-5.148427126591119,40.066421936773864,42966.78499982646,25872.053641330538,25872.053641330538,68838.838641157,78236.37289547309,104108.42653680363,104108.42653680363,2639.2342927009013,131992.37615528598,92278.62061860236,57009.03272295551,39188.430995163166,27883.94961848235,0.0,67072.38061364551,20841.977838582785,1522.0090593027508,101469.19224410273,352608.85373122134,1459710.4105051893,4.139744067849936,1557399.1441242755,4.41678967400919,0.7474542926575966,0.0939541256688593,4.027634451161993,1.269459527521395,1.0,0.0,4.02763445116315,1.2846563438972465,1.284965524565104,3.13518433960588,19474.663968867033,1985.8630591350802,4632.441516551485,4632.441516551485,5.584971455957073,5.1581778122086765,-2.561061932132629,7.719239744341305,3.3349575617753424,3.3349575617753424,0.9528450176500979,0.0,0.0,0.00024065935913611364,8.006260370565817e-05,0.0001605967554304555,0.0006468250249165394,0.09395412577516823,0.09395412566885931,0.5361359327036128,16.935136898961844,27883.94961848235,20841.977838582785,0.7474542924481272,1.026336593562807,0.6406032499029131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497189558584096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,37.0,15470.74660106808,1522.0090593027508,0.5361359327036128,6.277208610426379,3.3349575617753424
671.0,-29.71023526954753,5.157164440478875,35.03364504675791,24.303367151320003,4.978219539084566,-26.24134854684221,-39.86884552342815,1.5093328163792226,11.812261145943467,-5.149330462437818,40.066124740439484,42964.529928858836,25871.60460757623,25871.60460757623,68836.13453643507,78234.69735480344,104106.30196237967,104106.30196237967,2644.9125044036773,131988.8065515672,92277.91753336127,57007.750107416534,39189.07491771637,27882.504589187527,0.0,67071.57950690389,20840.89774487591,1521.9592616203097,101461.389457976,352596.42320257047,1459512.4336925484,4.13932852873565,1557386.3120676395,4.4169089916516375,0.7474542926447769,0.09394668749500965,4.027634451161993,1.269458769238554,1.0,0.0,4.027634451162078,1.284662896890316,1.2849719656994905,3.1351683472071747,19474.515588356786,1985.8479285338813,4632.441516551485,4632.441516551485,5.584874523539752,5.157164440478875,-2.562037396696737,7.7192018371756115,3.33491605735903,3.33491605735903,0.9528331592454372,0.0,0.0,0.00024057106367804238,8.003412037363894e-05,0.00016053694330440344,0.000646584123537055,0.09394668753138688,0.09394668749500953,0.5361833498400452,16.961591608381298,27882.504589187527,20840.89774487591,0.7474542924481272,1.0263085354855785,0.6405772794486876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449740146961086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,49.0,15470.687967577382,1521.9592616203097,0.5361833498400452,6.277244013490167,3.33491605735903
672.0,-29.713758098281605,5.156154744899592,35.03346889349251,24.30183500926944,4.977097952183556,-26.24463175687306,-39.871980459988094,1.5079716107750074,11.837840910839589,-5.150234206601533,40.06582850939867,42962.27035703303,25871.16346951402,25871.16346951402,68833.43382654704,78233.02252446454,104104.18599397856,104104.18599397856,2650.5958957789553,131985.247636239,92277.21047355547,57006.458306124085,39189.72463047932,27881.061642260414,0.0,67070.78627273973,20839.81920102222,1521.9095705787568,101453.59009819961,352583.9873993758,1459314.3658322827,4.138912764008483,1557373.521769034,4.417028502218904,0.747454292394465,0.09393925290167736,4.027634451161993,1.2694579505128787,1.0,0.0,4.027634451161308,1.2846694453486096,1.2849784026975635,3.1351523660384473,19474.366369046496,1985.8327123988822,4632.441516551485,4632.441516551485,5.584779295556703,5.156154744899592,-2.5630128509623873,7.719167595861979,3.3348739865742214,3.3348739865742214,0.9528211390212061,0.0,0.0,0.00024048308012068593,8.000576359186956e-05,0.00016047731652881636,0.0006463439686814887,0.09393925293001526,0.09393925290167746,0.5362308452261619,16.9880751174411,27881.061642260414,20839.81920102222,0.7474542924481272,1.0262804068919007,0.6405511660818956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497612712432288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15470.629414257259,1521.9095705787568,0.5362308452261619,6.277279095157531,3.3348739865742214
673.0,-29.717269761597187,5.155148667949707,35.03329334991974,24.30029766345399,4.97597453971642,-26.24790509888766,-39.875110088009365,1.506609877006916,11.863467046259984,-5.151138043629336,40.065532049250265,42960.037263291175,25870.729233986156,25870.729233986156,68830.76649727733,78231.33421599845,104102.0634499846,104102.0634499846,2656.2881011474383,131981.6773371561,92276.48469100257,57005.18773829516,39190.32994745268,27879.613887171512,0.0,67069.9438346242,20838.73707858174,1521.8596177587572,101445.77534883717,352571.5506626471,1459115.992509389,4.138496114524914,1557360.7216577798,4.417148005080867,0.7474542926927137,0.09393180398523628,4.027634451161993,1.2694572284957393,1.0,0.0,4.027634451161313,1.2846759957055918,1.284984841989795,3.1351363803990644,19474.21319845034,1985.8170933448569,4632.441516551485,4632.441516551485,5.584685557616069,5.155148667949707,-2.5639880877486045,7.719136755698312,3.334831335808602,3.334831335808602,0.952808953088172,0.0,0.0,0.00024039540492539686,7.997746409261953e-05,0.00016041794083277735,0.0006461048250825602,0.093931804046546,0.09393180398523648,0.5362784225956772,17.0146050898893,27879.613887171512,20838.73707858174,0.7474542924481272,1.0262535282122025,0.6405259167835098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497823285944962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,28.0,15470.571015579757,1521.8596177587572,0.5362784225956772,6.277313836607676,3.334831335808602
