time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
674.0,-29.72077015499007,5.154146285647667,35.03311844101747,24.298774531949334,4.97486015129047,-26.25116739384472,-39.878222812525905,1.505257390145095,11.889075923973508,-5.15203553229034,40.06523647320533,42957.78331405475,25870.28587624478,25870.28587624478,68828.06919029953,78229.66668802046,104099.95256426523,104099.95256426523,2661.975331108988,131978.1163643848,92275.77879446684,57003.89542050124,39190.98152662844,27878.16380011956,0.0,67069.145326748,20837.653200844983,1521.8093422688976,101437.97723315624,352559.20161971624,1458917.7553678728,4.138078792626485,1557347.959798175,4.417266526142153,0.7474542925512051,0.09392437148693018,4.027634451161993,1.2694564042752612,1.0,0.0,4.027634451162782,1.284682502234271,1.2849912378411878,3.135120501880647,19474.064224638878,1985.8019022437713,4632.441516551485,4632.441516551485,5.584589850473346,5.154146285647667,-2.564958275714697,7.719104561362364,3.3347880938368863,3.3347880938368863,0.9527965982391103,0.0,0.0,0.00024030804041006774,7.994932662159685e-05,0.0001603587137884709,0.000645866280198471,0.09392437155035203,0.09392437148693042,0.5363260860263629,17.04111145626382,27878.16380011956,20837.653200844983,0.7474542924481272,1.0262255297123946,0.6404999363682462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498033197862146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15470.512618752095,1521.8093422688976,0.5363260860263629,6.277347640003613,3.3347880938368863
675.0,-29.724259490634743,5.153147499188229,35.032944160574594,24.297246371302776,4.973742718278644,-26.254420039608924,-39.881334035284794,1.503903267252841,11.91473260463846,-5.152935080896346,40.06494156634123,42955.57119688331,25869.854375132527,25869.854375132527,68825.42557201584,78227.99140791039,104097.84578304293,104097.84578304293,2667.6719688139565,131974.56077943215,92275.05945111609,57002.63924008913,39191.578012252176,27876.71499638923,0.0,67068.2930086414,20836.57027641511,1521.7591800988132,101430.17381422897,352546.82457352243,1458719.2894577524,4.137661121249275,1557335.226910041,4.417385488562992,0.7474542921974127,0.09391693420184496,4.027634451161993,1.2694556525861844,1.0,0.0,4.02763445116341,1.2846890158496247,1.2849976411717943,3.135104606229026,19473.91241298478,1985.786421763271,4632.441516551485,4632.441516551485,5.584496702807971,5.153147499188229,-2.5659297062450377,7.719077205433267,3.334744289622354,3.334744289622354,0.952784082749244,0.0,0.0,0.0002402209809903147,7.992121187066866e-05,0.00016029976911964604,0.0006456288726195998,0.09391693410502204,0.09391693420184502,0.5363738345605314,17.067667685534786,27876.71499638923,20836.57027641511,0.7474542924481272,1.0261991543924942,0.640475092922802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498242441881817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15470.454456237043,1521.7591800988132,0.5363738345605314,6.2773810644067165,3.334744289622354
676.0,-29.72773773537729,5.152152326304865,35.03277048841144,24.295722681004577,4.9726291131837534,-26.25766231908114,-39.884432301018364,1.5025536968876223,11.940405343029,-5.153831139810088,40.06464680172415,42953.35355273287,25869.420746003696,25869.420746003696,68822.77429873656,78226.31871464613,104095.73946064983,104095.73946064983,2673.370804654827,131971.00079644698,92274.33976878459,57001.37460687132,39192.18351323696,27875.261335797157,0.0,67067.44484903412,20835.48373513542,1521.7086478268466,101422.368655995,352534.49588167475,1458520.711116509,4.137242534149195,1557322.5002421795,4.417503871067646,0.7474542923254565,0.09390949573277908,4.027634451161993,1.2694548690272498,1.0,0.0,4.027634451162912,1.2846955076035922,1.2850040230273014,3.1350887640877207,19473.760529791503,1985.7709339878047,4632.441516551485,4632.441516551485,5.584403095770024,5.152152326304865,-2.56689824371339,7.719050570018255,3.334699899516503,3.334699899516503,0.952771399861858,0.0,0.0,0.00024013422720780653,7.98932232896929e-05,0.00016024100391811362,0.0006453921878693783,0.09390949573659158,0.09390949573277887,0.5364216718734129,17.094236482839108,27875.261335797157,20835.48373513542,0.7474542924481272,1.0261726006358767,0.6404501267257011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498451030632393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,21.0,15470.396220049719,1521.7086478268466,0.5364216718734129,6.277414004214504,3.334699899516503
677.0,-29.73120486481628,5.151160849183355,35.032597472483616,24.294218129385285,4.9715264518487245,-26.260893498705723,-39.88751747002823,1.50121508573819,11.966046334266366,-5.154720526809944,40.06435378364345,42951.13003903194,25868.977254581252,25868.977254581252,68820.1072936132,78224.67909733494,104093.6563519162,104093.6563519162,2679.06172935004,131967.46626477968,92273.65310748278,57000.10404917992,39192.83228700318,27873.809912863468,0.0,67066.64219986665,20834.398860850244,1521.6580212037582,101414.59462256616,352522.2593219566,1458322.4275430667,4.136823672774629,1557309.8490601475,4.417621321432259,0.7474542922542996,0.09390208749876046,4.027634451161993,1.269454090413638,1.0,0.0,4.027634451160787,1.2847019475270853,1.2850103534318542,3.135073048589022,19473.61561542214,1985.7561568346111,4632.441516551485,4632.441516551485,5.584307359769716,5.151160849183355,-2.567861471868414,7.719022321051769,3.334654934862002,3.334654934862002,0.9527585528177148,0.0,0.0,0.00024004777938595753,7.98653620236557e-05,0.00016018241736230182,0.0006451562226388157,0.09390208741889879,0.09390208749876044,0.5364695986758783,17.120766861076333,27873.809912863468,20834.398860850244,0.7474542924481272,1.02614511530965,0.6404246377958271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44986589620778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15470.338139727377,1521.6580212037582,0.5364695986758783,6.277446196355196,3.334654934862002
678.0,-29.73466092850692,5.15017289687977,35.0324250726704,24.292698909435444,4.970415147686655,-26.264115581765505,-39.890593628492184,1.4998698009452534,11.991767775042206,-5.155615463012021,40.064061001409414,42948.9173451648,25868.55427643016,25868.55427643016,68817.47162159496,78223.01540800677,104091.56968443694,104091.56968443694,2684.7691654096416,131963.92901075401,92272.93440986541,56998.83634702345,39193.442292046624,27872.359326317077,0.0,67065.80161836371,20833.314619440644,1521.6075872952124,101406.8005190273,352509.9467504815,1458123.7010160552,4.136404417683466,1557297.2081384745,4.41773976165496,0.7474542924599078,0.09389466028706009,4.027634451161993,1.2694532843260098,1.0,0.0,4.0276344511600275,1.284708418101567,1.285016714884776,3.1350572584506677,19473.4639400449,1985.7406902504833,4632.441516551485,4632.441516551485,5.584216051946494,5.15017289687977,-2.5688285541053886,7.719001450985159,3.334609426474188,3.334609426474188,0.9527455504211966,0.0,0.0,0.00023996163600534977,7.983759107221334e-05,0.00016012404493313644,0.0006449211198321113,0.09389466033672489,0.09389466028706016,0.5365176124517855,17.147383238054204,27872.359326317077,20833.314619440644,0.7474542924481272,1.0261186768958506,0.640399671796433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498866234705152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15470.280218500542,1521.6075872952124,0.5365176124517855,6.277478447824965,3.334609426474188
679.0,-29.73810597629418,5.1491885744395915,35.03225328142548,24.29119376409801,4.969313696007879,-26.267326763583426,-39.89366056686265,1.4985344832971395,12.017474707436179,-5.15650272463206,40.063768461730106,42946.714159103096,25868.11869282136,25868.11869282136,68814.83285192445,78221.36862964969,104089.48732247105,104089.48732247105,2690.4720583329618,131960.38930406014,92272.23216660545,56997.57769605896,39194.06052282944,27870.9019815891,0.0,67064.96250441854,20832.225325791194,1521.5565607171045,101399.01526413808,352497.7400994485,1457925.028377228,4.1359840433754576,1557284.5777665924,4.417856912578342,0.7474542926365462,0.09388724213587181,4.027634451161993,1.2694524991186342,1.0,0.0,4.027634451162708,1.2847148414910066,1.2850230295294043,3.13504158361526,19473.315737228033,1985.7255777689663,4632.441516551485,4632.441516551485,5.584122022997128,5.1491885744395915,-2.5697896082430716,7.718978182682664,3.3345633289445784,3.3345633289445784,0.9527323796984509,0.0,0.0,0.00023987579554202545,7.98099122451246e-05,0.00016006588329690085,0.0006446868660222729,0.09388724218425286,0.093887242135872,0.536565718710622,17.173977432068227,27870.9019815891,20832.225325791194,0.7474542924481272,1.0260921691768727,0.6403748329282012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499072851423047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15470.22237494601,1521.5565607171045,0.536565718710622,6.277510003934085,3.3345633289445784
680.0,-29.741533736125145,5.148225408434852,35.03208829481602,24.290972935874038,4.969703167563096,-26.270364673711892,-39.89647901672868,1.4985341051252208,12.009303891128468,-5.156531841628608,40.063652526875416,42943.55462740014,25865.57992056897,25865.57992056897,68809.13454796911,78218.88560461308,104084.46552518205,104084.46552518205,2688.509794406098,131954.39856498432,92271.32516209918,56995.99418478659,39194.812197013984,27869.93303980228,0.0,67064.74523681626,20831.501073012758,1521.5056834712884,101395.95573077595,352497.339523091,1457977.191743768,4.136136725787289,1557279.5723120659,4.417847733032474,0.747454292167203,0.09388435688149394,4.027634451161993,1.2694496616022666,1.0,0.0,4.0276344511627284,1.284715019559742,1.2850230979440938,3.1350411490808443,19473.12432118974,1985.7060587651995,4632.441516551485,4632.441516551485,5.583573981053518,5.148225408434852,-2.5701031874243383,7.718328595859191,3.334516679836591,3.334516679836591,0.9527190513818831,0.0,0.0,0.00023979041392015632,7.97844838254176e-05,0.0001600059300947387,0.0006444453964397871,0.09390014035441087,0.09388435688149008,0.5366139153542867,17.165835732757103,27869.93303980228,20831.501073012758,0.7474542924481272,1.0260105261712862,0.640329795867555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499278815157892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15470.164613562069,1521.5056834712884,0.5366139153542867,6.277540868710349,3.334516679836591
681.0,-29.744958276560638,5.147239657809414,35.03191813095758,24.287897161580645,4.96675675274733,-26.273750510112208,-39.89982818076385,1.4955489862989317,12.069241209480708,-5.1586668337709325,40.0633073699286,42942.612688981506,25868.29007505255,25868.29007505255,68810.90276403405,78218.34951175051,104086.63958680307,104086.63958680307,2701.9869169087033,131955.5575607982,92270.94353839367,56995.20671562465,39195.263136410016,27868.91797399513,0.0,67064.18111040514,20830.742363351135,1521.5145297040667,101384.65266989436,352467.96839527885,1457539.5616240678,4.135239773021006,1557264.6703305915,4.418173592966555,0.7474542923693194,0.09387354032620591,4.027634451161993,1.269451693580486,1.0,0.0,4.027634451161278,1.284729159188659,1.2850371314047146,3.135006645062491,19473.043782562505,1985.697846110803,4632.441516551485,4632.441516551485,5.584159019088839,5.147239657809414,-2.57199466588847,7.719234323697884,3.3344747723825607,3.3344747723825607,0.9527070778235888,0.0,0.0,0.0002397051404477654,7.975427697180996e-05,0.00015995086347595544,0.0006442236082288667,0.09387354036161953,0.09387354032620594,0.536660094724415,17.22790804325166,27868.91797399513,20830.742363351135,0.7474542924481272,1.0260455227322218,0.6403211368269264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449948375086375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15470.111727999887,1521.5145297040667,0.536660094724415,6.277659713857657,3.3344747723825607
682.0,-29.748370164430188,5.1462681932183685,35.03174436863948,24.286779364943527,4.966126629923518,-26.27688470960202,-39.90278147449715,1.4946411750953952,12.093761374884593,-5.159038801585424,40.062868242773156,42940.08217601475,25866.57575092542,25866.57575092542,68806.65792694017,78216.36297440666,104082.93872533207,104082.93872533207,2707.3776702426694,131949.2675906321,92270.0789664768,56993.79816808511,39195.86755376854,27866.328865300027,0.0,67062.19641906857,20828.80711809194,1521.3892857231576,101375.5610550894,352462.85142341553,1457332.2091627358,4.134711511517663,1557245.7113873383,4.4181839450552784,0.7474542921952156,0.09386489902368267,4.027634451161993,1.269449936891906,1.0,0.0,4.027634451161751,1.2847335811073264,1.2850414452644774,3.1349958546973835,19472.861321582433,1985.6792402688416,4632.441516551485,4632.441516551485,5.583788949845437,5.1462681932183685,-2.57257106414818,7.7188392573665485,3.3344244466246113,3.3344244466246113,0.9526926990356033,0.0,0.0,0.00023962020981506516,7.972764933251783e-05,0.00015989256048254733,0.0006439887850840102,0.0938648989551232,0.0938648990236827,0.5367089144978427,17.252800176470032,27866.328865300027,20828.80711809194,0.7474542924481272,1.0260125913110651,0.6403023531720339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449968849960926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15470.048116515522,1521.3892857231576,0.5367089144978427,6.277662989189608,3.3344244466246113
683.0,-29.751771657060726,5.14529740888597,35.031575706948026,24.28517664028334,4.964906300721795,-26.28006857304797,-39.90583255710078,1.4932032167090448,12.120056380062124,-5.160056130945203,40.06261564501195,42938.00314253049,25866.494119887808,25866.494119887808,68804.4972624183,78214.80254989695,104081.29666978476,104081.29666978476,2713.2180943926796,131946.44714614723,92269.3973751325,56992.59796776602,39196.44378596275,27865.15047636247,0.0,67061.59426232522,20827.926335329787,1521.3565533946328,101368.07857539208,352448.85683911695,1457133.9809341736,4.134313256119637,1557234.8057718307,4.418328434195106,0.7474542925220433,0.09385776605556106,4.027634451161993,1.2694494137866426,1.0,0.0,4.027634451162173,1.284740482409682,1.2850482394690252,3.1349790142890885,19472.717477186998,1985.6645722226244,4632.441516551485,4632.441516551485,5.583771328244103,5.14529740888597,-2.5736278158718173,7.718925224757787,3.3343767875693286,3.3343767875693286,0.9526790821626653,0.0,0.0,0.00023953556554214515,7.970014863564845e-05,0.0001598354169064967,0.0006437586316484461,0.09385776610353615,0.09385776605556112,0.5367576323780291,17.280112511007303,27865.15047636247,20827.926335329787,0.7474542924481272,1.025989584937026,0.6402771006989434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449989249735963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15469.992323994069,1521.3565533946328,0.5367576323780291,6.277618059619589,3.3343767875693286
684.0,-29.75516220662544,5.144330842329972,35.03140652968034,24.283711378835164,4.963845467498912,-26.283226636316094,-39.908845781441755,1.4919098971895646,12.145871975135833,-5.160902465052226,40.062316486574716,42935.81443696872,25865.987986719712,25865.987986719712,68801.80242368844,78213.15316979645,104079.14115651617,104079.14115651617,2718.9363715978834,131942.7518702621,92268.6869821788,56991.34824935094,39197.0430364754,27863.610713745933,0.0,67060.65375022133,20826.775437692282,1521.2999416267241,101360.20478491829,352437.2148317386,1456933.6618318611,4.133881441911388,1557221.8900277752,4.418437737261168,0.7474542926849687,0.09385026715535982,4.027634451161993,1.269448578027077,1.0,0.0,4.027634451161985,1.2847467065592995,1.2850543567426036,3.134963826409382,19472.567554442532,1985.6492843573017,4632.441516551485,4632.441516551485,5.583662069839806,5.144330842329972,-2.574556946200924,7.718887788530896,3.334327714617752,3.334327714617752,0.9526650613193578,0.0,0.0,0.00023945122099398714,7.96729977782874e-05,0.00015977822321569974,0.0006435282763690032,0.09385026716534,0.09385026715535966,0.5368064321639244,17.306774440188065,27863.610713745933,20826.775437692282,0.7474542924481272,1.0259637891385953,0.6402534427548286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450009587902589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,33.0,15469.934473992456,1521.2999416267241,0.5368064321639244,6.277665693086242,3.334327714617752
685.0,-29.758542025862795,5.143367555372448,35.031238276118735,24.282215209119045,4.962746351433274,-26.286378868987214,-39.91185802789403,1.4905831945576689,12.1718193218274,-5.161790946230325,40.0620304089546,42933.668453933285,25865.594434902905,25865.594434902905,68799.2628888362,78211.5336258254,104077.1280607283,104077.1280607283,2724.6864394423756,131939.29332112148,92267.98659700002,56990.121425107696,39197.62796876925,27862.165260393187,0.0,67059.79322916243,20825.695028213893,1521.249473957253,101352.44162128592,352424.9933822054,1456733.932358915,4.133458068279184,1557209.5391052924,4.418555915007131,0.7474542927149376,0.09384287230297604,4.027634451161993,1.269447830184363,1.0,0.0,4.02763445116135,1.2847530863244565,1.2850606300458682,3.1349482589566153,19472.41974375882,1985.6342118622383,4632.441516551485,4632.441516551485,5.583577114246646,5.143367555372448,-2.5755171927686393,7.718884748141088,3.334278296054836,3.334278296054836,0.9526509417299531,0.0,0.0,0.00023936717060795207,7.964586427887656e-05,0.0001597213063290755,0.0006432990359555825,0.09384287239787019,0.09384287230297607,0.536855276224685,17.333610268057726,27862.165260393187,20825.695028213893,0.7474542924481272,1.0259390847467946,0.6402296575418404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450029861180154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15469.877280715285,1521.249473957253,0.536855276224685,6.27768921521922,3.334278296054836
686.0,-29.761911078796146,5.14240778807648,35.03107056381303,24.280732450448,4.961661008617553,-26.289520033018103,-39.91485721254719,1.4892699628394945,12.197741443372081,-5.162665461947249,40.06174169160713,42931.51510431204,25865.17207551619,25865.17207551619,68796.68717982824,78209.9126159239,104075.08469144009,104075.08469144009,2730.4286507029756,131935.77855914735,92267.28597722818,56988.88846561619,39198.219457346655,27860.693867707272,0.0,67058.91332505393,20824.59521720727,1521.1972307260573,101344.65604073711,352412.96435857465,1456534.054430526,4.1330319872924015,1557197.074292065,4.418671365073964,0.7474542922760659,0.09383545692676165,4.027634451161993,1.2694470460759475,1.0,0.0,4.027634451161537,1.2847594025257967,1.285066840147786,3.1349328467600936,19472.27188356612,1985.6191343186636,4632.441516551485,4632.441516551485,5.583485939995401,5.14240778807648,-2.576466761645912,7.718874549722392,3.3342282558931995,3.3342282558931995,0.9526366445409141,0.0,0.0,0.00023928341501137143,7.961885692390087e-05,0.00015966455808747056,0.0006430704747826516,0.09383545690131065,0.09383545692675956,0.536904184029811,17.360406905319337,27860.693867707272,20824.59521720727,0.7474542924481272,1.0259141368180367,0.6402059469143286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500500708355397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15469.820006587674,1521.1972307260573,0.536904184029811,6.277718483100702,3.3342282558931995
687.0,-29.765269411509735,5.141451425913482,35.03090347578954,24.279244837258034,4.96057204300615,-26.292651909507146,-39.917847386654444,1.4879545410035606,12.223704805632053,-5.163542950381817,40.06145405690869,42929.37095674834,25864.76345955974,25864.76345955974,68794.13441630808,78208.28658878975,104073.05004834948,104073.05004834948,2736.178887702117,131932.27703198013,92266.57454762257,56987.65891558106,39198.79514671279,27859.22698363064,0.0,67058.02213034344,20823.49880134746,1521.1452972375655,101336.87116064737,352400.8947689141,1456334.0456114595,4.132605981509912,1557184.6562950953,4.418787464533014,0.7474542927405275,0.09382804241176276,4.027634451161993,1.269446209217422,1.0,0.0,4.027634451162729,1.2847657284272298,1.285073060328,3.134917411046213,19472.12174204457,1985.6038241442868,4632.441516551485,4632.441516551485,5.583397732523167,5.141451425913482,-2.57741828529851,7.718869711211992,3.33417767201787,3.33417767201787,0.9526221920051058,0.0,0.0,0.00023919995279232754,7.95919391362832e-05,0.00015960801365604433,0.000642842734482618,0.09382804244095906,0.09382804241176408,0.5369531583434176,17.387247756013892,27859.22698363064,20823.49880134746,0.7474542924481272,1.0258897031378302,0.6401824806777742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500702166485266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,28.0,15469.762893723222,1521.1452972375655,0.5369531583434176,6.277745629125877,3.33417767201787
688.0,-29.76861706226361,5.140498619402026,35.030737024464216,24.27778097279372,4.9594977009201,-26.295772708250816,-39.92082823589442,1.4866533469073293,12.249614057863653,-5.164410636730599,40.06116773589244,42927.23475791687,25864.336781374794,25864.336781374794,68791.57153929166,78206.6976946427,104071.03447601749,104071.03447601749,2741.9161340594874,131928.79294387932,92265.90186059108,56986.43892386525,39199.403263028704,27857.75846786183,0.0,67057.16173089054,20822.401148596382,1521.0929768448887,101329.118341958,352388.96032303007,1456134.4215649813,4.132179453721147,1557172.2950878022,4.418902038419035,0.7474542925848896,0.0938206591088702,4.027634451161993,1.2694454542314633,1.0,0.0,4.027634451162167,1.2847719872275147,1.2850792137653457,3.134902139214183,19471.979776833054,1985.5893477215006,4632.441516551485,4632.441516551485,5.583305625977748,5.140498619402026,-2.5783621878867415,7.718860807288767,3.3341265157454933,3.3341265157454933,0.9526075759272838,0.0,0.0,0.00023911678273570483,7.956511366577327e-05,0.00015955166906993156,0.0006426157990864537,0.09382065917131883,0.09382065910887018,0.5370022064105153,17.414024694594275,27857.75846786183,20822.401148596382,0.7474542924481272,1.0258646468718964,0.6401588383682218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500902988896038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15469.705861397219,1521.0929768448887,0.5370022064105153,6.27777251749029,3.3341265157454933
689.0,-29.771954078859917,5.139549153296625,35.03057117926943,24.27629776010292,4.958411580407689,-26.29888511249824,-39.92380021428687,1.4853426140460235,12.275615839851753,-5.165286138897455,40.06088166383721,42925.10793005566,25863.93593264805,25863.93593264805,68789.04386270371,78205.07817619995,104069.014108848,104069.014108848,2747.672498161206,131925.30654174188,92265.18948966842,56985.21924352425,39199.96694016019,27856.292432893893,0.0,67056.25937305408,20821.30534181203,1521.04100265054,101321.3416106868,352376.918697326,1455934.3056228438,4.131752757828664,1557159.9447028511,4.419017994877165,0.747454292130612,0.09381325306056332,4.027634451161993,1.269444676167332,1.0,0.0,4.0276344511621,1.2847782901103735,1.2850854116682826,3.1348867599685115,19471.829436654072,1985.5740172897038,4632.441516551485,4632.441516551485,5.583219095208757,5.139549153296625,-2.579311665285338,7.7188608185819625,3.3340748381577265,3.3340748381577265,0.9525928109022076,0.0,0.0,0.0002390339033916212,7.953837634759118e-05,0.00015949552704403003,0.0006423896795287747,0.0938132530378443,0.09381325306056344,0.5370513274969714,17.440901978749196,27856.292432893893,20821.30534181203,0.7474542924481272,1.0258407567891556,0.6401357357446739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501103177825174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15469.64891620692,1521.04100265054,0.5370513274969714,6.277799267359645,3.3340748381577265
690.0,-29.775280424573204,5.138603117971576,35.03040590984409,24.27482366273182,4.957333058588208,-26.30198715146128,-39.926759235654,1.4840397854762966,12.301615740667899,-5.166154852616757,40.06059519453263,42922.9737457427,25863.52423900581,25863.52423900581,68786.49798474851,78203.46487369972,104066.98911270553,104066.98911270553,2753.4269024719833,131921.80593562793,92264.48210482848,56983.99097687134,39200.54569773015,27854.8168229224,0.0,67055.36252065255,20820.202396874553,1520.9883159590229,101313.56221023355,352364.9707589105,1455734.1271678526,4.131324756920493,1557147.5772419218,4.4191327358340855,0.7474542923484999,0.09380584504888724,4.027634451161993,1.2694438590900976,1.0,0.0,4.0276344511608455,1.2847845554741717,1.285091572416507,3.1348714724201567,19471.68014874792,1985.5587941598733,4632.441516551485,4632.441516551485,5.58313022335991,5.138603117971576,-2.5802558188338756,7.718858936805452,3.334022580248267,3.334022580248267,0.9525778800709334,0.0,0.0,0.00023895131541102932,7.95117638490812e-05,0.00015943955156194812,0.0006421642307487212,0.09380584508329404,0.09380584504888709,0.537100530937838,17.467770593284683,27854.8168229224,20820.202396874553,0.7474542924481272,1.0258165104030685,0.6401124702371529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450130273608115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15469.592049367624,1520.9883159590229,0.537100530937838,6.27782534706491,3.334022580248267
691.0,-29.778596217958746,5.137660518680403,35.030241266037585,24.273359134700172,4.956259630283199,-26.305079182377625,-39.92971287863327,1.4827425947020811,12.327614399820163,-5.1670207878847,40.06031018742135,42920.86328383412,25863.111914940844,25863.111914940844,68783.97519877496,78201.86954765397,104064.98146259482,104064.98146259482,2759.180079985468,131918.32574297072,92263.79050023766,56982.78423641793,39201.118070910816,27853.344280375888,0.0,67054.4623512867,20819.101736858534,1520.9356935437079,101305.80138260935,352353.0613506469,1455534.061990006,4.1308965967561715,1557135.2729805093,4.419247180687651,0.74745429228499,0.09379845515514353,4.027634451161993,1.2694430859712886,1.0,0.0,4.027634451162472,1.2847907939276006,1.2850977066171445,3.1348562506815054,19471.53419113699,1985.543910625646,4632.441516551485,4632.441516551485,5.583041215422413,5.137660518680403,-2.5811976157000043,7.718858134380407,3.333969774847372,3.333969774847372,0.9525627928135348,0.0,0.0,0.00023886901559112798,7.948520793145739e-05,0.0001593838076596706,0.000641939714687466,0.09379845509392848,0.09379845515514323,0.5371498176544657,17.494635187704887,27853.344280375888,20819.101736858534,0.7474542924481272,1.0257926584874792,0.6400895895485548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501501661417842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15469.53534303479,1520.9356935437079,0.5371498176544657,6.277850432397435,3.333969774847372
692.0,-29.781895475340697,5.136738259876554,35.0300830937631,24.2731433356181,4.9566182923984705,-26.30802061863703,-39.932436508219666,1.4827434357003602,12.321187726998232,-5.167059040186264,40.06019256747806,42917.86980127058,25860.67105646121,25860.67105646121,68778.54085773179,78199.53218603293,104060.20324249414,104060.20324249414,2757.6154862414114,131912.54170903354,92262.89958385515,56981.23719911525,39201.84709415545,27852.3384665394,0.0,67054.18556069485,20818.349937396084,1520.8830363293482,101302.58775625273,352352.53526517254,1455572.8054688615,4.131012721033581,1557130.195140808,4.419239367666099,0.7474542922995983,0.09379542576251822,4.027634451161993,1.2694403171399609,1.0,0.0,4.027634451159724,1.2847909590388282,1.2850977665848944,3.13485584781444,19471.346170368393,1985.5247378430345,4632.441516551485,4632.441516551485,5.58251431001607,5.136738259876554,-2.581514895971827,7.718253155848381,3.3339164292578207,3.3339164292578207,0.9525475512165202,0.0,0.0,0.0002387871521226616,7.946072730864337e-05,0.00015932642481401822,0.0006417085975614108,0.09381041560245523,0.09379542576255138,0.5371991886602248,17.488246767184478,27852.3384665394,20818.349937396084,0.7474542924481272,1.025715848796286,0.64004758901177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501699960875658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15469.478645814947,1520.8830363293482,0.5371991886602248,6.277875457140188,3.3339164292578207
693.0,-29.785191420712263,5.135794271903126,35.029920078684206,24.270161787886195,4.95377764975794,-26.311264005822835,-39.93564258618278,1.4798502348685076,12.379929197899799,-5.169122893157466,40.059858870446206,42916.89367442198,25863.278556811405,25863.278556811405,68780.17223123339,78198.94985178277,104062.22840859418,104062.22840859418,2770.786665346968,131913.51677110372,92262.52789448647,56980.47171712566,39202.28464151201,27851.288362509542,0.0,67053.57300402154,20817.565038688703,1520.8877424344919,101291.44174324721,352324.1519244317,1455145.4035532284,4.130132423806517,1557115.7889782363,4.419554493988294,0.7474542925170782,0.09378476689521136,4.027634451161993,1.269442172185518,1.0,0.0,4.027634451161538,1.2848046630207377,1.2851113687940172,3.1348224108188685,19471.2677283034,1985.516738978489,4632.441516551485,4632.441516551485,5.583077188217744,5.135794271903126,-2.5833500495798827,7.719144321483009,3.3338676487164602,3.3338676487164602,0.9525336139189886,0.0,0.0,0.00023870539664166385,7.943191925812525e-05,0.0001592734773835386,0.0006414953446663106,0.09378476696827288,0.09378476689521145,0.5372466276574456,17.549052091057263,27851.288362509542,20817.565038688703,0.7474542924481272,1.0257495484559531,0.6400388786418293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501897276540616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15469.426458075308,1520.8877424344919,0.5372466276574456,6.277983848744871,3.3338676487164602
694.0,-29.78847051699402,5.1348753870324275,35.029757636159715,24.2699199350551,4.954128656351611,-26.314191674596177,-39.93834508638827,1.4798498139372331,12.382945461631437,-5.168935899664215,40.05954834053095,42913.90032111994,25860.266184485095,25860.266184485095,68774.16650560504,78196.53800931579,104056.80419380088,104056.80419380088,2771.313517084549,131905.84927541687,92261.53662760438,56978.89893934157,39202.930764736455,27849.045081615997,0.0,67051.97584635245,20815.88828199101,1520.7638450954837,101285.49067671633,352326.7234968831,1455097.7711919555,4.129967084954395,1557102.3830626258,4.419484186746342,0.7474542922741797,0.09377914192236685,4.027634451161993,1.2694391533406453,1.0,0.0,4.027634451161187,1.2848048328985762,1.2851114342369812,3.1348219963303476,19471.058529365415,1985.4954066236091,4632.441516551485,4632.441516551485,5.58242691075271,5.1348753870324275,-2.583501531103135,7.718376918135562,3.333810776110937,3.333810776110937,0.9525173646031249,0.0,0.0,0.0002386240846898697,7.940764357984219e-05,0.00015921644111002752,0.0006412656234061515,0.09378921945544229,0.09377914192248823,0.537296593209382,17.55188136129567,27849.045081615997,20815.88828199101,0.7474542924481272,1.0256844132855822,0.6400094818899271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502094399241952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15469.36451449887,1520.7638450954837,0.537296593209382,6.277983274869071,3.333810776110937
695.0,-29.791745217114535,5.133940206018169,35.02959629849262,24.267334187775873,4.951744558552413,-26.31736666796115,-39.941461582761235,1.47736600939904,12.431486748120847,-5.170734669092757,40.05926600454934,42912.644805923126,25862.22172171108,25862.22172171108,68774.8665276342,78195.70994738358,104057.93166909466,104057.93166909466,2782.1775346459763,131906.06011539907,92261.11009774884,56978.04495628827,39203.40571273396,27848.1284463044,0.0,67051.53415903836,20815.203148639026,1520.7676917273086,101275.75413444868,352301.9870655542,1454745.5823536525,4.129257386456246,1557090.1943856303,4.419759897907975,0.7474542926205627,0.09376983532122384,4.027634451161993,1.2694404182443395,1.0,0.0,4.027634451161712,1.2848166206551324,1.2851231205029283,3.134793235402176,19470.968513654803,1985.4862275756557,4632.441516551485,4632.441516551485,5.582849050399587,5.133940206018169,-2.5851381622505456,7.719078368268715,3.333759902961448,3.333759902961448,0.9525028294175566,0.0,0.0,0.00023854290721558066,7.93796576241887e-05,0.00015916324959139197,0.0006410513874131853,0.09376983535811326,0.0937698353212235,0.537345103328053,17.602221417213627,27848.1284463044,20815.203148639026,0.7474542924481272,1.025701609817134,0.6399949731819614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502290519312373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15469.312552394244,1520.7676917273086,0.537345103328053,6.277993421968475,3.333759902961448
696.0,-29.795008221855014,5.13301598838556,35.02943174159202,24.266151256766193,4.951011305233606,-26.320377163341394,-39.94430451476944,1.4763802467199718,12.45677812018397,-5.171229808517442,40.058877734629526,42910.304512403156,25860.906115913007,25860.906115913007,68771.21062831616,78193.87783514072,104054.78395105373,104054.78395105373,2787.7353776149685,131900.62540127282,92260.29811965601,56976.724796918665,39203.97035859706,27845.841450219086,0.0,67049.81180881614,20813.49371637404,1520.6616043839078,101267.04857343876,352295.17821512325,1454538.4679742008,4.128749292975026,1557073.43257099,4.419797740235288,0.7474542923611411,0.09376156198994708,4.027634451161993,1.269438976957463,1.0,0.0,4.0276344511599165,1.2848213994457836,1.2851277965346288,3.134781575788931,19470.797152180156,1985.4687535682579,4632.441516551485,4632.441516551485,5.582565052038598,5.13301598838556,-2.585802429255352,7.718818417640913,3.3337025823338675,3.3337025823338675,0.9524864520953907,0.0,0.0,0.00023846204496655202,7.93541362136084e-05,0.00015910790875294363,0.0006408284947456946,0.09376156192958174,0.0937615619899468,0.5373953333072896,17.628007928701436,27845.841450219086,20813.49371637404,0.7474542924481272,1.0256734325281682,0.6399765093264741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45024863815024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15469.252206483055,1520.6616043839078,0.5373953333072896,6.278016881768085,3.3337025823338675
697.0,-29.798261171382382,5.132093079942096,35.029270995193066,24.264629382547014,4.949861384877931,-26.323420274569994,-39.94721631808204,1.475020488065526,12.48331363020037,-5.172182339277957,40.05862282605715,42908.29402355888,25860.749013215638,25860.749013215638,68769.04303677453,78192.36033928374,104053.10935249938,104053.10935249938,2793.608816755179,131897.6693384893,92259.6280186758,56975.56170295091,39204.51812858321,27844.559985989923,0.0,67049.07811457313,20812.535880152696,1520.621387874541,101259.5005357442,352282.079893055,1454338.024679052,4.12833382021747,1557062.4281093248,4.4199308366239185,0.7474542923509866,0.09375437393576158,4.027634451161993,1.2694383587921045,1.0,0.0,4.027634451159055,1.2848279274349714,1.2851342225335625,3.134765648504198,19470.65573273405,1985.4543327980555,4632.441516551485,4632.441516551485,5.58253113845398,5.132093079942096,-2.586807118672509,7.718900198614605,3.3336470103580607,3.3336470103580607,0.9524705743880173,0.0,0.0,0.00023838145703717616,7.93280043990853e-05,0.00015905345263809086,0.0006406091654214372,0.09375437392080006,0.09375437393576598,0.5374454831533206,17.655495969478352,27844.559985989923,20812.535880152696,0.7474542924481272,1.0256523276764868,0.639953527030415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502681549203544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,28.0,15469.197237094762,1520.621387874541,0.5374454831533206,6.277986296071036,3.3336470103580607
698.0,-29.801503679084615,5.131173980222624,35.02911005709026,24.263205017801397,4.948824680935124,-26.32644266483516,-39.95009857518596,1.4737636666856517,12.5095074763002,-5.1730134500185745,40.05833506684742,42906.20614942596,25860.291966336532,25860.291966336532,68766.49811576249,78190.77941261372,104051.07137895025,104051.07137895025,2799.3948722828645,131894.09403730475,92258.93610724749,56974.36284405986,39205.0814035418,27843.022658354486,0.0,67048.10406189629,20811.38679488276,1520.5642491458423,101251.67650666738,352270.65153906826,1454136.1375793684,4.1278946492597575,1557050.0055487184,4.420038963637694,0.7474542922385679,0.09374692788120143,4.027634451161993,1.269437519735657,1.0,0.0,4.027634451160711,1.2848339733083625,1.285140166665219,3.1347508976518585,19470.509710367525,1985.4394426605952,4632.441516551485,4632.441516551485,5.582432476252316,5.131173980222624,-2.5877211256649377,7.718895105887562,3.3335902929582586,3.3335902929582586,0.9524543694166453,0.0,0.0,0.00023830115276101698,7.930214558027336e-05,0.00015899900718074363,0.0006403898790217162,0.09374692783866626,0.09374692788120141,0.5374956893099051,17.682520926318773,27843.022658354486,20811.38679488276,0.7474542924481272,1.0256292713702961,0.6399316841206512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450287612046806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15469.140793220271,1520.5642491458423,0.5374956893099051,6.278021682968342,3.3335902929582586
699.0,-29.80473594669898,5.130258082655991,35.0289499623153,24.261768150050216,4.947766324191992,-26.329458002780378,-39.9529796448536,1.472488380273369,12.535765042022433,-5.1738710081312185,40.05805720892951,42904.158122289664,25859.90770799598,25859.90770799598,68764.06583028565,78189.23550256016,104049.14321055614,104049.14321055614,2805.1966702049976,131890.69627525096,92258.2683143189,56973.19093404829,39205.64153363402,27841.55306469481,0.0,67047.19459832883,20810.288349046295,1520.5114086950045,101243.94654035114,352258.8598202555,1453934.8956390172,4.127461538883382,1557038.0104978103,4.42015287079595,0.7474542925349704,0.09373957066584397,4.027634451161993,1.269436751012691,1.0,0.0,4.027634451162623,1.2848401050521125,1.2851461970444533,3.134735937432957,19470.36877801724,1985.4250715603434,4632.441516551485,4632.441516551485,5.582349526831544,5.130258082655991,-2.5886545581903935,7.718912640846384,3.3335331863427875,3.3335331863427875,0.9524380532407964,0.0,0.0,0.00023822112689629658,7.927630520281668e-05,0.00015894482169347992,0.0006401716396864599,0.09373957069506106,0.09373957066584382,0.537545930746534,17.709636050153676,27841.55306469481,20810.288349046295,0.7474542924481272,1.025606906332806,0.639909818439429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503070072124393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,29.0,15469.084844194716,1520.5114086950045,0.537545930746534,6.2780398452158295,3.3335331863427875
700.0,-29.807957932544422,5.12934543079893,35.02879040669131,24.260325694363587,4.946708927146292,-26.332463989612567,-39.9558479321189,1.471214984214462,12.56205855422121,-5.174724177796573,40.05777703234191,42902.1016666115,25859.518222847302,25859.518222847302,68761.6198894588,78187.66510666111,104047.1833295084,104047.1833295084,2811.004183774261,131887.24837419094,92257.57027496264,56972.00683491304,39206.18160005511,27840.06504468254,0.0,67046.24664473765,20809.176119260188,1520.4574669417664,101236.17914573415,352247.128751538,1453733.2285811817,4.127026482042926,1557025.9154212703,4.420265740532234,0.7474542924329391,0.09373217825429786,4.027634451161993,1.2694359982246533,1.0,0.0,4.027634451162799,1.2848462274320576,1.2851522184154198,3.1347210002023167,19470.221462400586,1985.4100495480707,4632.441516551485,4632.441516551485,5.582265449105513,5.12934543079893,-2.589584495703702,7.718929926502632,3.3334755138772243,3.3334755138772243,0.9524215753934927,0.0,0.0,0.00023814138023217225,7.925058720353725e-05,0.00015889079302863502,0.0006399540319745802,0.09373217821724002,0.0937321782542977,0.5375962238939673,17.736782732017787,27840.06504468254,20809.176119260188,0.7474542924481272,1.025584925787278,0.6398881938006118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503263416192438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,33.0,15469.028822882232,1520.4574669417664,0.5375962238939673,6.278062186281679,3.3334755138772243
701.0,-29.8111696697471,5.12843606396953,35.02863145558148,24.25889263339343,4.945657552972508,-26.335460148830357,-39.9587071389891,1.4699480320557736,12.588342538571283,-5.175573091717307,40.05749763843394,42900.052034621905,25859.124019528004,25859.124019528004,68759.17605414991,78186.10834747911,104045.23236700712,104045.23236700712,2816.808393593441,131883.80825707942,92256.88417485128,56970.827861993974,39206.729236508116,27838.575890072312,0.0,67045.30512658042,20808.06304653424,1520.4033285993041,101228.42397341368,352235.45650358935,1453531.674220832,4.126591027062093,1557013.8542033103,4.4203779757403385,0.7474542925148241,0.09372479792921297,4.027634451161993,1.2694351877411831,1.0,0.0,4.027634451162735,1.2848523191456522,1.285158209469144,3.1347061379319627,19470.076666465968,1985.3952844718604,4632.441516551485,4632.441516551485,5.582180352873237,5.12843606396953,-2.590511007926165,7.718947071895695,3.333417294038104,3.333417294038104,0.952404941153744,0.0,0.0,0.00023806191170673278,7.922495829867116e-05,0.00015883695340806163,0.0006397371856639213,0.09372479799693942,0.09372479792921301,0.5376465784013138,17.76391563028858,27838.575890072312,20808.06304653424,0.7474542924481272,1.0255628775845487,0.6398666089091148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503456150132379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15468.972961608219,1520.4033285993041,0.5376465784013138,6.278082589744384,3.333417294038104
702.0,-29.814371116241233,5.12752996603349,35.02847311568804,24.257464182470017,4.9446088532623005,-26.338446777412,-39.96155349360777,1.4686845144330558,12.614635861261092,-5.176420388916773,40.057219215735145,42897.99390019056,25858.731752324915,25858.731752324915,68756.72565251548,78184.55963941298,104043.2913917379,104043.2913917379,2822.6135320234316,131880.37942220736,92256.20305584837,56969.63731662581,39207.29526580284,27837.088030469473,0.0,67044.38329627231,20806.950934370678,1520.3491975330132,101220.67785971447,352223.8067876695,1453330.1450885474,4.126155350892156,1557001.8349819402,4.42049005483762,0.7474542923310132,0.09371742659098546,4.027634451161993,1.2694343640701846,1.0,0.0,4.02763445116106,1.2848583942703036,1.2851641842874237,3.1346913162748695,19469.932921754404,1985.3806265905691,4632.441516551485,4632.441516551485,5.582095674588216,5.12752996603349,-2.5914360573396866,7.718966023373176,3.3333585440959,3.3333585440959,0.9523881554559714,0.0,0.0,0.00023798272211958242,7.919945220755521e-05,0.0001587832699120272,0.0006395209681658343,0.09371742654347989,0.09371742659098554,0.5376969992581742,17.79105625017786,27837.088030469473,20806.950934370678,0.7474542924481272,1.0255404296684518,0.6398447087002395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503648275879317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15468.917186635212,1520.3491975330132,0.5376969992581742,6.278102608452714,3.3333585440959
703.0,-29.81756238496542,5.126627103383869,35.028315367491736,24.256035521999024,4.943560558701689,-26.341424203952517,-39.964394574612356,1.4674223776887894,12.640956043339713,-5.177266937568699,40.056941139929684,42895.95834687514,25858.34351795451,25858.34351795451,68754.30186482964,78183.00834502933,104041.35186298384,104041.35186298384,2828.4232645347656,131876.95028369347,92255.51540739894,56968.46540924464,39207.83333128255,27835.598420709626,0.0,67043.43175199218,20805.837514632323,1520.2949404008855,101212.92859844907,352212.16766575375,1453128.4859582006,4.125719152715947,1556989.830805587,4.42060205109994,0.7474542921682914,0.0937100525889819,4.027634451161993,1.2694336107326674,1.0,0.0,4.027634451160959,1.2848644624203551,1.285170152483001,3.1346765117738276,19469.787799055433,1985.365828193668,4632.441516551485,4632.441516551485,5.5820118668663,5.126627103383869,-2.5923603021400137,7.718987405523882,3.333299264658477,3.333299264658477,0.9523712184738506,0.0,0.0,0.0002379038084375746,7.917400094360073e-05,0.00015872980749397385,0.0006393056410890402,0.09371005257561146,0.09371005258898189,0.5377474917516892,17.818222980908388,27835.598420709626,20805.837514632323,0.7474542924481272,1.0255188326153462,0.6398234282749182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450383979087054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15468.861573828748,1520.2949404008855,0.5377474917516892,6.278122339369249,3.333299264658477
704.0,-29.820743507318024,5.125727546308934,35.02815823084652,24.254621075838827,4.942520952174363,-26.34439162842117,-39.967226575221844,1.4661690732775214,12.667256582666312,-5.178107707281472,40.05666414568191,42893.929067089564,25857.946848992153,25857.946848992153,68751.87591608171,78181.47948217964,104039.4263311718,104039.4263311718,2834.2275929446914,131873.53450282163,92254.84961321889,56967.29919812871,39208.389350100195,27834.108171649837,0.0,67042.49752175003,20804.72362077518,1520.2404665203949,101205.1987382271,352200.6082967569,1452927.0070631495,4.125282503313973,1556977.8733882313,4.420713186492722,0.7474542921395136,0.09370269759176324,4.027634451161993,1.2694328035460787,1.0,0.0,4.027634451163227,1.284870488733943,1.2851760791844253,3.1346618094798435,19469.64728852502,1985.3515001070723,4632.441516551485,4632.441516551485,5.581926238378399,5.125727546308934,-2.5932799613154507,7.719007507624385,3.3332394510358974,3.3332394510358974,0.9523541288673992,0.0,0.0,0.00023782516964725042,7.914863854976779e-05,0.00015867653109748263,0.0006390910632390984,0.09370269753793158,0.0937026975917633,0.5377980612323324,17.84536428994778,27834.108171649837,20804.72362077518,0.7474542924481272,1.0254969378755188,0.6398020755890523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450403070181617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,27.0,15468.805971791866,1520.2404665203949,0.5377980612323324,6.278141471299657,3.3332394510358974
