time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
705.0,-29.82391444174671,5.1248311383123575,35.02800167164528,24.253191996272676,4.941472929522818,-26.347350723843654,-39.970045898202784,1.4649092116197362,12.693635804648068,-5.1789536547364765,40.05638715004839,42891.891568412226,25857.568959589127,25857.568959589127,68749.46052800135,78179.92554222906,104037.49450181819,104037.49450181819,2840.04782641989,131870.11198849493,92254.15122354314,56966.11724972608,39208.926637574514,27832.617486676754,0.0,67041.54412425126,20803.609404339637,1520.1861091375627,101197.4466753983,352188.9780418125,1452725.0869525345,4.124845402686238,1556965.9159804583,4.420825218998229,0.7474542922273895,0.09369532157647019,4.027634451161993,1.269431967237033,1.0,0.0,4.027634451161824,1.2848765452135062,1.2851820364122857,3.1346470337293972,19469.499898976246,1985.3364705558215,4632.441516551485,4632.441516551485,5.581844663813092,5.1248311383123575,-2.5942032537152637,7.719034392027622,3.333179129823932,3.333179129823932,0.9523368942354091,0.0,0.0,0.00023774680653951597,7.912339715303357e-05,0.00015862340938648239,0.0006388771084057691,0.09369532154690237,0.09369532157647037,0.5378487088715825,17.87258945938453,27832.617486676754,20803.609404339637,0.7474542924481272,1.0254754932342358,0.6397807826281366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504221010548983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15468.750456962865,1520.1861091375627,0.5378487088715825,6.27816037458044,3.333179129823932
706.0,-29.827075373750848,5.12393801935605,35.027845699032184,24.251781810913258,4.940437353185672,-26.35029957093873,-39.97286361465228,1.4636615503735795,12.719982080023556,-5.1797905333298795,40.05611071295185,42889.89094235872,25857.174274756948,25857.174274756948,68747.06521711567,78178.3977033629,104035.57197811986,104035.57197811986,2845.8595721183956,131866.69323797873,92253.47993724977,56964.973176245796,39209.45195667107,27831.121259858875,0.0,67040.57321652994,20802.491048984968,1520.1311822158395,101189.71240600146,352177.4727640073,1452523.3590631906,4.124407355369152,1556953.9827529225,4.420935758705473,0.7474542924358791,0.09368796316636013,4.027634451161993,1.2694312034593893,1.0,0.0,4.027634451163518,1.2848825441051304,1.2851879363856176,3.1346323986112523,19469.35822937929,1985.3220242773314,4632.441516551485,4632.441516551485,5.581759463637165,5.12393801935605,-2.5951195162460543,7.719057535602104,3.3331182593221462,3.3331182593221462,0.9523195026634703,0.0,0.0,0.0002376687142963192,7.909817757521921e-05,0.00015857053672109999,0.0006386641566371502,0.0936879631583926,0.09368796316636012,0.5378994422194552,17.899772613353434,27831.121259858875,20802.491048984968,0.7474542924481272,1.0254546152980233,0.6397602061639819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504410714537692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,33.0,15468.695101709003,1520.1311822158395,0.5378994422194552,6.278178507736037,3.3331182593221462
707.0,-29.83022618101427,5.123048047552121,35.02769031476429,24.250361916516,4.939395513749412,-26.35323993055825,-39.97566488161681,1.4624092632933878,12.746393125530517,-5.18063188375376,40.055834955483064,42887.86604190252,25856.79661647148,25856.79661647148,68744.662658374,78176.85598219348,104033.65259866495,104033.65259866495,2851.684382085514,131863.28050263834,92252.78814736975,56963.79820707891,39209.988822545376,27829.6279039734,0.0,67039.61672651878,20801.374826222258,1520.076523018617,101181.96821657944,352165.9063055472,1452321.3235143982,4.123969122253222,1556942.0789324031,4.421047157192906,0.7474542921665267,0.09368059546802796,4.027634451161993,1.2694303797883912,1.0,0.0,4.0276344511618625,1.284888564130064,1.2851938578479767,3.134617712072883,19469.21223266456,1985.307136755626,4632.441516551485,4632.441516551485,5.581677938962948,5.123048047552121,-2.596038877614576,7.719086925166698,3.3330568870008475,3.3330568870008475,0.9523019677145278,0.0,0.0,0.00023759089570728724,7.907311259279778e-05,0.00015851778311448946,0.0006384516843937426,0.09368059538382251,0.09368059546802804,0.5379502597354003,17.92702500928425,27829.6279039734,20801.374826222258,0.7474542924481272,1.0254334081116658,0.6397391294293814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504599824834983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15468.639684661888,1520.076523018617,0.5379502597354003,6.278196152279301,3.3330568870008475
708.0,-29.833366972410712,5.122161258141391,35.02753548810459,24.2489464924671,4.938357799900828,-26.356170861829977,-39.978460874967254,1.4611616893200536,12.772821561951275,-5.181469262816802,40.05555902672653,42885.862881245805,25856.41472928764,25856.41472928764,68742.27761053345,78175.31552290072,104031.73025218837,104031.73025218837,2857.5115541052364,131859.85805949237,92252.09524771178,56962.642606056856,39210.50293517214,27828.12780730399,0.0,67038.63074247613,20800.253584188555,1520.0213817775555,101174.21869808313,352154.39473939844,1452119.1443369158,4.123529809734489,1556930.1677866294,4.421157853045651,0.7474542925855456,0.09367322317062685,4.027634451161993,1.2694296143623074,1.0,0.0,4.027634451162787,1.2848945615984029,1.2851997570953286,3.13460308070075,19469.066001740077,1985.2922253511726,4632.441516551485,4632.441516551485,5.581595501401141,5.122161258141391,-2.596955043819865,7.719116301961256,3.3329949755389223,3.3329949755389223,0.9522842787254063,0.0,0.0,0.00023751334785189625,7.904810211957029e-05,0.00015846524573232598,0.0006382400830233671,0.0936732232494644,0.09367322317062685,0.5380011669085851,17.954290824768066,27828.12780730399,20800.253584188555,0.7474542924481272,1.025412912662279,0.6397186578286276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45047883340783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15468.584503228907,1520.0213817775555,0.5380011669085851,6.278213370643472,3.3329949755389223
709.0,-29.83644770586209,5.121292987431803,35.02738698515086,24.248737014737003,4.938645636381344,-26.358958719246733,-39.98103883406145,1.4611566498357884,12.770634685948608,-5.181555614204019,40.055447202687226,42883.215099627516,25854.19248517335,25854.19248517335,68737.40758480087,78173.29122960057,104027.48371477392,104027.48371477392,2856.906315674525,131854.53875836986,92251.25462711547,56961.17849742502,39211.195699656055,27827.055043595952,0.0,67038.250743252,20799.451744807913,1519.9661749569232,101170.57739909939,352153.20767169807,1452126.6125176903,4.123564916868412,1556925.3406455985,4.421159048754352,0.747454292673872,0.0936697958995096,4.027634451161993,1.269426941140555,1.0,0.0,4.027634451163054,1.2848947422161128,1.2851998400444526,3.134602640069458,19468.88859549442,1985.2741349486748,4632.441516551485,4632.441516551485,5.581115788034798,5.121292987431803,-2.5973044779677967,7.718597465399601,3.332932540812606,3.332932540812606,0.9522664402321731,0.0,0.0,0.0002374373055137703,7.902504846742378e-05,0.00015841225704634653,0.0006380266639661945,0.09368283981761266,0.09366979590020202,0.5380521647899451,17.95219030015261,27827.055043595952,20799.451744807913,0.7474542924481272,1.025346079629321,0.6396827874263126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504976248736845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15468.52933406843,1519.9661749569232,0.5380521647899451,6.278229736895,3.332932540812606
710.0,-29.839569887982513,5.120405017577776,35.02723352944234,24.245883360877656,4.935980554128192,-26.361992094438623,-39.98403854258356,1.458402760584315,12.825970298484435,-5.183482418194757,40.055118227083476,42882.13856112462,25856.556382483224,25856.556382483224,68738.69494360784,78172.51677344774,104029.07315593096,104029.07315593096,2869.25906456339,131855.02480045677,92250.83768236986,56960.459470046735,39211.531347025695,27825.951644525805,0.0,67037.4829915515,20798.627004608537,1519.9640541131178,101159.81409136757,352126.72082169406,1451725.4001105265,4.122735692204497,1556911.1397250202,4.421451277801184,0.7474542926800581,0.09365950722982093,4.027634451161993,1.2694286571675915,1.0,0.0,4.027634451161918,1.2849077867895928,1.2852127887176492,3.134570817120847,19468.800602644504,1985.265162175106,4632.441516551485,4632.441516551485,5.581626079918986,5.120405017577776,-2.599033263636305,7.719438281214082,3.3328742145787826,3.3328742145787826,0.9522497755939379,0.0,0.0,0.0002373602629738407,7.899823110382225e-05,0.00015836203187001845,0.0006378243753156998,0.09365950725248981,0.09365950722981749,0.5381014718570897,18.00945271667922,27825.951644525805,20798.627004608537,0.7474542924481272,1.025377026047812,0.6396740546856288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505160574620986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15468.478439661107,1519.9640541131178,0.5381014718570897,6.2783278448828135,3.3328742145787826
711.0,-29.842632498622773,5.1195348514482095,35.027079294563144,24.245378386136167,4.935844930428984,-26.364892925965194,-39.98673108927903,1.458105358297315,12.84389125234054,-5.1836102944430245,40.054776376874386,42880.04527338652,25854.419935557416,25854.419935557416,68734.46520894393,78171.01051036011,104025.43044591753,104025.43044591753,2873.143262656711,131849.02835299628,92249.98438120728,56959.019146362785,39212.18359427166,27823.59790707875,0.0,67035.7815013504,20796.86768604342,1519.8432242794643,101152.28718326082,352124.96302359644,1451570.261292453,4.12231569391796,1556896.3831488644,4.421431442350011,0.7474542924138642,0.09365238034613389,4.027634451161993,1.2694262136286127,1.0,0.0,4.027634451162862,1.2849093343763356,1.2852142395915527,3.13456704174144,19468.620520266875,1985.2467988830922,4632.441516551485,4632.441516551485,5.581164887496335,5.1195348514482095,-2.5994177949640567,7.718952646412266,3.3328084986518705,3.3328084986518705,0.9522309996148202,0.0,0.0,0.00023728471278708035,7.897416692922017e-05,0.00015831054585786018,0.0006376170084793783,0.0936554149263519,0.09365238034718429,0.5381530262242746,18.027501546783583,27823.59790707875,20796.86768604342,0.7474542924481272,1.0253399553126612,0.6396590643539036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45053473850153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15468.419010274942,1519.8432242794643,0.5381530262242746,6.278316463267282,3.3328084986518705
712.0,-29.845734288052714,5.118657473205619,35.02692739813897,24.24324295660483,4.934116370550964,-26.367727350709533,-39.989489887934155,1.456109433207776,12.878392157461178,-5.184935198666972,40.054513401360445,42878.0574225338,25855.285389110824,25855.285389110824,68733.34281164463,78169.35244867612,104024.63783778694,104024.63783778694,2880.7906129449984,131847.13697262222,92249.40670417846,56958.111678036024,39212.55002904715,27822.499134835285,0.0,67035.04916388243,20796.04639744612,1519.823542649369,101143.84722484194,352106.7511795555,1451317.7053055014,4.121811639349702,1556885.0314120387,4.421627890395408,0.7474542921778129,0.09364432816968256,4.027634451161993,1.269426611452364,1.0,0.0,4.027634451161179,1.284918831482723,1.2852236406577615,3.134543873494587,19468.498606155637,1985.2343671035103,4632.441516551485,4632.441516551485,5.58135171199273,5.118657473205619,-2.600696755703049,7.719354228908669,3.3327466735654143,3.3327466735654143,0.9522133353044041,0.0,0.0,0.00023720821869696978,7.8949517668181e-05,0.00015825870102878877,0.0006374081964596956,0.09364432818505765,0.09364432816966405,0.53820403764886,18.063327356128127,27822.499134835285,20796.04639744612,0.7474542924481272,1.0253344133993298,0.6396363985309929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450553063551367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,6.0,15468.365634373753,1519.823542649369,0.53820403764886,6.278297694765166,3.3327466735654143
713.0,-29.84882164696161,5.117793893234371,35.026776614117615,24.242696281895064,4.9338785989714395,-26.370693333184445,-39.992260246630735,1.4557502858002997,12.894777611370102,-5.185247583242876,40.054263239817594,42876.180171394924,25853.629596582745,25853.629596582745,68729.80976797767,78168.09083208995,104021.72042867269,104021.72042867269,2884.3513139690476,131842.4730612848,92248.63447143612,56956.72381319452,39213.23406471289,27820.7526326121,0.0,67033.98669732499,20794.740963704764,1519.7397594477043,101137.36911470364,352102.45731712383,1451182.7254757495,4.1214785506842695,1556874.23286776,4.421651143052231,0.7474542920642884,0.09363819397451323,4.027634451161993,1.269424532768317,1.0,0.0,4.027634451162081,1.2849206691766533,1.2852253809799605,3.1345393904689898,19468.33563261895,1985.2177484277456,4632.441516551485,4632.441516551485,5.580994277900542,5.117793893234371,-2.60121757406891,7.719011467303281,3.33268122254798,3.33268122254798,0.9521946350137086,0.0,0.0,0.00023713210304192813,7.892477227813194e-05,0.00015820733076379618,0.0006372012958106462,0.0936421835288628,0.0936381939870638,0.5382557052219932,18.080025194612972,27820.7526326121,20794.740963704764,0.7474542924481272,1.0252979593517202,0.6396185320886772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505716234768036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15468.310841473416,1519.7397594477043,0.5382557052219932,6.278317633123085,3.33268122254798
714.0,-29.851903776113122,5.11692226920211,35.02662539719935,24.2404498619959,4.9320552616920095,-26.373486879332773,-39.99498261893166,1.4536383649116649,12.931452486872615,-5.186608068630461,40.05397771233199,42874.12670857185,25854.594883871272,25854.594883871272,68728.72159244312,78166.36712932943,104020.96201320071,104020.96201320071,2892.4792919261818,131840.50910352918,92248.07706526,56955.83664450244,39213.600467508404,27819.54709032848,0.0,67033.14755783688,20793.839881744658,1519.71555493985,101128.48272127453,352083.7573305491,1450913.4594558387,4.120932673681018,1556861.9077763155,4.42185098108538,0.747454292272561,0.0936297155461828,4.027634451161993,1.2694250509282576,1.0,0.0,4.0276344511610045,1.2849307081223618,1.285235324692436,3.134514900844325,19468.21799650886,1985.2057528828766,4632.441516551485,4632.441516551485,5.581202653394346,5.11692226920211,-2.6025227488658365,7.719445018067947,3.3326184717119958,3.3326184717119958,0.9521767062034273,0.0,0.0,0.00023705613876534777,7.890046249730324e-05,0.00015815567626804454,0.0006369932503839994,0.09362971553090847,0.09362971554617922,0.5383067611676052,18.118060555503064,27819.54709032848,20793.839881744658,0.7474542924481272,1.025294560920674,0.639595905467211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505900975055768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15468.25572502696,1519.71555493985,0.5383067611676052,6.278343283573375,3.3326184717119958
715.0,-29.854975451873912,5.11605851260124,35.02647277542507,24.239243985526286,4.931246647178618,-26.37633268608557,-39.99768606210125,1.4526038813902882,12.957466398698102,-5.187206187032035,40.0536431626924,42872.04020698166,25853.650792104367,25853.650792104367,68725.69099908603,78164.74792135454,104018.39871345891,104018.39871345891,2898.1867974670604,131835.9520947597,92247.37027272425,56954.662558351454,39214.11968263644,27817.553381300786,0.0,67031.67306393723,20792.349674555793,1519.627522617938,101120.21191599185,352075.5363892886,1450707.1625454605,4.1204429521664325,1556847.4666863335,4.421913214001137,0.7474542922431345,0.09362185852486911,4.027634451161993,1.269423992629163,1.0,0.0,4.027634451160295,1.2849357050200214,1.2852402255201418,3.1345027112459576,19468.068833603767,1985.1905424996069,4632.441516551485,4632.441516551485,5.580998853354229,5.11605851260124,-2.6032589304468523,7.719317443048093,3.332551854950988,3.332551854950988,0.9521576728431393,0.0,0.0,0.00023698045443542565,7.887632859704281e-05,0.00015810412583838285,0.0006367856240975218,0.0936218584684924,0.09362185852486897,0.5383586334194519,18.14467258573012,27817.553381300786,20792.349674555793,0.7474542924481272,1.0252719029336026,0.6395788475410537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506085406886182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15468.201477562674,1519.627522617938,0.5383586334194519,6.278350457920386,3.332551854950988
716.0,-29.858037506323484,5.115196625432284,35.02632270930945,24.237821611482673,4.930177606354546,-26.379195874995776,-40.00041842283679,1.4513359750268484,12.984289418418484,-5.18808774806803,40.05339014970814,42870.11549139771,25853.426460274783,25853.426460274783,68723.5419516725,78163.30653743212,104016.7329977069,104016.7329977069,2904.0974059193686,131832.90790066734,92246.73199235898,56953.54094632445,39214.65671781614,27816.174902960433,0.0,67030.83162077657,20791.31932324759,1519.579899514553,101112.63559178753,352063.41989666526,1450504.6754784826,4.120009616177173,1556836.5452554065,4.42203437583023,0.7474542921800079,0.09361465240778856,4.027634451161993,1.2694232865469535,1.0,0.0,4.0276344511617514,1.2849417936743959,1.2852462186955624,3.1344878585080838,19467.93412964365,1985.1768065183985,4632.441516551485,4632.441516551485,5.580950427091582,5.115196625432284,-2.6042060133184877,7.719402638750772,3.3324861588250623,3.3324861588250623,0.9521389025214464,0.0,0.0,0.00023690502932595457,7.885194348147853e-05,0.00015805308584447604,0.0006365800536596756,0.09361465230470715,0.09361465240778871,0.5384104910578,18.172377166486513,27816.174902960433,20791.31932324759,0.7474542924481272,1.025252712669184,0.639558162338387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506269217647865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15468.147518566242,1519.579899514553,0.5384104910578,6.2783321918858475,3.3324861588250623
717.0,-29.861089788793805,5.114338042558823,35.02617269234089,24.236441950220637,4.929169512008077,-26.38204417297588,-40.00313339112324,1.4501238961901601,13.010973681986854,-5.18889884117915,40.053115483979134,42868.1610844998,25853.029944815342,25853.029944815342,68721.19102931514,78161.79148816205,104014.82143297739,104014.82143297739,2909.968928053131,131829.45351177215,92246.04077635937,56952.41037269723,39215.14489295793,27814.632078794762,0.0,67029.7769717527,20790.16613566017,1519.5216217941133,101104.85250492426,352052.27222969965,1450300.7718604184,4.119560889850348,1556824.6892385632,4.422140721826669,0.7474542922863292,0.09360725233968886,4.027634451161993,1.2694224876025695,1.0,0.0,4.027634451163865,1.284947620606377,1.285251950423278,3.134473644350826,19467.78825404178,1985.161931346768,4632.441516551485,4632.441516551485,5.5808648317401826,5.114338042558823,-2.6051004114866654,7.719438454045489,3.332419587050096,3.332419587050096,0.9521198820143131,0.0,0.0,0.0002368298669321748,7.88277204891533e-05,0.00015800214644302147,0.0006363748883714556,0.09360725227659912,0.093607252339689,0.5384624210281016,18.199872523165993,27814.632078794762,20790.16613566017,0.7474542924481272,1.0252337712279012,0.6395390678767296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450645245708954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15468.0928901398,1519.5216217941133,0.5384624210281016,6.278353991365129,3.332419587050096
718.0,-29.864132327170918,5.113482479077895,35.02602338088639,24.235063266847305,4.928154307109006,-26.38488441086998,-40.00583955841137,1.4489063908080337,13.037683229510833,-5.189721271847367,40.05284670610953,42866.21238105639,25852.667617711333,25852.667617711333,68718.87999876772,78160.30913964623,104012.97675735757,104012.97675735757,2915.846498728686,131826.10230742805,92245.37545032955,56951.278691739484,39215.663065100074,27813.12555007048,0.0,67028.78861517055,20789.040070377123,1519.4655579118119,101097.13025862888,352040.96902219835,1450097.2981149983,4.119115176119063,1556813.087438743,4.422249750541325,0.74745429214533,0.09359991006670354,4.027634451161993,1.2694216419523583,1.0,0.0,4.02763445116218,1.284953472442016,1.2852577073961058,3.134459369573587,19467.647842310726,1985.147613334903,4632.441516551485,4632.441516551485,5.580786616591065,5.113482479077895,-2.6060030187118692,7.719485497789764,3.332352575592322,3.332352575592322,0.9521007358835206,0.0,0.0,0.0002367549663508109,7.880358286552929e-05,0.00015795138348528162,0.0006361704337340198,0.09359991004280854,0.0935999100667035,0.538514414640759,18.227404501358194,27813.12555007048,20789.040070377123,0.7474542924481272,1.0252144103826852,0.6395194254093164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450663511615318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15468.038519063397,1519.4655579118119,0.538514414640759,6.278364201511677,3.332352575592322
719.0,-29.867165147117294,5.11262997719409,35.02587462981673,24.23368898397314,4.927143390554419,-26.387715471884185,-40.00853664530439,1.4476937153213407,13.064404141103466,-5.190539488102682,40.05257765320332,42864.268591223044,25852.300226056508,25852.300226056508,68716.56881727955,78158.8273092273,104011.12753528381,104011.12753528381,2921.7250302153407,131822.7393957381,92244.70845660688,56950.14973860282,39216.17635333785,27811.611860454315,0.0,67027.78821379217,20787.908661334517,1519.408984006318,101089.40250506847,352029.7240188226,1449893.7175467913,4.118668449341702,1556801.4738324105,4.422358021532211,0.7474542923164086,0.09359256300747029,4.027634451161993,1.2694208528986204,1.0,0.0,4.027634451163508,1.284959301189491,1.285263441609776,3.134445151246112,19467.507078626448,1985.1332594337973,4632.441516551485,4632.441516551485,5.580707308162988,5.11262997719409,-2.6069022588573088,7.719532236051399,3.3322850440131737,3.3322850440131737,0.9520814411466211,0.0,0.0,0.00023668032673487772,7.877953303318087e-05,0.00015790079370169686,0.0006359666765787769,0.09359256299676873,0.09359256300747024,0.5385664797192441,18.25494362920614,27811.611860454315,20787.908661334517,0.7474542924481272,1.0251952309406487,0.63949997058687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506817196465709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,27.0,15467.984233801384,1519.408984006318,0.5385664797192441,6.278376608982734,3.3322850440131737
720.0,-29.87013984814223,5.111796101654556,35.02573188164674,24.23348823739218,4.927449722746952,-26.390388849806282,-40.01100609367711,1.4476987244436315,13.06158112412993,-5.190595525546674,40.05246347578137,42861.631615527804,25850.065064773808,25850.065064773808,68711.69668030161,78156.76396099372,104006.82902576753,104006.82902576753,2920.9755643187527,131817.35675578873,92243.8630488404,56948.73070350668,39216.81371703747,27810.52773002122,0.0,67027.34144705869,20787.098319190398,1519.35235698648,101085.85346144877,352028.95388891856,1449905.2854753872,4.1187103204383,1556796.5454102452,4.422353696228881,0.7474542921654417,0.09358922314760244,4.027634451161993,1.2694181989086792,1.0,0.0,4.027634451163104,1.2849594289014854,1.2852634753032182,3.1344448397139093,19467.328662086857,1985.1150660099888,4632.441516551485,4632.441516551485,5.580224806381862,5.111796101654556,-2.6072263083842095,7.719022410038765,3.3322170100766892,3.3322170100766892,0.9520620028790541,0.0,0.0,0.0002366071385218313,7.875751899656165e-05,0.00015784961952526965,0.0006357605657027888,0.09360267603057604,0.09358922314794492,0.5386186207587892,18.252176649676585,27810.52773002122,20787.098319190398,0.7474542924481272,1.025129375518695,0.6394648913441079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506998699521239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15467.930040244377,1519.35235698648,0.5386186207587892,6.278388131566307,3.3322170100766892
721.0,-29.87315482975932,5.110942128964114,35.02558464574128,24.23069350132721,4.924813145049209,-26.393340062759204,-40.01392844421787,1.4449983780491233,13.118150072873675,-5.192516657104084,40.05214868495579,42860.7002239057,25852.476722853116,25852.476722853116,68713.17694675882,78156.11306180886,104008.58978466198,104008.58978466198,2933.577598211181,131817.99092225695,92243.46837169323,56948.05553379041,39217.125375447584,27809.40113759497,0.0,67026.52651304255,20786.256244932312,1519.348487990347,101075.0121864508,352002.5523270645,1449496.994553788,4.1178593307669615,1556782.9576528484,4.422646788669753,0.7474542922404679,0.09357886939160742,4.027634451161993,1.269419947904535,1.0,0.0,4.0276344511622995,1.284972218251248,1.2852761723832808,3.1344136425325253,19467.24536863529,1985.1065724416892,4632.441516551485,4632.441516551485,5.58074540833025,5.110942128964114,-2.6089483113838337,7.719890440347948,3.33215317425092,3.33215317425092,0.9520437640716913,0.0,0.0,0.0002365329805388117,7.873147488534756e-05,0.00015780150565346414,0.0006355667806151262,0.09357886934165062,0.09357886939160429,0.5386690023560866,18.310666729977754,27809.40113759497,20786.256244932312,0.7474542924481272,1.0251639242171986,0.6394587703357345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507176728585003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15467.88031714283,1519.348487990347,0.5386690023560866,6.278476774732503,3.33215317425092
722.0,-29.876158624189568,5.110100717268465,35.02543426513371,24.229672306124144,4.92422493332444,-26.396102725775908,-40.01652456410227,1.4441690349107583,13.143775213643664,-5.192875710192495,40.051750740134665,42858.46348750333,25850.969403477848,25850.969403477848,68709.43289098117,78154.34953022237,104005.31893370023,104005.31893370023,2939.169116042278,131812.2086080868,92242.67908827066,56946.79304555151,39217.65115857683,27806.889674386584,0.0,67024.54083296342,20784.3790496855,1519.2263166924483,101066.14981765795,351997.61813548824,1449286.1140316455,4.117317957173782,1556765.7807313208,4.422659985534625,0.7474542925536313,0.09357046054112106,4.027634451161993,1.2694182736380024,1.0,0.0,4.027634451160186,1.2849762517334467,1.2852801119043362,3.1344038037502027,19467.07879668907,1985.0895868302705,4632.441516551485,4632.441516551485,5.580420024972494,5.110100717268465,-2.6095047712810837,7.719605488549549,3.3320818859920607,3.3320818859920607,0.9520233959977317,0.0,0.0,0.00023645911901552533,7.870834483422834e-05,0.000157750774181297,0.0006353624527900676,0.09357046058700161,0.09357046054112106,0.5387216908165625,18.336650923836146,27806.889674386584,20784.3790496855,0.7474542924481272,1.0251384349236616,0.6394443431446092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507357172605473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15467.821438586237,1519.2263166924483,0.5387216908165625,6.278464236777921,3.3320818859920607
723.0,-29.879153289255004,5.109259871488529,35.025288446321305,24.228228453453653,4.923117931868925,-26.39890905021959,-40.019210090953834,1.4428736928334958,13.170966623418963,-5.193803947437702,40.05151821605454,42856.63761966753,25850.901493592315,25850.901493592315,68707.53911325985,78152.97523234459,104003.8767259369,104003.8767259369,2945.1577081270952,131809.50268991772,92242.06533146846,56945.72771879118,39218.152902974754,27805.625963980805,0.0,67023.77886695556,20783.434485600428,1519.1859493197517,101058.71901780981,351984.86233360507,1449083.3649169127,4.11689115068675,1556755.7441099554,4.422791746749864,0.7474542926141324,0.09356339367265559,4.027634451161993,1.2694177411915737,1.0,0.0,4.027634451162088,1.2849824654136863,1.2852862324538872,3.1343886469807503,19466.949268230568,1985.0763786033529,4632.441516551485,4632.441516551485,5.580405365341002,5.109259871488529,-2.610485016591359,7.719744888079888,3.3320129636788134,3.3320129636788134,0.9520037039082324,0.0,0.0,0.0002363855031301161,7.868442482497829e-05,0.00015770107830513782,0.0006351622959671683,0.09356339370977176,0.09356339367265562,0.5387742917371907,18.36477057085665,27805.625963980805,20783.434485600428,0.7474542924481272,1.0251218339933743,0.639424370636269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450753695134283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15467.768998105443,1519.1859493197517,0.5387742917371907,6.278409016423289,3.3320129636788134
724.0,-29.88213826277987,5.108422537075653,35.025142165858256,24.22688011955472,4.922137153189898,-26.401694028486553,-40.021858423110075,1.44169291889655,13.19782124121673,-5.194589850251446,40.051243120163235,42854.69936912734,25850.480129545052,25850.480129545052,68705.1794986724,78151.4765373729,104001.95666691795,104001.95666691795,2951.056761115673,131805.9967757151,92241.37436563932,56944.59719739352,39218.64129805088,27804.040108797137,0.0,67022.68140684802,20782.24913448671,1519.1245843575023,101050.89990580227,351974.0627698554,1448878.1833572078,4.116434523485281,1556743.8699908773,4.422893714781429,0.7474542927274533,0.09355596266808601,4.027634451161993,1.2694168416922915,1.0,0.0,4.0276344511625055,1.2849881424801632,1.2852918165950997,3.1343747992788726,19466.803445425176,1985.0615088154648,4632.441516551485,4632.441516551485,5.580314405952576,5.108422537075653,-2.61135905717868,7.719781594254334,3.3319428097306467,3.3319428097306467,0.9519836599230419,0.0,0.0,0.0002363121464975976,7.866084269092364e-05,0.00015765130380667396,0.0006349618224823659,0.09355596269587807,0.09355596266808602,0.5388269694995617,18.392411091468148,27804.040108797137,20782.24913448671,0.7474542924481272,1.0251034135983177,0.6394059215414899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507716187915891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15467.714679967743,1519.1245843575023,0.5388269694995617,6.278435860538933,3.3319428097306467
725.0,-29.88506611470679,5.107603196794198,35.02500205617081,24.22667060690003,4.92241697449948,-26.40433728662326,-40.024300281051524,1.4416881464710702,13.19613634970915,-5.194665647959178,40.0511311850115,42852.151762036854,25848.32083374272,25848.32083374272,68700.47259577957,78149.48510328824,103997.80593703096,103997.80593703096,2950.563424298278,131800.75476797842,92240.5331779567,56943.19983692842,39219.259267809204,27802.948830947465,0.0,67022.20809875667,20781.433447188298,1519.0680503554943,101047.24251273269,351973.02120166743,1448881.6265727163,4.116456487562895,1556739.0384903974,4.422893076223714,0.7474542924762169,0.09355252163158093,4.027634451161993,1.269414210780524,1.0,0.0,4.027634451161026,1.2849883133751876,1.2852918950933059,3.134374382427566,19466.625919500493,1985.0434062091024,4632.441516551485,4632.441516551485,5.579848281168354,5.107603196794198,-2.611696884837093,7.719300081631291,3.3318723136352433,3.3318723136352433,0.951963518181498,0.0,0.0,0.0002362402140201777,7.863910490115568e-05,0.00015760110911902203,0.0006347596566291136,0.09356550051099322,0.09355252163225555,0.5388796984147561,18.390801997668348,27802.948830947465,20781.433447188298,0.7474542924481272,1.025040423833097,0.6393724256129335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507894848637695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15467.661017446211,1519.0680503554943,0.5388796984147561,6.278440654593735,3.3318723136352433
726.0,-29.888033446739872,5.106764357427308,35.024857451961694,24.223921063262992,4.919832279283575,-26.407231019223993,-40.02716081505639,1.439029851767692,13.251902567090951,-5.1965474770250175,40.050818600590354,42851.1710548476,25850.660724026777,25850.660724026777,68701.83177887437,78148.80722177139,103999.46794579817,103999.46794579817,2962.9709936861327,131801.27127604745,92240.15134905824,56942.51518213456,39219.595741026314,27801.803330249277,0.0,67021.39907127559,20780.577232074713,1519.0620025355443,101036.49695211204,351947.16297248047,1448479.5214186832,4.115616415785523,1556725.5463474882,4.423179698906146,0.7474542922712053,0.09354226138738811,4.027634451161993,1.2694158669142057,1.0,0.0,4.027634451163142,1.285000903863186,1.285304394897712,3.134343671707499,19466.545337568932,1985.0351891388939,4632.441516551485,4632.441516551485,5.580353390682569,5.106764357427308,-2.6133885050303745,7.720152862457683,3.3318058502121306,3.3318058502121306,0.9519445286320373,0.0,0.0,0.00023616733216413538,7.861364705719941e-05,0.00015755368510693597,0.0006345686500442236,0.09354226139253713,0.09354226138738786,0.5389307122026155,18.448450044115987,27801.803330249277,20780.577232074713,0.7474542924481272,1.0250730771199164,0.6393655108464155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450807009451947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15467.61140301371,1519.0620025355443,0.5389307122026155,6.278526718087344,3.3318058502121306
727.0,-29.890989935284974,5.105937787053685,35.02470984030141,24.22290933262559,4.919245303995243,-26.409950976233745,-40.02972375657407,1.4382063449440174,13.277703610730782,-5.196909665277833,40.05042694699748,42849.002306845854,25849.188444834665,25849.188444834665,68698.19075168052,78147.07728249609,103996.26572733076,103996.26572733076,2968.596252229807,131795.5758392343,92239.37706806985,56941.302092419726,39220.08330627791,27799.310111903556,0.0,67019.39341818147,20778.713674552553,1518.94079967786,101027.66947510095,351942.18631173845,1448268.0868188557,4.115073847771205,1556708.6414510915,4.423194211995409,0.747454292603297,0.09353388738853341,4.027634451161993,1.2694143217755482,1.0,0.0,4.027634451162412,1.2850049075914285,1.2853083062818644,3.13433390593913,19466.381931766315,1985.0185263842716,4632.441516551485,4632.441516551485,5.580035571410193,5.105937787053685,-2.613946178463866,7.7198839655175515,3.3317321389977756,3.3317321389977756,0.9519234682850788,0.0,0.0,0.00023609473724079243,7.85908441635166e-05,0.00015750389307727584,0.0006343681059501711,0.09353388737417175,0.09353388738853358,0.5389839477490526,18.474613276008597,27799.310111903556,20778.713674552553,0.7474542924481272,1.0250494259627785,0.639352284785399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508247707596535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15467.553319708808,1518.94079967786,0.5389839477490526,6.278511588656189,3.3317321389977756
728.0,-29.893937395212458,5.105111713360962,35.02456666702155,24.22147396663206,4.918146030831429,-26.4127140361532,-40.03236471964044,1.4369226717721646,13.30506957012176,-5.197830588652385,40.05019587185171,42847.196589355335,25849.12884312678,25849.12884312678,68696.32543248212,78145.70612831197,103994.83497143874,103994.83497143874,2974.616668198927,131792.86660695524,92238.75053405097,56940.24099509413,39220.56615439649,27798.031635516498,0.0,67018.59778991298,20777.75805935195,1518.8993751783257,101020.21830323982,351929.5325796947,1448064.3231687115,4.114642816572367,1556698.6676477508,4.423324908929702,0.74745429215229,0.09352680311434684,4.027634451161993,1.269413735480048,1.0,0.0,4.027634451162533,1.285011064325086,1.2853143714902244,3.134318888746214,19466.249706778548,1985.0050431878929,4632.441516551485,4632.441516551485,5.580022705255774,5.105111713360962,-2.614919913447412,7.720031626808375,3.3316607308641117,3.3316607308641117,0.9519030659611748,0.0,0.0,0.00023602238447437065,7.856735349689907e-05,0.0001574550309774716,0.0006341713072736434,0.09352680308256231,0.09352680311434683,0.5390370890556331,18.50290015877414,27798.031635516498,20777.75805935195,0.7474542924481272,1.0250337622375867,0.639332931489717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508424675752145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15467.501102822265,1518.8993751783257,0.5390370890556331,6.278455836712523,3.3316607308641117
729.0,-29.896875416409873,5.104289087218209,35.02442304415394,24.220139008853607,4.917174840476057,-26.4154557914685,-40.03497596187515,1.4357552155346862,13.332080364091496,-5.19860896863586,40.04992313316586,42845.30879115551,25848.715137130348,25848.715137130348,68694.02392828587,78144.22315914628,103992.93829627662,103992.93829627662,2980.5437891515467,131789.37444502124,92238.06022806161,56939.14586007095,39221.01596443407,27796.436148744615,0.0,67017.45211317868,20776.565505905874,1518.8372144808466,101012.39450712508,351918.8377102185,1447858.3188350117,4.1141824866653645,1556686.8955999718,4.42342588344702,0.7474542921519174,0.09351936964025424,4.027634451161993,1.2694128903793174,1.0,0.0,4.027634451162721,1.2850166767192386,1.2853198925536202,3.134305199404027,19466.104023227053,1984.9901875999506,4632.441516551485,4632.441516551485,5.579933399002269,5.104289087218209,-2.6157872941724003,7.7200763813906095,3.33158809494523,3.33158809494523,0.9518823128414943,0.0,0.0,0.00023595028373484743,7.854413357138064e-05,0.0001574061501634668,0.0006339744332231568,0.09351936951454186,0.09351936964025409,0.5390903012473027,18.530689332727377,27796.436148744615,20776.565505905874,0.7474542924481272,1.0250169435310046,0.6393156922587658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508601107578625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15467.447237472647,1518.8372144808466,0.5390903012473027,6.278479732117004,3.33158809494523
730.0,-29.899804099854993,5.10346923968372,35.02428024454666,24.218791897315555,4.916179925564372,-26.41819151387686,-40.03758252421392,1.4345673395862522,13.359159869293705,-5.199417127489633,40.04966171460623,42843.44184881038,25848.38170413877,25848.38170413877,68691.82355294915,78142.78698566335,103991.16868980211,103991.16868980211,2986.4882879261568,131786.08686825566,92237.4033450377,56938.05820818473,39221.494596503304,27794.918178453554,0.0,67016.41277495686,20775.430909996307,1518.7799612756264,101004.68040187596,351907.73395173415,1447653.0692855462,4.113729053434497,1556675.6122188068,4.423533392512232,0.7474542927815233,0.09351203975170513,4.027634451161993,1.2694121057214218,1.0,0.0,4.0276344511613225,1.285022384207914,1.2853255090535975,3.134291278236854,19465.96539332479,1984.9760512840564,4632.441516551485,4632.441516551485,5.579861421193075,5.10346923968372,-2.6166766538263593,7.720145893510079,3.3315151222477675,3.3315151222477675,0.9518614634993622,0.0,0.0,0.00023587843234441273,7.852096158828231e-05,0.00015735747075613043,0.0006337783703651067,0.09351203983493524,0.093512039751705,0.5391435588106307,18.55857699678336,27794.918178453554,20775.430909996307,0.7474542924481272,1.025000006843374,0.6392977492346532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508776978488789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15467.393879498253,1518.7799612756264,0.5391435588106307,6.278482038143984,3.3315151222477675
731.0,-29.902723467549404,5.102652289013918,35.02413795121083,24.2174488719553,4.915191444457205,-26.420918207334942,-40.04018004108218,1.4333861842427524,13.386247059577954,-5.200217621135116,40.04939840804028,42841.578164317456,25848.034080376223,25848.034080376223,68689.61224469368,78141.34129225164,103989.37537262787,103989.37537262787,2992.4323580958735,131782.7576914037,92236.73578730725,56936.972659373074,39221.95903103797,27793.382318775846,0.0,67015.34134981383,20774.282920028778,1518.721537995951,100996.943014532,351896.735781044,1447447.5838331936,4.113273687010895,1556664.2474097528,4.42363934963675,0.7474542925995261,0.0935046882594906,4.027634451161993,1.2694113007327545,1.0,0.0,4.027634451161322,1.285028059780645,1.2853310939487732,3.1342774350386655,19465.824510611186,1984.9616852453373,4632.441516551485,4632.441516551485,5.5797863800379295,5.102652289013918,-2.617560115974072,7.72021240498799,3.3314416167202268,3.3314416167202268,0.9518404619200648,0.0,0.0,0.00023580682956552478,7.84978763054923e-05,0.00015730895326003248,0.0006335829596263385,0.09350468827928758,0.0935046882594906,0.5391968771724677,18.58646468071305,27793.382318775846,20774.282920028778,0.7474542924481272,1.0249833972513893,0.639280160354454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508952294488378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15467.340528236367,1518.721537995951,0.5391968771724677,6.278489278071408,3.3314416167202268
732.0,-29.905633476181066,5.101838284103063,35.02399625122614,24.216120200604223,4.914210835903726,-26.423635688974343,-40.042764810472704,1.43221304869699,13.413311343591204,-5.2010136513386405,40.049136729994906,42839.70212843658,25847.68058930265,25847.68058930265,68687.38271773922,78139.9219083084,103987.60249761105,103987.60249761105,2998.3705157744116,131779.45243196134,92236.09394925802,56935.87416938632,39222.46642207967,27791.849934350295,0.0,67014.31635642996,20773.137528926345,1518.6631524059883,100989.23198183664,351885.7992021802,1447242.3617132283,4.1128183205872935,1556652.9529528508,4.423744739009651,0.7474542924633121,0.09349736231316054,4.027634451161993,1.2694104594783862,1.0,0.0,4.0276344511615925,1.285033697354645,1.2853366411560494,3.134263684643627,19465.68905583036,1984.947872701724,4632.441516551485,4632.441516551485,5.579710072312876,5.101838284103063,-2.6184400242306767,7.720278308333739,3.3313676186676426,3.3313676186676426,0.9518193196193264,0.0,0.0,0.0002357354762632174,7.847491054389039e-05,0.000157260565719327,0.0006333880723003862,0.09349736231785573,0.09349736231315478,0.5392502627660934,18.61432499492986,27791.849934350295,20773.137528926345,0.7474542924481272,1.0249658051036543,0.6392619436805781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509127056855995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15467.287271299996,1518.6631524059883,0.5392502627660934,6.278494842588546,3.3313676186676426
733.0,-29.908534257144147,5.1010271709967006,35.02385512917506,24.21479142447936,4.91322988279455,-26.426344898803837,-40.045348287653155,1.431040524454228,13.440403452090322,-5.201810159039263,40.0488758975375,42837.86079460781,25847.333572763528,25847.333572763528,68685.19436737134,78138.5035184625,103985.83709122603,103985.83709122603,3004.313595390835,131776.1564696877,92235.44924191723,56934.80651806231,39222.9363598388,27790.319378461667,0.0,67013.25573830048,20771.993506154362,1518.604863805161,100981.5234958352,351874.8563300673,1447037.0598521167,4.1123627727886305,1556641.695054556,4.423850317950503,0.7474542923840336,0.09349003906876593,4.027634451161993,1.2694096967997033,1.0,0.0,4.027634451160906,1.285039331607748,1.2853421853570535,3.134249942469005,19465.55299550852,1984.9339984101114,4632.441516551485,4632.441516551485,5.579635162238375,5.1010271709967006,-2.619320073556434,7.7203472445531345,3.3312931476678918,3.3312931476678918,0.9517980421908262,0.0,0.0,0.00023566436902005083,7.845196247080676e-05,0.00015721240654924408,0.0006331941047678208,0.09349003906184378,0.09349003906876585,0.5393037190765104,18.64221361112959,27790.319378461667,20771.993506154362,0.7474542924481272,1.0249493717422133,0.6392445841147879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450930126296049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15467.2341831542,1518.604863805161,0.5393037190765104,6.27850049448251,3.3312931476678918
734.0,-29.91142577755379,5.1002188993471815,35.02371454751056,24.2134575144388,4.912246938160743,-26.42904597189852,-40.04791908720506,1.4298671325054826,13.467542188237303,-5.202607041125373,40.04861481870795,42836.00733690291,25846.992597942273,25846.992597942273,68682.99993484518,78137.07255588607,103984.06515382834,103984.06515382834,3010.2653415084496,131772.84956338812,92234.78741852268,56933.72219953954,39223.40579887016,27788.784409559776,0.0,67012.19020842994,20770.84618300768,1518.546343432526,100973.79981231989,351863.90858173434,1446831.4692845521,4.111906433132991,1556630.4265841097,4.423955934720484,0.7474542922382091,0.0934827016430076,4.027634451161993,1.2694089011522012,1.0,0.0,4.027634451162778,1.285044969460431,1.2853477334746846,3.1342361916354804,19465.413322980592,1984.919755775988,4632.441516551485,4632.441516551485,5.579561556382794,5.1002188993471815,-2.620200211594083,7.720419110941265,3.3312181923543105,3.3312181923543105,0.9517766263869458,0.0,0.0,0.0002355935084481917,7.842913316692407e-05,0.00015716437528126765,0.000633000652378186,0.09348270160694087,0.09348270164300584,0.53935725225089,18.670149229362664,27788.784409559776,20770.84618300768,0.7474542924481272,1.0249329222223371,0.6392270899319789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509474920629621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15467.181034736699,1518.546343432526,0.53935725225089,6.2785058446358555,3.3312181923543105
735.0,-29.914308040722446,5.099413457736164,35.02357449815299,24.212123359926068,4.91126484234842,-26.431738627215186,-40.05048105083404,1.428695428841163,13.494713300841056,-5.203402464292586,40.048353649404795,42834.15725158195,25846.65299332222,25846.65299332222,68680.81024490416,78135.63698690632,103982.28998022854,103982.28998022854,3016.2226993215736,131769.53477531072,92234.11759655444,56932.637861229945,39223.86637258277,27787.24479508218,0.0,67011.11116766496,20769.69540314608,1518.4875249667652,100966.06728090697,351852.98114298563,1446625.676471644,4.111449252958769,1556619.154270398,4.4240612917752165,0.7474542926552374,0.09347535615464139,4.027634451161993,1.2694080368196596,1.0,0.0,4.027634451162035,1.2850505989511178,1.2853532735441997,3.1342224613174166,19465.27196241773,1984.9053410102053,4632.441516551485,4632.441516551485,5.579488246311023,5.099413457736164,-2.6210790786223512,7.720492536358515,3.3311427423583666,3.3311427423583666,0.9517550692452476,0.0,0.0,0.00023552289427292047,7.840638843833459e-05,0.00015711650583458587,0.0006328078517455723,0.09347535622278383,0.09347535615464136,0.5394108683603073,18.69811576513365,27787.24479508218,20769.69540314608,0.7474542924481272,1.024916749597862,0.6392097743970977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509648027856978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15467.12805417845,1518.4875249667652,0.5394108683603073,6.278510346384157,3.3311427423583666
