time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
736.0,-29.917181221387715,5.098610885090372,35.023435002275,24.210798600129806,4.9102885667919995,-26.434422524894636,-40.05304161747915,1.4275298702989387,13.521885535731144,-5.204193979368779,40.048093291467936,42832.34094587154,25846.308717494903,25846.308717494903,68678.64966336644,78134.21608292658,103980.52480042148,103980.52480042148,3022.179155305974,131766.22890616956,92233.46113054227,56931.58599348724,39224.305707838925,27785.70410574809,0.0,67010.009813587,20768.54380801674,1518.4285222103495,100958.3456451155,351842.10765759036,1446419.9255624828,4.110991533083146,1556607.9170374237,4.424166076654761,0.747454292645415,0.09346802149858531,4.027634451161993,1.2694072961201894,1.0,0.0,4.027634451163678,1.2850561992302918,1.2853587847054313,3.1342088023655457,19465.133420522456,1984.8912136685267,4632.441516551485,4632.441516551485,5.579413927870934,5.098610885090372,-2.621954828227831,7.720565713318203,3.3310667989712885,3.3310667989712885,0.9517333711346538,0.0,0.0,0.0002354525220221968,7.83836622051778e-05,0.000157068859817019,0.0006326159510037594,0.09346802154933537,0.09346802149858534,0.5394645713171641,18.72607951509991,27785.70410574809,20768.54380801674,0.7474542924481272,1.0249013521177115,0.6391931752438994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509820584803168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15467.075164939874,1518.4285222103495,0.5394645713171641,6.278514077425372,3.3310667989712885
737.0,-29.920045256856778,5.0978111978396194,35.02329607898172,24.2094833747484,4.909317463950209,-26.437097673261114,-40.05558950649572,1.4263698803545595,13.549059329488955,-5.2049826187363255,40.04783423154849,42830.51164549821,25845.962470090308,25845.962470090308,68676.47411558853,78132.81287744577,103978.77534753608,103978.77534753608,3028.1349760719168,131762.9409481512,92232.82076652398,56930.519534576415,39224.7791466084,27784.165600615124,0.0,67008.94474722352,20767.393841247394,1518.3695353140467,100950.64037146416,351831.2739397364,1446214.260913374,4.110533565475732,1556596.7358886544,4.424270527341685,0.7474542924833278,0.09346070284502185,4.027634451161993,1.2694064658554276,1.0,0.0,4.027634451161168,1.2850617729926501,1.2853642696554513,3.1341952082057842,19464.99827682405,1984.8774328464922,4632.441516551485,4632.441516551485,5.579339183828648,5.0978111978396194,-2.622828212272296,7.720639410111915,3.3309903786527015,3.3309903786527015,0.9517115367579148,0.0,0.0,0.00023538239304231575,7.83610545368482e-05,0.00015702133850546755,0.0006324245525321903,0.09346070276933795,0.09346070284502178,0.5395183622273243,18.75404194822528,27784.165600615124,20767.393841247394,0.7474542924481272,1.024885175772509,0.639176035484022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509992601892268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,31.0,15467.022218288752,1518.3695353140467,0.5395183622273243,6.278517490933242,3.3309903786527015
738.0,-29.922900161922172,5.097014288379449,35.023157690273045,24.208158335555368,4.908340924940696,-26.439765146521307,-40.05812859451396,1.4252059095397835,13.576300356492197,-5.205774407104197,40.047575158393855,42828.685620246106,25845.629135220464,25845.629135220464,68674.31475546656,78131.39197671917,103977.02111193963,103977.02111193963,3034.104048068082,131759.64651390383,92232.15682191918,56929.45046544589,39225.22928497033,27782.625401964215,0.0,67007.85468693454,20766.242612422033,1518.310539525697,100942.91706387154,351820.39722676325,1446008.2162504443,4.110074991810183,1556585.5542293482,4.424375523702404,0.7474542924569638,0.0934533672204855,4.027634451161993,1.2694056531740356,1.0,0.0,4.027634451161983,1.285067364932093,1.285369773097979,3.1341815698314197,19464.858156631686,1984.8631445633002,4632.441516551485,4632.441516551485,5.5792672272008845,5.097014288379449,-2.6237037621023878,7.720718050481837,3.330913491140542,3.330913491140542,0.9516895688972976,0.0,0.0,0.00023531250678203731,7.833853095787576e-05,0.00015697397582416155,0.0006322337929652628,0.09345336728891566,0.0934533672204855,0.5395722420627388,18.78207476359637,27782.625401964215,20766.242612422033,0.7474542924481272,1.0248696227676268,0.639159182462187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510164075333993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,21.0,15466.969440260567,1518.310539525697,0.5395722420627388,6.278520833838933,3.330913491140542
739.0,-29.925745949363776,5.096220222122596,35.02301983486305,24.20684265615421,4.907370958904519,-26.44242375526221,-40.060658706910885,1.4240487648029974,13.60354540129299,-5.206561048850694,40.04731631210372,42826.86209168905,25845.287950822414,25845.287950822414,68672.15004251146,78129.98220731843,103975.27015814085,103975.27015814085,3040.0726636378095,131756.350196294,92231.50299012184,56928.38287449269,39225.68901736572,27781.08003815314,0.0,67006.76905551886,20765.087531388588,1518.25110928197,100935.19749450304,351809.59147374704,1445802.1370142172,4.1096154626077235,1556574.3824221941,4.424479662142327,0.7474542927370303,0.09344603566985117,4.027634451161993,1.2694048234587538,1.0,0.0,4.02763445116209,1.285072924470996,1.2853752444428475,3.1341680105975156,19464.720170666355,1984.849073910699,4632.441516551485,4632.441516551485,5.579193576104195,5.096220222122596,-2.624575274499505,7.720795496622101,3.330836108783123,3.330836108783123,0.9516674596523209,0.0,0.0,0.00023524286274044875,7.831609295297702e-05,0.00015692676978747172,0.0006320436643055881,0.0934460357518303,0.09344603566985132,0.5396262159498351,18.810106450143678,27781.08003815314,20765.087531388588,0.7474542924481272,1.0248539216330927,0.6391423239076727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510335005977149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15466.916753616082,1518.25110928197,0.5396262159498351,6.2785234504793745,3.330836108783123
740.0,-29.928582712012613,5.095428948370502,35.02288252518147,24.205526837054663,4.906400691820375,-26.445074270449524,-40.06318379016591,1.4228922502572754,13.63082706975456,-5.207348108533655,40.04705821406439,42825.05681041406,25844.95285025125,25844.95285025125,68670.00966066531,78128.57324146175,103973.526091713,103973.526091713,3046.0481151255663,131753.06169869896,92230.846197999,56927.32976695132,39226.12936783075,27779.53560698594,0.0,67005.6649748167,20763.933137671476,1518.1917264091685,100927.47797658744,351798.7802404365,1445595.9051244238,4.109155535264883,1556563.2429698857,4.424583967875199,0.7474542926646263,0.09343870447475268,4.027634451161993,1.269404071769677,1.0,0.0,4.027634451163432,1.2850784806121067,1.2853807126964774,3.1341544597677458,19464.581559948034,1984.8349395510224,4632.441516551485,4632.441516551485,5.579121238316449,5.095428948370502,-2.625446906066003,7.720875854436505,3.330758255942938,3.330758255942938,0.9516452159836966,0.0,0.0,0.00023517345845938429,7.829370547245335e-05,0.00015687975298693093,0.0006318542978199466,0.09343870455657217,0.09343870447475314,0.5396802836983383,18.838175178288225,27779.53560698594,20763.933137671476,0.7474542924481272,1.0248388652880938,0.639125913107636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510505394550217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,34.0,15466.864162146943,1518.1917264091685,0.5396802836983383,6.278525461534595,3.330758255942938
741.0,-29.931410458138995,5.094640477898632,35.02274575054475,24.20421555815267,4.905433665642584,-26.447716345332207,-40.06569996764881,1.4217395528357604,13.658129984750076,-5.208132652362238,40.04680052368784,42823.25384703647,25844.616456624462,25844.616456624462,68667.87030366092,78127.16975438275,103971.78621100722,103971.78621100722,3052.026933008485,131749.77470417626,92230.19255800736,56926.2766506611,39226.57323038473,27777.988493169058,0.0,67004.5617235538,20762.77673037471,1518.1321158795406,100919.75927799873,351788.00382501393,1445389.56478828,4.108694864726668,1556552.1211723136,4.424687892275521,0.7474542922890377,0.09343137447883305,4.027634451161993,1.2694032585388055,1.0,0.0,4.027634451162413,1.2850840184402719,1.2853861629397159,3.1341409537178753,19464.44361446176,1984.8208730261365,4632.441516551485,4632.441516551485,5.579048621398225,5.094640477898632,-2.626316466924688,7.720956944823319,3.3306799220645944,3.3306799220645944,0.9516228348755984,0.0,0.0,0.00023510429355183906,7.827140283626407e-05,0.000156832890715575,0.0006316655537213738,0.09343137439899564,0.09343137447883315,0.5397344474709485,18.8662626371123,27777.988493169058,20762.77673037471,0.7474542924481272,1.0248238110558738,0.639109528448464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510675246575004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15466.8115870912,1518.1321158795406,0.5397344474709485,6.278527129776222,3.3306799220645944
742.0,-29.934229124053946,5.09385480629149,35.02260951958511,24.20290899407121,4.904469414329445,-26.45034996918573,-40.068203502427764,1.4205902594612896,13.685453690143447,-5.2089153983938905,40.04654358106938,42821.437785136724,25844.280592857027,25844.280592857027,68665.71837799375,78125.7739280548,103970.05452091183,103970.05452091183,3058.009133022657,131746.49554202345,92229.54403774199,56925.207894824016,39227.04015879775,27776.441021111616,0.0,67003.48117990936,20761.620074467683,1518.0724200914608,100912.04538788917,351777.25236217084,1445183.1548181828,4.108233676605957,1556541.0317074307,4.424791601092217,0.747454292603135,0.09342404945193761,4.027634451161993,1.2694023903599017,1.0,0.0,4.0276344511618305,1.2850895398855433,1.285391597104841,3.1341274877396597,19464.30674945272,1984.8069166792657,4632.441516551485,4632.441516551485,5.57897611886015,5.09385480629149,-2.6271844878530555,7.721039294144545,3.3306011150528643,3.3306011150528643,0.9516003185865326,0.0,0.0,0.00023503536939105686,7.824921809060515e-05,0.00015678615130045173,0.0006314773044427961,0.09342404953713408,0.09342404945193733,0.5397887079116575,18.89436908853736,27776.441021111616,20761.620074467683,0.7474542924481272,1.0248082214358558,0.6390927311695636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510844562510665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15466.759106278318,1518.0724200914608,0.5397887079116575,6.2785282860426355,3.3306011150528643
743.0,-29.937038799017326,5.093071930444384,35.0224738322275,24.201607040036492,4.903507997845571,-26.45297521636065,-40.07070193821562,1.4194444151888925,13.71279925985948,-5.209696281579751,40.04628734698553,42819.6396492639,25843.945101652713,25843.945101652713,68663.58475091662,78124.38548718921,103968.33058884193,103968.33058884193,3063.9949393020943,131743.22347410102,92228.90042221222,56924.15458428691,39227.495375472565,27774.89288525909,0.0,67002.38826073165,20760.462918234334,1518.0126210198973,100904.33564953983,351766.52674357867,1444976.6617415645,4.107771922241154,1556529.9728818722,4.424895078253167,0.7474542927671376,0.09341672877539658,4.027634451161993,1.2694016013061629,1.0,0.0,4.027634451163492,1.285095044741521,1.2853970149823708,3.13411406233544,19464.170919548855,1984.7930658837479,4632.441516551485,4632.441516551485,5.578903696746861,5.093071930444384,-2.6280509173431383,7.721122847787522,3.3305218382478743,3.3305218382478743,0.9515776680708212,0.0,0.0,0.00023496668361075494,7.822708432458817e-05,0.00015673959928616678,0.0006312898099462911,0.09341672882618086,0.09341672877539656,0.5398430655640358,18.92249554143922,27774.89288525909,20760.462918234334,0.7474542924481272,1.0247930936986995,0.6390763189311474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511013338507672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15466.706794868354,1518.0126210198973,0.5398430655640358,6.278529102458596,3.3305218382478743
744.0,-29.939839581730457,5.092291815604835,35.02233867832919,24.20030494630339,4.902546726485556,-26.455592444674284,-40.073195344861574,1.4182995894294046,13.74018285157257,-5.210476844575908,40.04603151549817,42817.859231907845,25843.613780745934,25843.613780745934,68661.47301265378,78122.99576562623,103966.60954637216,103966.60954637216,3069.9877648477413,131739.95281790025,92228.25199621441,56923.11546249602,39227.92948190933,27773.343271528094,0.0,67001.27275343743,20759.304639744776,1517.9527216933968,100896.62178152442,351755.8057794015,1444769.9720540796,4.1073095264279615,1556518.931491245,4.424998552738581,0.7474542922971116,0.09340940450589433,4.027634451161993,1.2694007957680156,1.0,0.0,4.027634451161234,1.2851005443893748,1.285402427952822,3.1341006497478014,19464.034074434232,1984.7791115655432,4632.441516551485,4632.441516551485,5.5788321748710645,5.092291815604835,-2.6289169162616473,7.721208731866482,3.3304420953778164,3.3304420953778164,0.9515548843936619,0.0,0.0,0.0002348982336169488,7.820500088282924e-05,0.00015669323273411956,0.000631103062423884,0.09340940445306946,0.09340940450589377,0.5398975209368069,18.950659696148477,27773.343271528094,20759.304639744776,0.7474542924481272,1.0247786376435837,0.6390603860538026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511181579874854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15466.65450215702,1517.9527216933968,0.5398975209368069,6.2785295613805205,3.3304420953778164
745.0,-29.942631462226277,5.091514470386096,35.0222040562544,24.199007427692436,4.901588617867034,-26.458201343393068,-40.07567984573541,1.417158499033874,13.767588572630302,-5.211255014010453,40.045776139699626,42816.08070413215,25843.28142624862,25843.28142624862,68659.36213038077,78121.61189716113,103964.89332340975,103964.89332340975,3075.98416492017,131736.68461169826,92227.60711113895,56922.07591811011,39228.367992254265,27771.791288288503,0.0,67000.15928054276,20758.144601720847,1517.8926145559929,100888.90915848958,351745.11794588045,1444563.1747086653,4.106846409538301,1556507.909826656,4.425101672814519,0.7474542922434627,0.09340208183809118,4.027634451161993,1.2694000182533642,1.0,0.0,4.027634451160141,1.2851060261126799,1.2854078232968709,3.134087280988942,19463.897976602915,1984.7652334490285,4632.441516551485,4632.441516551485,5.57876042987523,5.091514470386096,-2.629780934916211,7.721295405302307,3.3303618806186264,3.3303618806186264,0.9515319658910361,0.0,0.0,0.00023483001947362969,7.818300204994224e-05,0.00015664701742368743,0.0006309169240474165,0.09340208183084339,0.09340208183809093,0.5399520755241037,18.978843586640778,27771.791288288503,20758.144601720847,0.7474542924481272,1.024764162766996,0.6390444614445296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511349292486995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,30.0,15466.602226914969,1517.8926145559929,0.5399520755241037,6.27852951095767,3.3303618806186264
746.0,-29.945414456657744,5.09073989008255,35.02206997368572,24.19771458897742,4.900633270454924,-26.46080196720417,-40.078155510686315,1.416020781001342,13.795016802234159,-5.212031419881905,40.0455215121596,42814.304028603954,25842.94963642564,25842.94963642564,68657.2536650296,78120.23576656789,103963.18540299352,103963.18540299352,3081.9843251380807,131733.42431247397,92226.96749574921,56921.03575778527,39228.813042182155,27770.238909480453,0.0,66999.05195166261,20756.984272012156,1517.8324210152227,100881.20107785544,351734.4545882012,1444356.2948262999,4.106382744099674,1556496.9205145885,4.425204583204345,0.7474542923332917,0.09339476388949047,4.027634451161993,1.2693992330459882,1.0,0.0,4.02763445116102,1.2851114916112059,1.2854132027139564,3.134073951912417,19463.762990896572,1984.7514687377006,4632.441516551485,4632.441516551485,5.578688806775015,5.09073989008255,-2.630643438944066,7.721383329026616,3.330281201170315,3.330281201170315,0.95150891462009,0.0,0.0,0.00023476204060724303,7.816108714480191e-05,0.00015660095346244112,0.0006307313952501439,0.09339476385626223,0.09339476388948698,0.5400067294564286,19.007048222116055,27770.238909480453,20756.984272012156,0.7474542924481272,1.0247496295106282,0.6390285053509851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451151647571215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15466.550046971664,1517.8324210152227,0.5400067294564286,6.278528979002007,3.330281201170315
747.0,-29.948188580175668,5.089968040137333,35.02193641961844,24.19642157563942,4.899678066000683,-26.463394591591264,-40.080622339714296,1.4148840774162608,13.822483806273567,-5.212807519649246,40.045267281614976,42812.529306373566,25842.62199342599,25842.62199342599,68655.15129979956,78118.85836678975,103961.48036021573,103961.48036021573,3087.9916623702156,131730.1653753372,92226.32308907204,56919.994028655965,39229.25451157342,27768.685015121475,0.0,66997.93952669488,20755.822804706895,1517.772125623284,100873.48869784552,351723.7956882273,1444149.2144108117,4.1059184283650945,1556485.9483946997,4.425307492628079,0.7474542922505796,0.09338744218688125,4.027634451161993,1.2693984313542024,1.0,0.0,4.027634451160558,1.2851169519220427,1.2854185772430617,3.13406063560067,19463.62699402738,1984.737600916458,4632.441516551485,4632.441516551485,5.578618078844941,5.089968040137333,-2.6315055259225426,7.721473566059876,3.3302000602293886,3.3302000602293886,0.9514857314941111,0.0,0.0,0.00023469429646975874,7.813925610524292e-05,0.00015655504036451583,0.0006305464740751804,0.09338744217242431,0.09338744218688132,0.540061482912565,19.0352913259228,27768.685015121475,20755.822804706895,0.7474542924481272,1.0247352647680212,0.6390126264900311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511683130482615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15466.497961224653,1517.772125623284,0.540061482912565,6.278528113876883,3.3302000602293886
748.0,-29.950953918177266,5.089198834212637,35.02180335958793,24.195118608791404,4.89871798690296,-26.465979795165985,-40.08308424437416,1.4137438638916657,13.850023589923296,-5.21358588675947,40.04501256541569,42810.77220258711,25842.30471096352,25842.30471096352,68653.07691355063,78117.46066063199,103959.76537159551,103959.76537159551,3094.0132715107466,131726.8915158865,92225.65285718048,56918.964399135584,39229.653842272106,27767.12614429099,0.0,66996.7799865631,20754.65761616681,1517.7116236820032,100865.75210008476,351713.1059033756,1443941.6716867974,4.105453130550911,1556474.9553734744,4.4254107374692975,0.7474542921120425,0.09338009767090528,4.027634451161993,1.2693975977925587,1.0,0.0,4.027634451162133,1.2851224282265712,1.285423968067636,3.1340472803980264,19463.48554695349,1984.7231773290052,4632.441516551485,4632.441516551485,5.578549587432511,5.089198834212637,-2.632369152513333,7.721567986725971,3.3301184519793856,3.3301184519793856,0.951462414851253,0.0,0.0,0.00023462678479944566,7.811747426610302e-05,0.00015650931053334263,0.0006303622910317013,0.09338009761885116,0.09338009767090523,0.5401163371245864,19.063609476682757,27767.12614429099,20754.65761616681,0.7474542924481272,1.024722037795245,0.638997459447652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451184925767086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,30.0,15466.445969968467,1517.7116236820032,0.5401163371245864,6.2785267410535,3.3301184519793856
749.0,-29.95371039822581,5.088432398677221,35.02167082796498,24.193834710773103,4.897769686163881,-26.46855584742854,-40.085533366631694,1.412615135366632,13.877537831059612,-5.214356254507796,40.04475876055171,42809.00061323639,25841.97226424991,25841.97226424991,68650.9728774863,78116.09226512985,103958.06452937976,103958.06452937976,3100.0282383519807,131723.62875460243,92225.01312947621,56917.92147758287,39230.10183543704,27765.56422522266,0.0,66995.6660606597,20753.490166865588,1517.6507134040726,100858.03629102778,351702.5262296849,1443734.309305816,4.104987032032185,1556464.0017419502,4.425512715042248,0.7474542926094332,0.09337277357414774,4.027634451161993,1.2693968021450566,1.0,0.0,4.027634451160013,1.285127850336045,1.2854293049845165,3.134034057474372,19463.350537544065,1984.709410200636,4632.441516551485,4632.441516551485,5.578477822530044,5.088432398677221,-2.6332266156531516,7.721659014330372,3.3300363549256646,3.3300363549256646,0.9514389585501899,0.0,0.0,0.00023455950718916912,7.809581108995345e-05,0.00015646369609921567,0.0006301785727653414,0.09337277362669703,0.09337277357414786,0.5401712953229003,19.09189408556739,27765.56422522266,20753.490166865588,0.7474542924481272,1.0247076701249278,0.6389816406105427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512014862356344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,33.0,15466.393995136154,1517.6507134040726,0.5401712953229003,6.278524417857789,3.3300363549256646
750.0,-29.956458106979294,5.087668659681299,35.02153884150179,24.192550812754803,4.896820355201196,-26.471124107244844,-40.08797745974732,1.4114863554667785,13.90509142651183,-5.215128204915303,40.04450621278439,42807.24635303369,25841.648679510658,25841.648679510658,68648.89503254434,78114.72811081591,103956.37679032657,103956.37679032657,3106.050805074963,131720.38346145884,92224.3736861655,56916.89192838329,39230.53528642469,27764.00667113228,0.0,66994.54195755697,20752.325969000867,1517.5900635269904,100850.3259852516,351691.92507146683,1443526.8265966559,4.104520814071346,1556453.1024216388,4.425615123535618,0.7474542927040199,0.09336545498560628,4.027634451161993,1.2693959608906886,1.0,0.0,4.027634451162657,1.2851332722518694,1.2854346420048433,3.134020835134544,19463.215588153627,1984.6956491924998,4632.441516551485,4632.441516551485,5.578407970652131,5.087668659681299,-2.634085069650298,7.721753729331597,3.3299538115961687,3.3299538115961687,0.9514153747417625,0.0,0.0,0.00023449246134905373,7.807419793505307e-05,0.00015641826341400065,0.0006299955865171605,0.0933654550467724,0.09336545498560644,0.5402263535541416,19.12021963142712,27764.00667113228,20752.325969000867,0.7474542924481272,1.0246938485830004,0.6389661769783179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512179940166772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15466.342194314479,1517.5900635269904,0.5402263535541416,6.27852184531622,3.3299538115961687
751.0,-29.95919705123007,5.086907630999976,35.02140737693929,24.19127148985865,4.895874309146014,-26.473684149215597,-40.09041271694002,1.410361407131565,13.932668250667405,-5.21589756153451,40.044254013766626,42805.49345208051,25841.32344175869,25841.32344175869,68646.8168938392,78113.36924564998,103954.69268740868,103954.69268740868,3112.077143254879,131717.13869875457,92223.7373248383,56915.86153126905,39230.97310396582,27762.446011345884,0.0,66993.4191153117,20751.159443719152,1517.5291614785276,100842.6155441538,351681.35978317994,1443319.2178359292,4.104053790982185,1556442.2182100378,4.425717129760935,0.7474542925806545,0.093358136693775,4.027634451161993,1.269395150956698,1.0,0.0,4.027634451162554,1.2851386757998133,1.2854399609496932,3.1340076576991756,19463.081289191126,1984.681954509555,4632.441516551485,4632.441516551485,5.578337761940204,5.086907630999976,-2.634941399930558,7.721849030930533,3.329870804330194,3.329870804330194,0.9513916583800555,0.0,0.0,0.00023442564694008277,7.805266841649696e-05,0.0001563729785235858,0.0006298131955324086,0.09335813670304319,0.09335813669377502,0.5402815131516405,19.148565812201923,27762.446011345884,20751.159443719152,0.7474542924481272,1.0246800029071752,0.6389507210910077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512344496257599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15466.290412605871,1517.5291614785276,0.5402815131516405,6.278519199801407,3.329870804330194
752.0,-29.961927319044978,5.086149212756623,35.02127641166332,24.18998231822627,4.894922969969271,-26.476236910418592,-40.092843014840014,1.4092325613428711,13.960317981565026,-5.216669847494631,40.0440016324683,42803.757781497494,25841.01018920233,25841.01018920233,68644.76797069982,78111.99204457989,103953.00223378223,103953.00223378223,3118.117867925146,131713.8846840275,92223.07698334202,56914.84272025951,39231.37140342501,27760.88245024527,0.0,66992.25385367028,20749.990743572267,1517.4681805939083,100834.88436585708,351670.75451790495,1443111.1764216884,4.103585976036042,1556431.326189295,4.4258196230248394,0.7474542922315836,0.09335079887728458,4.027634451161993,1.269394356957637,1.0,0.0,4.027634451161766,1.2851440971618446,1.2854452980065394,3.1339944369326025,19462.941929405963,1984.6677437663182,4632.441516551485,4632.441516551485,5.578270140459124,5.086149212756623,-2.635799761837523,7.721948974594145,3.329787341777464,3.329787341777464,0.9513678119364183,0.0,0.0,0.00023435906164218526,7.803118821398473e-05,0.00015632787342820053,0.000629631528696312,0.09335079882153684,0.09335079887728526,0.5403367739776943,19.17698782905967,27760.88245024527,20749.990743572267,0.7474542924481272,1.0246672416879583,0.6389359264578978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512508531001664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15466.238726440482,1517.4681805939083,0.5403367739776943,6.278516028108543,3.329787341777464
753.0,-29.96465234367035,5.0854003239547385,35.021148770512426,24.189378471951954,4.894610649024849,-26.47885155061246,-40.09528235821051,1.4088098562812026,13.976858114700349,-5.21710237055075,40.04382968587329,42802.082297181165,25839.866656224855,25839.866656224855,68641.94895340601,78110.80226272806,103950.66891895291,103950.66891895291,3121.690942400688,131710.17624128904,92222.33233340229,56913.61236912747,39231.91107141646,27759.507322336125,0.0,66991.4183937526,20748.962897330402,1517.4067765757206,100828.97797655223,351664.8150896476,1442983.1557223513,4.103291241560521,1556423.905522372,4.425873271187518,0.7474542921961432,0.09334521678194448,4.027634451161993,1.269392495867797,1.0,0.0,4.02763445116178,1.2851462129787419,1.2854473289296946,3.133989277240796,19462.784776998895,1984.6517186805786,4632.441516551485,4632.441516551485,5.578023287266615,5.0854003239547385,-2.6364015994913075,7.721801923446046,3.329703398325719,3.329703398325719,0.9513438280930625,0.0,0.0,0.00023429262158846208,7.800963355886304e-05,0.00015628298802959905,0.0006294507467185505,0.09334992128945639,0.09334521679906756,0.5403921392847681,19.193960485251125,27759.507322336125,20748.962897330402,0.7474542924481272,1.0246379401903714,0.6389188842905996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512672049639608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15466.187058451018,1517.4067765757206,0.5403921392847681,6.278512064216237,3.329703398325719
754.0,-29.967365787707532,5.084643496624635,35.02101885911043,24.187289946153783,4.892875108112953,-26.4813370876177,-40.09770643953232,1.406846408023121,14.015902901224194,-5.218375910426458,40.043549423383055,42800.393877871145,25840.81927961243,25840.81927961243,68641.21315748358,78109.36368377868,103950.18296339111,103950.18296339111,3130.274297661046,131708.3200367459,92221.81466205145,56912.8448561439,39232.18867323061,27758.137073354774,0.0,66990.32574658538,20747.93870797986,1517.3708638821715,100819.90866573006,351647.3272335671,1442699.123929693,4.102687585540612,1556411.8103440027,4.426058979570236,0.747454292525126,0.09333658094085057,4.027634451161993,1.2693929563323039,1.0,0.0,4.027634451161417,1.2851555401089312,1.2854565732400725,3.1339665320359638,19462.675526605508,1984.6405782408374,4632.441516551485,4632.441516551485,5.578228929018198,5.084643496624635,-2.6376340488989727,7.722277545523609,3.3296210655584115,3.3296210655584115,0.9513203044452604,0.0,0.0,0.00023422648112916757,7.798821921627305e-05,0.00015623826191289453,0.0006292706062700447,0.09333658095643957,0.09333658094084966,0.5404469125301221,19.234278811650654,27758.137073354774,20747.93870797986,0.7474542924481272,1.0246436689551752,0.6389041014635275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512835257765435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,34.0,15466.135128240698,1517.3708638821715,0.5404469125301221,6.278547840046158,3.3296210655584115
755.0,-29.970069881176954,5.083894102710337,35.020887836041574,24.18620648039507,4.89214908112863,-26.483843756777006,-40.10007684174923,1.4059229567286817,14.042962877184891,-5.218912606746257,40.04323660924651,42798.52329865533,25839.927269715794,25839.927269715794,68638.45056837113,78107.90710116597,103947.83437088176,103947.83437088176,3136.16150137574,131703.92344674937,92221.15558909238,56911.77178658162,39232.648669456394,27756.089075867618,0.0,66988.737745324,20746.40791704291,1517.2776367141653,100811.67286950602,351639.9576899832,1442487.9985472064,4.102173166051138,1556398.3104308897,4.426113348025878,0.7474542922936778,0.09332877262690042,4.027634451161993,1.2693918123142796,1.0,0.0,4.027634451163983,1.2851599987595994,1.285460948244556,3.133955659255932,19462.536434534963,1984.6263947968944,4632.441516551485,4632.441516551485,5.578036371833516,5.083894102710337,-2.6383162731403624,7.7222103758506995,3.329535089853755,3.329535089853755,0.9512957399582157,0.0,0.0,0.00023416058570414108,7.796728433072489e-05,0.00015619330137341619,0.0006290895216522988,0.09332877262302133,0.09332877262690055,0.5405026397451971,19.261875483931135,27756.089075867618,20746.40791704291,0.7474542924481272,1.02462671903625,0.6388913232156369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512997775785186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15466.08342246864,1517.2776367141653,0.5405026397451971,6.278528679421548,3.329535089853755
756.0,-29.97276556596348,5.083146098591031,35.0207592801743,24.18489680802452,4.89115752793784,-26.486369409527356,-40.10248394971711,1.4047613715017233,14.070886763106557,-5.2197354474257684,40.043004304304,42796.841552648315,25839.760494316866,25839.760494316866,68636.60204696518,78106.60976584993,103946.3702601668,103946.3702601668,3142.263457309993,131701.02127049075,92220.5448772215,56910.77666401987,39233.07579244626,27754.65101032393,0.0,66987.7268027702,20745.3330347995,1517.224628763932,100804.10680285681,351628.6592448815,1442280.279838956,4.1017142429068105,1556388.2850571617,4.426227055551978,0.7474542925105718,0.0933215915354987,4.027634451161993,1.269391143047251,1.0,0.0,4.027634451161853,1.2851655716639732,1.2854664380482168,3.1339420693842563,19462.407548684834,1984.6132520977944,4632.441516551485,4632.441516551485,5.578000370213563,5.083146098591031,-2.639211569165603,7.722357667756634,3.3294500951839825,3.3294500951839825,0.9512714557668521,0.0,0.0,0.00023409491218847256,7.794603058474709e-05,0.00015614888160372546,0.0006289106150575798,0.09332159151820238,0.0933215915354987,0.5405583852345832,19.29062221053232,27754.65101032393,20745.3330347995,0.7474542924481272,1.0246145872220702,0.6388758597325399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513159737222798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15466.032711265274,1517.224628763932,0.5405583852345832,6.278492374045628,3.3294500951839825
757.0,-29.975452593081148,5.08240097296966,35.020630705559476,24.18363463310527,4.890230044188892,-26.488880862140466,-40.104869998153276,1.4036583132482308,14.098666034070106,-5.220485565365617,40.04275019973488,42795.11002576121,25839.41507456442,25839.41507456442,68634.52510032563,78105.24548014576,103944.66055471018,103944.66055471018,3148.324832088547,131697.70690796286,92219.88965825019,56909.754203865625,39233.48383820507,27753.046353252663,0.0,66986.53019145774,20744.13362968608,1517.1607794202866,100796.33572262163,351618.3596057542,1442071.1490056845,4.101239624183962,1556377.3189526056,4.426325521504809,0.7474542926079487,0.09331421828310142,4.027634451161993,1.2693902908032761,1.0,0.0,4.027634451160859,1.2851708701833022,1.2854716536946738,3.1339291487267658,19462.269269967546,1984.5991515928015,4632.441516551485,4632.441516551485,5.577925804835628,5.08240097296966,-2.64005252854933,7.72245350151899,3.3293642707791755,3.3293642707791755,0.9512469345083359,0.0,0.0,0.00023402946648291172,7.792496807198166e-05,0.00015610449841093005,0.0006287318557812244,0.09331421837629243,0.09331421828310152,0.5406142335111619,19.319151599435713,27753.046353252663,20744.13362968608,0.7474542924481272,1.0246018849484764,0.6388614233853619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513321198458542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15465.981185709956,1517.1607794202866,0.5406142335111619,6.278495677975216,3.3293642707791755
758.0,-29.97813112442784,5.08165842664595,35.02050278525565,24.182373575773113,4.889294812331039,-26.491385442111394,-40.10725492900235,1.402549130014548,14.126481435462267,-5.221248053829616,40.04250231906673,42793.41087520254,25839.10555884527,25839.10555884527,68632.51643404781,78103.916969377,103943.02252822227,103943.02252822227,3154.39483684703,131694.50268266082,92219.26364899456,56908.75755481998,39233.89566019397,27751.48015443856,0.0,66985.37581463253,20742.962965364528,1517.0992867468153,100788.62769137524,351607.8903534564,1441862.4087676266,4.100768066718253,1556366.6215021973,4.426426892575273,0.747454292525255,0.09330690490432829,4.027634451161993,1.269389496254735,1.0,0.0,4.027634451162332,1.285176196954092,1.285476897886019,3.133916159284317,19462.137155726858,1984.585679689482,4632.441516551485,4632.441516551485,5.577858990021444,5.08165842664595,-2.6409025218144357,7.722560948460385,3.329278068047714,3.329278068047714,0.9512223051564898,0.0,0.0,0.00023396424447885087,7.79039206828807e-05,0.00015606032379597017,0.0006285539365801453,0.09330690488589094,0.09330690490432803,0.5406701699968253,19.347729489291908,27751.48015443856,20742.962965364528,0.7474542924481272,1.0245895555467717,0.6388470670616824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513482144546677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15465.930001810324,1517.0992867468153,0.5406701699968253,6.278487376245477,3.329278068047714
759.0,-29.98080116465265,5.080918378692238,35.02037532346021,24.181097640562825,4.888353050125554,-26.49388303184891,-40.10963123347608,1.4014349173217993,14.154383095885635,-5.222012692516144,40.042252869428765,42791.71264729476,25838.805754445344,25838.805754445344,68630.5184017401,78102.55464835056,103941.36040279591,103941.36040279591,3160.4815782190126,131691.26346629477,92218.59775912082,56907.755758065156,39234.26889006185,27749.90306349886,0.0,66984.17195356071,20741.784158114784,1517.0372763196858,100780.8788245769,351597.3918235141,1441653.0435220937,4.100295044980704,1556355.8563979804,4.426528445862876,0.7474542923862577,0.0932995528786294,4.027634451161993,1.2693886890681463,1.0,0.0,4.02763445116106,1.285181546849453,1.285482165493806,3.1339031135604944,19461.99662500106,1984.57134954353,4632.441516551485,4632.441516551485,5.577794271578943,5.080918378692238,-2.6417540006225315,7.722672379314769,3.329191401528344,3.329191401528344,0.9511975432938126,0.0,0.0,0.00023389924589984018,7.788295465030122e-05,0.00015601629124953895,0.0006283765895791665,0.09329955286045338,0.09329955287862934,0.5407261990117402,19.376395788401794,27749.90306349886,20741.784158114784,0.7474542924481272,1.0245781413752608,0.6388331959520485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513642585151987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,28.0,15465.87876076474,1517.0372763196858,0.5407261990117402,6.278481497908807,3.329191401528344
760.0,-29.98346263279199,5.080181059612034,35.02024840449362,24.17985516311603,4.887431309052802,-26.496370903323946,-40.11199468569828,1.4003395795847609,14.182207675042036,-5.222764382880882,40.042005096104404,42789.99835113386,25838.478289624483,25838.478289624483,68628.47664075834,78101.2468607613,103939.72515038578,103939.72515038578,3166.550770053378,131688.0496656922,92217.99104845275,56906.7425388252,39234.72056625283,27748.324515306416,0.0,66983.04508155925,20740.604258713152,1516.974795398161,100773.1743803324,351587.0713145636,1441444.201870116,4.099821408337457,1556345.163691492,4.426627969772631,0.7474542921419384,0.09329224394277924,4.027634451161993,1.2693878939701246,1.0,0.0,4.027634451160939,1.2851868079681998,1.2854873445930044,3.1338902844244347,19461.86858357274,1984.5582929514912,4632.441516551485,4632.441516551485,5.577723582112127,5.080181059612034,-2.6425956115737925,7.722776671185827,3.3291042511067177,3.3291042511067177,0.9511726431733479,0.0,0.0,0.00023383447255345842,7.786210718708746e-05,0.00015597236536637096,0.0006281996721788214,0.09329224387076508,0.09329224394277838,0.5407823264654777,19.40497205792292,27748.324515306416,20740.604258713152,0.7474542924481272,1.024564896343479,0.6388183502113455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513802520520873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15465.827613036512,1516.974795398161,0.5407823264654777,6.278474142171572,3.3291042511067177
761.0,-29.986115630431353,5.079446234310493,35.02012201199991,24.17859351206573,4.886496790791715,-26.498852427814626,-40.114353283401556,1.399233588175015,14.210135489283857,-5.223525515960783,40.041758110623185,42788.300957908476,25838.179036184953,25838.179036184953,68626.47999409343,78099.91327886784,103938.0923150528,103938.0923150528,3172.641215474723,131684.84463593428,92217.34995252949,56905.73763157026,39235.12480106582,27746.75232088148,0.0,66981.8771219473,20739.42911445426,1516.9129104905958,100765.45109957807,351576.62140193407,1441234.876850957,4.099347877864978,1556334.5050397846,4.426729225719851,0.7474542921135425,0.09328491703846901,4.027634451161993,1.2693870477704334,1.0,0.0,4.027634451163527,1.2851921185400423,1.285492573442274,3.1338773348044815,19461.733285411654,1984.5444963786467,4632.441516551485,4632.441516551485,5.577658982604834,5.079446234310493,-2.6434441180516512,7.722890352362144,3.32901669048201,3.32901669048201,0.9511476258520029,0.0,0.0,0.00023376992180477129,7.784130768787332e-05,0.00015592861411689796,0.0006280234581391625,0.09328491698837368,0.09328491703846911,0.5408385463193442,19.43366100524463,27746.75232088148,20739.42911445426,0.7474542924481272,1.0245529528704005,0.638804148172916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513961945771499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15465.776643571575,1516.9129104905958,0.5408385463193442,6.278466936331904,3.32901669048201
762.0,-29.988754023580633,5.078722600559968,35.01999623261369,24.17837701449173,4.886426472379977,-26.500955475869095,-40.11628985228015,1.3992087706233685,14.234833975847664,-5.223886379307381,40.04151373766556,42784.915495832145,25836.90205046524,25836.90205046524,68621.81754629739,78099.31218534386,103936.21423580911,103936.21423580911,3176.2614893803257,131681.57853432934,92216.56298191381,56904.517722316,39235.60584399757,27745.364298520228,0.0,66980.97014251779,20738.030801402972,1516.8503068247728,100759.95274642878,351571.6670441512,1441045.2053900976,4.098866150124457,1556323.9591857595,4.4267616109983985,0.7474412870660709,0.09327806581576514,4.027634451161993,1.2693846064293761,1.0,0.0,4.027634451162175,1.2851923672839125,1.2854927397574851,3.13387672825499,19461.567201564816,1984.5275605395132,4632.441516551485,4632.441516551485,5.577383321117226,5.078722600559968,-2.6439902980396157,7.722712898599584,3.328928653282065,3.328928653282065,0.9511224723663043,0.0,0.0,0.00023370574268357971,7.78242337270961e-05,0.00015588150895648361,0.0006278337357722502,0.0932788159615666,0.09327968886588696,0.540894865979947,19.458720355155037,27745.364298520228,20738.030801402972,0.7474542924481272,1.0244972176468676,0.6387622544850747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514120866956985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,5.0,15465.725692577093,1516.8503068247728,0.540894865979947,6.278459438343026,3.328928653282065
763.0,-29.991391203983934,5.0779881224293435,35.019873350378795,24.175960686430358,4.884453263391696,-26.50380554186641,-40.11909527527166,1.3968676012742058,14.266448464312532,-5.22525631477581,40.041337387563495,42785.140683674,25838.13737567486,25838.13737567486,68623.27805934886,78097.50907706936,103935.64645274423,103935.64645274423,3184.9428363697953,131679.7723941372,92216.24780640865,56903.87941301339,39235.96488155028,27744.125941392966,0.0,66980.09082294325,20737.466027467108,1516.8222555266098,100750.70361637443,351552.8594526455,1440821.0238608676,4.098447744399437,1556316.3488746434,4.426976788918084,0.7474542925328838,0.09327092191358183,4.027634451161993,1.2693861317867414,1.0,0.0,4.027634451160611,1.2852034591029275,1.2855037517400996,3.1338496816475137,19461.500686298186,1984.520777869934,4632.441516551485,4632.441516551485,5.577649989396838,5.0779881224293435,-2.6452932772231152,7.723281399652459,3.328842767491174,3.328842767491174,0.9510979335689068,0.0,0.0,0.00023364160928465092,7.779950556468515e-05,0.00015584210371996578,0.0006276750258840947,0.09327092195365026,0.0932709219135816,0.5409510644163271,19.491704779088366,27744.125941392966,20737.466027467108,0.7474542924481272,1.0245324725036467,0.6387740022146767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514278916592818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,39.0,15465.683117606808,1516.8222555266098,0.5409510644163271,6.278452567802173,3.328842767491174
764.0,-29.99401369482492,5.077268492312604,35.019746696468324,24.1756091703661,4.884449694280427,-26.505901941194228,-40.121011797431834,1.3967434544249504,14.288500466717153,-5.225431698414808,40.04101346900603,42781.74121176773,25836.39558656511,25836.39558656511,68618.13679833284,78096.09135032902,103932.48693689413,103932.48693689413,3188.6275240288815,131674.5340971718,92215.31654673639,56902.60804308325,39236.342781836815,27742.04716027768,0.0,66978.3899421145,20735.693054464744,1516.717650114499,100743.85941286525,351550.45170002343,1440641.846197718,4.097966136101034,1556302.3703849951,4.426967346675411,0.7474463919214674,0.0932634457390773,4.027634451161993,1.2693833591090518,1.0,0.0,4.027634451163507,1.2852041719631155,1.2855043828178567,3.133847943404889,19461.30415140133,1984.50073688786,4632.441516551485,4632.441516551485,5.577273991318173,5.077268492312604,-2.6457019131073585,7.722970405419963,3.3287524042560355,3.3287524042560355,0.9510721155017244,0.0,0.0,0.00023357784919955698,7.778261671962724e-05,0.00015579523247992975,0.000627486245662957,0.0932655428731087,0.09326443157124668,0.5410076633673867,19.513932165131962,27742.04716027768,20735.693054464744,0.7474542924481272,1.0244817299674638,0.6387394687859992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451443689686519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15465.623072040165,1516.717650114499,0.5410076633673867,6.278479218827705,3.3287524042560355
765.0,-29.99663397640569,5.076539741098813,35.0196245584276,24.173485999368154,4.882635541022053,-26.508706549524053,-40.1237499207258,1.3947081141404045,14.32229076078886,-5.226725884438125,40.04083551788545,42781.760584149946,25837.450145654984,25837.450145654984,68619.21072980494,78094.83111626626,103932.28126192125,103932.28126192125,3197.1075397576496,131673.16657177117,92214.95007636708,56901.879544250776,39236.745035684784,27740.885309849917,0.0,66977.63034553471,20735.0437998776,1516.6918295043329,100735.1737221636,351532.68487966585,1440401.6049912064,4.097489840764805,1556294.691063268,4.427169244862701,0.7474542924019529,0.09325619277256697,4.027634451161993,1.2693843954289337,1.0,0.0,4.0276344511622995,1.285213831401799,1.2855139626528937,3.133824389960853,19461.22681076437,1984.4928503377166,4632.441516551485,4632.441516551485,5.577501637816484,5.076539741098813,-2.6469480028147316,7.7234877439135445,3.3286652960415353,3.3286652960415353,0.9510472274404387,0.0,0.0,0.00023351415883835313,7.775849361228094e-05,0.0001557556652260722,0.0006273268832281824,0.09325619279870588,0.09325619277256952,0.5410639521261738,19.54901664522697,27740.885309849917,20735.0437998776,0.7474542924481272,1.0245093828462037,0.63874700199814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514594000416003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15465.580740606078,1516.6918295043329,0.5410639521261738,6.278431185851768,3.3286652960415353
766.0,-29.999244925237324,5.075818440779595,35.01949881105734,24.172383988648676,4.881916606067909,-26.511128665530048,-40.126023861207045,1.3938003463606348,14.34983739166546,-5.227242127426607,40.040515630748295,42779.89438060794,25836.556038306157,25836.556038306157,68616.4504189141,78093.27110357462,103929.82714188077,103929.82714188077,3203.082179947305,131668.57494971232,92214.1528545416,56900.776131574916,39237.08524774075,27738.747807831547,0.0,66975.8330555723,20733.446123183676,1516.5931823831138,100726.74496193347,351525.5979989752,1440186.8955649463,4.096961654465758,1556280.886691481,4.427219228273721,0.7474542927035067,0.09324820506741645,4.027634451161993,1.2693829090846704,1.0,0.0,4.027634451160801,1.28521821197053,1.2855182626963488,3.133813708558268,19461.05856348178,1984.4756938895323,4632.441516551485,4632.441516551485,5.577308627857128,5.075818440779595,-2.647613313700127,7.723431754479722,3.328574236912562,3.328574236912562,0.9510212105464463,0.0,0.0,0.0002334507112401605,7.773846525390037e-05,0.00015571224598626013,0.0006271520064020721,0.09324820508124178,0.0932482050674165,0.5411207875464392,19.57707951909208,27738.747807831547,20733.446123183676,0.7474542924481272,1.024495661920032,0.6387362788770675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514750974861854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15465.521885878537,1516.5931823831138,0.5411207875464392,6.278455642285603,3.328574236912562
