time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
767.0,-30.001847742999463,5.075098524303464,35.01937575108405,24.171110742632322,4.880950333727745,-26.513568196119454,-40.12834938531739,1.3926707868477022,14.378074830738967,-5.2280456000023845,40.040287850999675,42778.277564916694,25836.389977135717,25836.389977135717,68614.66754205241,78092.01922783721,103928.40920497294,103928.40920497294,3209.2382740662433,131665.6945761684,92213.56035904727,56899.81869612664,39237.49073657848,27737.285371195474,0.0,66974.77610777396,20732.353014546967,1516.538184230741,100719.1709309067,351514.56831094826,1439977.5948072714,4.096494781785185,1556271.0571674823,4.427330180497133,0.7474542925558618,0.09324102065723597,4.027634451161993,1.269382215640508,1.0,0.0,4.027634451160463,1.2852236304059204,1.285523601122424,3.1338004965641035,19460.93352205206,1984.4629432122142,4632.441516551485,4632.441516551485,5.5772727804168865,5.075098524303464,-2.648492484315015,7.723591008618479,3.328484210884763,3.328484210884763,0.950995488824218,0.0,0.0,0.00023338747704043186,7.771798749146462e-05,0.00015566948954896724,0.0006269797991022223,0.09324102068926353,0.09324102065723658,0.5411776577080962,19.606120430741328,27737.285371195474,20732.353014546967,0.7474542924481272,1.0244852096502657,0.6387222182882564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514907393431267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,5.0,15465.472239009236,1516.538184230741,0.5411776577080962,6.278408242135772,3.328484210884763
768.0,-30.004442269462583,5.074381369155631,35.01925270124874,24.169880558643513,4.880043083473589,-26.515994361086467,-40.13065398959441,1.3915951750974977,14.406185734847554,-5.228781704862418,40.04003970687408,42776.6098940588,25836.05861773997,25836.05861773997,68612.66851179877,78090.7028138894,103926.76143162936,103926.76143162936,3215.3581661413627,131662.42882117297,92212.92387315424,56898.83095332376,39237.881022033864,27735.667389543603,0.0,66973.54841157747,20731.143647397967,1516.4730778557407,100711.403265488,351504.4636532091,1439766.9292127402,4.0960132177245985,1556260.348900006,4.427426988339463,0.7474542925624226,0.0932336547293858,4.027634451161993,1.2693813716387377,1.0,0.0,4.027634451160064,1.2852287958882869,1.2855286868148537,3.1337879014594368,19460.79919680094,1984.4492458485765,4632.441516551485,4632.441516551485,5.57720125023252,5.074381369155631,-2.6493213071941693,7.7237026763498005,3.3283934001490962,3.3283934001490962,0.9509695428997418,0.0,0.0,0.00023332445997891664,7.769769886198392e-05,0.00015562676111693273,0.000626807704597316,0.09323365478151312,0.0932336547293859,0.5412346337057413,19.634967439709953,27735.667389543603,20731.143647397967,0.7474542924481272,1.0244741414946135,0.6387090263036468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515063328083144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15465.421482949881,1516.4730778557407,0.5412346337057413,6.278406262958683,3.3283934001490962
769.0,-30.007028538831648,5.073666603354192,35.01913025393459,24.16863685883584,4.87912067214434,-26.51841460956449,-40.13295384412629,1.3905067428771962,14.434384207744927,-5.229533837657793,40.03979636875513,42774.95846290824,25835.771896172766,25835.771896172766,68610.730359081,78089.39309418798,103925.16499036075,103925.16499036075,3221.497326094497,131659.2470054619,92212.28461156953,56897.84998029002,39238.26070142168,27734.08201510113,0.0,66972.3427165228,20729.958652698846,1516.410130753013,100703.66766426625,351494.13921231957,1439556.25331377,4.095534157524623,1556249.8480822244,4.427527160395052,0.7474542925708318,0.09322631903996483,4.027634451161993,1.2693805996188896,1.0,0.0,4.0276344511606474,1.285234020982396,1.2855338324101033,3.1337751611052007,19460.664285762316,1984.4354887512368,4632.441516551485,4632.441516551485,5.577139355966574,5.073666603354192,-2.6501619430400396,7.723828546394231,3.3283022225533387,3.3283022225533387,0.9509434921580968,0.0,0.0,0.0002332616590712755,7.767745692866078e-05,0.00015558420214261472,0.0006266362926061466,0.09322631909541633,0.09322631903996473,0.5412917019693553,19.66391804540274,27734.08201510113,20729.958652698846,0.7474542924481272,1.0244636453810954,0.6386958665006531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515218769188003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15465.371068467051,1516.410130753013,0.5412917019693553,6.2783934123038705,3.3283022225533387
770.0,-30.009602018965783,5.072968483918999,35.01901321406722,24.168438591901236,4.879402153208342,-26.520697703603368,-40.1350521138869,1.3904978378518178,14.435009208908866,-5.229587832608533,40.03969276353387,42772.52606548453,25833.77433222314,25833.77433222314,68606.30039770767,78087.44186102675,103921.21619324989,103921.21619324989,3221.510563742908,131654.091540609,92211.5073101734,56896.59151465499,39238.79532835379,27732.875347359106,0.0,66971.6706757129,20729.056713757353,1516.3463722269862,100699.70562950698,351493.39803896163,1439542.152929904,4.095502677891937,1556245.3772019576,4.42752377678927,0.7474542922117631,0.09322260207239137,4.027634451161993,1.2693780829990287,1.0,0.0,4.027634451161596,1.2852341917248347,1.2855339228933191,3.133774744785423,19460.500242526832,1984.4187609965516,4632.441516551485,4632.441516551485,5.576708144057586,5.072968483918999,-2.650475555265452,7.72344403918445,3.328210570485164,3.328210570485164,0.950917305852904,0.0,0.0,0.00023319918417538508,7.765899347629124e-05,0.00015554019069909385,0.0006264590305999765,0.09323502028059474,0.09322260207239133,0.5413488695619516,19.664597041517425,27732.875347359106,20729.056713757353,0.7474542924481272,1.0244077787742507,0.638665955827736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515373718764821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15465.320672317306,1516.3463722269862,0.5413488695619516,6.278382288713157,3.328210570485164
771.0,-30.012173008551077,5.072251862471765,35.018892087331814,24.165944067668192,4.877009740490092,-26.52325645116363,-40.13758369311688,1.3880931831026544,14.491016736784616,-5.231336034554906,40.039407201981554,42771.902519197065,25835.994573668042,25835.994573668042,68607.89709286511,78087.01947042473,103923.01404409276,103923.01404409276,3233.8543435312167,131654.6498999946,92211.13284783823,56896.0158966107,39239.018834697265,27731.635855901855,0.0,66970.65469059913,20728.130253041134,1516.330831948037,100689.15970056155,351469.40163006674,1439144.348056185,4.094650462832985,1556233.0544030871,4.427791003101528,0.7474542923016843,0.09321255273371194,4.027634451161993,1.269379554507323,1.0,0.0,4.027634451161625,1.285245577875759,1.285545231497357,3.1337469822839825,19460.42121524947,1984.4107024569523,4632.441516551485,4632.441516551485,5.577187425109913,5.072251862471765,-2.6520597773389247,7.72431163981069,3.3281227487944713,3.3281227487944713,0.9508922139412775,0.0,0.0,0.00023313678513499196,7.763672257431727e-05,0.00015550006256067467,0.0006262974091272185,0.09321255273594942,0.09321255273371218,0.5414044207738232,19.7223527713395,27731.635855901855,20728.130253041134,0.7474542924481272,1.024447161369856,0.6386663340354217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515527905243795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15465.274237920661,1516.330831948037,0.5414044207738232,6.2784407437790115,3.3281227487944713
772.0,-30.014734364224324,5.071546296429911,35.018768058912435,24.165017657820158,4.876470901782091,-26.525615916390596,-40.139791276864685,1.3873524539483268,14.518254249762606,-5.231669893363774,40.03904538688296,42769.976368511576,25834.66792502245,25834.66792502245,68604.64429353403,78085.44157753953,103920.10950256199,103920.10950256199,3239.738749839642,131649.24514607954,92210.37063964133,56894.90543061316,39239.40578780908,27729.135643517548,0.0,66968.54143132662,20726.26145909971,1516.207804270527,100680.37075272235,351464.8191178177,1438926.7248720333,4.0940846611156205,1556217.441151207,4.427804310705515,0.7474542923210463,0.09320423118046432,4.027634451161993,1.2693779747514053,1.0,0.0,4.027634451163587,1.2852491739811724,1.2855487485589008,3.1337382141130194,19460.260357312825,1984.394299512354,4632.441516551485,4632.441516551485,5.576901042941709,5.071546296429911,-2.6525881856187064,7.724134482048617,3.3280281821310873,3.3280281821310873,0.9508651948945964,0.0,0.0,0.00023307463521046937,7.761730675708408e-05,0.0001554573284533853,0.0006261252917644602,0.09320423118704736,0.09320423118046414,0.5414621419889574,19.749924143126407,27729.135643517548,20726.26145909971,0.7474542924481272,1.024430916774336,0.6386577257677077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515681945628607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15465.219052948654,1516.207804270527,0.5414621419889574,6.278407427452802,3.3280281821310873
773.0,-30.01728794649281,5.070841017090754,35.018648159877955,24.16372279347854,4.8754697276894845,-26.528014617921077,-40.14208006029946,1.3861963991177502,14.546889411234872,-5.232515269209004,40.038834277330785,42768.42106639845,25834.63352069885,25834.63352069885,68603.0545870973,78084.24365583387,103918.87717653273,103918.87717653273,3245.978853462264,131646.64341849516,92209.79809931459,56893.975509879056,39239.80287715059,27727.766241962443,0.0,66967.56911911303,20725.237899600088,1516.158799811492,100672.89832307046,351453.2157841838,1438716.6424919197,4.093622075079801,1556208.3312858716,4.427924575433361,0.7474542925219515,0.09319714411063167,4.027634451161993,1.269377351640724,1.0,0.0,4.027634451161956,1.2852547140496458,1.2855542102980135,3.1337247061880196,19460.13952726143,1984.381978276112,4632.441516551485,4632.441516551485,5.576893616118624,5.070841017090754,-2.653497698942863,7.724338716033618,3.3279357561459144,3.3279357561459144,0.9508387874702613,0.0,0.0,0.0002330126890985208,7.759718152422616e-05,0.00015541550757429466,0.0006259568525510569,0.09319714417218429,0.09319714411063171,0.5415198065261341,19.77940468044386,27727.766241962443,20725.237899600088,0.7474542924481272,1.0244220521888032,0.6386437738292046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515835411903972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,30.0,15465.170274300166,1516.158799811492,0.5415198065261341,6.278334979311514,3.3279357561459144
774.0,-30.01983332384903,5.070138632081894,35.01852784203846,24.162510071788006,4.874579409077389,-26.530394848275897,-40.144339681696124,1.38514093350426,14.575240022447531,-5.233234774640796,40.03858503021243,42766.780074488284,25834.286201063213,25834.286201063213,68601.0662755515,78082.92965630082,103917.21585736403,103917.21585736403,3252.142002298133,131643.32509165088,92209.15104731555,56893.00146550303,39240.16620201391,27726.10923428685,0.0,66966.27543630076,20723.999355891283,1516.091079453941,100665.0738550659,351443.3403407607,1438504.2980229706,4.093132897690397,1556197.5757482464,4.4280183947698415,0.7474542922980131,0.09318972686145878,4.027634451161993,1.2693764982977882,1.0,0.0,4.027634451161446,1.2852597828052452,1.2855592008890002,3.133712347531144,19460.002972118244,1984.3680535267645,4632.441516551485,4632.441516551485,5.576818640615016,5.070138632081894,-2.6543132964265608,7.724451928508455,3.3278422407059853,3.3278422407059853,0.9508120687731386,0.0,0.0,0.00023295095712111332,7.757731744537418e-05,0.00015537363967573913,0.0006257882239604368,0.09318972677830138,0.09318972686145885,0.541577559924568,19.80847479708831,27726.10923428685,20723.999355891283,0.7474542924481272,1.024412151170118,0.6386316066684735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515988415512644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15465.119795365157,1516.091079453941,0.541577559924568,6.278337297528012,3.3278422407059853
775.0,-30.02237057746306,5.06943851665576,35.0184082358545,24.161280097346776,4.873664671075031,-26.532770208000468,-40.146594658121444,1.384064301612466,14.603685472530685,-5.2339824197388225,40.038345173219035,42765.155378820615,25834.013851136104,25834.013851136104,68599.16922995672,78081.6445020634,103915.6583531995,103915.6583531995,3258.3275994301075,131640.17614455736,92208.51967649779,56892.03055325511,39240.543470269644,27724.517791357877,0.0,66965.06126162752,20722.80982402659,1516.0275954670296,100657.33075376939,351433.0789021298,1438292.374998569,4.092649387165736,1556187.2254673215,4.428118236134233,0.7474542922613493,0.0931823862943167,4.027634451161993,1.2693756707804282,1.0,0.0,4.027634451162644,1.2852649502543936,1.285564290468409,3.133699748339671,19459.8697263628,1984.3544662410507,4632.441516551485,4632.441516551485,5.576759848739039,5.06943851665576,-2.6551497490816933,7.724588265737453,3.3277484229234635,3.3277484229234635,0.9507852636924181,0.0,0.0,0.00023288943716130343,7.755749888680625e-05,0.0001553319382744972,0.0006256202659601331,0.09318238623648169,0.09318238629431667,0.5416353791668452,19.837667892269508,27724.517791357877,20722.80982402659,0.7474542924481272,1.0244023963771924,0.6386189241541993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516140930571098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15465.069824350197,1516.0275954670296,0.5416353791668452,6.278319854608314,3.3277484229234635
776.0,-30.024899777064437,5.068740857160716,35.018289087732484,24.160063883196585,4.872761608582559,-26.53513715037512,-40.148844570480264,1.3829989818932595,14.632113427129752,-5.234719505800844,40.03810399836034,42763.544525575686,25833.719139405308,25833.719139405308,68597.263664981,78080.36790385343,103914.08704325874,103914.08704325874,3264.507459187531,131636.9969528329,92207.89833794368,56891.074959665915,39240.914864753075,27722.90990957418,0.0,66963.82477432725,20721.60800589215,1515.9629314293966,100649.57958407121,351422.9626166286,1438080.398284221,4.092164005381287,1556176.8183704799,4.428216092606706,0.7474542922615742,0.0931750387225146,4.027634451161993,1.2693748839246108,1.0,0.0,4.027634451161348,1.2852700643501707,1.2855693269515405,3.1336872793332775,19459.73859783627,1984.341094852602,4632.441516551485,4632.441516551485,5.57669622964536,5.068740857160716,-2.65597819508614,7.724719052246856,3.3276541191567164,3.3276541191567164,0.9507583197590618,0.0,0.0,0.0002328281273818849,7.753772950062388e-05,0.00015529039788126102,0.0006254529564412203,0.09317503863092452,0.09317503872251451,0.5416932779249728,19.866832932930606,27722.90990957418,20721.60800589215,0.7474542924481272,1.0243928553388124,0.6386066606812232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516292961913595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15465.019871068784,1515.9629314293966,0.5416932779249728,6.278306440481668,3.3276541191567164
777.0,-30.02742099710511,5.068045586249518,35.01817045954869,24.158847669046395,4.87185754490519,-26.537497010087662,-40.15108955847097,1.381933557887684,14.660574626855635,-5.235458142211376,40.03786402653255,42761.94800490892,25833.432509343736,25833.432509343736,68595.38051425265,78079.09546359477,103912.52797293851,103912.52797293851,3270.6934747806954,131633.8344660333,92207.27753174139,56890.13007305529,39241.274954095665,27721.306493094795,0.0,66962.58144719046,20720.409525536717,1515.898533731605,100641.83449815781,351412.8252823634,1437868.3514839117,4.091678641291966,1556166.4632386337,4.428314367832876,0.7474542922678642,0.09316769717412014,4.027634451161993,1.269374056956731,1.0,0.0,4.02763445116261,1.2852751785437433,1.285574363799511,3.1336748101876735,19459.60758165832,1984.3277349205205,4632.441516551485,4632.441516551485,5.576634355132636,5.068045586249518,-2.656807665461897,7.724853251711415,3.327559389403471,3.327559389403471,0.9507312541152775,0.0,0.0,0.00023276702583337105,7.751800802730141e-05,0.00015524901780606965,0.0006252862926247879,0.09316769711430865,0.09316769717412016,0.5417512580558698,19.896032769067006,27721.306493094795,20720.409525536717,0.7474542924481272,1.0243837533107933,0.6385946760226502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516444513689344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15464.969944071621,1515.898533731605,0.5417512580558698,6.278291697492211,3.327559389403471
778.0,-30.029934145970387,5.067352754696687,35.0180523393139,24.15764091946187,4.870959428862292,-26.539849009784472,-40.15332200853152,1.3808742926763977,14.689037453624223,-5.236192651922616,40.03762468281184,42760.33437832601,25833.139786339736,25833.139786339736,68593.47416466575,78077.83715815053,103910.97694449028,103910.97694449028,3276.878613818524,131630.67796839468,92206.67001087083,56889.16723104653,39241.66975536034,27719.701023904403,0.0,66961.37077926475,20719.209524690665,1515.8338950833781,100634.09833067175,351402.7448121508,1437656.337304595,4.091192679992076,1556156.1352623904,4.428412009400394,0.7474542927726102,0.09316036456504984,4.027634451161993,1.2693732189992444,1.0,0.0,4.027634451162787,1.2852802635087577,1.2855793716818138,3.1336624124039147,19459.47936924326,1984.3146608926863,4632.441516551485,4632.441516551485,5.576571165343201,5.067352754696687,-2.657633908750441,7.724986663447128,3.3274642174405273,3.3274642174405273,0.950704062125865,0.0,0.0,0.00023270613459169606,7.749840129440036e-05,0.0001552077332972957,0.0006251200137149506,0.09316036471171485,0.0931603645650498,0.5418093248392682,19.92523010554686,27719.701023904403,20719.209524690665,0.7474542924481272,1.0243738048729791,0.6385821240022639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516595590330947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15464.920040728888,1515.8338950833781,0.5418093248392682,6.2782768894297964,3.3274642174405273
779.0,-30.032439375535876,5.066662318329342,35.017934728757446,24.156434030178957,4.870061012278315,-26.54219391099946,-40.155553341004975,1.3798155477418803,14.717536726307003,-5.2369275914284605,40.03738601645649,42758.75049321775,25832.852364081402,25832.852364081402,68591.60285729915,78076.5797278081,103909.4320918895,103909.4320918895,3283.070420140066,131627.52838309406,92206.06004745603,56888.230812865695,39242.03248287815,27718.096291204572,0.0,66960.12877408272,20718.01004218979,1515.7692947591872,100626.36167174943,351392.65867058316,1437444.1760371965,4.090706338246935,1556145.8365668794,4.428509811372312,0.7474542921176002,0.09315303177483296,4.027634451161993,1.2693724607164043,1.0,0.0,4.0276344511605755,1.2852853456506703,1.2855843770051427,3.13365002160125,19459.350641348792,1984.3015343005811,4632.441516551485,4632.441516551485,5.576509119819838,5.066662318329342,-2.6584603315041875,7.72512264983353,3.327368622565839,3.327368622565839,0.9506767493045255,0.0,0.0,0.0002326454498337437,7.747880895839785e-05,0.00015516664087534586,0.0006249545084606237,0.09315303170506406,0.09315303177483282,0.5418674802595795,19.95446431773547,27718.096291204572,20718.01004218979,0.7474542924481272,1.0243648588060645,0.638570314544672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516746186320115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15464.870313729756,1515.7692947591872,0.5418674802595795,6.27826173057725,3.327368622565839
780.0,-30.034936525092792,5.065974197190869,35.01781758549541,24.155217327084415,4.8691577169559785,-26.54453202688891,-40.15776846846563,1.3787532187520442,14.746106781384867,-5.237664769048617,40.037146806137926,42757.134511866505,25832.574536616827,25832.574536616827,68589.70904848333,78075.30205739604,103907.87659401287,103907.87659401287,3289.275855051892,131624.3630771283,92205.42460808807,56887.25706255841,39242.408383921844,27716.48648311544,0.0,66958.89486703728,20716.806794467997,1515.704482765223,100618.60073896097,351382.5420419293,1437231.5781125007,4.090219080778921,1556135.5144504907,4.428607936545698,0.7474542924871965,0.09314567609814507,4.027634451161993,1.2693715837458148,1.0,0.0,4.027634451161979,1.2852904441773603,1.285589398986669,3.1336375909492173,19459.216536958407,1984.2878594584704,4632.441516551485,4632.441516551485,5.57644914551394,5.065974197190869,-2.6592883195933803,7.725262516784249,3.3272725955195184,3.3272725955195184,0.9506493130055766,0.0,0.0,0.00023258497530952228,7.745936344106936e-05,0.00015512561186845292,0.0006247892586189647,0.09314567605417116,0.0931456760981452,0.5419257282914384,19.98377155043346,27716.48648311544,20716.806794467997,0.7474542924481272,1.0243554524710186,0.6385579480780098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516896310729364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,32.0,15464.820534704617,1515.704482765223,0.5419257282914384,6.278246247445287,3.3272725955195184
781.0,-30.037425740851084,5.065288489594101,35.01770093342622,24.15401473352688,4.868263499881398,-26.546862093366393,-40.159982338640816,1.3776998523966764,14.77466615988817,-5.238395587552767,40.036908172850296,42755.54775446137,25832.284911612176,25832.284911612176,68587.83266607355,78074.04513542126,103906.33004703344,103906.33004703344,3295.477757209883,131621.20296838036,92204.81039044881,56886.313009488935,39242.77486773319,27714.872921346927,0.0,66957.64778908012,20715.60072859174,1515.639274889431,100610.85228982355,351372.51290803397,1437019.0603135605,4.089731004911237,1556125.2172850075,4.428705035593658,0.7474542924075934,0.09313833285002958,4.027634451161993,1.2693707853509113,1.0,0.0,4.027634451162061,1.2852955003551947,1.2855943788743671,3.1336252636447774,19459.086911243936,1984.2746413142038,4632.441516551485,4632.441516551485,5.576386624486181,5.065288489594101,-2.660111424243034,7.725399913837135,3.3271761161732947,3.3271761161732947,0.9506217474780841,0.0,0.0,0.00023252470733570993,7.743993346920246e-05,0.00015508477386650746,0.0006246247780754126,0.09313833287978608,0.09313833285002956,0.541984074331921,20.01306174744093,27714.872921346927,20715.60072859174,0.7474542924481272,1.0243465075435234,0.6385461432149385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517045953900025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,30.0,15464.771005942152,1515.639274889431,0.541984074331921,6.2782298278586115,3.3271761161732947
782.0,-30.039907093062432,5.0646051056566135,35.01758477618897,24.152807355299615,4.867365841526689,-26.54918542561976,-40.16219135429708,1.3766441740840372,14.803281707546603,-5.239129088879468,40.036670211667,42753.97503848985,25832.006072498563,25832.006072498563,68585.98111098842,78072.78253539045,103904.78860788902,103904.78860788902,3301.6905867795576,131618.0498572291,92204.18592815306,56885.378431252575,39243.11944100054,27713.261249340096,0.0,66956.38069034064,20714.396080440616,1515.5742314286435,100603.09802110946,351362.4471832892,1436806.292316793,4.089242614955032,1556114.9491724959,4.428802684086339,0.7474542925161457,0.09313098427336303,4.027634451161993,1.2693699776148422,1.0,0.0,4.027634451163475,1.2853005669732689,1.2855993694672496,3.133612910983613,19458.955123476742,1984.2612027019159,4632.441516551485,4632.441516551485,5.576326431796728,5.0646051056566135,-2.6609364113458427,7.725541517002457,3.3270792180435875,3.3270792180435875,0.9505940622981679,0.0,0.0,0.00023246464407128338,7.742055059421276e-05,0.0001550440934770706,0.00062446093233743,0.0931309842885881,0.09313098427336294,0.5420425172839591,20.042410796426054,27713.261249340096,20714.396080440616,0.7474542924481272,1.0243382393708576,0.6385347385519254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451719512456559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15464.721428529723,1515.5742314286435,0.5420425172839591,6.278213033917158,3.3270792180435875
783.0,-30.042380571542484,5.063924073471343,35.01746909512116,24.151604517269902,4.866471700878989,-26.55150131858442,-40.164391638804204,1.3755924479209147,14.831921225495194,-5.239859636730534,40.03643235059838,42752.40029969359,25831.723862232513,25831.723862232513,68584.1241619261,78071.5241919852,103903.2480542177,103903.2480542177,3307.9071860050753,131614.89308738272,92203.56396895421,56884.440076662395,39243.47099143535,27711.645033164998,0.0,66955.11602460034,20713.188038456563,1515.5088508370168,100595.34086821263,351352.4222136097,1436593.3806023248,4.088753313699734,1556104.6854311435,4.4288998368853925,0.74745429272305,0.09312363337472206,4.027634451161993,1.2693691990012304,1.0,0.0,4.027634451161173,1.2853056147035895,1.285604341430646,3.133600604468553,19458.823863968108,1984.2478179570096,4632.441516551485,4632.441516551485,5.576265511380347,5.063924073471343,-2.6617590728015657,7.7256831462729085,3.3269818780384353,3.3269818780384353,0.9505662508681244,0.0,0.0,0.00023240478562366074,7.740124878905224e-05,0.0001550035368346085,0.0006242975850070261,0.09312363340344892,0.093123633374722,0.542101060862393,20.07178086222575,27711.645033164998,20713.188038456563,0.7474542924481272,1.0243298531022966,0.6385232800430918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517343826908264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15464.671874573818,1515.5088508370168,0.542101060862393,6.278195915024586,3.3269818780384353
784.0,-30.044846165860303,5.063245422185356,35.01735391851009,24.150411213655048,4.865582847692362,-26.553809585896342,-40.16658319216219,1.37454626772841,14.86056820710428,-5.240587130999158,40.03619557041775,42750.8234686686,25831.43815431847,25831.43815431847,68582.26162298708,78070.28309296195,103901.72124728042,103901.72124728042,3314.1243616288702,131611.75092904505,92202.95821283745,56883.49858854423,39243.84402699246,27710.02968176463,0.0,66953.87370875709,20711.98062321008,1515.4434122557486,100587.59688565155,351342.4393699441,1436380.501711398,4.088263587761366,1556094.4683810885,4.428996597085179,0.7474542922211369,0.09311629544173736,4.027634451161993,1.2693683731323109,1.0,0.0,4.027634451161777,1.2853106360832924,1.2856092873001106,3.13358836229298,19458.6960239902,1984.2347819071958,4632.441516551485,4632.441516551485,5.57620383593058,5.063245422185356,-2.662579313015004,7.72582473520036,3.3268841085053067,3.3268841085053067,0.9505383167158019,0.0,0.0,0.0002323451321064869,7.738202799981011e-05,0.00015496310410667677,0.0006241347367590539,0.09311629536532469,0.09311629544173744,0.5421597057829962,20.10115533810341,27710.02968176463,20711.98062321008,0.7474542924481272,1.0243210410993293,0.6385115767107153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517492060290156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15464.622421898079,1515.4434122557486,0.5421597057829962,6.27817818546416,3.3268841085053067
785.0,-30.0473039459708,5.062569046231486,35.01723921555685,24.149208166077756,4.864688357386182,-26.556111382981733,-40.16876992592586,1.3734957943970956,14.88928932432907,-5.2413181045337085,40.035958794834464,42749.260624761475,25831.165114464435,25831.165114464435,68580.4257392259,78069.02532954405,103900.19044400848,103900.19044400848,3320.356082169892,131608.60333431224,92202.3303566949,56882.56565191243,39244.183005313855,27708.412890303756,0.0,66952.59589561762,20710.772149697637,1515.3779876499927,100579.83436183858,351332.40900723485,1436167.216097909,4.087773229222171,1556084.2515801052,4.429093962544347,0.7474542923728821,0.09310894004490833,4.027634451161993,1.269367574187927,1.0,0.0,4.027634451161959,1.2853156771821437,1.2856142531537664,3.1335760721381383,19458.56351997882,1984.2212702583267,4632.441516551485,4632.441516551485,5.576144895120847,5.062569046231486,-2.6634020431638716,7.725971089395358,3.3267859221564864,3.3267859221564864,0.9505102634732818,0.0,0.0,0.00023228568168945411,7.73628538787201e-05,0.00015492282781073402,0.0006239725185619497,0.09310894006070257,0.09310894004490815,0.5422184516249235,20.13060742886279,27708.412890303756,20710.772149697637,0.7474542924481272,1.0243131699650025,0.6385004203781683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451763982405863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15464.573070793544,1515.3779876499927,0.5422184516249235,6.278160338625007,3.3267859221564864
786.0,-30.049753902605207,5.0618950147826,35.01712498571601,24.14801447829234,4.863800308044686,-26.558405493690593,-40.17094789361579,1.372451899130082,14.918019473721188,-5.242044170493547,40.03572222581312,42747.6953896671,25830.883773866295,25830.883773866295,68578.57916353339,78067.77940322206,103898.66317708835,103898.66317708835,3326.588395410523,131605.45416678613,92201.71378780715,56881.62977425207,39244.53779283898,27706.79098969779,0.0,66951.32878253677,20709.55985617285,1515.3121387838314,100572.07478167783,351322.4462084069,1435953.8698932803,4.087281884179591,1556074.043742843,4.429190507286202,0.747454292482781,0.09310158795043177,4.027634451161993,1.2693667576601735,1.0,0.0,4.027634451162908,1.2853206871011897,1.2856191880809513,3.133563858094901,19458.433398052177,1984.2080015145007,4632.441516551485,4632.441516551485,5.576084162438709,5.0618950147826,-2.664220987448432,7.7261160022310325,3.326687291114044,3.326687291114044,0.9504820831754411,0.0,0.0,0.00023222643445998574,7.734376098819217e-05,0.00015488267347179356,0.0006238107915630695,0.09310158800752465,0.0931015879504346,0.5422773024955302,20.160063644214745,27706.79098969779,20709.55985617285,0.7474542924481272,1.024304975130248,0.6384891258620871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517787122378791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15464.52374318977,1515.3121387838314,0.5422773024955302,6.2781418363745685,3.326687291114044
787.0,-30.052196098607197,5.061223248928584,35.01701123219008,24.14681586613881,4.862909127111249,-26.560692931847502,-40.1731210417114,1.3714059603515445,14.946808576318915,-5.242772455234424,40.03548608144634,42746.143787106674,25830.611902481825,25830.611902481825,68576.75568958849,78066.52635289826,103897.1382553801,103897.1382553801,3332.8321356203232,131602.3075053803,92201.08569520338,56880.70312941155,39244.869517546475,27705.16925000021,0.0,66950.03876754668,20708.347681394625,1515.2463502119595,100564.30611975977,351312.453187098,1435740.2312411298,4.0867900304020806,1556063.8542796888,4.429287490845017,0.7474542925376451,0.09309422744621239,4.027634451161993,1.2693659273954108,1.0,0.0,4.027634451161877,1.2853257062098686,1.2856241324583568,3.133551621743072,19458.300844137546,1984.1944847769164,4632.441516551485,4632.441516551485,5.5760254738652,5.061223248928584,-2.66504148265591,7.726264731584495,3.326588240037349,3.326588240037349,0.950453782867814,0.0,0.0,0.00023216738876248854,7.732471469018905e-05,0.00015484267407229948,0.0006236496886036412,0.09309422749024923,0.09309422744621224,0.5423362572740328,20.18958103155336,27705.16925000021,20708.347681394625,0.7474542924481272,1.024297475430744,0.6384782529480388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517933954668005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15464.474518308547,1515.2463502119595,0.5423362572740328,6.278122780268932,3.326588240037349
788.0,-30.054630520838067,5.060553901715296,35.01689798758517,24.145641142409318,4.862032086137408,-26.56297195847163,-40.17528531895948,1.3703735237709451,14.975556851809529,-5.243491735529225,40.035251326352146,42744.58913803038,25830.3216655947,25830.3216655947,68574.91080362508,78065.31289764619,103895.63456324089,103895.63456324089,3339.0661722860823,131599.18121245594,92200.49978464382,56879.776025027895,39245.24862179547,27703.546649215037,0.0,66948.79527101052,20707.13485521925,1515.1802383362021,100556.56839095481,351302.5839375909,1435526.8983860624,4.086297579414003,1556053.7248126515,4.429383090131456,0.7474542923119186,0.09308689704272595,4.027634451161993,1.269365107570775,1.0,0.0,4.027634451162476,1.2853306617215166,1.2856290134826598,3.1335395405315802,19458.17719240558,1984.1818758093314,4632.441516551485,4632.441516551485,5.575962820751053,5.060553901715296,-2.6658550963855876,7.726408998100883,3.3264887490293593,3.3264887490293593,0.9504253568655312,0.0,0.0,0.00023210854477968558,7.730575044957926e-05,0.0001548027943301063,0.0006234890675800806,0.09308689707348632,0.09308689704272527,0.5423953185274295,20.21904858733876,27703.546649215037,20707.13485521925,0.7474542924481272,1.0242889439015594,0.6384668904794947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518080324665708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15464.425317380941,1515.1802383362021,0.5423953185274295,6.278103280534004,3.3264887490293593
789.0,-30.057057163125727,5.059886764865268,35.01678522265954,24.144447210151725,4.86114290275699,-26.565245196242177,-40.17744107460601,1.3693309358734858,15.004413449301978,-5.244219432890779,40.03501680629632,42743.03306057903,25830.056422003374,25830.056422003374,68573.0894825824,78064.07071644063,103894.127138444,103894.127138444,3345.322185599609,131596.05380325083,92199.87709279695,56878.8394369357,39245.59739540138,27701.926664806815,0.0,66947.5240602082,20705.923993120294,1515.1144971608346,100548.8049528444,351292.5994189246,1435313.0063792784,4.08580484972766,1556043.6055370648,4.429480177239506,0.7474542923913516,0.09307954217173467,4.027634451161993,1.2693642701627685,1.0,0.0,4.027634451162925,1.2853356643835163,1.2856339419269767,3.1335273444651217,19458.045778277443,1984.168475297624,4632.441516551485,4632.441516551485,5.575905562911881,5.059886764865268,-2.6666748905054125,7.726561655370681,3.326388868034898,3.326388868034898,0.9503968194385423,0.0,0.0,0.00023204990252613262,7.728686515339603e-05,0.0001547630373727366,0.000623328941088905,0.0930795422122542,0.09307954217173486,0.5424544816158856,20.248632882192737,27701.926664806815,20705.923993120294,0.7474542924481272,1.0242811880677212,0.638455770554543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518226231557656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,27.0,15464.37622172771,1515.1144971608346,0.5424544816158856,6.278083823337886,3.326388868034898
790.0,-30.0594760969389,5.05922190425201,35.016672898969894,24.143257678393297,4.860258298094919,-26.567511037380545,-40.17959194080902,1.3682932385365478,15.033297085754555,-5.244942456087435,40.0347815621491,42741.48994938748,25829.783273590943,25829.783273590943,68571.27322297842,78062.82782546406,103892.61109905501,103892.61109905501,3351.5823178652645,131592.90757451206,92199.25243385116,56877.91455777456,39245.93097341844,27700.29647545706,0.0,66946.2274488755,20704.7055049122,1515.0480726928972,100541.02878118974,351282.6792536923,1435098.8711883612,4.085310651345692,1556033.4550677168,4.429576369588002,0.7474542925292126,0.09307217567334691,4.027634451161993,1.2693634882522749,1.0,0.0,4.027634451161759,1.2853406437722104,1.285638847348914,3.1335152052312876,19457.913949008835,1984.1550324533696,4632.441516551485,4632.441516551485,5.5758465986677646,5.05922190425201,-2.667491095405835,7.726712999657845,3.326288538254665,3.326288538254665,0.9503681537870472,0.0,0.0,0.00023199146014112157,7.726802694174562e-05,0.00015472343319937595,0.0006231694299558678,0.09307217568391715,0.09307217567334783,0.5425137528995965,20.27823954184197,27700.29647545706,20704.7055049122,0.7474542924481272,1.0242738961705333,0.6384450861256918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518371674947192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15464.32722464799,1515.0480726928972,0.5425137528995965,6.278063832216351,3.326288538254665
791.0,-30.061887365987936,5.058559344358768,35.01656106673088,24.142077715974324,4.859378800668097,-26.569769468376727,-40.18173784771932,1.3672609030568985,15.062190705894125,-5.245662722799742,40.03454750388672,42739.95960784189,25829.507187189014,25829.507187189014,68569.46679503091,78061.60303907398,103891.11022626299,103891.11022626299,3357.8436137891404,131589.77806772004,92198.64485377609,56877.001422544,39246.27047914676,27698.66784145704,0.0,66944.9383206038,20703.488177124065,1514.98163479488,100533.26661247385,351272.7971271593,1434884.7644356326,4.0848160636709085,1556023.3558173738,4.429672233498057,0.747454292590087,0.09306482292706475,4.027634451161993,1.2693627079902217,1.0,0.0,4.027634451162176,1.2853455976828159,1.2856437275416575,3.1335031282037273,19457.785724099132,1984.1419571514364,4632.441516551485,4632.441516551485,5.575787000203123,5.058559344358768,-2.668305117646476,7.726864462005244,3.3261877832444413,3.3261877832444413,0.950339366641269,0.0,0.0,0.0002319332164364317,7.724923639635895e-05,0.00015468398004007272,0.0006230105270522509,0.09306482296137425,0.09306482292707798,0.5425731318191721,20.307853428693875,27698.66784145704,20703.488177124065,0.7474542924481272,1.0242666363608721,0.638434520667677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518516659091334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15464.2782536616,1514.98163479488,0.5425731318191721,6.278042825593156,3.3261877832444413
792.0,-30.064290975493282,5.057899075232721,35.016449726296656,24.14090250330048,4.8585016722125625,-26.57202076776805,-40.18387505840508,1.3662314644873244,15.09111062692233,-5.246381872967546,40.03431437663897,42738.42650364106,25829.232295125577,25829.232295125577,68567.65879876664,78060.38791261845,103889.62020774402,103889.62020774402,3364.1094868470973,131586.6604729941,92198.04480145406,56876.08339247665,39246.62378775268,27697.040265250078,0.0,66943.66405300275,20702.27163027983,1514.9152057423998,100525.51072089693,351262.9305374337,1434670.5786321345,4.084321042465491,1556013.2967881104,4.429768021371921,0.7474542923004596,0.0930574765180748,4.027634451161993,1.2693618398113178,1.0,0.0,4.027634451162972,1.2853505376567573,1.2856485940489841,3.133491085244748,19457.659087861433,1984.1290438489632,4632.441516551485,4632.441516551485,5.575727659559004,5.057899075232721,-2.6691181774955446,7.727017252728266,3.326086614183733,3.326086614183733,0.9503104611953522,0.0,0.0,0.00023187517115467817,7.723052619835022e-05,0.00015464464495632793,0.0006228520997138211,0.0930574765024173,0.09305747651807472,0.5426326170236628,20.33749249988989,27697.040265250078,20702.27163027983,0.7474542924481272,1.0242591254712035,0.6384237718121142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45186611865837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15464.229310330833,1514.9152057423998,0.5426326170236628,6.278021761750541,3.326086614183733
793.0,-30.066686985267335,5.057241003959892,35.01633884067849,24.139717511739605,4.857619233749234,-26.574265757279722,-40.18600751934571,1.3651980057616233,15.120107153182687,-5.2471039698986655,40.03408098101711,42736.906556500515,25828.96855273947,25828.96855273947,68565.87510923998,78059.15460160754,103888.123154347,103888.123154347,3370.390301204694,131583.53251935102,92197.42134792544,56875.17330281831,39246.94227234126,27695.409365004023,0.0,66942.35163734527,20701.05260618747,1514.8486765313369,100517.73285314231,351253.02373761195,1434455.944705115,4.0838251851652725,1556003.2262282064,4.429864288913709,0.7474542922750715,0.0930501094000729,4.027634451161993,1.269361077682115,1.0,0.0,4.027634451162212,1.2853554960845763,1.2856534792669263,3.133478997390909,19457.527512986468,1984.1156269456408,4632.441516551485,4632.441516551485,5.575670725783335,5.057241003959892,-2.66993334442069,7.727174348380583,3.3259850319046405,3.3259850319046405,0.9502814376870401,0.0,0.0,0.00023181732272115928,7.721186175785978e-05,0.0001546054609632995,0.0006226942809135658,0.09305010938081787,0.09305010940007306,0.5426922085265271,20.367211123081347,27695.409365004023,20701.05260618747,0.7474542924481272,1.024252561079569,0.6384135828992715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518805257711092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15464.180469684201,1514.8486765313369,0.5426922085265271,6.27800051583955,3.3259850319046405
794.0,-30.069075308216036,5.056585261482267,35.01622843890753,24.13855151915925,4.85674851414434,-26.57650265563561,-40.18812737250698,1.364175861563899,15.149081014139995,-5.247818206403792,40.033848454538834,42735.367701207266,25828.689097314986,25828.689097314986,68564.05679852224,78057.95095855859,103886.64005587358,103886.64005587358,3376.665140189303,131580.41538187338,92196.82920426872,56874.24594691753,39247.314730390215,27693.775325999784,0.0,66941.09005639,20699.831232413428,1514.7817388225258,100509.97491568427,351243.22499456094,1434241.472823033,4.083328505041607,1555993.1932191155,4.429959305957318,0.7474542921195644,0.09304276186775032,4.027634451161993,1.2693602265371013,1.0,0.0,4.027634451162087,1.2853604011608786,1.2856583113759825,3.1334670396912947,19457.402545809255,1984.1028838399714,4632.441516551485,4632.441516551485,5.57561040005154,5.056585261482267,-2.6707425075010014,7.727327768983269,3.3258830121960585,3.3258830121960585,0.9502522891988738,0.0,0.0,0.00023175967310859366,7.719331180090258e-05,0.0001545663613076911,0.0006225368017936088,0.09304276182782502,0.09304276186774921,0.5427519096536254,20.396899220543787,27693.775325999784,20699.831232413428,0.7474542924481272,1.0242447014347253,0.638402626327234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518948876032733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15464.13165295044,1514.7817388225258,0.5427519096536254,6.277978487420337,3.3258830121960585
795.0,-30.071456073185125,5.055931713671886,35.01611851722749,24.13737588739025,4.8558712841545315,-26.57873340173759,-40.19024621285496,1.3631486127069892,15.178131579138778,-5.248537334732852,40.03361655621335,42733.85759569182,25828.425737245696,25828.425737245696,68562.28333293751,78056.73476498993,103885.16050223562,103885.16050223562,3382.9552715540776,131577.3045661462,92196.2188243222,56873.34165502396,39247.64129922027,27692.14406391056,0.0,66939.78536313082,20698.611945517758,1514.7150763748066,100502.20523068155,351233.35935645073,1434026.6396652278,4.082831546219674,1555983.1873621386,4.430055249345044,0.7474542923707004,0.09303540329188648,4.027634451161993,1.2693594111083075,1.0,0.0,4.027634451161226,1.2853653297714518,1.2856631672756043,3.1334550247112536,19457.2737300091,1984.0897482839807,4632.441516551485,4632.441516551485,5.575553548806176,5.055931713671886,-2.671555216900841,7.727486930572727,3.3257805982219075,3.3257805982219075,0.9502230280634022,0.0,0.0,0.00023170221907764803,7.717477482410272e-05,0.0001545274442535453,0.0006223800581255934,0.09303540322241687,0.0930354032918865,0.5428117164406321,20.42666891387165,27692.14406391056,20698.611945517758,0.7474542924481272,1.0242381710817425,0.6383925099829918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451909203630229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15464.083017710494,1514.7150763748066,0.5428117164406321,6.277956247666028,3.3257805982219075
796.0,-30.0738292733072,5.055280338775641,35.01600902617975,24.13619515663015,4.854992542660288,-26.58095748951497,-40.19235646175218,1.3621207588680382,15.207242799942037,-5.249256057997716,40.033383847540684,42732.344605393344,25828.164987549368,25828.164987549368,68560.50959294272,78055.50386031705,103883.66884786641,103883.66884786641,3389.256694986965,131574.1734055903,92195.59006841373,56872.43081349016,39247.95472769286,27690.504557723867,0.0,66938.45928541673,20697.386493157326,1514.6479585716932,100494.41215287945,351223.4994927025,1433811.3861949635,4.082333295653397,1555973.146589505,4.4301510258764285,0.7474542924998486,0.09302802278204278,4.027634451161993,1.2693586050206798,1.0,0.0,4.027634451162204,1.2853702608475541,1.2856680258922166,3.1334430038129484,19457.141036109326,1984.0762172718846,4632.441516551485,4632.441516551485,5.575497261059123,5.055280338775641,-2.6723675453261078,7.727647884101749,3.32567775340158,3.32567775340158,0.9501936438290228,0.0,0.0,0.00023164496066627288,7.71563171014645e-05,0.00015448864356480837,0.0006222237831349077,0.09302802284694683,0.09302802278204275,0.5428716324977797,20.456498857939778,27690.504557723867,20697.386493157326,0.7474542924481272,1.0242319635803057,0.638382554088798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519234746217284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15464.034332098803,1514.6479585716932,0.5428716324977797,6.277933677826102,3.32567775340158
797.0,-30.07619489039515,5.05463125137681,35.015900019652875,24.13503349469977,4.854125012305903,-26.583173630337225,-40.194457944575674,1.3611037522479772,15.23633229278613,-5.249967739313268,40.03315236823235,42730.82802488755,25827.890487859757,25827.890487859757,68558.7185127473,78054.30501240183,103882.19550026159,103882.19550026159,3395.5524877296266,131571.05988034946,92194.99484751241,56871.51785999801,39248.307763904886,27688.86438008788,0.0,66937.17214399276,20696.160529762827,1514.5805850325146,100486.64301253196,351213.736448597,1433596.32334224,4.081834434605204,1555963.158909319,4.430245737660796,0.7474542922983228,0.09302066564244416,4.027634451161993,1.269357759370469,1.0,0.0,4.027634451161677,1.2853751407646339,1.2856728335892509,3.1334311077200896,19457.015419504278,1984.0634079430058,4632.441516551485,4632.441516551485,5.575438005116304,5.05463125137681,-2.6731744900859633,7.727805741462773,3.325574474830666,3.325574474830666,0.9501641356659045,0.0,0.0,0.00023158789818573033,7.713794010917565e-05,0.0001544499580765547,0.0006220679721296572,0.09302066564015754,0.0930206656424442,0.5429316594727138,20.486300032099393,27688.86438008788,20696.160529762827,0.7474542924481272,1.0242249010051745,0.6383721728334532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519377005340632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15463.985747974497,1514.5805850325146,0.5429316594727138,6.277910056399603,3.325574474830666
