time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
798.0,-30.078553066901094,5.053984288532504,35.01579147391131,24.13385744383561,4.853248336602421,-26.585383988074792,-40.19655844951046,1.3600792577761107,15.265515744275433,-5.250685765069162,40.03292115329699,42729.33991207159,25827.63554131662,25827.63554131662,68556.97545338821,78053.08469230933,103880.72023362595,103880.72023362595,3401.8671255840018,131567.94601733182,92194.37144934527,56870.62666910765,39248.60531137513,27687.225783705864,0.0,66935.831095081,20694.93576171319,1514.513467154407,100478.85310804195,351203.8865855633,1433380.7776183425,4.081335179840415,1555953.1826844525,4.430341582525107,0.747454292581827,0.09301328882154854,4.027634451161993,1.2693569873506205,1.0,0.0,4.027634451160862,1.285380055381971,1.2856776762413,3.133419127127438,19456.883856312907,1984.0499922310787,4632.441516551485,4632.441516551485,5.5753829700894775,5.053984288532504,-2.6739860898940457,7.72797037842655,3.3254708006966447,3.3254708006966447,0.9501345144847556,0.0,0.0,0.00023153102807378222,7.711957571231643e-05,0.0001544114523614658,0.0006219128851849985,0.09301328879876786,0.09301328882154855,0.5429917933231321,20.51620150934457,27687.225783705864,20694.93576171319,0.7474542924481272,1.024219380439221,0.6383627305885756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519518812556724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15463.937269122238,1514.513467154407,0.5429917933231321,6.277886406657193,3.3254708006966447
799.0,-30.080903704482306,5.053339630053441,35.015683404958466,24.1327051416971,4.852386533033098,-26.58758607246486,-40.19864638159049,1.359068901015664,15.29466026344221,-5.251393621108153,40.03269075115339,42727.832142388026,25827.359017487604,25827.359017487604,68555.19115987563,78051.90054814443,103879.25956563203,103879.25956563203,3408.1722794029774,131564.84199845584,92193.78720521338,56869.71879945709,39248.96489528476,27685.58243282381,0.0,66934.54732810857,20693.707427255253,1514.4457886455127,100471.08728622906,351194.1764427587,1433165.470111533,4.080834951843586,1555943.2415771787,4.4304357701409165,0.7474542924089239,0.09300593562317042,4.027634451161993,1.2693561691744253,1.0,0.0,4.027634451162914,1.285384903434308,1.285682452562549,3.133407308893163,19456.760556267152,1984.037419125507,4632.441516551485,4632.441516551485,5.575323277197937,5.053339630053441,-2.6747899638519916,7.728129593905432,3.3253666856575737,3.3253666856575737,0.9501047673307353,0.0,0.0,0.00023147435257681444,7.710132524406357e-05,0.00015437302733275088,0.0006217581232155594,0.09300593559627528,0.09300593562317037,0.543052038626441,20.54605388455036,27685.58243282381,20693.707427255253,0.7474542924481272,1.0242123671027872,0.6383524479957878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519660176379778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15463.888739810922,1514.4457886455127,0.543052038626441,6.277862246837559,3.3253666856575737
800.0,-30.083246869617284,5.052697033530636,35.01557578794731,24.13152881143617,4.851509771669584,-26.58978292633109,-40.20072966869918,1.3580458283833954,15.323932000704872,-5.252111668692256,40.03246033880965,42726.33763296684,25827.111582736503,25827.111582736503,68553.44921570334,78050.67961553854,103877.79119827504,103877.79119827504,3414.503297910589,131561.7325232569,92193.15710166041,56868.81511908872,39249.2688695241,27683.941324981868,0.0,66933.21019450597,20692.480777262484,1514.3785135100804,100463.28790036445,351184.3267109091,1432949.4862320493,4.080334392063109,1555933.3000778067,4.430531722899562,0.747454292521191,0.09299855041572355,4.027634451161993,1.2693553323158993,1.0,0.0,4.027634451161175,1.285389810666197,1.2856872883244446,3.1333953464860085,19456.627577957795,1984.0238591117045,4632.441516551485,4632.441516551485,5.575269863733305,5.052697033530636,-2.6756013806244496,7.728298414155086,3.3252621874972768,3.3252621874972768,0.9500749107135077,0.0,0.0,0.0002314178699668995,7.708311935707813e-05,0.00015433475060982137,0.000621603958567611,0.09299855049647611,0.0929985504157238,0.5431123900475235,20.57604366939711,27683.941324981868,20692.480777262484,0.7474542924481272,1.0242068028186457,0.6383428720780812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519801090889555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,38.0,15463.840392358965,1514.3785135100804,0.5431123900475235,6.277837853407852,3.3252621874972768
801.0,-30.085582695497205,5.052056704464326,35.01546862521258,24.130376160051696,4.850648605191411,-26.591971614307024,-40.202811698522396,1.3570375240012214,15.353166009905976,-5.252818372700964,40.03223018331801,42724.869706996746,25826.839487957124,25826.839487957124,68551.70919495387,78049.49148177278,103876.33096972991,103876.33096972991,3420.824886035887,131558.6226381677,92192.563148225,56867.94137344896,39249.57974975116,27682.291668437778,0.0,66931.87141818894,20691.247740474835,1514.310445227022,100455.50608369402,351174.63279493334,1432733.6803066721,4.0798325007242475,1555923.3697086447,4.430625746869417,0.7474542927407326,0.09299118267599857,4.027634451161993,1.2693545690877364,1.0,0.0,4.027634451161171,1.285394648389909,1.28569205480519,3.1333835536090224,19456.502228841284,1984.0110770590654,4632.441516551485,4632.441516551485,5.575211126935786,5.052056704464326,-2.6764042127523644,7.72846091721669,3.3251572369296536,3.3251572369296536,0.9500449248370438,0.0,0.0,0.00023136157691040847,7.70649284286092e-05,0.00015429664848179927,0.0006214504971241265,0.09299118272988012,0.09299118267599854,0.5431728546005933,20.605984382606948,27682.291668437778,20691.247740474835,0.7474542924481272,1.0242012921862624,0.6383337086162234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519941560046332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15463.792068363531,1514.310445227022,0.5431728546005933,6.277812814843786,3.3251572369296536
802.0,-30.087911014165595,5.0514184609481125,35.015361928551066,24.129209119733446,4.84977773027769,-26.594154515532473,-40.204877697955794,1.3560212316445517,15.382494222566152,-5.253532354891108,40.03200070716985,42723.36781839196,25826.58922194562,25826.58922194562,68549.95704033758,78048.28451280305,103874.87373474866,103874.87373474866,3427.1655041046324,131555.52018903414,92191.94339964009,56867.026705228884,39249.90743823467,27680.64645428548,0.0,66930.55389252015,20690.018007454793,1514.242809369049,100447.70823064403,351164.83925685834,1432517.429562624,4.079330472248146,1555913.4686983614,4.430721116587341,0.7474542923563692,0.09298379971947035,4.027634451161993,1.2693537113489581,1.0,0.0,4.0276344511596065,1.2853995231538795,1.285696858582927,3.1333716705291104,19456.371435865018,1983.9977398872213,4632.441516551485,4632.441516551485,5.5751571022901185,5.0514184609481125,-2.677212401344883,7.728630862292995,3.325051899383867,3.325051899383867,0.9500148283953906,0.0,0.0,0.00023130547733219993,7.704688148281933e-05,0.00015425859584938058,0.0006212972350308397,0.09298379973922433,0.09298379971947099,0.5432334266754301,20.636026577457244,27680.64645428548,20690.018007454793,0.7474542924481272,1.0241952748578464,0.6383238346869041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520081591810203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15463.743700112813,1514.242809369049,0.5432334266754301,6.277787265384963,3.325051899383867
803.0,-30.090231954633644,5.0507824854319106,35.01525570355476,24.12806589799004,4.848921772819183,-26.596329283553008,-40.206942370254524,1.355019101738579,15.41178428107628,-5.254236072644323,40.03177199377194,42721.89269808086,25826.31706194424,25826.31706194424,68548.2097600251,78047.11351796196,103873.4305799062,103873.4305799062,3433.496796730833,131552.42671264714,92191.36268650042,56866.141866619466,39250.24535542328,27678.996132740955,0.0,66929.24148816423,20688.78447396171,1514.1745916458951,100439.93378317537,351155.18672361766,1432301.4096034253,4.078827435149751,1555903.6006451864,4.430814806303246,0.7474542925886443,0.09297643974566387,4.027634451161993,1.2693528953706847,1.0,0.0,4.027634451159975,1.2854043312434567,1.2857015959148617,3.133359950067848,19456.248881006897,1983.9852427696408,4632.441516551485,4632.441516551485,5.575098351413199,5.0507824854319106,-2.6780127989987528,7.728795284430664,3.324946123763917,3.324946123763917,0.9499846067896905,0.0,0.0,0.00023124956800106447,7.702885003349423e-05,0.00015422071796757024,0.0006211446767691233,0.09297643970055351,0.09297643974566389,0.5432941108847088,20.666020353720626,27678.996132740955,20688.78447396171,0.7474542924481272,1.0241892517510027,0.6383143114752884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520221176087744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,27.0,15463.695583603243,1514.1745916458951,0.5432941108847088,6.277761418164131,3.324946123763917
804.0,-30.09254557597158,5.050148567223429,35.01514993769275,24.126903467718535,4.848053520506711,-26.598498692777202,-40.209002467431105,1.3540066373123345,15.441184957214716,-5.254948463335251,40.03154358762925,42720.430099327226,25826.070185017747,25826.070185017747,68546.50028434498,78045.91454333156,103871.9847283493,103871.9847283493,3439.8504816690256,131549.3336981234,92190.74606243598,56865.26161843166,39250.53827111591,27677.3489697741,0.0,66927.88724089,20687.55329244023,1514.106780408181,100432.13424668027,351145.41544030205,1432084.82806418,4.078324150319563,1555893.7458960307,4.430910037498545,0.7474542924986316,0.09296905588599257,4.027634451161993,1.2693521107127892,1.0,0.0,4.027634451162525,1.2854091873713538,1.285706381538259,3.133348112594758,19456.11874743566,1983.9719728383964,4632.441516551485,4632.441516551485,5.575045058365545,5.050148567223429,-2.6788195986001173,7.728968165823547,3.3248399685847763,3.3248399685847763,0.9499542767385075,0.0,0.0,0.00023119384737324563,7.701086242886213e-05,0.0001541829849443835,0.0006209927019449899,0.09296905588390765,0.09296905588600256,0.5433549018922768,20.696133420549984,27677.3489697741,20687.55329244023,0.7474542924481272,1.024184433577429,0.6383053740448409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520360320588774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15463.647424813957,1514.106780408181,0.5433549018922768,6.277735317003431,3.3248399685847763
805.0,-30.094851789688562,5.049516900196311,35.015044635459,24.12576478617268,4.847200518014375,-26.600659909055928,-40.21104992190374,1.3530086373817487,15.470547457062423,-5.255650061520611,40.0313156962961,42718.947325055036,25825.80004325418,25825.80004325418,68544.74736830921,78044.74998160319,103870.55002485737,103870.55002485737,3446.194743487562,131546.24504894804,92190.16703534743,56864.36437879953,39250.891840608776,27675.69502409066,0.0,66926.58686469943,20686.317038999296,1514.0382844313503,100424.3552813698,351135.7923976074,1431868.452328533,4.077819702034709,1555883.9134057201,4.43100346672697,0.747454292330965,0.09296169232961983,4.027634451161993,1.2693512744037436,1.0,0.0,4.027634451163412,1.2854139754082488,1.2857110992995329,3.1333364411903273,19455.996548405128,1983.9595120051322,4632.441516551485,4632.441516551485,5.574986743163378,5.049516900196311,-2.6796182167155593,7.72913511691187,3.324733374067604,3.324733374067604,0.9499238211621727,0.0,0.0,0.00023113831745930882,7.699298906109568e-05,0.00015414532839821315,0.0006208410351423223,0.09296169231317424,0.09296169232961986,0.5434158055712879,20.726197518583035,27675.69502409066,20686.317038999296,0.7474542924481272,1.024178141743297,0.63829562101257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520499028830554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15463.599288857207,1514.0382844313503,0.5434158055712879,6.277708735008835,3.324733374067604
806.0,-30.09715072877517,5.048887303738727,35.014939801805816,24.12461171569305,4.84633784633432,-26.602815544027916,-40.213096503261454,1.3520026615870928,15.500004326498356,-5.256358876076727,40.03108845839752,42717.49242190454,25825.551574909998,25825.551574909998,68543.04399681454,78043.5664162525,103869.11799116251,103869.11799116251,3452.558037024588,131543.1633178692,92189.56215439846,56863.48816005061,39251.193327053166,27674.045326706713,0.0,66925.23865375988,20685.08395967366,1513.9702088912159,100416.55995413792,351126.0705861887,1431651.6307779395,4.0773151033412685,1555874.1091549448,4.43109822793131,0.7474542921165057,0.09295431324993034,4.027634451161993,1.2693504732614387,1.0,0.0,4.027634451162589,1.2854188004416451,1.2857158543062155,3.133324679690522,19455.868893124378,1983.9464947891868,4632.441516551485,4632.441516551485,5.574933106578157,5.048887303738727,-2.6804221390472214,7.729309442785949,3.324626402126462,3.324626402126462,0.9498932577504178,0.0,0.0,0.0002310829749372169,7.697512714810263e-05,0.00015410784778911425,0.0006206900769498651,0.09295431324298847,0.09295431324993031,0.5434768164920578,20.756363202575074,27674.045326706713,20685.08395967366,0.7474542924481272,1.0241733219873064,0.6382867402670765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520637295483725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,27.0,15463.551337506055,1513.9702088912159,0.5434768164920578,6.277681777387525,3.324626402126462
807.0,-30.099442373718095,5.0482597703844405,35.01483537645807,24.12345347637313,4.845474023768095,-26.60496472828979,-40.21513449316842,1.3509963783397643,15.529524028520314,-5.257066708599096,40.03086010817954,42716.03359040862,25825.304002514407,25825.304002514407,68541.33759292302,78042.36646622323,103867.67046873763,103867.67046873763,3458.932922640699,131540.0558202078,92188.93747912448,56862.604603309745,39251.48097312748,27672.38535147017,0.0,66923.86632459765,20683.843216764413,1513.9015548787545,100408.73754609693,351116.3624547926,1431434.351360056,4.076809013833293,1555864.2569598332,4.431192685188962,0.747454292575668,0.09294690874905139,4.027634451161993,1.2693496353039517,1.0,0.0,4.027634451160721,1.2854236265622763,1.285720610641192,3.133312915628801,19455.737060409832,1983.9330515935446,4632.441516551485,4632.441516551485,5.574879663400362,5.0482597703844405,-2.681225273111536,7.729485043495977,3.324519002028752,3.324519002028752,0.9498625720082148,0.0,0.0,0.0002310278201581927,7.695734402577293e-05,0.00015407047613241978,0.0006205395575778655,0.09294690875460455,0.09294690874905129,0.5435379394118484,20.78659073711941,27672.38535147017,20683.843216764413,0.7474542924481272,1.0241688258188826,0.6382780304895277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520775128497672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15463.503335397822,1513.9015548787545,0.5435379394118484,6.277654515267118,3.324519002028752
808.0,-30.10172670382579,5.047634350958262,35.014731399230804,24.122304666694276,4.844615983984902,-26.60710674985209,-40.21716382177544,1.3499960300112308,15.559056360236355,-5.257770715116778,40.03063238905158,42714.570486097015,25825.050331141458,25825.050331141458,68539.62081723846,78041.18147500124,103866.23180614269,103866.23180614269,3465.3093153978407,131536.95503391192,92188.32715157919,56861.71616267517,39251.78998767113,27670.72322776922,0.0,66922.51321544035,20682.600850951243,1513.8326628702762,100400.92249074485,351106.7070071708,1431217.0324762433,4.07630217228238,1555854.4320401237,4.431286560436876,0.7474542924196148,0.09293951170802461,4.027634451161993,1.2693487902032214,1.0,0.0,4.027634451162807,1.2854284245376106,1.2857253390656689,3.1333012202610955,19455.60825566854,1983.919917165244,4632.441516551485,4632.441516551485,5.574824903643106,5.047634350958262,-2.6820254718465892,7.729659822804852,3.3244111749731067,3.3244111749731067,0.9498317642780305,0.0,0.0,0.00023097285350181414,7.693964025461826e-05,0.00015403321324719587,0.000620389476297588,0.09293951171917758,0.09293951170802557,0.5435991757935782,20.81682707535316,27670.72322776922,20682.600850951243,0.7474542924481272,1.0241638803460986,0.638269073197955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520912526678806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15463.455437185607,1513.8326628702762,0.5435991757935782,6.277626062680849,3.3244111749731067
809.0,-30.10400377159121,5.047011160545561,35.01462792983357,24.12117998991164,4.843770860361036,-26.609240942632397,-40.21918815616516,1.3490080314022534,15.588550023847404,-5.2584676720382895,40.03040691418546,42713.11815568116,25824.782849524054,25824.782849524054,68537.9010052052,78040.04185415628,103864.82470368034,103864.82470368034,3471.676855139478,131533.89081873774,92187.76449228052,56860.84079380561,39252.137442749896,27669.066115057387,0.0,66921.20355780728,20681.362236338864,1513.7638114976119,100393.14784854086,351097.14845004736,1431000.0903286445,4.075795251103389,1555844.7039950732,4.431379493862316,0.7474542924701082,0.09293215371694447,4.027634451161993,1.2693480154359715,1.0,0.0,4.027634451162401,1.2854331643304382,1.285730009533732,3.1332896668026486,19455.489510929,1983.9078085716328,4632.441516551485,4632.441516551485,5.574767162683735,5.047011160545561,-2.68282026838421,7.729831428929771,3.3243029397301838,3.3243029397301838,0.9498008399229096,0.0,0.0,0.000230918073587216,7.692198380440573e-05,0.00015399608978281028,0.0006202399565534821,0.09293215379228092,0.0929321537169442,0.5436605236306397,20.84701769588571,27669.066115057387,20681.362236338864,0.7474542924481272,1.0241582243212557,0.6382598621195611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521049488762876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15463.407644555104,1513.7638114976119,0.5436605236306397,6.277597293086458,3.3243029397301838
810.0,-30.106273639819108,5.046389933656916,35.01452489544054,24.12002639556306,4.8429083324380855,-26.611370395197127,-40.22120791543273,1.348005087816108,15.618188812862968,-5.259176005614041,40.03018093552411,42711.67820462864,25824.54722663742,25824.54722663742,68536.22543126607,78038.85564956954,103863.40287620696,103863.40287620696,3478.0738174213766,131530.8120258987,92187.14529798612,56859.96785304523,39252.419383267654,27667.409149691724,0.0,66919.82853295938,20680.123728191782,1513.6952889660708,100385.32905878559,351087.43407478783,1430782.3364919731,4.075287799070562,1555834.954260054,4.431474337325994,0.7474542923879883,0.09292475360009117,4.027634451161993,1.2693472120957452,1.0,0.0,4.0276344511634425,1.2854379737603068,1.28573474989236,3.1332779436878675,19455.35883493131,1983.8944833282835,4632.441516551485,4632.441516551485,5.574716299033152,5.046389933656916,-2.6836235090522274,7.730013442709144,3.324194334540616,3.324194334540616,0.9497698098687474,0.0,0.0,0.000230863478787058,7.690437099244992e-05,0.0001539591077946081,0.0006200910066237265,0.09292475359929438,0.09292475360009145,0.5437219780159848,20.87736481847702,27667.409149691724,20680.123728191782,0.7474542924481272,1.0241542295272108,0.6382514591111402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521186017873675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,32.0,15463.359884331134,1513.6952889660708,0.5437219780159848,6.277569019303914,3.324194334540616
811.0,-30.108536282720422,5.045770855666219,35.01442228939056,24.11889162557202,4.842059014450447,-26.613492022921427,-40.22321890862656,1.347014754651432,15.647806945857894,-5.259874067643638,40.02995466451541,42710.23319264936,25824.289358883678,25824.289358883678,68534.52255153304,78037.69214889729,103861.98150778096,103861.98150778096,3484.4648008978256,131527.72271990863,92186.5512393412,56859.09228309307,39252.73217360904,27665.741212127657,0.0,66918.4733857367,20678.877028207975,1513.6258785896944,100377.51670688314,351077.8607741183,1430564.623780254,4.074778798714033,1555825.1919581185,4.431567369493369,0.7474542926449086,0.09291736031176855,4.027634451161993,1.2693463400704785,1.0,0.0,4.027634451160773,1.2854427237884671,1.285739431073658,3.133266365452454,19455.23346361117,1983.8816990115045,4632.441516551485,4632.441516551485,5.57466063340784,5.045770855666219,-2.6844189919069947,7.730189847573214,3.324085283030117,3.324085283030117,0.9497386522943191,0.0,0.0,0.0002308090696058825,7.6886838327266e-05,0.0001539222312786165,0.00061994248149748,0.09291736038202099,0.09291736031176852,0.5437835472614952,20.90768101350153,27665.741212127657,20678.877028207975,0.7474542924481272,1.0241495223072556,0.638242790543886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521322117753603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15463.312148284298,1513.6258785896944,0.5437835472614952,6.277539865905247,3.324085283030117
812.0,-30.110791757072533,5.045153850643264,35.014320160575565,24.11775692543017,4.841208281795687,-26.615607339368445,-40.22522511715067,1.3460238640916162,15.677470579363728,-5.2605743485829,40.0297297835603,42708.799471504026,25824.04060275454,25824.04060275454,68532.84007425857,78036.53480019602,103860.57540295056,103860.57540295056,3490.864614445949,131524.65419472527,92185.95986691133,56858.22453821945,39253.03925410209,27664.078791774693,0.0,66917.11804587679,20677.634431204922,1513.5568078734002,100369.71078850461,351068.2572489618,1430346.7805879044,4.074269749695903,1555815.4896749284,4.431660959229402,0.7474542921470049,0.09290997338409651,4.027634451161993,1.269345565303229,1.0,0.0,4.027634451162832,1.2854474760807282,1.2857441147557755,3.1332547817839047,19455.10865919521,1983.8689725028642,4632.441516551485,4632.441516551485,5.574606934698802,5.045153850643264,-2.6852160412317576,7.730369891875021,3.323975844392352,3.323975844392352,0.9497073841121005,0.0,0.0,0.00023075484456329078,7.686935105924224e-05,0.00015388549350404853,0.000619794515170971,0.09290997331105519,0.09290997338409648,0.5438452267502808,20.938044927946635,27664.078791774693,20677.634431204922,0.7474542924481272,1.0241451227363687,0.6382342921914821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452145778683321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15463.26452052583,1513.5568078734002,0.5438452267502808,6.277509937802329,3.323975844392352
813.0,-30.11304004065738,5.044538906780861,35.01421847240106,24.116622015740745,4.840358018561309,-26.61771613613074,-40.227222769148625,1.3450341140346909,15.707179713593234,-5.261273821954334,40.02950489631595,42707.36133229332,25823.793263488373,25823.793263488373,68531.1545957817,78035.37476326548,103859.16802675386,103859.16802675386,3497.2727071606787,131521.5804014395,92185.36309425271,56857.349663280766,39253.348256635494,27662.412374685664,0.0,66915.76063132116,20676.38886646353,1513.48749151872,100361.89531959318,351058.6650044991,1430128.6763143032,4.073759798226245,1555805.7871661228,4.43175441103607,0.7474542923590005,0.09290257771462819,4.027634451161993,1.2693447306426244,1.0,0.0,4.027634451161781,1.2854522226850684,1.2857487929853975,3.1332432120651057,19454.98271510421,1983.8561297797116,4632.441516551485,4632.441516551485,5.574553541846395,5.044538906780861,-2.6860124107134498,7.730551317494311,3.3238659993032043,3.3238659993032043,0.9496759998009155,0.0,0.0,0.00023070080407902572,7.685194202868145e-05,0.00015384886205034427,0.0006196469770660356,0.09290257773566521,0.09290257771462829,0.5439070175394612,20.968453535547553,27662.412374685664,20676.38886646353,0.7474542924481272,1.0241407098898676,0.638225747258462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521593028493875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15463.21692158714,1513.48749151872,0.5439070175394612,6.277480080056887,3.3238659993032043
814.0,-30.11527495648488,5.043933959978505,35.01411793509976,24.116180708538764,4.84024161618443,-26.61931476115854,-40.22869966048745,1.3447633695809227,15.725492376777424,-5.261594325576192,40.02930014284521,42703.82092064808,25822.619662168137,25822.619662168137,68526.44058281623,78034.0516143127,103856.67127648083,103856.67127648083,3500.478563974757,131517.60709050376,92184.66335613739,56856.38371717119,39253.644043295775,27660.93581402293,0.0,66914.5798573187,20675.14336133567,1513.4180049934696,100356.19271250608,351054.2698393051,1429988.3277159482,4.073411009558507,1555796.95334625,4.431784732481435,0.7474491644224938,0.09289654478018686,4.027634451161993,1.269342843727209,1.0,0.0,4.027634451160601,1.2854536015379503,1.285750103114156,3.133239851164776,19454.835040978058,1983.8410712096443,4632.441516551485,4632.441516551485,5.574300197834165,5.043933959978505,-2.686522447867376,7.730456407845881,3.3237557476557846,3.3237557476557846,0.9496444993302242,0.0,0.0,0.00023064709646316545,7.683907363901329e-05,0.00015380802282415214,0.0006194824915916654,0.09290144485334864,0.0928971820919255,0.5439689203229521,20.987086702353622,27660.93581402293,20675.14336133567,0.7474542924481272,1.0240883336476816,0.6381840999630427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521727841380472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,5.0,15463.169427190573,1513.4180049934696,0.5439689203229521,6.277449594480034,3.3237557476557846
815.0,-30.117509949631337,5.04331925850548,35.014018936135756,24.1142742097378,4.838516721883168,-26.621923810364592,-40.23124276483429,1.3429305826164122,15.76677246552191,-5.262846410824481,40.02911972487892,42704.703232800966,25823.764176762994,25823.764176762994,68528.46740956396,78033.30874581331,103857.0729225763,103857.0729225763,3510.145659753791,131516.61039524747,92184.35585922685,56855.750346214416,39254.00612556937,27659.537472671167,0.0,66913.54359824053,20674.24001894158,1513.3778470353243,100346.92726282252,351037.1000214111,1429698.2363714543,4.072783863256196,1555789.1694812065,4.431979324653471,0.7474542927324302,0.09288841106654212,4.027634451161993,1.2693438465287912,1.0,0.0,4.02763445116201,1.2854622954447859,1.2857587299960322,3.1332186602706864,19454.770146217346,1983.8344537856808,4632.441516551485,4632.441516551485,5.574547262927327,5.04331925850548,-2.68773159435747,7.73105085286295,3.3236474868817085,3.3236474868817085,0.9496135676804881,0.0,0.0,0.00023059339850970857,7.68169198339991e-05,0.00015377647867570948,0.0006193554432926651,0.09288841113419204,0.09288841106654225,0.5440302185975546,21.029618876346376,27659.537472671167,20674.24001894158,0.7474542924481272,1.02413448346152,0.6382071690778587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521861855072047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15463.132298777477,1513.3778470353243,0.5440302185975546,6.277428607030345,3.3236474868817085
816.0,-30.119736766423788,5.042711253604352,35.01391674919538,24.113256367296003,4.837854315081626,-26.623994498319867,-40.23317039301617,1.342112046977691,15.796196243747659,-5.2633209268169665,40.028820689913786,42703.06767722445,25822.960588135284,25822.960588135284,68526.02826535972,78031.86212271702,103854.82271085231,103854.82271085231,3516.4595269010024,131512.1397205895,92183.53988570788,56854.7454402153,39254.216050547315,27657.317009737177,0.0,66911.53306028449,20672.580312097594,1513.272966090359,100338.36318395131,351030.5931661341,1429474.2288492701,4.072221215695395,1555776.2681268412,4.432024724951909,0.7474542922879865,0.09288031229246264,4.027634451161993,1.2693422211660077,1.0,0.0,4.027634451163009,1.2854662392089768,1.2857626059064395,3.1332090476685206,19454.59794154,1983.8168937955368,4632.441516551485,4632.441516551485,5.574373793143663,5.042711253604352,-2.688360036385591,7.731071289989943,3.323535275203977,3.323535275203977,0.9495815072011363,0.0,0.0,0.00023053990845665353,7.680013157575826e-05,0.00015373977688089527,0.0006192076218794519,0.09288031226729442,0.09288031229246517,0.5440924955602605,21.059517170564618,27657.317009737177,20672.580312097594,0.7474542924481272,1.0241288030812363,0.6382019021855436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521995875763303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15463.073761334075,1513.272966090359,0.5440924955602605,6.277419286171863,3.323535275203977
817.0,-30.121956700070207,5.042104180856259,35.01381712834769,24.112090898584597,4.836961698935437,-26.626082011260664,-40.23515327190978,1.3410870101258974,15.826241213937237,-5.2640689289221845,40.02861224697009,42701.69138154701,25822.848729771194,25822.848729771194,68524.5401113182,78030.74982095211,103853.59855072331,103853.59855072331,3522.940259032359,131509.35303435687,92182.96226132404,56853.90382191871,39254.50937711702,27655.754483633566,0.0,66910.2638607506,20671.412396419953,1513.210437443871,100330.65829169095,351020.33629324485,1429255.8129119142,4.071717975103026,1555767.275258801,4.432128610232719,0.7474542923301231,0.09287302147565152,4.027634451161993,1.2693415051931516,1.0,0.0,4.027634451162094,1.2854711496981555,1.285767448991419,3.133197078835827,19454.476038539065,1983.8044631488904,4632.441516551485,4632.441516551485,5.574349646402967,5.042104180856259,-2.689192333879292,7.731296514735551,3.3234240591563124,3.3234240591563124,0.9495497311875178,0.0,0.0,0.00023048659512180155,7.678286566303127e-05,0.00015370372945877029,0.0006190624360402257,0.092873021398941,0.09287302147565155,0.5441548173728586,21.090310142859437,27655.754483633566,20671.412396419953,0.7474542924481272,1.0241259884122882,0.6381934387587391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522129408512472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15463.0274691597,1513.210437443871,0.5441548173728586,6.27734982616128,3.3234240591563124
818.0,-30.12416955125629,5.041499475517558,35.01371753434415,24.110988224297785,4.8361365264343625,-26.62815640462058,-40.237119037751086,1.3401233797986456,15.856092910988934,-5.264747057483917,40.028386285927276,42700.2748392722,25822.564640644105,25822.564640644105,68522.8394799163,78029.61871785314,103852.18335849725,103852.18335849725,3529.371316554243,131506.23461643507,92182.39028008694,56853.04640150601,39254.82653175658,27654.051257937812,0.0,66908.8777896944,20670.139309696897,1513.1385020644534,100322.812041943,351011.03775474045,1429036.6582580293,4.071201485283578,1555757.5266506006,4.432218247614323,0.7474542922084063,0.09286559899503544,4.027634451161993,1.2693406534986575,1.0,0.0,4.02763445116246,1.2854757722738093,1.2857720043291936,3.133185811847489,19454.355326479064,1983.792153944422,4632.441516551485,4632.441516551485,5.574288320398941,5.041499475517558,-2.6899724151323823,7.7314718906499404,3.323312110966645,3.323312110966645,0.9495177459904699,0.0,0.0,0.00023043346318242657,7.676575230473774e-05,0.00015366771087768882,0.00061891736636218,0.0928655990183699,0.09286559899503537,0.5442172492747034,21.120839968472865,27654.051257937812,20670.139309696897,0.7474542924481272,1.024121786876995,0.6381854882320128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522262530844032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,94.0,15462.980005875128,1513.1385020644534,0.5442172492747034,6.277325083153238,3.323312110966645
819.0,-30.12637545914092,5.0408965734479185,35.013618473402,24.10984804099428,4.835281601169785,-26.630227523255332,-40.23908431464804,1.339133665284166,15.886119570249491,-5.265450909123552,40.02816437339552,42698.88613700012,25822.348248356742,25822.348248356742,68521.23438535686,78028.45639615158,103850.80464450832,103850.80464450832,3535.8398464971397,131503.18661710896,92181.77223344707,56852.201974295385,39255.0780657241,27652.381972600648,0.0,66907.46003832475,20668.89160036801,1513.0690810591739,100314.96479801118,351001.3867043828,1428816.9959220197,4.070687609919288,1555747.9527517238,4.432312838872035,0.7474542923950557,0.09285817491233637,4.027634451161993,1.2693398594995964,1.0,0.0,4.027634451161964,1.2854805166710745,1.2857766817449112,3.1331742480174625,19454.224892684673,1983.7788533989358,4632.441516551485,4632.441516551485,5.574241608036447,5.0408965734479185,-2.6907716669960173,7.731668240443936,3.323199865157564,3.323199865157564,0.949485675759304,0.0,0.0,0.00023038050918775077,7.674864672828444e-05,0.00015363186245946633,0.0006187729820379275,0.09285817492587146,0.09285817491233661,0.5442797738123617,21.15157047937305,27652.381972600648,20668.89160036801,0.7474542924481272,1.0241194979768735,0.6381782556465616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452239523078382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,33.0,15462.932819326074,1513.0690810591739,0.5442797738123617,6.277290953426073,3.323199865157564
820.0,-30.128574312582284,5.040295843341675,35.01351984463025,24.108745820727222,4.8344521941545775,-26.632289740048066,-40.241036809142656,1.338167621620339,15.916054831062866,-5.266135715224949,40.02794221998591,42697.475304291496,25822.08761274924,25822.08761274924,68519.56291704073,78027.3442117513,103849.43182450054,103849.43182450054,3542.2872912939783,131500.12903394864,92181.21180747871,56851.34290001901,39255.40989717745,27650.6972094481,0.0,66906.10710662555,20667.63231983935,1512.9982799599616,100307.14453320656,350991.99700194655,1428597.7426755622,4.070171841176308,1555738.3685053359,4.432404105489357,0.7474542925007088,0.09285077751884369,4.027634451161993,1.2693390468182044,1.0,0.0,4.027634451161992,1.2854851498741064,1.2857812481723279,3.1331629552908007,19454.10661927161,1983.7667928672493,4632.441516551485,4632.441516551485,5.57418534491762,5.040295843341675,-2.6915565917371946,7.73185243507887,3.3230871554924186,3.3230871554924186,0.9494534729978339,0.0,0.0,0.00023032773569690398,7.673165589843201e-05,0.00015359607979847196,0.0006186288625597523,0.0928507775958912,0.0928507775188438,0.5443424049867952,21.182190546287814,27650.6972094481,20667.63231983935,0.7474542924481272,1.024115224755849,0.6381700737160848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452252751665494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,55.0,15462.885577046676,1512.9982799599616,0.5443424049867952,6.2772582315307375,3.3230871554924186
821.0,-30.13076624659635,5.039696998462026,35.013421681258286,24.107619712036126,4.833606448219379,-26.63434736222877,-40.24298860514534,1.3371875638517774,15.94611634070344,-5.266832964088235,40.02772106039167,42696.091406067935,25821.861385557826,25821.861385557826,68517.95279162576,78026.20175528765,103848.06314084548,103848.06314084548,3548.7605927636323,131497.0848532117,92180.61170252474,56850.50135330504,39255.67816579967,27649.021712366233,0.0,66904.6998781659,20666.37996206707,1512.9283152780545,100299.30254808185,350982.43689346133,1428377.9282818334,4.0696564219121,1555728.8271789209,4.432497651303143,0.7474542924903514,0.09284335929467678,4.027634451161993,1.2693382319388915,1.0,0.0,4.02763445116282,1.2854898483751827,1.2857858801400799,3.133151503493234,19453.979971926357,1983.753878432121,4632.441516551485,4632.441516551485,5.574136509505321,5.039696998462026,-2.6923507604646604,7.7320477589266865,3.3229740961994483,3.3229740961994483,0.9494211703426995,0.0,0.0,0.00023027513936110645,7.671467462286163e-05,0.0001535604647382448,0.0006184854181162012,0.09284335933305021,0.09284335929467678,0.5444051352573878,21.212949304791664,27649.021712366233,20666.37996206707,0.7474542924481272,1.0241126993529246,0.6381628119372469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522659381770513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15462.838525332176,1512.9283152780545,0.5444051352573878,6.277224772103672,3.3229740961994483
822.0,-30.132951155322466,5.0391001579867005,35.013323925965416,24.106502823438518,4.832768426047915,-26.63639788825202,-40.24492793306706,1.336215158977464,15.97618870910236,-5.2675232334033,40.02749907361387,42694.68634760759,25821.620857039103,25821.620857039103,68516.3072046467,78025.06517143916,103846.68602847826,103846.68602847826,3555.234409625962,131494.02029343988,92180.0177616822,56849.638937850636,39255.97647092396,27647.33426496163,0.0,66903.31073588559,20665.118666337254,1512.8575090958063,100291.4516188523,350972.9726841998,1428157.951919192,4.069139401238815,1555719.2502104028,4.432589889507576,0.7474542922760851,0.09283593312327344,4.027634451161993,1.2693373868381603,1.0,0.0,4.027634451161559,1.285494510698167,1.2857904761517869,3.1331401399563643,19453.85462546747,1983.7410966504842,4632.441516551485,4632.441516551485,5.574084586881395,5.0391001579867005,-2.6931396620080794,7.7322398199947795,3.322860604399657,3.322860604399657,0.9493887441141877,0.0,0.0,0.0002302227226128002,7.669780526518121e-05,0.00015352491734761897,0.0006183422462210676,0.09283593310327667,0.09283593312327332,0.544467973632242,21.243711942505684,27647.33426496163,20665.118666337254,0.7474542924481272,1.0241093669508934,0.6381550610574944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45227908342057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,28.0,15462.791422527647,1512.8575090958063,0.544467973632242,6.277191195252084,3.322860604399657
823.0,-30.135129245584828,5.038505240277769,35.01322660901806,24.105381045397394,4.831927012056677,-26.638442615841253,-40.246870124805696,1.335240382313112,16.006322885197733,-5.26821615815612,40.027277624047095,42693.32273436676,25821.390125071724,25821.390125071724,68514.71285943848,78023.92274763809,103845.31287270982,103845.31287270982,3561.7201510679297,131490.96079528556,92179.41385600911,56848.813842737756,39256.22223696817,27645.64792257573,0.0,66901.8701595439,20663.858208747515,1512.7868256369584,100283.5927216419,350963.4722679999,1427937.6905349134,4.0686219603062375,1555709.6964626752,4.4326826561446735,0.7474542925026977,0.09282849957903992,4.027634451161993,1.2693366214120765,1.0,0.0,4.0276344511599085,1.2854991838014482,1.2857950831701395,3.133128750227259,19453.727176010878,1983.728100422762,4632.441516551485,4632.441516551485,5.574034779028116,5.038505240277769,-2.693930503085176,7.732435743362945,3.3227467191870375,3.3227467191870375,0.9493562054820107,0.0,0.0,0.00023017048038360413,7.668091443378578e-05,0.00015348956594981835,0.0006181998637133892,0.09282849951845742,0.09282849957903987,0.5445309192316832,21.274539043353855,27645.64792257573,20663.858208747515,0.7474542924481272,1.0241075876660601,0.6381484199552878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452292186759033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15462.744504440474,1512.7868256369584,0.5445309192316832,6.277156588178777,3.3227467191870375
824.0,-30.137300385498065,5.037912307881911,35.01312972750172,24.10426876684653,4.831091639667843,-26.640480482946902,-40.24879991831256,1.3342717371166843,16.036468578300003,-5.268904805331768,40.02705658624919,42691.937781503766,25821.15188750302,25821.15188750302,68513.08966900679,78022.79409288624,103843.94598038925,103843.94598038925,3568.207039824105,131487.9040347688,92178.82336013357,56847.9670487512,39256.507012647075,27643.958054379553,0.0,66900.46506702663,20662.595107866615,1512.7158195244326,100275.73894056515,350954.03069996636,1427717.3818470077,4.068103674431298,1555700.1605236419,4.432774735257631,0.7474542924432306,0.09282107137248048,4.027634451161993,1.2693358037853617,1.0,0.0,4.02763445116275,1.285503827855275,1.2857996613601517,3.1331174313822685,19453.602556584694,1983.7153927778288,4632.441516551485,4632.441516551485,5.573983350949023,5.037912307881911,-2.6947180897003116,7.732630397582222,3.3226324192748207,3.3226324192748207,0.9493235483642345,0.0,0.0,0.00023011841573117035,7.666413483359359e-05,0.00015345428089757676,0.0006180577484213699,0.09282107136544263,0.09282107137248485,0.5445939750299825,21.305373383631775,27643.958054379553,20662.595107866615,0.7474542924481272,1.0241048339554066,0.6381411211227205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523052494306659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,30.0,15462.697464337238,1512.7158195244326,0.5445939750299825,6.277121634573299,3.3226324192748207
825.0,-30.13946467689386,5.037321317902392,35.01303329108895,24.103156418446474,4.830255752565735,-26.64251223685423,-40.25072496207429,1.3333033125260998,16.0666599559392,-5.269594231724452,40.02683624405852,42690.562857808916,25820.918797542243,25820.918797542243,68511.48165535116,78021.66738971272,103842.58618725496,103842.58618725496,3574.7024740674824,131484.8552597268,92178.23184355682,56847.12731165289,39256.782813226586,27642.269072471867,0.0,66899.05188569846,20661.332670304888,1512.6448694376943,100267.88371318748,350944.57864834426,1427496.881947838,4.067584937330596,1555690.6546382345,4.432867037382212,0.7474542924148332,0.09281364207334546,4.027634451161993,1.269334982861765,1.0,0.0,4.027634451161534,1.2855084705470803,1.2858042384123587,3.133106115938647,19453.477721747684,1983.7026631671044,4632.441516551485,4632.441516551485,5.573933034078331,5.037321317902392,-2.6955062026924757,7.732827520594867,3.3225177267358665,3.3225177267358665,0.9492907790673905,0.0,0.0,0.0002300665261080283,7.664739991488667e-05,0.00015341912619314162,0.0006179161581226665,0.09281364202176265,0.09281364207334533,0.5446571399779612,21.336254187663656,27642.269072471867,20661.332670304888,0.7474542924481272,1.024102430814829,0.6381340490557119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452318270642392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15462.650607872187,1512.6448694376943,0.5446571399779612,6.277086272858371,3.3225177267358665
826.0,-30.1416221418512,5.036732319517017,35.01293730310992,24.102053534612082,4.829425544131162,-26.644537278108633,-40.25264518624169,1.3323406803886106,16.096863326318783,-5.270279994009393,40.02661659585678,42689.19750385098,25820.679806245003,25820.679806245003,68509.87731009598,78020.55616656666,103841.23597281167,103841.23597281167,3581.199269751043,131481.81442374538,92177.6553508398,56846.29668812426,39257.06518079505,27640.578450933717,0.0,66897.64363172877,20660.069009242125,1512.5737130097357,100260.03670306063,350935.17702996364,1427276.3594437689,4.067065523391246,1555681.1787362183,4.432958792852478,0.7474542924605188,0.09280622104387065,4.027634451161993,1.2693342031491923,1.0,0.0,4.02763445116197,1.2855130857829067,1.285808788225989,3.133094867493373,19453.356057575973,1983.6902568742612,4632.441516551485,4632.441516551485,5.5738814432926995,5.036732319517017,-2.6962915065841,7.7330238261011175,3.3224026319385147,3.3224026319385147,0.9492578948395757,0.0,0.0,0.00023001481088059762,7.663071025907252e-05,0.00015338410062152512,0.0006177750879237522,0.09280622101970132,0.09280622104387051,0.544720415620711,21.367143320328182,27640.578450933717,20660.069009242125,0.7474542924481272,1.0241000069784603,0.6381270727389864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523312510028172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15462.603782233913,1512.5737130097357,0.544720415620711,6.2770506468854235,3.3224026319385147
827.0,-30.143772751624873,5.036145239515949,35.01284175471781,24.10094579625877,4.8285921862932595,-26.646556463634887,-40.25455688880754,1.331375898303286,16.12712912213067,-5.2709679978524075,40.02639730334972,42687.826686548855,25820.449600128177,25820.449600128177,68508.27628667704,78019.43796368007,103839.88756380825,103839.88756380825,3587.708034869269,131478.77519992206,92177.06783681145,56845.45655968044,39257.3458634789,27638.887636113803,0.0,66896.2334995927,20658.805206644294,1512.5025992377152,100252.17952893898,350925.7448790987,1427055.5300446544,4.0665455609029335,1555671.7182228353,4.433050982790666,0.7474542926123726,0.09279879057078957,4.027634451161993,1.2693333695875482,1.0,0.0,4.0276344511636575,1.2855177107587397,1.285813348006341,3.1330835953903726,19453.23206744475,1983.6776133995556,4632.441516551485,4632.441516551485,5.573831748954192,5.036145239515949,-2.6970784311152385,7.733223670631187,3.3222871529554308,3.3222871529554308,0.9492249008444088,0.0,0.0,0.00022996327063399988,7.661409800658437e-05,0.0001533491726274155,0.0006176344107313664,0.09279879063426501,0.09279879057078975,0.544783800911751,21.39809711998305,27638.887636113803,20658.805206644294,0.7474542924481272,1.0240976614489687,0.6381200323753469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523441906422678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15462.556988980054,1512.5025992377152,0.544783800911751,6.277014757773043,3.3222871529554308
828.0,-30.14591647825977,5.035560138417574,35.012746647516664,24.099847522471123,4.827764826907002,-26.6485688534919,-40.25645999992264,1.3304172021391356,16.157407736049038,-5.271651808422342,40.026178459718665,42686.44995422073,25820.212131805045,25820.212131805045,68506.66208602577,78018.33373675898,103838.54586856403,103838.54586856403,3594.2182399305602,131475.7393416128,92176.4939491476,56844.61016660934,39257.64864726473,27637.193473048763,0.0,66894.8421203135,20657.538897783903,1512.431174298931,100244.32762863347,350916.37041286513,1426834.6484973484,4.066024753472255,1555662.2771177934,4.433142504259643,0.7474542926339001,0.09279136558866209,4.027634451161993,1.2693325266847388,1.0,0.0,4.027634451163068,1.28552230690113,1.2858178791718253,3.133072393641288,19453.11095304865,1983.6652631682227,4632.441516551485,4632.441516551485,5.5737804869312875,5.035560138417574,-2.69786215352963,7.733422291947203,3.32217127102097,3.32217127102097,0.9491917917202771,0.0,0.0,0.00022991190593422322,7.659756371907229e-05,0.00015331434221515093,0.0006174941265629813,0.0927913656487516,0.09279136558866191,0.5448472984373091,21.429059544471386,27637.193473048763,20657.538897783903,0.7474542924481272,1.0240948317482137,0.6381127244077676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523570893862527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15462.510302434806,1512.431174298931,0.5448472984373091,6.276978437362151,3.32217127102097
