time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
829.0,-30.148053450539724,5.034976878129672,35.012651956890906,24.098734685126715,4.826928918369818,-26.650576018353675,-40.25836227284742,1.329451486183757,16.18778346679136,-5.272341042184155,40.02595937572617,42685.0990595738,25819.991234548124,25819.991234548124,68505.09029412192,78017.20528683785,103837.19652138598,103837.19652138598,3600.747556765622,131472.69410364938,92175.88965165871,56843.78342439453,39257.89580807131,27635.497582263393,0.0,66893.3933903347,20656.27129353416,1512.359805440571,100236.44896462036,350906.9217981693,1426613.2284423814,4.065503242660242,1555652.825686724,4.433234937957384,0.7474542925107838,0.09278391524619256,4.027634451161993,1.269331749719568,1.0,0.0,4.0276344511651425,1.2855269355967738,1.2858224431191567,3.1330611126341465,19452.983420902478,1983.65225850851,4632.441516551485,4632.441516551485,5.573732802086022,5.034976878129672,-2.6986499004834004,7.733626778613073,3.32205500758882,3.32205500758882,0.9491585735968057,0.0,0.0,0.00022986071359267865,7.658104001081101e-05,0.00015327967358186764,0.0006173544939811949,0.09278391524999931,0.09278391524619242,0.5449109069095877,21.460124508975525,27635.497582263393,20656.27129353416,0.7474542924481272,1.024093513904769,0.6381063494641204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452369947065015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,32.0,15462.463724281537,1512.359805440571,0.5449109069095877,6.276941733490287,3.32205500758882
830.0,-30.150183638469866,5.034395575075559,35.01255769018318,24.097636027168505,4.826102361430931,-26.65257614116266,-40.26025588447226,1.3284948641237087,16.218156229412614,-5.273023454774929,40.025740528315815,42683.74167559903,25819.756366493664,25819.756366493664,68503.49804209269,78016.09637994398,103835.85274643764,103835.85274643764,3607.2748669461,131469.6484187076,92175.30594487718,56842.9512405321,39258.17189371675,27633.795672269967,0.0,66891.96756598672,20654.999189634666,1512.2879088587215,100228.57787949154,350897.5668907597,1426391.8141919333,4.064980634750292,1555643.3845052926,4.433326221921598,0.7474542923671393,0.09277647268560696,4.027634451161993,1.2693309194548057,1.0,0.0,4.027634451160856,1.2855315213759662,1.285826964362076,3.1330499363026294,19452.860234260217,1983.6396969668763,4632.441516551485,4632.441516551485,5.573682101380223,5.034395575075559,-2.699432497297434,7.733828072372993,3.3219383242993326,3.3219383242993326,0.949125235514095,0.0,0.0,0.0002298096942261371,7.656459481040206e-05,0.00015324509941573502,0.000617215241878559,0.09277647268300145,0.09277647268561096,0.5449746310016201,21.491179684187557,27633.795672269967,20654.999189634666,0.7474542924481272,1.0240915394589978,0.6380996587294718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452382764448908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,33.0,15462.417099482976,1512.2879088587215,0.5449746310016201,6.276904300871055,3.3219383242993326
831.0,-30.152307085111577,5.033816171655437,35.012463872376735,24.096537369210296,4.825274834789002,-26.65457029278711,-40.26214478127656,1.3275380424645367,16.24857618182773,-5.273707376543081,40.025522698596376,42682.393942976094,25819.52841041457,25819.52841041457,68501.92235339066,78014.99156626518,103834.51997667975,103834.51997667975,3613.8111586396553,131466.6167920991,92174.72321813686,56842.12559484779,39258.44180365452,27632.09681541936,0.0,66890.53861907388,20653.72937655251,1512.216202661484,100220.70881804009,350888.19149109285,1426170.2317420389,4.064457756989641,1555633.987270537,4.4334178949137595,0.7474542925395095,0.09276903231169081,4.027634451161993,1.2693301342474297,1.0,0.0,4.0276344511619975,1.2855361077669178,1.2858314864373483,3.1330387585599024,19452.737254447802,1983.6271565160175,4632.441516551485,4632.441516551485,5.57363289275486,5.033816171655437,-2.7002161676646605,7.734032339320098,3.321821259341558,3.321821259341558,0.9490917883833022,0.0,0.0,0.00022975884670192208,7.654819380915611e-05,0.00015321065289276598,0.0006170765038759262,0.09276903226192328,0.0927690323116909,0.5450384677055483,21.522283558370816,27632.09681541936,20653.72937655251,0.7474542924481272,1.0240898603536928,0.6380931417826136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523955413559781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15462.370584790027,1512.216202661484,0.5450384677055483,6.2768663786334224,3.321821259341558
832.0,-30.154423837995306,5.033238655805234,35.01237047666955,24.0954385715537,4.824447662886613,-26.6565583835859,-40.26402892833573,1.3265822084772325,16.27904312760029,-5.274390661959887,40.025304899944764,42681.0556028775,25819.301902024366,25819.301902024366,68500.35750490187,78013.8846357558,103833.18653778017,103833.18653778017,3620.3559860722453,131463.5808394739,92174.13581666638,56841.306783788306,39258.69892542009,27630.39430169372,0.0,66889.0932271138,20652.4568168401,1512.1442737813156,100212.83055170793,350878.8250110771,1425948.3864553263,4.0639339988963705,1555624.5914189492,4.433509464043146,0.7474542922311507,0.09276158351526498,4.027634451161993,1.2693292913446208,1.0,0.0,4.027634451162837,1.2855406892114924,1.2858360037839704,3.133027592951888,19452.61328807102,1983.6145154635908,4632.441516551485,4632.441516551485,5.573583996640492,5.033238655805234,-2.700999320055615,7.734237975860848,3.321703798601614,3.321703798601614,0.9490582281718897,0.0,0.0,0.0002297081697815694,7.653183728531209e-05,0.00015317633249625732,0.0006169382738645703,0.09276158346066564,0.09276158351526509,0.5451024181568475,21.553433789560188,27630.39430169372,20652.4568168401,0.7474542924481272,1.0240885950167873,0.6380869218537492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45240827804247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15462.324101430262,1512.1442737813156,0.5451024181568475,6.276828360158693,3.321703798601614
833.0,-30.156533868041798,5.032663104575183,35.01227753488828,24.094354162830882,4.823628694142053,-26.658539602539797,-40.26590444901956,1.3256344286400337,16.309506793361777,-5.2750689656948015,40.02508819935406,42679.71061120104,25819.0661476062,25819.0661476062,68498.77675880725,78012.80263997562,103831.86878758183,103831.86878758183,3626.899085586745,131460.56038515354,92173.57395753497,56840.481928760506,39258.99114308274,27628.691597571713,0.0,66887.68274065445,20651.18412135447,1512.0721752747504,100204.96970199508,350869.527014108,1425726.6321292398,4.063409678982789,1555615.2429803628,4.433600307836974,0.7474542921594414,0.09275415179783829,4.027634451161993,1.2693284951476382,1.0,0.0,4.0276344511632,1.2855452326115115,1.285840483296932,3.133016520142262,19452.494712200372,1983.602424089814,4632.441516551485,4632.441516551485,5.573533104596347,5.032663104575183,-2.7017786752969797,7.734441779872162,3.321585941606228,3.321585941606228,0.9490245547446365,0.0,0.0,0.00022965766406143274,7.65155588574241e-05,0.00015314210520400864,0.0006168004188431396,0.09275415178615165,0.09275415179783823,0.5451664831542845,21.584575759056577,27628.691597571713,20651.18412135447,0.7474542924481272,1.0240865575265858,0.6380802692281076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524209747914578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15462.277650260497,1512.0721752747504,0.5451664831542845,6.276789752221623,3.321585941606228
834.0,-30.1586372233388,5.032089338366277,35.0121850052758,24.093250405881577,4.82279820036655,-26.660515965742675,-40.26777542950583,1.324676942770395,16.340085305640002,-5.27575471886025,40.02487116268744,42678.37566091794,25818.851945068698,25818.851945068698,68497.22760598664,78011.68909629952,103830.54104136823,103830.54104136823,3633.4649948938168,131457.5287937565,92172.97319109575,56839.659755714165,39259.23715042398,27626.987752388275,0.0,66886.22490281225,20649.91058499287,1512.000222901444,100197.07604647441,350860.12709904887,1425504.2437568367,4.062884704349471,1555605.8800860571,4.433692403146468,0.7474542925226346,0.09274668889661913,4.027634451161993,1.2693276786198844,1.0,0.0,4.027634451162408,1.2855498211516578,1.2858450081784172,3.133005337400182,19452.36792525396,1983.5894954193286,4632.441516551485,4632.441516551485,5.573486864932718,5.032089338366277,-2.702563577661112,7.73465291602739,3.3214677147448377,3.3214677147448377,0.9489907756413822,0.0,0.0,0.00022960732829113733,7.64993230255305e-05,0.00015310800526560682,0.0006166630767564499,0.09274668891280424,0.09274668889661919,0.5452306600542433,21.615840024500244,27626.987752388275,20649.91058499287,0.7474542924481272,1.0240857172835698,0.6380742181657126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524336314265092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,38.0,15462.231309100884,1512.000222901444,0.5452306600542433,6.27675109136892,3.3214677147448377
835.0,-30.160733876748296,5.031517455053,35.01209287611175,24.092155903950356,4.821974751472468,-26.662485591786503,-40.26963778361676,1.3237264665106891,16.3706787933059,-5.276434615678537,40.024653765213216,42677.03404975458,25818.625997593328,25818.625997593328,68495.6600473479,78010.5846317488,103829.21062934212,103829.21062934212,3640.032467667581,131454.48571556737,92172.3816509422,56838.83106894797,39259.50064666026,27625.275086225236,0.0,66884.7757328855,20648.63043597904,1511.9276249727275,100189.17816167454,350850.80765462783,1425281.7125595147,4.062358362767516,1555596.5016693214,4.433783442222048,0.7474542921845889,0.09273922250350182,4.027634451161993,1.269326837365516,1.0,0.0,4.027634451161094,1.2855543765405857,1.2858495001198107,3.1329942355299805,19452.243085441256,1983.576765301225,4632.441516551485,4632.441516551485,5.573438089902409,5.031517455053,-2.7033440734630863,7.734861528516086,3.3213490671127768,3.3213490671127768,0.9489568763179362,0.0,0.0,0.0002295571630212832,7.648316521413724e-05,0.00015307399780714598,0.0006165261071451565,0.09273922245633127,0.09273922250350268,0.5452949546568199,21.64711340898441,27625.275086225236,20648.63043597904,0.7474542924481272,1.0240844691009465,0.6380679845618649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524462482340683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15462.184996379205,1511.9276249727275,0.5452949546568199,6.276711659598631,3.3213490671127768
836.0,-30.162823936449286,5.0309475343268355,35.01200122178012,24.091080750245624,4.821161307186527,-26.664448282078265,-40.27149905506519,1.3227856528155035,16.40125255233272,-5.2771093931907975,40.024438416732295,42675.716543553935,25818.390487139663,25818.390487139663,68494.1070306936,78009.51795036258,103827.90843750225,103827.90843750225,3646.5951033424935,131451.47588996787,92171.82928293473,56838.027876126216,39259.77934089835,27623.567452465606,0.0,66883.34679336395,20647.354064245657,1511.855125850625,100181.31333415976,350841.5585734042,1425059.4459351716,4.0618319327099215,1555587.2116872477,4.433873848960749,0.7474542924180754,0.09273178808148257,4.027634451161993,1.2693260636972266,1.0,0.0,4.027634451161371,1.2855588863574048,1.2858539466939247,3.132983244800386,19452.12651259632,1983.5648781792272,4632.441516551485,4632.441516551485,5.57338725052261,5.0309475343268355,-2.704120660832135,7.73506819515897,3.3212300312105483,3.3212300312105483,0.9489228660601566,0.0,0.0,0.00022950716556562124,7.646701994860472e-05,0.0001530401456170165,0.0006163897628979438,0.09273178807447964,0.09273178808148243,0.5453593648175562,21.678361945523534,27623.567452465606,20647.354064245657,0.7474542924481272,1.0240831285298282,0.6380619180945076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524588250493597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15462.138794106562,1511.855125850625,0.5453593648175562,6.276671443542668,3.3212300312105483
837.0,-30.16490737365707,5.030379357094699,35.011909975493964,24.089981463644676,4.8203334266281646,-26.666406454779494,-40.27335204938424,1.3218325077505837,16.431958000580096,-5.277793540132128,40.02422259311754,42674.39338277835,25818.181267856413,25818.181267856413,68492.57465063476,78008.4120911299,103826.59335898631,103826.59335898631,3653.184044418682,131448.45235924108,92171.22922022069,56837.21051186903,39260.020787057394,27621.859000254757,0.0,66881.87978731215,20646.077069049665,1511.7828461474508,100173.40931456763,350832.18126212765,1424836.4478826756,4.061304874475285,1555577.9012503007,4.433965822787607,0.7474542922277333,0.09272431632536388,4.027634451161993,1.2693252653023235,1.0,0.0,4.027634451161572,1.2855634536145102,1.2858584509375626,3.132972114163508,19451.999874165464,1983.5519646531145,4632.441516551485,4632.441516551485,5.573342086588536,5.030379357094699,-2.7049042375429875,7.735283594637686,3.3211106342165775,3.3211106342165775,0.9488887526333079,0.0,0.0,0.0002294573365157142,7.645094961174445e-05,0.00015300638690396974,0.0006162537951422497,0.09272431627623179,0.09272431632536396,0.5454238867663013,21.709751540712205,27621.859000254757,20646.077069049665,0.7474542924481272,1.0240826793212856,0.6380561299784805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524713625193244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15462.092551444788,1511.7828461474508,0.5454238867663013,6.27663165379313,3.3211106342165775
838.0,-30.166984164847932,5.029813129109855,35.011819151769586,24.08890592576938,4.819520978901549,-26.668357101824384,-40.27519627762956,1.320893915878004,16.462627871218217,-5.278466601169494,40.02400707317192,42673.062840965686,25817.947358181216,25817.947358181216,68491.0101991469,78007.33983723802,103825.28719541924,103825.28719541924,3659.7640753613523,131445.42964791995,92170.66632818234,56836.38933191001,39260.30777363593,27620.142452500702,0.0,66880.45022613663,20644.79402962133,1511.7098050199227,100165.52312005789,350822.9560926144,1424613.624355286,4.060776524496303,1555568.6039553934,4.4340559160693465,0.7474542922841504,0.09271686226359459,4.027634451161993,1.269324414157309,1.0,0.0,4.0276344511633155,1.2855679523901147,1.28586288690064,3.132961150496834,19451.88108030808,1983.539851050877,4632.441516551485,4632.441516551485,5.573291592767004,5.029813129109855,-2.705679470248433,7.735492599358288,3.320990813308761,3.320990813308761,0.9488545180882174,0.0,0.0,0.00022940767633713164,7.643495840035449e-05,0.00015297271793677717,0.0006161181888500499,0.09271686224311673,0.09271686226359442,0.5454885275353691,21.741094472387715,27620.142452500702,20644.79402962133,0.7474542924481272,1.0240811771984883,0.6380498740166856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524838604693382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15462.046412559124,1511.7098050199227,0.5454885275353691,6.276591026966636,3.320990813308761
839.0,-30.169054429505554,5.029248639545926,35.011728750683254,24.087811214290582,4.818696054628346,-26.67030312168562,-40.27703980738295,1.3199447468083976,16.493413325514837,-5.279148637742688,40.02379190758215,42671.75751587652,25817.7387476714,25817.7387476714,68489.49626354792,78006.24050920941,103823.97925688082,103823.97925688082,3666.367313348179,131442.4087324322,92170.06867721587,56835.58568388309,39260.53665925864,27618.429475551387,0.0,66878.96613481003,20643.51365836466,1511.637200661725,100157.61194353264,350813.60809605394,1424390.2296159235,4.060247940056877,1555559.3219889055,4.434147610268836,0.7474542923100996,0.09270938440887834,4.027634451161993,1.2693236399395396,1.0,0.0,4.027634451162972,1.2855725003955394,1.2858673723176939,3.1329500669334385,19451.75495085724,1983.5269894262813,4632.441516551485,4632.441516551485,5.573246560248174,5.029248639545926,-2.706461396066189,7.735710035612115,3.3208706334618245,3.3208706334618245,0.9488201809890927,0.0,0.0,0.0002293581820767568,7.641897633643829e-05,0.00015293920574031852,0.000615983213973059,0.09270938434697955,0.09270938440887826,0.5455532814561722,21.772561963257544,27618.429475551387,20643.51365836466,0.7474542924481272,1.0240812653337297,0.63804451507013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524963187563331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15462.00038752066,1511.637200661725,0.5455532814561722,6.2765499533081925,3.3208706334618245
840.0,-30.17111813069034,5.028686022476367,35.01163875394808,24.086730612348788,4.817880955731766,-26.672242250934826,-40.27887471076099,1.3190050759762637,16.52419717117465,-5.2798230918295905,40.02357660359312,42670.44484042541,25817.5140483471,25817.5140483471,68487.95888877251,78005.15851643388,103822.67256478098,103822.67256478098,3672.968673300973,131439.3805079147,92169.48969012196,56834.77601411335,39260.792973342905,27616.70794313371,0.0,66877.50091647662,20642.22689896435,1511.5639139251587,100149.70389148,350804.364217369,1424166.7987799528,4.059718019635286,1555550.0340939495,4.434237976384135,0.747454292577859,0.09270191012497975,4.027634451161993,1.2693228058284154,1.0,0.0,4.027634451161839,1.2855770035994714,1.2858718131368556,3.1329390926292775,19451.632760267257,1983.5145294537133,4632.441516551485,4632.441516551485,5.573198054654851,5.028686022476367,-2.7072376210637037,7.735923643540071,3.320750034325222,3.320750034325222,0.9487857240929206,0.0,0.0,0.0002293088545226091,7.640307212503405e-05,0.00015290578239757506,0.0006158485969663523,0.09270191016704087,0.09270191012497973,0.5456181543502424,21.804020263004247,27616.70794313371,20642.22689896435,0.7474542924481272,1.0240807139953867,0.6380388659216882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525087380951336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,40.0,15461.954315001043,1511.5639139251587,0.5456181543502424,6.276508459145479,3.320750034325222
841.0,-30.173175389783584,5.028125218780482,35.01154919645122,24.08565004533159,4.8170647930718795,-26.674175687739524,-40.28070870609952,1.3180650910278355,16.555029581273857,-5.280499206775865,40.02336236316355,42669.15637155077,25817.296443506246,25817.296443506246,68486.45281505701,78004.08107827134,103821.37752177758,103821.37752177758,3679.579292986047,131436.36731259897,92168.91222708017,56833.98752035964,39261.02745191171,27614.9897908214,0.0,66876.01724273311,20640.94264648847,1511.4908390705693,100141.79822879154,350795.0977673216,1423943.1961128376,4.059187842634342,1555540.7921209717,4.434328763490145,0.747454292137709,0.09269443837085464,4.027634451161993,1.2693220184231184,1.0,0.0,4.0276344511624975,1.2855815079672723,1.2858762553301832,3.132928115565681,19451.510891316273,1983.5021022791957,4632.441516551485,4632.441516551485,5.57315108053978,5.028125218780482,-2.7080150499126754,7.736140268693157,3.320629059241815,3.320629059241815,0.9487511597833757,0.0,0.0,0.00022925969067920138,7.638717884224991e-05,0.00015287251183695148,0.0006157145953101753,0.0926944383324587,0.09269443837085466,0.5456831428436587,21.835528788049714,27614.9897908214,20640.94264648847,0.7474542924481272,1.0240809132888202,0.63803375456225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525211182622233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15461.908353845487,1511.4908390705693,0.5456831428436587,6.2764662977165,3.320629059241815
842.0,-30.17522609465795,5.027566185498108,35.01146003948445,24.084564484097086,4.8162462874413325,-26.676103459088875,-40.28253044290466,1.3171236518722567,16.58592778582664,-5.281176276098743,40.02314783249028,42667.84558040827,25817.08399388492,25817.08399388492,68484.92957429319,78002.99289742553,103820.07689131045,103820.07689131045,3686.2022684504627,131433.34395451134,92168.3204276854,56833.17311066802,39261.27479668597,27613.267063200867,0.0,66874.54185988684,20639.65499053639,1511.4175402959677,100133.87462285999,350785.8184296779,1423719.2095690996,4.058656692401357,1555531.5376689534,4.434419682735239,0.7474542922898848,0.09268694982043803,4.027634451161993,1.269321166179143,1.0,0.0,4.027634451161663,1.2855860188337378,1.285880704237022,3.132917122742044,19451.385996792786,1983.4893665821444,4632.441516551485,4632.441516551485,5.573105219276218,5.027566185498108,-2.7087931791374564,7.736359364635565,3.320507693497684,3.320507693497684,0.9487164838564811,0.0,0.0,0.00022921069313233873,7.63713948173305e-05,0.0001528392983150082,0.0006155808233849522,0.09268694982518737,0.0926869498204382,0.5457482478357532,21.867104061925374,27613.267063200867,20639.65499053639,0.7474542924481272,1.0240807289234275,0.6380282300820007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452533459983871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,49.0,15461.862349717543,1511.4175402959677,0.5457482478357532,6.2764240729549465,3.320507693497684
843.0,-30.17727028828878,5.027008980643337,35.01137130193862,24.083488387428247,4.815433618376896,-26.678024785721764,-40.28434742996467,1.3161881158098752,16.616841554637574,-5.281849420296985,40.02293382128929,42666.54315891554,25816.86458257256,25816.86458257256,68483.4077414881,78001.91947697286,103818.78405954543,103818.78405954543,3692.827275488831,131430.32557671174,92167.74312360486,56832.36680554753,39261.52924228592,27611.54151716632,0.0,66873.07075945224,20638.3652354588,1511.3439659123992,100125.9567840566,350776.5930774737,1423495.1648870495,4.058124723768702,1555522.305667458,4.434509988310139,0.7474542927140726,0.09267946722110065,4.027634451161993,1.2693203534977515,1.0,0.0,4.0276344511623785,1.285590501739971,1.2858851253891377,3.1329061981329414,19451.2641613893,1983.4769428285194,4632.441516551485,4632.441516551485,5.573057855200154,5.027008980643337,-2.7095683431343227,7.736577323777659,3.3203859271554683,3.3203859271554683,0.9486816934729909,0.0,0.0,0.000229161860761264,7.635565494926336e-05,0.00015280620581200065,0.0006154475388797638,0.0926794672850784,0.09267946722110214,0.5458134710819026,21.89869097493454,27611.54151716632,20638.3652354588,0.7474542924481272,1.0240805000241184,0.6380227896575962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525457625855192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15461.816530035707,1511.3439659123992,0.5458134710819026,6.276381107153008,3.3203859271554683
844.0,-30.179308011219415,5.026453594414097,35.01128300232124,24.08241711035373,4.8146230662113965,-26.67994007609077,-40.28615966727955,1.3152551310827474,16.647787165788316,-5.282521864569529,40.0227208063713,42665.24918072146,25816.64634750881,25816.64634750881,68481.89552823026,78000.85697869198,103817.5033262008,103817.5033262008,3699.457957270788,131427.32095916028,92167.17498720183,56831.56718923105,39261.786442189754,27609.81763295948,0.0,66871.60407514923,20637.07670136162,1511.27044439835,100118.04536893,350767.37750781537,1423271.0254039704,4.0575923437243215,1555513.1166846738,4.4346002976004115,0.7474542923719248,0.09267199107891817,4.027634451161993,1.2693195463111628,1.0,0.0,4.027634451162607,1.2855949723872206,1.285889534490019,3.13289530347422,19451.144260750738,1983.4647163660106,4632.441516551485,4632.441516551485,5.573010745039565,5.026453594414097,-2.7103429428012635,7.73679653721536,3.3202637806667754,3.3202637806667754,0.9486467944762216,0.0,0.0,0.0002291131925044277,7.633995921400203e-05,0.0001527732332904257,0.0006153147376159268,0.09267199102649455,0.0926719910789184,0.5458788106875859,21.93030903035782,27609.81763295948,20637.07670136162,0.7474542924481272,1.0240803473365379,0.6380174331211638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525580263230904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15461.770744782538,1511.27044439835,0.5458788106875859,6.27633780661165,3.3202637806667754
845.0,-30.181339307103197,5.025899970003482,35.011195113974196,24.081340908911102,4.813809761666273,-26.681849856420964,-40.28796722469849,1.3143203109840236,16.678798189955046,-5.283195918157819,40.0225078077199,42663.96377768175,25816.43492927376,25816.43492927376,68480.39870695552,77999.78566693899,103816.22059621275,103816.22059621275,3706.101021350303,131424.31186236886,92166.59432923167,56830.77243997443,39262.02432139692,27608.091266156123,0.0,66870.11558755304,20635.78631489859,1511.1968274375547,100110.11957486245,350758.14007388987,1423046.5339333718,4.057059185094311,1555503.9284446142,4.434690890186998,0.7474542921478726,0.09266450150761049,4.027634451161993,1.2693187220906843,1.0,0.0,4.027634451160963,1.2855994513250528,1.2858939520924841,3.1328843886879043,19451.021717535703,1983.4522204356945,4632.441516551485,4632.441516551485,5.572965106420215,5.025899970003482,-2.711118725393605,7.7370186953970865,3.320141254122027,3.320141254122027,0.9486117868920078,0.0,0.0,0.00022906468722710843,7.632430698277986e-05,0.00015274038024432857,0.0006151824175556404,0.09266450148863091,0.09266450150761041,0.5459442663281449,21.96199410811289,27608.091266156123,20635.78631489859,0.7474542924481272,1.024080758725385,0.6380124126123548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525702514379355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15461.72499411636,1511.1968274375547,0.5459442663281449,6.276294412503684,3.320141254122027
846.0,-30.183362465486198,5.0253545405013655,35.011109830268495,24.08075015936049,4.813538803330056,-26.683706652045863,-40.28969138218088,1.3138829898878144,16.697430626212906,-5.283554177871981,40.02235734622597,42662.36762809373,25815.451540257873,25815.451540257873,68477.8191683516,77998.48410529901,103813.93564555688,103813.93564555688,3710.0376533352974,131420.47265562738,92165.96497932091,56829.84850210792,39262.35164134777,27606.537010070508,0.0,66868.88865141828,20634.6245927187,1511.1229196472311,100103.89799222158,350753.23045230174,1422907.429520696,4.056719385551587,1555497.437929061,4.434734459674749,0.7474542926261073,0.09265864547717709,4.027634451161993,1.269317145631649,1.0,0.0,4.027634451160648,1.2856015995597607,1.2858960387195102,3.132879153651652,19450.8888982765,1983.438676640494,4632.441516551485,4632.441516551485,5.572752823326649,5.0253545405013655,-2.7116558848423273,7.737010425343692,3.3200183334155153,3.3200183334155153,0.9485766666901473,0.0,0.0,0.0002290163856697822,7.630937970394425e-05,0.00015270700596583796,0.0006150479981618089,0.09266403329023126,0.09265864547762168,0.5460098399413295,21.98098480408487,27606.537010070508,20634.6245927187,0.7474542924481272,1.024060972888611,0.6380002492712112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525824381900898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15461.679276796189,1511.1229196472311,0.5460098399413295,6.276250434866095,3.3200183334155153
847.0,-30.185381405418635,5.024801426601598,35.01102296272757,24.079101683478825,4.812065100456097,-26.685662775126097,-40.291584993805714,1.3123464701635665,16.741004987854353,-5.284678479536755,40.022127174338706,42661.49258859445,25816.37366797216,25816.37366797216,68477.8662565666,77997.76964996725,103814.14331793941,103814.14331793941,3719.438730888389,131419.10977602683,92165.50355881498,56829.226497442156,39262.53006819202,27604.966458087416,0.0,66867.49652627943,20633.450669704238,1511.0706454923004,100094.70458705102,350737.82327696297,1422601.4362810622,4.0560251614428635,1555487.5089550992,4.434900959417758,0.7474542923655415,0.09264993309834839,4.027634451161993,1.2693173621268947,1.0,0.0,4.027634451162934,1.2856088963088457,1.2859032751811237,3.1328613723239376,19450.791519173505,1983.4287467354811,4632.441516551485,4632.441516551485,5.572951882011146,5.024801426601598,-2.712768230223772,7.73756965682537,3.3198969621323826,3.3198969621323826,0.9485419891806808,0.0,0.0,0.0002289681941800421,7.629298844824209e-05,0.00015267520573180002,0.0006149199184436428,0.09264993304678569,0.09264993309834849,0.5460747589301714,22.025683467391104,27604.966458087416,20633.450669704238,0.7474542924481272,1.0240829971801664,0.6380004457296852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525945763155954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,36.0,15461.635170002832,1511.0706454923004,0.5460747589301714,6.276237307858646,3.3198969621323826
848.0,-30.187393366501,5.024253922995253,35.0109349458963,24.07816626308488,4.81142293270062,-26.68753803777377,-40.29334575226528,1.3115676039734037,16.771673863482874,-5.285165496282936,40.021861353608955,42660.09681744139,25815.700432761263,25815.700432761263,68475.79725020265,77996.57549408395,103812.27592684522,103812.27592684522,3725.98326293478,131415.10290184116,92164.86153337786,56828.38285673528,39262.75408515841,27602.826974995944,0.0,66865.58106015436,20631.851502029782,1510.9699340663321,100086.29266391044,350731.1494747005,1422373.3984993552,4.055452162232188,1555476.042248992,4.434952654130295,0.7474542922983639,0.0926419888840944,4.027634451161993,1.2693162230541932,1.0,0.0,4.0276344511630775,1.2856126438215902,1.285906961819283,3.13285224015028,19450.65602484596,1983.414930159225,4632.441516551485,4632.441516551485,5.572806551474647,5.024253922995253,-2.7134043554104146,7.737658278405668,3.319772363673455,3.319772363673455,0.9485063896209871,0.0,0.0,0.00022892017856844434,7.627775010110368e-05,0.00015264242846734066,0.0006147879036040914,0.09264198884360925,0.09264198888409436,0.5461407264966883,22.05683935976583,27602.826974995944,20631.851502029782,0.7474542924481272,1.024081390821979,0.6379978479370879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526066893253848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15461.587611006238,1510.9699340663321,0.5461407264966883,6.27618368628818,3.319772363673455
849.0,-30.189399154775504,5.02370717596356,35.01084896437663,24.07706397296863,4.810572131360441,-26.689428607199122,-40.29513895567504,1.3106015837840654,16.803019931352992,-5.285883077330378,40.02166322355221,42658.86224143671,25815.609643803145,25815.609643803145,68474.47188523985,77995.55061785277,103811.16026165592,103811.16026165592,3732.697729894091,131412.3529534887,92164.30183689499,56827.613460479035,39262.987084906614,27601.192691832795,0.0,66864.17977673942,20630.629956371067,1510.9023413411578,100078.46253176183,350721.31633119856,1422148.471504569,4.054924537753457,1555467.495556308,4.4350526276179485,0.7474542925268471,0.09263459014952052,4.027634451161993,1.2693154982896524,1.0,0.0,4.027634451162266,1.2856172676907447,1.2859115252153495,3.1328409724898316,19450.53790538497,1983.4028853262805,4632.441516551485,4632.441516551485,5.5727869529631935,5.02370717596356,-2.714212515816375,7.737919691779934,3.3196485357965435,3.3196485357965435,0.9484710102275838,0.0,0.0,0.00022887231950610953,7.626223385405165e-05,0.0001526100856520579,0.0006146576385670109,0.09263459010913272,0.09263459014952057,0.5462067411296843,22.08890300868336,27601.192691832795,20630.629956371067,0.7474542924481272,1.024083030912474,0.6379927546240056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526187606563237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15461.542650381001,1510.9023413411578,0.5462067411296843,6.276111501905551,3.3196485357965435
850.0,-30.191398557406764,5.023162497717394,35.01076302299632,24.076020146627002,4.809783270509941,-26.691307234615856,-40.29691518573088,1.3096919477190427,16.83419040522284,-5.286536864358026,40.02144930670992,42657.58513066918,25815.361389540038,25815.361389540038,68472.94652020921,77994.511512872,103809.87290241204,103809.87290241204,3739.3669268393423,131409.30388144607,92163.75040936259,56826.824027159644,39263.25153578105,27599.430979034034,0.0,66862.68251481508,20629.313154486754,1510.8262142056308,100070.5059755727,350712.35755714966,1421922.8876723472,4.054384902706602,1555458.2679123767,4.4351396077023315,0.7474542924510964,0.09262707374183353,4.027634451161993,1.2693146724207325,1.0,0.0,4.027634451162109,1.2856216271446055,1.285915824342861,3.132830349243159,19450.421531019765,1983.3910184435833,4632.441516551485,4632.441516551485,5.572733362591418,5.023162497717394,-2.7149730219467916,7.738135519664185,3.319524023646975,3.319524023646975,0.9484354353277071,0.0,0.0,0.00022882462198318542,7.624686735118033e-05,0.0001525777546320051,0.000614527421036805,0.09262707372103024,0.09262707374183356,0.5462728692570218,22.12072726958087,27599.430979034034,20629.313154486754,0.7474542924481272,1.0240831498951202,0.6379879407503182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452630795142616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15461.496981083314,1510.8262142056308,0.5462728692570218,6.276072612498156,3.319524023646975
851.0,-30.193391622725354,5.02261938187046,35.01067758436312,24.07494356101381,4.808967945760499,-26.69318280390039,-40.29868715498594,1.3087591269355277,16.865522658989164,-5.287213851355214,40.02123922689058,42656.31769558578,25815.17390163198,25815.17390163198,68471.49159721776,77993.44709195512,103808.6209935871,103808.6209935871,3746.070424479636,131406.32156281694,92163.16039507525,56826.03099870579,39263.477107077175,27597.70056922984,0.0,66861.17767630701,20628.01975559832,1510.7523893872794,100062.55056910746,350703.0810657028,1421696.8539976352,4.053847629959334,1555449.2058248108,4.435231082367947,0.7474542925723895,0.09261955786525865,4.027634451161993,1.2693138157809156,1.0,0.0,4.027634451163133,1.2856260948985363,1.285920232000898,3.132819462162411,19450.29701322891,1983.3783211625691,4632.441516551485,4632.441516551485,5.572692889785147,5.02261938187046,-2.715750866669683,7.738370248540143,3.3193992243359878,3.3193992243359878,0.9483997783817107,0.0,0.0,0.00022877708475767478,7.62315405618289e-05,0.00015254554419584588,0.0006143976891744432,0.09261955792583185,0.09261955786525858,0.5463390950327254,22.15273651034437,27597.70056922984,20628.01975559832,0.7474542924481272,1.0240844384869605,0.6379833436691247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526427915054918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15461.451592045036,1510.7523893872794,0.5463390950327254,6.276025235484538,3.3193992243359878
852.0,-30.19537838880521,5.022078089726642,35.010592530494804,24.073890514578693,4.808169614076191,-26.69505100366213,-40.30045419987289,1.307842228933106,16.896816420309335,-5.287877236449484,40.02102827824517,42655.05715440411,25814.955057258147,25814.955057258147,68470.01221166225,77992.40898029384,103807.36403755199,103807.36403755199,3752.7638925667998,131403.3183330574,92162.6010269117,56825.24920102208,39263.72425098846,27595.95429550541,0.0,66859.67854649387,20626.71448730044,1510.6773248296931,100054.60014498519,350693.991142726,1421470.9054489853,4.053308415171769,1555440.106299363,4.435320095536874,0.7474542922641361,0.09261204753473198,4.027634451161993,1.2693130602454765,1.0,0.0,4.027634451162568,1.2856304877673101,1.2859245649610367,3.1328087576365613,19450.17896305708,1983.3662833951532,4632.441516551485,4632.441516551485,5.572645648093472,5.022078089726642,-2.716518523155219,7.73859661288186,3.3192739885516915,3.3192739885516915,0.9483639967290547,0.0,0.0,0.00022872970683332836,7.621625920294355e-05,0.0001525134476303848,0.0006142684159416283,0.09261204755101553,0.09261204753473187,0.5464054313654076,22.18469365675884,27595.95429550541,20626.71448730044,0.7474542924481272,1.0240852738178896,0.6379787950183159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526547500331322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,36.0,15461.406229157132,1510.6773248296931,0.5464054313654076,6.275979193427342,3.3192739885516915
853.0,-30.197358890866994,5.021538437827774,35.010507902012044,24.07282314905899,4.807361279525259,-26.696914565176783,-40.302216704562284,1.3069169538350187,16.928207125750134,-5.288548382151683,40.020818126238304,42653.80501413838,25814.758227864208,25814.758227864208,68468.5632420026,77991.35349828527,103806.11172614948,103806.11172614948,3759.4766748782713,131400.32524907484,92162.01771094717,56824.46922680028,39263.94276016321,27594.213522925347,0.0,66858.15628308855,20625.413342662705,1510.602762587671,100046.63505127121,350684.79506952706,1421244.53339812,4.052769191536641,1555431.041177888,4.435410553997663,0.7474542923836932,0.09260452325831932,4.027634451161993,1.2693122167931872,1.0,0.0,4.02763445116034,1.2856349195789099,1.2859289370761129,3.13279795828911,19450.055858893615,1983.3537302640163,4632.441516551485,4632.441516551485,5.572603158751028,5.021538437827774,-2.7172919840049707,7.738830421832745,3.319148397724757,3.319148397724757,0.9483281136356448,0.0,0.0,0.0002286824872829236,7.620101992898664e-05,0.00015248146735393696,0.0006141396110784492,0.09260452323923633,0.0926045232583193,0.5464718743227761,22.216755507901837,27594.213522925347,20625.413342662705,0.7474542924481272,1.0240869184620545,0.6379745925618271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526666709521994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15461.360905855094,1510.602762587671,0.5464718743227761,6.275932130988652,3.319148397724757
854.0,-30.199333169888597,5.021000488159424,35.010423657070106,24.071760253887646,4.806557105864446,-26.698772108966295,-40.303974494431145,1.305996044942161,16.95962841795847,-5.289215551171424,40.02060743199553,42652.56026095568,25814.55396020198,25814.55396020198,68467.11422115767,77990.2993663264,103804.85332652839,103804.85332652839,3766.194177632162,131397.31744678304,92161.43491790858,56823.69581253796,39264.15456152291,27592.46412025466,0.0,66856.61868177757,20624.10574455908,1510.5276206010838,100038.65914889623,350675.65367265604,1421017.935188559,4.052228662885823,1555421.9527065984,4.435500259047161,0.7474542923993385,0.09259698914613718,4.027634451161993,1.2693114376300945,1.0,0.0,4.027634451161789,1.2856393306426486,1.2859332886404204,3.1327872095735527,19449.932865089486,1983.3411883863998,4632.441516551485,4632.441516551485,5.572559063717881,5.021000488159424,-2.718062480188036,7.73906296834746,3.3190223995514763,3.3190223995514763,0.9482921141575646,0.0,0.0,0.0002286354250429453,7.618582422714577e-05,0.00015244960081579954,0.0006140112643116077,0.09259698920140651,0.09259698914613707,0.5465384302367448,22.248843969129894,27592.46412025466,20624.10574455908,0.7474542924481272,1.0240887973567088,0.637970646765315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526785544722556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15461.31561460685,1510.5276206010838,0.5465384302367448,6.275884883113659,3.3190223995514763
855.0,-30.201301184314477,5.020464240279715,35.010339830781454,24.07070214338603,4.805755246749095,-26.700623782256855,-40.305723797623045,1.3050778446914646,16.99108124492068,-5.2898817001177445,40.02039755696016,42651.30748741494,25814.349745565072,25814.349745565072,68465.65723298001,77989.25524316214,103803.60498872722,103803.60498872722,3772.917174875416,131394.32029227488,92160.86054233075,56822.912786583656,39264.386395274545,27590.715303547666,0.0,66855.10169882221,20622.79857718479,1510.4524663448435,100030.68781385181,350666.52643922635,1420791.2336072703,4.051687647618987,1555412.8996124023,4.435589890505187,0.7474542921521528,0.09258945972748224,4.027634451161993,1.2693106150580573,1.0,0.0,4.027634451163683,1.2856437287208435,1.2859376274192191,3.1327764925741164,19449.811647723043,1983.328827655014,4632.441516551485,4632.441516551485,5.57251498013125,5.020464240279715,-2.718832208044057,7.739296448323772,3.31889601546457,3.31889601546457,0.9482560044184486,0.0,0.0,0.00022858852101776973,7.617070467226479e-05,0.00015241781634550494,0.0006138832480840372,0.0925894596133839,0.09258945972748217,0.5466050995049061,22.280962945038425,27590.715303547666,20622.79857718479,0.7474542924481272,1.0240902413313684,0.6379663840697789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452690400837427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15461.270359062022,1510.4524663448435,0.5466050995049061,6.275836778858926,3.31889601546457
856.0,-30.203262969277027,5.019929796641228,35.01025645616154,24.06966327633711,4.804963984513138,-26.70246878844723,-40.30746831614522,1.3041698036833294,17.02251358858865,-5.2905417904963485,40.02018926789064,42650.061732888295,25814.133236618407,25814.133236618407,68464.1949695067,77988.24614906113,103802.37938567954,103802.37938567954,3779.6349882123613,131391.3478885175,92160.32297152147,56822.13855534864,39264.649351303146,27588.968502837968,0.0,66853.6178541411,20621.492937786516,1510.377226479507,100022.74439746718,350657.48240115173,1420564.762596089,4.051146300568497,1555403.9149692322,4.435678669448302,0.7474542926701034,0.0925819574125932,4.027634451161993,1.2693098100693896,1.0,0.0,4.02763445116241,1.2856480789136857,1.28594191850354,3.1327658923312525,19449.698197708294,1983.3172589730739,4632.441516551485,4632.441516551485,5.57246824258564,5.019929796641228,-2.719597357056961,7.739527153698189,3.318769248167791,3.318769248167791,0.9482197851907974,0.0,0.0,0.00022854177428411468,7.615562923513774e-05,0.00015238614504897694,0.0006137556876790281,0.09258195748009307,0.09258195741259245,0.546671882699953,22.31305537908503,27588.968502837968,20621.492937786516,0.7474542924481272,1.0240910988374556,0.6379619099439123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527022097966191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15461.225214940627,1510.377226479507,0.546671882699953,6.275788501221688,3.318769248167791
857.0,-30.205214162364214,5.019409105810737,35.01017770507419,24.069489736016862,4.805188210551553,-26.70419558136379,-40.30904421871526,1.3041696295574783,17.02991938231827,-5.290616027951859,40.020100729005165,42648.162655779095,25812.482899658924,25812.482899658924,68460.64555543802,77986.62925043596,103799.11215009488,103799.11215009488,3781.109368993464,131386.66850403362,92159.61328081119,56821.146686179956,39264.96288292359,27587.556353938748,0.0,66852.51923686234,20620.437409089038,1510.3022346532937,100018.00278110142,350656.4652695066,1420503.3908841216,4.05098303204635,1555400.0958162625,4.435680644361761,0.7474542922372682,0.09257752421042224,4.027634451161993,1.2693075995100664,1.0,0.0,4.027634451163413,1.285648175786376,1.2859419556311245,3.1327656562795347,19449.54842316667,1983.3019862202354,4632.441516551485,4632.441516551485,5.572111986180979,5.019409105810737,-2.7199196828162653,7.739328788627002,3.31864213140398,3.31864213140398,0.9481834661154228,0.0,0.0,0.00022849528867775233,7.614201328183692e-05,0.00015235327539591542,0.0006136233007319597,0.09258806309530036,0.09257752421043708,0.5467387768389528,22.32053541027011,27587.556353938748,20620.437409089038,0.7474542924481272,1.0240548349850214,0.6379439868926134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527139815589012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15461.180108362008,1510.3022346532937,0.5467387768389528,6.275740437986624,3.31864213140398
858.0,-30.207164531353936,5.018872079003084,35.010095427236465,24.06735367784279,4.803117113704962,-26.70616542500624,-40.31098448960108,1.3021180073572844,17.08581886219224,-5.2921433374361175,40.01985573488092,42647.77839960909,25814.44321691827,25814.44321691827,68462.22161652736,77986.35945840366,103800.80267532193,103800.80267532193,3793.1904137540114,131386.9077124097,92159.2634321692,56820.68237337476,39265.09006532716,27586.105037087786,0.0,66851.19510241495,20619.352623303384,1510.267912186064,100007.61226156792,350635.5400284142,1420118.5621896773,4.050127269114237,1555389.5279537775,4.435915217914689,0.747454292499139,0.09256766005143174,4.027634451161993,1.2693086770409723,1.0,0.0,4.027634451161132,1.2856578824395404,1.2859516047710682,3.1327420040544087,19449.474590412163,1983.2944573745533,4632.441516551485,4632.441516551485,5.572535157688345,5.018872079003084,-2.7213333502527104,7.740205429255795,3.318518272664517,3.318518272664517,0.9481480779041477,0.0,0.0,0.00022844883141114226,7.612525224205584e-05,0.00015232357916908644,0.0006135036951857138,0.09256765997642268,0.09256766005143159,0.5468042879756305,22.37796219962837,27586.105037087786,20619.352623303384,0.7474542924481272,1.024098694296255,0.6379508748388624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527256899451224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15461.138321572347,1510.267912186064,0.5468042879756305,6.275752003902233,3.318518272664517
859.0,-30.209107516352173,5.018344167032538,35.01001062901939,24.066568922158353,4.802644256159832,-26.707961668299525,-40.3126536757685,1.3014984081071874,17.116514051287538,-5.292451364839138,40.01954494702232,42646.30160168704,25813.349436465516,25813.349436465516,68459.65103815256,77985.09024989753,103798.43968636305,103798.43968636305,3799.7053714908543,131382.01276484333,92158.58705645056,56819.79840823992,39265.32072023404,27583.573078480265,0.0,66848.8937987143,20617.46009195361,1510.1413165596905,99998.7343148722,350631.3199496952,1419885.6774523119,4.049511828139089,1555376.1221456479,4.435930373729296,0.7474542922083807,0.092559282582627,4.027634451161993,1.2693072115769612,1.0,0.0,4.027634451162224,1.285660880547376,1.28595454406972,3.1327346986300224,19449.33184673276,1983.2799015701346,4632.441516551485,4632.441516551485,5.572299044518036,5.018344167032538,-2.7218357119620795,7.740179878994617,3.318388618087226,3.318388618087226,0.9481110337392075,0.0,0.0,0.00022840255868283537,7.611083569876253e-05,0.00015229172298407285,0.0006133753901174705,0.0925592825590145,0.09255928258262686,0.5468717278004673,22.408965416126705,27583.573078480265,20617.46009195361,0.7474542924481272,1.0240954957951636,0.6379507450055554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527373935665158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15461.089182740674,1510.1413165596905,0.5468717278004673,6.275684661659224,3.318388618087226
