time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
860.0,-30.211045577134207,5.017824333103732,35.009932402248296,24.066102189850085,4.8024795419544875,-26.70975888073235,-40.314315318223066,1.3011928455799535,17.132487395027567,-5.292797907828046,40.01945023190809,42644.81519586823,25812.380071451593,25812.380071451593,68457.19526731982,77983.86091062926,103796.24098208085,103796.24098208085,3803.058329782012,131378.48540520284,92157.92669531169,56818.88098066134,39265.606349611495,27582.24442312198,0.0,66847.85077273348,20616.466991425328,1510.0785454259208,99993.18265229884,350626.5722421942,1419768.6363690863,4.049232855598821,1555372.0366345264,4.435978787027465,0.7474542925209778,0.09255407148765356,4.027634451161993,1.2693055296177045,1.0,0.0,4.027634451165166,1.2856624073067553,1.2859560118454694,3.1327309784216246,19449.192482802184,1983.2656904041835,4632.441516551485,4632.441516551485,5.572089788770184,5.017824333103732,-2.7223629752426928,7.7401873083464245,3.3182608181077833,3.3182608181077833,0.9480745194593666,0.0,0.0,0.00022835641182903413,7.609648681679248e-05,0.00015225992501224163,0.0006132473195106461,0.09256097141503862,0.09255407148922679,0.5469391458302708,22.425285302855627,27582.24442312198,20616.466991425328,0.7474542924481272,1.0240747380204895,0.6379384632850843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527490530578524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15461.04540996383,1510.0785454259208,0.5469391458302708,6.275583559249429,3.3182608181077833
861.0,-30.212977260413236,5.017294052185414,35.00985085424935,24.06426753094422,4.800808505455543,-26.71162855199315,-40.31614250326527,1.2994597970354622,17.18041214751088,-5.294040279662036,40.019206713458196,42644.04278852663,25813.633710198243,25813.633710198243,68457.67649872488,77983.19182202236,103796.8255322206,103796.8255322206,3813.3770575008675,131377.46910356075,92157.50744042323,56818.35840692739,39265.7211483287,27580.643571340155,0.0,66846.36471966885,20615.27043334951,1510.0280634225858,99983.44847471973,350609.5519170576,1419435.3007326303,4.048478693667824,1555361.5325685518,4.436164171980397,0.7474542927189499,0.09254484229523127,4.027634451161993,1.2693060884391887,1.0,0.0,4.027634451163038,1.2856706208246316,1.2859641681125444,3.1327109649426856,19449.104002415123,1983.2566679156616,4632.441516551485,4632.441516551485,5.572360410372673,5.017294052185414,-2.723563676790308,7.7408577289757226,3.318134575150981,3.318134575150981,0.9480384500431375,0.0,0.0,0.00022831042537712818,7.608071130221463e-05,0.00015222971407491355,0.0006131256408986616,0.09254484233794488,0.09254484229523058,0.5470056763041858,22.474452427172935,27580.643571340155,20615.27043334951,0.7474542924481272,1.024104703162443,0.6379410902501788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452760683178092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15461.001732673161,1510.0280634225858,0.5470056763041858,6.275590230114282,3.318134575150981
862.0,-30.214902016584155,5.016770547490138,35.009767948004644,24.06340845571833,4.800238746517341,-26.713418076766228,-40.31781427385283,1.298754806699395,17.211562612126556,-5.294457040011627,40.018929253254356,42642.65583331433,25812.82056343317,25812.82056343317,68455.4763967475,77982.01402276212,103794.83458619528,103794.83458619528,3819.9977557656966,131373.18266422243,92156.87588920124,56817.51769975334,39265.953543831,27578.348078027135,0.0,66844.30162185813,20613.55465475461,1509.9169571860625,99974.83683042959,350603.8425022348,1419203.2331445036,4.0478827129096775,1555349.5645046316,4.4362022772032725,0.7474542926368503,0.09253671525602537,4.027634451161993,1.2693048356240615,1.0,0.0,4.027634451160548,1.2856740180607031,1.2859675072205594,3.1327026871377814,19448.97071858681,1983.243076747596,4632.441516551485,4632.441516551485,5.572184877284524,5.016770547490138,-2.7241472264614215,7.740917773951559,3.3180043142957945,3.3180043142957945,0.9480012326559413,0.0,0.0,0.00022826461232164935,7.606628025091788e-05,0.00015219833207073146,0.0006129992456574713,0.0925367153373853,0.09253671525602522,0.5470735003457283,22.506019652138207,27578.348078027135,20613.55465475461,0.7474542924481272,1.0241033975342262,0.6379400307680102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452772275204645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15460.954683624572,1509.9169571860625,0.5470735003457283,6.275521822871164,3.3180043142957945
863.0,-30.216820895889253,5.016247313919386,35.00968759229996,24.06231559524315,4.799385430580242,-26.715230666960224,-40.31953088762236,1.297795201651215,17.243634389804697,-5.295183423044584,40.01874056791471,42641.48052267106,25812.78802849022,25812.78802849022,68454.26855116128,77981.03764376929,103793.82567225951,103793.82567225951,3826.848821438005,131370.54608628026,92156.32859661113,56816.77147551301,39266.17457899791,27576.720414020732,0.0,66842.89499301865,20612.338050517465,1509.8497754388716,99966.9768508215,350593.8915811553,1418975.1095593008,4.0473469265531605,1555341.4257260168,4.4363049758554824,0.7474542926445165,0.09252929239157405,4.027634451161993,1.269304142179899,1.0,0.0,4.027634451159834,1.2856786077751705,1.285972039269511,3.132691503774569,19448.85521686806,1983.2312988500723,4632.441516551485,4632.441516551485,5.572177854002561,5.016247313919386,-2.7249619065709973,7.741209220490384,3.3178752137996956,3.3178752137996956,0.947964346799913,0.0,0.0,0.00022821894757875545,7.605146473813985e-05,0.00015216748284061562,0.0006128749962354649,0.09252929238284553,0.0925292923915741,0.5471413242922284,22.538817812849288,27576.720414020732,20612.338050517465,0.7474542924481272,1.0241068786489713,0.6379358722737056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452783825837512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15460.910687139389,1509.8497754388716,0.5471413242922284,6.275435674028284,3.3178752137996956
864.0,-30.218733674614878,5.015726123668976,35.00960713459572,24.061298905313038,4.7986145358945675,-26.717029523695487,-40.32123035341499,1.2969103849751786,17.275454464034397,-5.295824150860889,40.0185301272491,42640.260361993365,25812.54283004921,25812.54283004921,68452.80319204257,77980.03613847055,103792.57896851975,103792.57896851975,3833.6359364210366,131367.49909570522,92155.78708142437,56816.01130494729,39266.41752941897,27574.920127185476,0.0,66841.33765660445,20610.992405088728,1509.7710617859611,99958.94303209872,350585.1142584962,1418746.1564811268,4.046795196886327,1555332.3485882338,4.436390152724636,0.7474542921619862,0.09252170750219504,4.027634451161993,1.2693033201573423,1.0,0.0,4.027634451162224,1.2856828468483177,1.2859762207941472,3.1326811748598877,19448.740934424026,1983.2196452839682,4632.441516551485,4632.441516551485,5.5721249232877,5.015726123668976,-2.725712631172761,7.741438754841737,3.317745322585002,3.317745322585002,0.9479272350242863,0.0,0.0,0.0002281734363920723,7.603679985197656e-05,0.00015213663654009573,0.0006127507586128001,0.09252170741219956,0.0925217075021951,0.5472092438842796,22.571278614895277,27574.920127185476,20610.992405088728,0.7474542924481272,1.0241088163692502,0.6379324809604581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527953413775438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15460.865736570107,1509.7710617859611,0.5472092438842796,6.275393388491557,3.317745322585002
865.0,-30.22064049174292,5.015206321745711,35.009527208976905,24.060240270942472,4.797809221524798,-26.71882645603988,-40.32292946996165,1.2959951858217855,17.307464237446766,-5.296495332966495,40.01832482398766,42639.06462121057,25812.37623079175,25812.37623079175,68451.44085200233,77979.00408347652,103791.38031426827,103791.38031426827,3840.4636178032088,131364.54313446349,92155.19867680992,56815.259214543956,39266.599402517735,27573.162820195197,0.0,66839.76222271293,20609.67890759928,1509.6954736731773,99950.91669646506,350575.9199278876,1418516.763368091,4.046246997397527,1555323.4930855844,4.436481243222608,0.7474542924943051,0.09251412887484002,4.027634451161993,1.2693025371478872,1.0,0.0,4.027634451162528,1.2856872279701739,1.2859805445925936,3.1326704999012627,19448.616756341744,1983.2069826435884,4632.441516551485,4632.441516551485,5.572088959691212,5.015206321745711,-2.7264861555941273,7.741692477339838,3.3176151757159946,3.3176151757159946,0.9478900502045698,0.0,0.0,0.00022812807537426325,7.602214059329853e-05,0.00015210593478096472,0.0006126271031500128,0.09251412888371904,0.0925141288748309,0.5472772413917867,22.60395957041328,27573.162820195197,20609.67890759928,0.7474542924481272,1.024112572751519,0.6379296275641345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452806820480566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15460.821072311504,1509.6954736731773,0.5472772413917867,6.275339640734444,3.3176151757159946
866.0,-30.222541262501224,5.014688271462184,35.00944766359733,24.059214640315645,4.797027324291956,-26.720615604137024,-40.32461982043458,1.2951016659277372,17.33939644251336,-5.297148116361599,40.018118481908964,42637.85875716212,25812.166034023245,25812.166034023245,68450.02479118537,77978.01079935115,103790.1768333744,103790.1768333744,3847.2729205806245,131361.56310183968,92154.65608232979,56814.50404014075,39266.835602432264,27571.3862684653,0.0,66838.22187089757,20608.351009758615,1509.6183298142807,99942.90391279377,350566.9778174969,1418287.645487615,4.045696643526895,1555314.592813232,4.436569018839303,0.7474542922540446,0.09250656410203273,4.027634451161993,1.2693017206201334,1.0,0.0,4.027634451161486,1.2856915072462247,1.2859847667171778,3.1326600731684344,19448.50224612149,1983.1953058507738,4632.441516551485,4632.441516551485,5.572043584748485,5.014688271462184,-2.727245921706242,7.741934193168426,3.3174845790085907,3.3174845790085907,0.9478527368595974,0.0,0.0,0.00022808286646208215,7.600755955751433e-05,0.00015207530690456784,0.0006125037452598708,0.09250656405837407,0.09250656410203278,0.5473453362281703,22.63654455887496,27571.3862684653,20608.351009758615,0.7474542924481272,1.0241149880288722,0.6379262877387725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528182639790121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15460.776358400602,1509.6183298142807,0.5473453362281703,6.275287891392579,3.3174845790085907
867.0,-30.224443855182503,5.0141801787818086,35.009371517090415,24.058823170512937,4.796949303290099,-26.722370653741603,-40.32623340664429,1.2948761018714579,17.35524801534433,-5.2973981265642145,40.01799751295641,42636.32665238567,25810.971121644776,25810.971121644776,68447.29777403045,77976.7354270978,103787.70654874257,103787.70654874257,3850.5836259263306,131357.5579950981,92153.97681318679,56813.56803856489,39267.120860691,27569.85144635551,0.0,66836.97230704651,20607.20380542178,1509.541948885921,99937.12292281624,350563.55311660364,1418168.6789300453,4.045396808430731,1555309.3750072585,4.4365974762069325,0.7474542924367432,0.09250113882386725,4.027634451161993,1.26929987216834,1.0,0.0,4.027634451161918,1.2856926574404726,1.2859858590008988,3.1326572706576044,19448.358891808046,1983.1806877790118,4632.441516551485,4632.441516551485,5.571785640341805,5.0141801787818086,-2.7277011770197883,7.741881355801597,3.3173536443759697,3.3173536443759697,0.9478153269645627,0.0,0.0,0.0002280376224830595,7.599364310588326e-05,0.00015204397937717624,0.0006123775694312786,0.09250807687890489,0.09250113882413044,0.5474135248929575,22.65264614190852,27569.85144635551,20607.20380542178,0.7474542924481272,1.0240933335457831,0.6379152912031384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528296713625108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15460.73176346616,1509.541948885921,0.5474135248929575,6.275235049469644,3.3173536443759697
868.0,-30.2263333535014,5.0136610670804655,35.009292969048055,24.056984215881698,4.795265773943726,-26.724205168808723,-40.32802853090686,1.293137589251039,17.40367469571146,-5.298661219810535,40.017765312738476,42635.60423393513,25812.29340416117,25812.29340416117,68447.8976380963,77976.09967966739,103788.39308382856,103788.39308382856,3860.9968920447864,131356.67788986987,92153.56247275042,56813.067027018165,39267.217161924724,27568.28480604132,0.0,66835.50196796605,20606.0328200056,1509.4937056688,99927.39619178377,350546.2513579492,1417833.7254302218,4.0446409566150106,1555299.3594522376,4.4367878801365155,0.747454292676561,0.09249191958094945,4.027634451161993,1.2693004309898246,1.0,0.0,4.027634451161487,1.2857008947417348,1.2859940404183139,3.1326372001716964,19448.271448576743,1983.1717710509445,4632.441516551485,4632.441516551485,5.572071079998554,5.0136610670804655,-2.7289175019961016,7.742578569076567,3.3172248502031603,3.3172248502031603,0.9477785286294743,0.0,0.0,0.00022799269807433745,7.597816373898537e-05,0.00015201453433535207,0.0006122589755664117,0.09249191959600804,0.09249191958094957,0.5474808103505305,22.702335915521985,27568.28480604132,20606.0328200056,0.7474542924481272,1.024124838187092,0.6379185160361358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528410898516728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15460.688650030774,1509.4937056688,0.5474808103505305,6.275224558084914,3.3172248502031603
869.0,-30.22821599692087,5.013148792310692,35.009212802404186,24.056138446927093,4.7947068696070225,-26.725955700562608,-40.329660138208396,1.292446573248817,17.435109908640243,-5.29906844589871,40.01748829878465,42634.23329111902,25811.47297237288,25811.47297237288,68445.7062634919,77974.93198129852,103786.4049536714,103786.4049536714,3867.6669281655486,131352.3681056005,92152.92842020397,56812.22973002471,39267.44298908807,27565.963151929096,0.0,66833.40614101717,20604.297480662775,1509.380868000266,99918.73802550585,350540.673347757,1417600.1585209586,4.044039012598734,1555287.4109979505,4.436824395139487,0.7474542923496894,0.09248375074262528,4.027634451161993,1.2692991754272955,1.0,0.0,4.027634451160396,1.2857042244772388,1.2859973133704878,3.132629087222304,19448.137636863932,1983.1581260536404,4632.441516551485,4632.441516551485,5.571893974300543,5.013148792310692,-2.729494032576106,7.742642824886798,3.3170918851378914,3.3170918851378914,0.9477405386108261,0.0,0.0,0.00022794794475679647,7.596409690888873e-05,0.00015198384784790772,0.0006121353816123956,0.09248375069258076,0.09248375074262558,0.5475494216602828,22.734178354538926,27565.963151929096,20604.297480662775,0.7474542924481272,1.024124165078057,0.637918007667627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528524299242758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15460.641845996855,1509.380868000266,0.5475494216602828,6.275157806066886,3.3170918851378914
870.0,-30.230092984827596,5.012636808167182,35.00913525780241,24.05506905578079,4.793866635387455,-26.72772927426814,-40.331344202253945,1.2915029248280032,17.467438242903825,-5.299787234549456,40.01730296006387,42633.10436887554,25811.43809722119,25811.43809722119,68444.54246609673,77973.9978514802,103785.4359487014,103785.4359487014,3874.5627053861535,131349.76218096894,92152.41176559411,56811.518282989426,39267.65942511631,27564.32623226755,0.0,66831.98565738386,20603.073966517284,1509.312891131155,99910.87324331525,350530.82785579225,1417370.9423428145,4.043498687441889,1555279.4168140036,4.436926207967771,0.7474542926573973,0.09247632572259795,4.027634451161993,1.26929849462118,1.0,0.0,4.027634451162921,1.2857087374710927,1.2860017700336164,3.1326180913136623,19448.02860104559,1983.1470074944646,4632.441516551485,4632.441516551485,5.5718864458403194,5.012636808167182,-2.7303031349107965,7.742939943077978,3.3169601173608108,3.3169601173608108,0.9477028906745174,0.0,0.0,0.00022790333393714107,7.59495803506912e-05,0.0001519537535864499,0.0006120141729281658,0.0924763257542801,0.09247632572259794,0.5476180440399953,22.76722547745328,27564.32623226755,20603.073966517284,0.7474542924481272,1.024128518595567,0.6379146743811474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528637290245987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15460.598257915248,1509.312891131155,0.5476180440399953,6.275067877697707,3.3169601173608108
871.0,-30.23196396136073,5.01212668552676,35.00905756330651,24.05404691761362,4.79309243906278,-26.729490833138296,-40.33300374923272,1.2906193108403359,17.499620386131994,-5.3004301495906905,40.01709422468475,42631.899908530926,25811.214716850624,25811.214716850624,68443.11462538155,77972.98771502858,103784.2024318792,103784.2024318792,3881.4160346852295,131346.7153815993,92151.84341170128,56810.75560520351,39267.87534055308,27562.51294972009,0.0,66830.38829027317,20601.71860660921,1509.233474348014,99902.78639719397,350522.0218143077,1417140.2158727772,4.0429420341056925,1555270.413503099,4.437011989868693,0.7474542921464071,0.0924686924352406,4.027634451161993,1.2692976528173312,1.0,0.0,4.027634451162466,1.2857129689318654,1.2860059452931054,3.1326077814304383,19447.908654507548,1983.1347763515114,4632.441516551485,4632.441516551485,5.571838224968071,5.01212668552676,-2.7310556376425303,7.7431823231692904,3.3168275834647027,3.3168275834647027,0.947665023847058,0.0,0.0,0.00022785887399687522,7.593527763773459e-05,0.00015192359635914063,0.0006118927106405035,0.09246869242306835,0.09246869243524075,0.5476867695881251,22.800050535722676,27562.51294972009,20601.71860660921,0.7474542924481272,1.0241316319771123,0.637911899050507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528749943493562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15460.553564563292,1509.233474348014,0.5476867695881251,6.275023272115274,3.3168275834647027
872.0,-30.233829119076862,5.011617967485281,35.00898037715092,24.053001833986514,4.792296567824828,-26.731249321706052,-40.334666579123564,1.2897167704540144,17.53192942898761,-5.301094071684091,40.01689031580672,42630.734229669986,25811.04616497739,25811.04616497739,68441.78039464737,77971.97241282661,103783.018577804,103783.018577804,3888.2965409082535,131343.75397947992,92151.25876917325,56810.02058601639,39268.04242572984,27560.735401675916,0.0,66828.77782740575,20600.38998649673,1509.1565270370409,99894.72203689575,350512.9282203813,1416909.3229857865,4.042388194294847,1555261.6184100332,4.4371020102065355,0.7474542927197821,0.09246108005066714,4.027634451161993,1.2692968467297034,1.0,0.0,4.027634451162252,1.2857172887856334,1.2860102091533678,3.132597256249167,19447.78527038348,1983.1221946723376,4632.441516551485,4632.441516551485,5.571801839862586,5.011617967485281,-2.731823885118601,7.743441852603882,3.3166947578151205,3.3166947578151205,0.947627073661463,0.0,0.0,0.0002278145602831729,7.592094912898129e-05,0.0001518936111541916,0.0006117719411960257,0.09246108014315695,0.09246108005067064,0.5477555862304824,22.833023500671686,27560.735401675916,20600.38998649673,0.7474542924481272,1.0241363469403468,0.637909828902895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528862237611868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15460.509306234439,1509.1565270370409,0.5477555862304824,6.274966388383169,3.3166947578151205
873.0,-30.235688411685214,5.0111108660112595,35.008903565275006,24.051975504867755,4.791514395854483,-26.733001160919233,-40.33632081756366,1.2888271450885185,17.564214936763335,-5.301746945994675,40.0166856582873,42629.55833681365,25810.85217688266,25810.85217688266,68440.41051369632,77970.97761024111,103781.82978712377,103781.82978712377,3895.170186820149,131340.77407585672,92150.69780487397,56809.278531446515,39268.24363714162,27558.944288732964,0.0,66827.18792587458,20599.05119531849,1509.0785358692615,99886.65960030362,350503.98612608813,1416678.461747229,4.041832669023062,1555252.7910640126,4.4371900252927094,0.7474542921348437,0.09245347019040853,4.027634451161993,1.2692960554780437,1.0,0.0,4.027634451162888,1.2857215478578046,1.2860144124071382,3.1325868792294926,19447.666883359987,1983.1101225556115,4632.441516551485,4632.441516551485,5.571759963868245,5.0111108660112595,-2.7325839012950004,7.74369476730626,3.316561505681819,3.316561505681819,0.9475890016233769,0.0,0.0,0.00022777039381992448,7.590669713278658e-05,0.0001518636966871379,0.000611651456657932,0.09245347014448567,0.0924534701904143,0.5478245066045988,22.86596188275803,27558.944288732964,20599.05119531849,0.7474542924481272,1.0241402135551647,0.6379074095426371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528974184142271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,86.0,15460.46492681968,1509.0785358692615,0.5478245066045988,6.274911351488063,3.316561505681819
874.0,-30.237541831345936,5.010605373361291,35.008827209325595,24.05095895463603,4.790736014363741,-26.734747334564496,-40.337970411032416,1.28794151758225,17.596510945860018,-5.302399203375437,40.01648302907564,42628.388533576435,25810.659117996212,25810.659117996212,68439.04765157265,77970.00720953489,103780.6663275311,103780.6663275311,3902.0453332421894,131337.82725345294,92150.16040672743,56808.54173076864,39268.46519550977,27557.160925921828,0.0,66825.6261214316,20597.718217291396,1509.0009188561933,99878.62099428891,350495.0526604032,1416447.7321431544,4.041277391483067,1555244.0512408402,4.4372781853435335,0.7474542922858216,0.09244588332384944,4.027634451161993,1.2692952466430145,1.0,0.0,4.027634451161832,1.2857257879233415,1.286018596839045,3.1325765485868375,19447.55346978433,1983.0985575894244,4632.441516551485,4632.441516551485,5.571718288461063,5.010605373361291,-2.733343448834815,7.743948822196106,3.3164278933496316,3.3164278933496316,0.9475508266713233,0.0,0.0,0.00022772637471736053,7.589248761837501e-05,0.0001518338870989855,0.0006115313945337145,0.09244588332872655,0.09244588332384954,0.5478935298480724,22.898910149235462,27557.160925921828,20597.718217291396,0.7474542924481272,1.0241437547806769,0.6379048129846869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529085780290962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15460.420664092657,1509.0009188561933,0.5478935298480724,6.274855371779152,3.3164278933496316
875.0,-30.239389435811837,5.010101334265353,35.00875123217545,24.049923056177818,4.78994662272934,-26.73648937470961,-40.33961553415281,1.2870465616271347,17.628921366800057,-5.303058072383494,40.016279620434645,42627.2255024378,25810.48469151265,25810.48469151265,68437.71019395045,77969.00290338883,103779.48759490148,103779.48759490148,3908.942611575665,131334.8612659403,92149.5822989955,56807.80489804438,39268.64155661236,27555.37367103881,0.0,66824.01522765117,20596.382335245096,1508.9232804886444,99870.54498332582,350486.0288218309,1416216.3542489163,4.0407212778482755,1555235.27783658,4.437367398251363,0.7474542926228673,0.09243826091238436,4.027634451161993,1.2692944531934343,1.0,0.0,4.027634451160617,1.285730071418251,1.286022824897455,3.13256611220054,19447.431464776648,1983.086116540985,4632.441516551485,4632.441516551485,5.571680635209978,5.010101334265353,-2.7341079940799613,7.744209328345314,3.31629392117691,3.31629392117691,0.9475125489076885,0.0,0.0,0.00022768250152841685,7.587831906077463e-05,0.00015180418246764222,0.0006114117551371572,0.09243826096264784,0.09243826091238416,0.5479626579456061,22.93197943918358,27555.37367103881,20596.382335245096,0.7474542924481272,1.0241484286869305,0.6379027862545896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529197025571912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15460.37643927861,1508.9232804886444,0.5479626579456061,6.274799843365197,3.31629392117691
876.0,-30.241231173727698,5.009598943829488,35.00867566559045,24.04891097629445,4.789172185598674,-26.738224638675682,-40.34125206582246,1.286165650546701,17.661294636126286,-5.303706632126761,40.01607681785194,42626.05218496163,25810.28685230383,25810.28685230383,68436.33903726545,77968.03449879983,103778.32135110366,103778.32135110366,3915.83077786582,131331.90200206506,92149.04377900624,56807.061465168284,39268.86923759773,27553.580650961394,0.0,66822.44988855913,20595.042134714346,1508.845026294986,99862.49057323784,350477.14635658043,1415985.1978620049,4.04016413789606,1555226.5306100124,4.4374549004907236,0.7474542926236974,0.09243065973923267,4.027634451161993,1.2692936146864668,1.0,0.0,4.027634451161455,1.2857342888369272,1.286026987053301,3.1325558368715387,19447.31781444507,1983.0745274324127,4632.441516551485,4632.441516551485,5.571637927879921,5.009598943829488,-2.7348648301347946,7.7444637739642825,3.3161595450052372,3.3161595450052372,0.9474741557157821,0.0,0.0,0.0002276387753974454,7.586422692332576e-05,0.00015177454847411964,0.0006112924002439202,0.0924306597725923,0.09243065973923263,0.5480318992339893,22.965001268253047,27553.580650961394,20595.042134714346,0.7474542924481272,1.0241519003178996,0.6379001706170573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529307923436188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15460.332249034094,1508.845026294986,0.5480318992339893,6.274743360212574,3.3161595450052372
877.0,-30.243067155726557,5.009098028653563,35.00860051216827,24.047884542401903,4.788387958368595,-26.73995570048448,-40.34288793392477,1.285276503126491,17.693767117994412,-5.304362623009277,40.01587462414543,42624.90101598943,25810.109821111015,25810.109821111015,68435.01083710045,77967.04775995591,103777.15758106692,103777.15758106692,3922.7384800530563,131328.94944072366,92148.48063849052,56806.33389452393,39269.05193774066,27551.79185965674,0.0,66820.84379739739,20593.705094956043,1508.767198184337,99854.41910101386,350468.1622966037,1415753.596008432,4.039606869654167,1555217.8096823439,4.437543768572484,0.7474542926230068,0.09242304235833168,4.027634451161993,1.26929286244791,1.0,0.0,4.027634451162401,1.285738544571902,1.2860311877194124,3.132545468256946,19447.19896814852,1983.0624084828685,4632.441516551485,4632.441516551485,5.571599712353144,5.009098028653563,-2.7356272557565746,7.744725284410137,3.3160248261141936,3.3160248261141936,0.9474356646040553,0.0,0.0,0.00022759519362332487,7.585014291825748e-05,0.00015174505070506737,0.0006111735940130528,0.09242304237759875,0.09242304235833147,0.5481012502419522,22.99812974100371,27551.79185965674,20593.705094956043,0.7474542924481272,1.0241566395748796,0.6378982753529615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529418470786015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,28.0,15460.288176067537,1508.767198184337,0.5481012502419522,6.274686616748588,3.3160248261141936
878.0,-30.244897410446193,5.008598619469212,35.008525723608564,24.046857829112582,4.787605124643435,-26.74168146756491,-40.34451915705574,1.284389181762137,17.72628941879924,-5.305016309584362,40.01567160091993,42623.755535857934,25809.92910212215,25809.92910212215,68433.68463798008,77966.05409622328,103775.98319834544,103775.98319834544,3929.654719954531,131325.97695989913,92147.90882571673,56805.61026535128,39269.22062262828,27549.993761553676,0.0,66819.21438418195,20592.36109770809,1508.6888041969933,99846.3284783909,350459.2099748815,1415521.6517502118,4.039048230039858,1555209.053013422,4.437632137345995,0.7474542925829972,0.09241540714276357,4.027634451161993,1.2692920338315887,1.0,0.0,4.027634451162327,1.2857427914825148,1.2860353797434299,3.132535121210334,19447.078291641352,1983.0501029037798,4632.441516551485,4632.441516551485,5.571560700745934,5.008598619469212,-2.7363880062678865,7.7449866257370985,3.3158897149425055,3.3158897149425055,0.9473970614121444,0.0,0.0,0.00022755175545289676,7.583610131132682e-05,0.00015171565414156992,0.0006110551954011648,0.09241540723076348,0.09241540714276363,0.5481707175098482,23.031305728383586,27549.993761553676,20592.36109770809,0.7474542924481272,1.0241617664720752,0.6378966877818937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529528674246794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15460.24406184339,1508.6888041969933,0.5481707175098482,6.274629616073517,3.3158897149425055
879.0,-30.24672189586033,5.008100792511446,35.00845135380148,24.045845469832443,4.786830267633358,-26.7434012437737,-40.34614189350975,1.2835096155467483,17.758811342191223,-5.30566541400659,40.01546975838839,42622.59982836349,25809.73923493199,25809.73923493199,68432.33906329548,77965.08649350922,103774.82572844121,103774.82572844121,3936.569836694238,131323.0219501921,92147.36397463924,56804.87730949351,39269.4296279397,27548.196221750884,0.0,66817.62584969058,20591.01751913836,1508.6102919867967,99838.25589174697,350450.32058396266,1415289.7995545724,4.038489099385743,1555200.3473063845,4.43771985916555,0.7474542925928692,0.09240778957125877,4.027634451161993,1.2692912618117411,1.0,0.0,4.027634451162656,1.2857470017883204,1.2860395353397787,3.132524863414058,19446.963305184294,1983.0383775483265,4632.441516551485,4632.441516551485,5.571519714326683,5.008100792511446,-2.7371453394936758,7.745246132005121,3.315754223219649,3.315754223219649,0.9473583494913284,0.0,0.0,0.0002275084618103828,7.582213514264757e-05,0.00015168632666773523,0.0006109370750571826,0.09240778959327015,0.09240778957126283,0.5482403027538935,23.06447675619779,27548.196221750884,20591.01751913836,0.7474542924481272,1.0241659770617604,0.6378945568081849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452963853552254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15460.199986144566,1508.6102919867967,0.5482403027538935,6.274571636685543,3.315754223219649
880.0,-30.248540681801813,5.007604436504723,35.008377381102875,24.044823506288253,4.786049160020333,-26.74511651470354,-40.347760159615405,1.2826249929220144,17.79141740574522,-5.306318996581265,40.01526817283685,42621.45016902174,25809.562720806727,25809.562720806727,68431.01288982846,77964.10524649583,103773.66796730256,103773.66796730256,3943.501160996486,131320.06719148805,92146.80064856197,56804.14557108764,39269.61675274926,27546.399224185494,0.0,66816.01597693475,20589.67434453083,1508.5319266547567,99830.16680630608,350441.3700442353,1415057.5398546038,4.03792948211561,1555191.6527199566,4.437808391525375,0.7474542925542617,0.0924001564418488,4.027634451161993,1.2692904364923017,1.0,0.0,4.027634451161801,1.2857512355159384,1.2860437145465158,3.1325145486216925,19446.844419726465,1983.0262546054428,4632.441516551485,4632.441516551485,5.5714816104187035,5.007604436504723,-2.737906059669476,7.745510496174199,3.3156183764531715,3.3156183764531715,0.9473195361294776,0.0,0.0,0.00022746531096592452,7.580820981659119e-05,0.00015165710114933335,0.0006108193653524141,0.09240015656454258,0.09240015644187266,0.5483100041953026,23.09773640232646,27546.399224185494,20589.67434453083,0.7474542924481272,1.0241708052969098,0.63789271996904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529748052075697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,6.0,15460.156026088065,1508.5319266547567,0.5483100041953026,6.274513686970852,3.3156183764531715
881.0,-30.25035376676812,5.007109629102699,35.008303799412,24.04381097238513,4.785274316300771,-26.746826027514306,-40.349377517681546,1.2817465770469667,17.824041359732803,-5.3069679719265155,40.01506673256305,42620.32147567337,25809.376888242885,25809.376888242885,68429.69836391625,77963.13680968896,103772.51369793185,103772.51369793185,3950.4347473909875,131317.1106468291,92146.25036770287,56803.43503368728,39269.79481557288,27544.596948897244,0.0,66814.39176447013,20588.32722808116,1508.453137719129,99822.07895054086,350432.4827761449,1414825.1828679524,4.0373688296804895,1555182.9644362025,4.437896145117484,0.7474542926250886,0.09239252496715743,4.027634451161993,1.2692896457901228,1.0,0.0,4.027634451163774,1.2857554398962494,1.2860478645824718,3.1325043053965165,19446.728287357477,1983.014412399492,4632.441516551485,4632.441516551485,5.571441494949749,5.007109629102699,-2.7386633580351822,7.745772987137881,3.315482143711996,3.315482143711996,0.9472806124891416,0.0,0.0,0.00022742230288305993,7.579429466700091e-05,0.00015162800821605902,0.0006107021896520731,0.09239252496473054,0.09239252496715745,0.5483798260847992,23.1310093316593,27544.596948897244,20588.32722808116,0.7474542924481272,1.0241760279004006,0.6378913337401295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529857228083218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15460.112101496328,1508.453137719129,0.5483798260847992,6.274455305786295,3.315482143711996
882.0,-30.252161081572538,5.0066163613534584,35.00823063645445,24.04280329300093,4.784501460293477,-26.748530147595883,-40.350982652138896,1.280870526316821,17.85669905140861,-5.307616458785166,40.01486632567964,42619.16724762543,25809.192129908788,25809.192129908788,68428.35937753422,77962.17994810511,103771.3720780139,103771.3720780139,3957.3743003314885,131314.16877676803,92145.7101378514,56802.6974373717,39270.014111644115,27542.796698754144,0.0,66812.81081039825,20586.981614843,1508.3744271517467,99813.99777768241,350423.60237426916,1414592.7364480244,4.036807814495245,1555174.3207598208,4.437983943498247,0.7474542923149928,0.09238490018274888,4.027634451161993,1.2692888171738015,1.0,0.0,4.027634451163126,1.2857596329240761,1.2860520034485845,3.132494089896369,19446.614276173168,1983.002786494182,4632.441516551485,4632.441516551485,5.571401611373575,5.0066163613534584,-2.739420302064607,7.7460366634180655,3.315345550873226,3.315345550873226,0.9472415859637788,0.0,0.0,0.00022737943913066281,7.578048701978154e-05,0.00015159895211088126,0.0006105851622818426,0.09238490016721213,0.09238490018274595,0.5484497673117109,23.164315510193774,27542.796698754144,20586.981614843,0.7474542924481272,1.0241802215404554,0.6378891522551017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529966063440216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15460.068141153446,1508.3744271517467,0.5484497673117109,6.274396437684293,3.315345550873226
883.0,-30.253962733719504,5.006124515896561,35.00815784238223,24.04178101513537,4.7837204270969815,-26.75022998817502,-40.35258715795351,1.2799876815524704,17.889460157177837,-5.308269773870204,40.014665296808566,42618.03471828819,25809.021454827758,25809.021454827758,68427.05617311594,77961.19719206834,103770.2186468961,103770.2186468961,3964.3337076991447,131311.21086279379,92145.13841786077,56801.975944080616,39270.180526422395,27540.99221589769,0.0,66811.17274232008,20585.632850705897,1508.2956243470758,99805.88493919696,350414.6560331289,1414359.7036613682,4.036245857044437,1555165.6502931947,4.438072505010082,0.7474542924718267,0.09237724539975317,4.027634451161993,1.2692880094377323,1.0,0.0,4.027634451162209,1.2857638575173527,1.2860561740691776,3.1324837975604987,19446.49361924714,1982.990482911814,4632.441516551485,4632.441516551485,5.5713647679335825,5.006124515896561,-2.7401809141508764,7.746305430047437,3.3152085978173766,3.3152085978173766,0.9472024565192505,0.0,0.0,0.00022733671708725472,7.576668710464432e-05,0.0001515700299826104,0.0006104686745216179,0.09237724538696532,0.09237724539975538,0.5485198282076258,23.19772993104806,27540.99221589769,20585.632850705897,0.7474542924481272,1.0241858264788744,0.6378878407457249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530074553978818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,33.0,15460.024371778258,1508.2956243470758,0.5485198282076258,6.2743375295916985,3.3152085978173766
884.0,-30.255758746134102,5.0056342108182,35.008085434491846,24.040772986505203,4.7829485656880815,-26.751923835013418,-40.35418691402299,1.2791136545674422,17.922222954188328,-5.308916563105771,40.01446453735196,42616.907075293006,25808.83660940332,25808.83660940332,68425.74368469632,77960.2348994647,103769.07150886802,103769.07150886802,3971.292030902332,131308.25356636298,92144.58859805115,56801.26077387955,39270.36424907956,27539.182057494967,0.0,66809.54630657453,20584.279847226404,1508.2163208919042,99797.77947796568,350405.79923203774,1414126.6640559677,4.035682820190818,1555156.991482997,4.438159970215494,0.7474542927328612,0.09236959819314394,4.027634451161993,1.2692872363189234,1.0,0.0,4.027634451161451,1.2857680405327692,1.2860603032835232,3.1324736065870074,19446.37758417895,1982.9786506277833,4632.441516551485,4632.441516551485,5.571324865557314,5.0056342108182,-2.740936673290362,7.7465708841085625,3.3150712517068013,3.3150712517068013,0.9471632147733718,0.0,0.0,0.00022729413613844861,7.575293035402998e-05,0.00015154120578441863,0.0006103525811879535,0.0923695982329407,0.09236959819314411,0.5485900136095629,23.231139517294082,27539.182057494967,20584.279847226404,0.7474542924481272,1.0241911144060973,0.6378864912468235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453018270613771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15459.980561492397,1508.2163208919042,0.5485900136095629,6.2742777520917405,3.3150712517068013
885.0,-30.257549148526476,5.005145360869478,35.00801342620543,24.03976017320531,4.7821729446972165,-26.75361300797599,-40.355782164819516,1.2782368041467287,17.95505535455959,-5.309566599614269,40.01426446578987,42615.78499238073,25808.661993846697,25808.661993846697,68424.44698622743,77959.26857335896,103767.93056720565,103767.93056720565,3978.2636834039004,131305.30463526625,92144.03095861583,56800.54737763761,39270.537312198016,27537.374068060588,0.0,66807.9113802586,20582.928453692162,1508.1372127834788,99789.66688380175,350396.89814150805,1413893.3255041128,4.035119411739515,1555148.3623781286,4.438248085604002,0.7474542925850512,0.09236194439417489,4.027634451161993,1.26928642034065,1.0,0.0,4.027634451163093,1.285772236513436,1.2860644456461385,3.1324633840932252,19446.259898841374,1982.9666500631076,4632.441516551485,4632.441516551485,5.571287171491237,5.005145360869478,-2.741694899700095,7.746840260569574,3.314933550534657,3.314933550534657,0.9471238715813305,0.0,0.0,0.00022725169550965224,7.573921464525649e-05,0.00015151248086439574,0.0006102368877104625,0.09236194444962015,0.09236194439417518,0.548660320599299,23.264621954173833,27537.374068060588,20582.928453692162,0.7474542924481272,1.0241967691037037,0.6378853059755056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530290521278635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15459.936792876237,1508.1372127834788,0.548660320599299,6.2742175516338605,3.314933550534657
886.0,-30.259333886043127,5.004658095850086,35.00794183326124,24.038766498584323,4.781408604323765,-26.755295953682204,-40.357368894014485,1.2773706719628557,17.98787218731144,-5.310209479052133,40.01406540845861,42614.652088083036,25808.47180232709,25808.47180232709,68423.12389041012,77958.33410664609,103766.80590897318,103766.80590897318,3985.230961699912,131302.37007847737,92143.50745887426,56799.82544031119,39270.75779840341,27535.564169504174,0.0,66806.32196790758,20581.575629076433,1508.0577819315545,99781.57494727327,350388.09522887174,1413660.134229595,4.034555264516619,1555139.77705304,4.438335086804906,0.7474542922883225,0.09235431083572465,4.027634451161993,1.2692856131540613,1.0,0.0,4.027634451162171,1.2857763820101749,1.2860685376950096,3.1324532846568656,19446.149418412788,1982.9553841946831,4632.441516551485,4632.441516551485,5.571246115059349,5.004658095850086,-2.7424477719459963,7.7471058677960825,3.3147954711514895,3.3147954711514895,0.947084420328997,0.0,0.0,0.00022720939643102166,7.572557448161286e-05,0.00015148382194940882,0.0006101214600771282,0.09235431079914314,0.09235431083572486,0.5487307515519367,23.298081666363544,27535.564169504174,20581.575629076433,0.7474542924481272,1.0242013311746037,0.6378835240855537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530398001170777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15459.893061190509,1508.0577819315545,0.5487307515519367,6.274157139368898,3.3147954711514895
887.0,-30.261113068359613,5.004172162313726,35.007870604838494,24.03774394132199,4.7806268504286935,-26.756975640240764,-40.358955099340506,1.276489422309826,18.020844318022228,-5.310863765889793,40.013865688247755,42613.541039716314,25808.312024363277,25808.312024363277,68421.8530640796,77957.35321029101,103765.66523465428,103765.66523465428,3992.2289111249847,131299.41873596172,92142.92823810942,56799.11606753471,39270.90241174968,27533.753501307423,0.0,66804.6559130571,20580.22223629456,1507.9786324509107,99773.4363235293,350379.13629359636,1413426.100293282,4.0339904802691136,1555131.163174011,4.438423987297308,0.7474542922495955,0.09234663274277881,4.027634451161993,1.2692848213529215,1.0,0.0,4.0276344511613855,1.2857805980765151,1.2860727005077437,3.1324430133626215,19446.02717850843,1982.9429191934485,4632.441516551485,4632.441516551485,5.571211623967932,5.004172162313726,-2.7432092514711814,7.7473814137849075,3.3146570551387557,3.3146570551387557,0.9470448728967874,0.0,0.0,0.0002271672362336464,7.571194109156112e-05,0.0001514552951420853,0.0006100065645251704,0.09234663270873938,0.09234663274277885,0.5488013026178893,23.33170808391202,27533.753501307423,20580.22223629456,0.7474542924481272,1.0242078509187622,0.637882801090626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530505142506898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,30.0,15459.849447045839,1507.9786324509107,0.5488013026178893,6.2740966812823205,3.3146570551387557
888.0,-30.262886637498426,5.003687750679449,35.007799738977035,24.036740243341796,4.779858115601821,-26.75864897223854,-40.360532713215775,1.2756204503419244,18.053802560127508,-5.311508105622286,40.01366566271044,42612.41887038027,25808.129396113287,25808.129396113287,68420.54826649356,77956.39602140813,103764.52541752142,103764.52541752142,3999.222258606722,131296.45741535613,92142.37572972763,56798.39857869966,39271.085723364406,27531.93199783472,0.0,66803.01772119912,20578.86074234472,1507.8986127063142,99765.3031589147,350370.31373651454,1413192.0794114647,4.033424134426564,1555122.5361624784,4.43851112720686,0.7474542921275256,0.09233896052877355,4.027634451161993,1.2692840130673724,1.0,0.0,4.02763445116231,1.285784756354772,1.2860768056991716,3.132432882919242,19445.910576038616,1982.9310290505541,4632.441516551485,4632.441516551485,5.571172200210649,5.003687750679449,-2.7439633318173824,7.747651082496831,3.314518228681704,3.314518228681704,0.9470052081947725,0.0,0.0,0.0002271252162223859,7.569838379586635e-05,0.00015142683242651956,0.0006098919271113842,0.09233896049665286,0.09233896052877891,0.5488719821944268,23.365310665749803,27531.93199783472,20578.86074234472,0.7474542924481272,1.0242134352679269,0.63788164553018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530611951856836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15459.805790505037,1507.8986127063142,0.5488719821944268,6.27403533697758,3.314518228681704
889.0,-30.264654683941064,5.003204790603609,35.00772928587556,24.035736719984584,4.779087775728744,-26.76031749351216,-40.362109628599114,1.2747505852998575,18.086814410665966,-5.3121549751700545,40.01346700767401,42611.3174745067,25807.955209100845,25807.955209100845,68419.27268360755,77955.44598818924,103763.40119729008,103763.40119729008,4006.2258725912543,131293.51722901245,92141.82749833845,56797.69898465605,39271.25390409156,27530.116031722377,0.0,66801.36993581394,20577.50339442417,1507.8189428944843,99757.17532469882,350361.45671561273,1412957.9031865138,4.0328577133797205,1555113.9682958329,4.4385988769253055,0.7474542922635394,0.09233129361237313,4.027634451161993,1.2692832190683112,1.0,0.0,4.0276344511619735,1.2857889185586435,1.2860809149941708,3.1324227429778526,19445.794876193842,1982.9192309497987,4632.441516551485,4632.441516551485,5.571134598653927,5.003204790603609,-2.7447193373907735,7.7479241279943825,3.3143790514425526,3.3143790514425526,0.9469654432693008,0.0,0.0,0.00022708333418495206,7.568483474582805e-05,0.00015139849943912403,0.0006097778121952456,0.09233129356173034,0.0923312936123746,0.548942785551011,23.39896938583604,27530.116031722377,20577.50339442417,0.7474542924481272,1.0242196043187164,0.6378808924944168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453071842572595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15459.762253206121,1507.8189428944843,0.548942785551011,6.273973284383117,3.3143790514425526
890.0,-30.266417111231306,5.002723307500384,35.007659221211135,24.03473787652331,4.778320400502321,-26.761980660275714,-40.36367432037366,1.2738839495467502,18.119862572043644,-5.312799787864389,40.01326863625836,42610.18991726558,25807.77797238701,25807.77797238701,68417.96788965259,77954.50295738023,103762.28092976724,103762.28092976724,4013.235644196742,131290.57789219252,92141.28520164284,56796.97216152829,39271.458933460606,27528.296962425284,0.0,66799.75589588589,20576.14373295132,1507.7390376941676,99749.0452855705,350352.6280323382,1412723.5536830756,4.0322904429667314,1555105.4126971716,4.438686307081539,0.7474542926152208,0.09232362499079429,4.027634451161993,1.2692823734181005,1.0,0.0,4.027634451161995,1.2857930653685954,1.2860850090716713,3.132412640604342,19445.680428818625,1982.9075605653945,4632.441516551485,4632.441516551485,5.571096338761556,5.002723307500384,-2.7454738370767866,7.748197144577171,3.3142395047374738,3.3142395047374738,0.9469255727821354,0.0,0.0,0.0002270415923378599,7.56713929388276e-05,0.0001513701993990323,0.0006096638299788029,0.09232362504717413,0.0923236249907938,0.5490137137390739,23.432662359908022,27528.296962425284,20576.14373295132,0.7474542924481272,1.0242248189692316,0.6378794255427794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530824569532172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15459.718677313198,1507.7390376941676,0.5490137137390739,6.273911365219552,3.3142395047374738
