time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
922.0,-30.319969831992974,4.9880517203311285,35.005617340049945,24.00333877829837,4.754072037768909,-26.812610365831077,-40.41139074889941,1.24671257160702,19.204062546016473,-5.333262468832815,40.00707099329606,42576.66666835257,25802.69931738638,25802.69931738638,68379.36598573896,77925.3726961329,103728.07201351927,103728.07201351927,4242.337351261114,131197.03664585136,92123.95475510007,56775.24872731976,39276.34003086701,27468.96463233209,0.0,66745.3046631991,20531.795531904154,1505.111579254857,99485.73466225815,350072.5466260471,1405097.7344851685,4.013733004850893,1554838.1312876106,4.441474049516121,0.747454292752534,0.09207540592422447,4.027634451161993,1.269256947864779,1.0,0.0,4.027634451163701,1.28592300200438,1.2862133484425433,3.132096124638942,19442.02297684775,1982.5346042581057,4632.441516551485,4632.441516551485,5.57000001515283,4.9880517203311285,-2.769514177420264,7.757565897751393,3.3095855088299513,3.3095855088299513,0.9455958596657004,0.0,0.0,0.00022577659997071852,7.526253362443228e-05,0.00015051406634628624,0.0006062156390007844,0.09207540596099568,0.0920754059242247,0.5513499443331714,24.537325014849273,27468.96463233209,20531.795531904154,0.7474542924481272,1.024482041557611,0.6378975552392343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534050350879284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15458.34984607542,1505.111579254857,0.5513499443331714,6.271707367890163,3.3095855088299513
923.0,-30.321559632531766,4.987614202365001,35.00555914126641,24.00238886419686,4.753341820394496,-26.81411442794025,-40.41280575385315,1.2458966158030003,19.238832714515354,-5.333876406913234,40.00687481076295,42575.66576545512,25802.50215593533,25802.50215593533,68378.16792139046,77924.47785565976,103726.9800115951,103726.9800115951,4249.654347381293,131194.00091987188,92123.40601899731,56774.593928792885,39276.45787800491,27467.020908276776,0.0,66743.47878628169,20530.342685072847,1505.0238229294594,99477.3256642138,350064.1461115463,1404854.4130421705,4.013134245957654,1554829.671227781,4.44155646471816,0.7474542926818225,0.09206748370505269,4.027634451161993,1.2692560928734022,1.0,0.0,4.0276344511621325,1.2859269032932763,1.286217202446784,3.1320866223788975,19441.90717048722,1982.5227952957655,4632.441516551485,4632.441516551485,5.56995745412959,4.987614202365001,-2.7702479237375432,7.757862126102545,3.309433846737037,3.309433846737037,0.9455525276391535,0.0,0.0,0.00022573914604245957,7.52504403649332e-05,0.00015048870567752637,0.0006061134954975827,0.09206748372678521,0.09206748370505018,0.5514252908568582,24.572709121428602,27467.020908276776,20530.342685072847,0.7474542924481272,1.0244921176545678,0.6379000097041096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534146136462978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15458.30744659192,1505.0238229294594,0.5514252908568582,6.2716442482166,3.309433846737037
924.0,-30.32314445381257,4.987177829879699,35.00550151671171,24.00143116191032,4.752593743055444,-26.81561579397691,-40.41421649800611,1.2450650832197712,19.273684932387482,-5.334513503163366,40.00668740582625,42574.66890581083,25802.364698236204,25802.364698236204,68377.03360404703,77923.62388101841,103725.98857925463,103725.98857925463,4256.990757855907,131191.12456704065,92122.88890906227,56773.93393385469,39276.61663911953,27465.135987786023,0.0,66741.75262690555,20528.933780634423,1504.9398013056816,99468.99782139872,350055.4288911358,1404611.5219024802,4.012540317834357,1554821.5897203311,4.441643983769974,0.7474542922257443,0.09205963814284793,4.027634451161993,1.2692553082155067,1.0,0.0,4.027634451162485,1.2859308773505005,1.2862211293936674,3.1320769429383555,19441.79803857614,1982.5116669378576,4632.441516551485,4632.441516551485,5.569927781288902,4.987177829879699,-2.770999057225759,7.758176887105458,3.3092819483511406,3.3092819483511406,0.945509128100326,0.0,0.0,0.00022570181511800467,7.523838530872778e-05,0.0001504634298092769,0.000606011693539838,0.09205963816285816,0.0920596381428479,0.5515007395949499,24.608198435550833,27465.135987786023,20528.933780634423,0.7474542924481272,1.0245016187435607,0.6379015718063079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534241622355601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15458.265419036747,1504.9398013056816,0.5515007395949499,6.271565253646609,3.3092819483511406
925.0,-30.32472438448079,4.986742609428445,35.00544419644991,24.000463331490778,4.751842703499545,-26.817113053979377,-40.41562661351634,1.2442313729981398,19.308622516027583,-5.335149802613429,40.006497755272115,42573.69052415103,25802.226454150466,25802.226454150466,68375.9169783015,77922.74089021415,103724.96734436462,103724.96734436462,4264.34210066525,131188.2022089288,92122.33960994393,56773.28924388072,39276.72262895912,27463.23486456418,0.0,66739.9574935233,20527.51279039121,1504.8548990439097,99460.62524369937,350046.7227432216,1404368.0088320752,4.011944456518325,1554813.4114069077,4.441731090130641,0.7474542926797697,0.09205175033379846,4.027634451161993,1.269254516414367,1.0,0.0,4.0276344511617,1.2859348613874104,1.2862250664776207,3.132067239250774,19441.682113395676,1982.4998458592565,4632.441516551485,4632.441516551485,5.569897938691808,4.986742609428445,-2.7717497305965777,7.758492340025023,3.309129666322016,3.309129666322016,0.9454656189491475,0.0,0.0,0.00022566460505535582,7.522633740885261e-05,0.0001504382676465032,0.0006059103495461849,0.09205175038739162,0.09205175033380014,0.551576300076561,24.643772318641027,27463.23486456418,20527.51279039121,0.7474542924481272,1.0245124442121043,0.6379040701109608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453433681038041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,37.0,15458.223429672784,1504.8548990439097,0.551576300076561,6.271490127305553,3.309129666322016
926.0,-30.326299436944915,4.986308640921699,35.0053872490986,23.99950985508042,4.751100133548301,-26.81860507594758,-40.41703211897982,1.2434057725509584,19.343560451136852,-5.335780717287489,40.00630884143368,42572.71420884741,25802.076220809588,25802.076220809588,68374.79042965699,77921.88170815683,103723.95792896641,103723.95792896641,4271.692176948825,131185.28945578527,92121.8155793663,56772.64808005686,39276.85277701049,27461.331526818863,0.0,66738.18430382936,20526.09011734808,1504.7697113957847,99452.26575201759,350038.0904401732,1404124.5545957303,4.011347887397175,1554805.2648952475,4.441817354620117,0.747454292130817,0.0920438754708552,4.027634451161993,1.269253770769574,1.0,0.0,4.027634451160813,1.285938807193164,1.2862289654764794,3.1320576287398665,19441.571520938396,1982.4885685670843,4632.441516551485,4632.441516551485,5.569865507987536,4.986308640921699,-2.7724964662779237,7.758805107199622,3.3089770045356874,3.3089770045356874,0.9454220012959107,0.0,0.0,0.0002256275155090615,7.521433067189255e-05,0.00015041318483716894,0.0006058093251591784,0.0920438754036709,0.09204387547085705,0.5516519787430477,24.679341168424344,27461.331526818863,20526.09011734808,0.7474542924481272,1.0245227847131244,0.6379063897668045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534431705850555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15458.181405877825,1504.7697113957847,0.5516519787430477,6.271413351348686,3.3089770045356874
927.0,-30.327869617142543,4.9858758461806945,35.00533067552161,23.998551594000332,4.75035384410177,-26.820093084118895,-40.41843318901954,1.2425773110781289,19.378568668634557,-5.3364148207490265,40.00612052677788,42571.74067749933,25801.93536892046,25801.93536892046,68373.67604641979,77921.01835425706,103722.95372317752,103722.95372317752,4279.055402661674,131182.38368972103,92121.2839047846,56772.006228026985,39276.975196397354,27459.42996654351,0.0,66736.40516294086,20524.668803212793,1504.6846975163012,99443.89832051584,350029.4146758697,1403880.814018777,4.010750968797246,1554797.1442541832,4.441904248801316,0.7474542926863372,0.09203599323715979,4.027634451161993,1.2692529828147965,1.0,0.0,4.0276344511622915,1.2859427661821952,1.2862328778160343,3.132047986178686,19441.459315275264,1982.477126773696,4632.441516551485,4632.441516551485,5.569835102446826,4.9858758461806945,-2.7732456935740073,7.759121539754702,3.3088239950518665,3.3088239950518665,0.9453782843005333,0.0,0.0,0.00022559054628636463,7.520236358875771e-05,0.00015038818269760693,0.0006057086256805257,0.09203599325976834,0.09203599323716037,0.5517277753680031,24.7149834893836,27459.42996654351,20524.668803212793,0.7474542924481272,1.024533399416427,0.6379088081468864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534526309500353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15458.13942743362,1504.6846975163012,0.5517277753680031,6.271336418989006,3.3088239950518665
928.0,-30.329434864444053,4.985444295478432,35.005274471092825,23.997602867335104,4.749613422446634,-26.82157606520803,-40.41982594700528,1.2417546232105903,19.413596219313604,-5.33704495247976,40.00593258274256,42570.75390334087,25801.786084271513,25801.786084271513,68372.53998761238,77920.16972037766,103721.95580464917,103721.95580464917,4286.421126439091,131179.48064940982,92120.76733466263,56771.3515176256,39277.1286855967,27457.524844760654,0.0,66734.65353035735,20523.24480051852,1504.599369014907,99435.53467821008,350020.7934197659,1403637.0035413262,4.010153196407393,1554789.0396272456,4.441990501297589,0.7474542922769928,0.09202811505970938,4.027634451161993,1.2692521487036723,1.0,0.0,4.027634451162627,1.2859466978854013,1.2862367630198224,3.1320384101339482,19441.35029728741,1982.4660100327237,4632.441516551485,4632.441516551485,5.569802876535624,4.985444295478432,-2.7739920359224888,7.759436331400921,3.3086706163732,3.3086706163732,0.9453344618209142,0.0,0.0,0.000225553698761712,7.51904692470101e-05,0.00015036322951470193,0.0006056081233813914,0.09202811504512032,0.09202811505970945,0.5518036945295511,24.750641171793347,27457.524844760654,20523.24480051852,0.7474542924481272,1.0245432675620316,0.6379107652664382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534620621675545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,33.0,15458.097490995555,1504.599369014907,0.5518036945295511,6.271259263124377,3.3086706163732
929.0,-30.33099534622251,4.9850139211228885,35.00521863560581,23.99664932107555,4.748869596412037,-26.823055097075617,-40.42122184820471,1.2409293472651106,19.448695897342816,-5.337677764731789,40.005745000470725,42569.80083584575,25801.644922665237,25801.644922665237,68371.44575851099,77919.3154436257,103720.96036629094,103720.96036629094,4293.800269427709,131176.58017227307,92120.24182014419,56770.72721236435,39277.238453088714,27455.619805982125,0.0,66732.85825907084,20521.820873025958,1504.514110687023,99427.16009686323,350012.1356574084,1403392.8711918383,4.009554893163699,1554780.9506323095,4.44207726601265,0.7474542923469021,0.09202022668348665,4.027634451161993,1.269251397564076,1.0,0.0,4.027634451160988,1.2859506414981021,1.2862406602868726,3.132028805141303,19441.239391656305,1982.454700805709,4632.441516551485,4632.441516551485,5.569772404136617,4.9850139211228885,-2.7747404856841094,7.759754406806998,3.308516891654985,3.308516891654985,0.9452905404728529,0.0,0.0,0.00022551696894266407,7.517854980716631e-05,0.00015033841913549776,0.0006055081962433622,0.09202022671186078,0.09202022668348674,0.5518797364138487,24.786373662074595,27455.619805982125,20521.820873025958,0.7474542924481272,1.0245544330362535,0.6379136447382626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534714638723494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15458.055674373303,1504.514110687023,0.5518797364138487,6.271181770503225,3.308516891654985
930.0,-30.332550918684213,4.98458472769096,35.00516314873692,23.995695600193017,4.748126222220781,-26.82452966466984,-40.42260570041833,1.2401049682064327,19.48385190982907,-5.338309814578134,40.00555720386631,42568.81909518173,25801.503211831474,25801.503211831474,68370.32230701321,77918.45871454987,103719.96192638134,103719.96192638134,4301.189293607284,131173.67158859686,92119.71205480317,56770.07243543505,39277.37735485346,27453.709662215533,0.0,66731.08701706899,20520.39313110493,1504.4285508892865,99418.77263277405,350003.488493646,1403148.4355735932,4.008955572450148,1554772.8524267038,4.442163874189298,0.7474542924647846,0.09201232638899864,4.027634451161993,1.2692505903774873,1.0,0.0,4.02763445116209,1.2859545806810198,1.2862445532785085,3.1320192109965705,19441.127588923133,1982.443300099742,4632.441516551485,4632.441516551485,5.56974181317648,4.98458472769096,-2.7754884735978265,7.760073201288787,3.308362802550193,3.308362802550193,0.9452465150143409,0.0,0.0,0.00022548036016175496,7.516673497678003e-05,0.00015031362518497492,0.000605408335274056,0.09201232637353726,0.09201232638899876,0.5519559047864784,24.82216172440718,27453.709662215533,20520.39313110493,0.7474542924481272,1.0245647922612877,0.6379158649744932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534808370686747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15458.013748356738,1504.4285508892865,0.5519559047864784,6.271103937701949,3.308362802550193
931.0,-30.334101679829384,4.984156639811103,35.005107993776505,23.99473217027264,4.747377429263042,-26.826000443258017,-40.42398895891381,1.2392761926916966,19.519099570580977,-5.338945010407332,40.00536893583623,42567.85568309826,25801.370545582766,25801.370545582766,68369.22622868103,77917.58449877215,103718.95504435492,103718.95504435492,4308.59537509286,131170.75022257457,92119.16066729405,56769.43185162029,39277.47646185973,27451.795178219647,0.0,66729.27164007939,20518.962136451642,1504.3428439710185,99410.35966926206,349994.7984582075,1402903.5024939966,4.008355291775903,1554764.733924178,4.442250972795045,0.7474542922690703,0.09200440202748236,4.027634451161993,1.2692498073680327,1.0,0.0,4.027634451161231,1.2859585402468403,1.2862484668099798,3.132009567267143,19441.011223004516,1982.4314340783567,4632.441516551485,4632.441516551485,5.5697131746608655,4.984156639811103,-2.7762389529776885,7.760395592788791,3.3082083524001,3.3082083524001,0.9452023864000285,0.0,0.0,0.00022544387006057245,7.515492693108867e-05,0.0001502889431294838,0.0006053089249770345,0.09200440202404303,0.09200440202748475,0.552032201542805,24.85804458098829,27451.795178219647,20518.962136451642,0.7474542924481272,1.0245762399063358,0.6379187819207496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534901808917446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15457.972017191481,1504.3428439710185,0.552032201542805,6.271025476077148,3.3082083524001
932.0,-30.335647699801722,4.983729861272068,35.00505322823696,23.993797553144418,4.746645384835811,-26.82746527928082,-40.42537127444518,1.2384629643149385,19.554301025371956,-5.339569780536513,40.005182129359774,42566.90899122191,25801.213424684192,25801.213424684192,68368.12241590611,77916.75913473051,103717.9725594147,103717.9725594147,4315.990937357157,131167.85200933635,92118.6629980562,56768.81285454761,39277.6112705651,27449.879449921646,0.0,66727.49072048675,20517.53021929635,1504.2567539036563,99401.98162205754,349986.2512207117,1402658.9121657447,4.007754325415448,1554756.6784784978,4.4423364433765204,0.7474542923486287,0.09199651158914175,4.027634451161993,1.2692490435903894,1.0,0.0,4.027634451162077,1.2859624267308243,1.2862523073932888,3.1320001015901,19440.90619389691,1982.4207240899707,4632.441516551485,4632.441516551485,5.569679257147173,4.983729861272068,-2.776981693179417,7.760711554451485,3.308053520435828,3.308053520435828,0.9451581486959508,0.0,0.0,0.00022540749693758668,7.514312864830874e-05,0.00015026436828927792,0.0006052099465039894,0.09199651149048413,0.09199651158914164,0.5521086306156484,24.893870805908477,27449.879449921646,20517.53021929635,0.7474542924481272,1.0245870431767286,0.6379216201839427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534994959291418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15457.930251791971,1504.2567539036563,0.5521086306156484,6.270946255772764,3.308053520435828
933.0,-30.337188928141835,4.9833041172581805,35.004998811382706,23.99283415814864,4.745895119301884,-26.82892762423558,-40.42674566209314,1.237633815395657,19.58966335991039,-5.3402072724014396,40.00499517969774,42565.94999021737,25801.089281666485,25801.089281666485,68367.03927188386,77915.89118115447,103716.98046282095,103716.98046282095,4323.418002638209,131164.94701563634,92118.11342914838,56768.17223821139,39277.71243437443,27447.966552815386,0.0,66725.6789871898,20516.100420794566,1504.171171100975,99393.56246018274,349977.53011099267,1402413.5254541086,4.007153044966469,1554748.61688997,4.442424107618833,0.7474542925180807,0.09198858187712038,4.027634451161993,1.2692482666252185,1.0,0.0,4.02763445116132,1.2859663876081688,1.2862562225383418,3.131990454784114,19440.790211779535,1982.4088972054203,4632.441516551485,4632.441516551485,5.569652458531958,4.9833041172581805,-2.7777340955282392,7.76103821278642,3.3078983699762374,3.3078983699762374,0.9451138199932106,0.0,0.0,0.00022537124192920348,7.513139972915208e-05,0.0001502398422000514,0.0006051111643820685,0.09198858188172933,0.09198858187712075,0.5521851860279557,24.929870632311804,27447.966552815386,20516.100420794566,0.7474542924481272,1.0245986299368968,0.6379245687164803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535087826011504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15457.88845917456,1504.171171100975,0.5521851860279557,6.270867247338313,3.3078983699762374
934.0,-30.338725368943805,4.982879541038613,35.004944705980115,23.991880018170946,4.745152523610959,-26.830384892744977,-40.42811547461895,1.236812047412128,19.625050687049225,-5.340837895525121,40.00480721723435,42564.99276266393,25800.949146348143,25800.949146348143,68365.94190901208,77915.02950368282,103715.97865003096,103715.97865003096,4330.848086326281,131162.01924501,92117.57130896325,56767.534567944385,39277.81860113207,27446.040594979037,0.0,66723.85919611111,20514.660862541758,1504.0846927283517,99385.13056370468,349968.90313588915,1402167.9071108946,4.0065499950046926,1554740.5116595672,4.442510456581561,0.7474542927803837,0.09198064061842069,4.027634451161993,1.2692474588891494,1.0,0.0,4.027634451161503,1.285970313673356,1.286260103014816,3.131980892822566,19440.675801655445,1982.397230619574,4632.441516551485,4632.441516551485,5.5696222076765824,4.982879541038613,-2.778481486702019,7.761361027740632,3.3077428203008346,3.3077428203008346,0.9450693772288099,0.0,0.0,0.00022533510488829378,7.511971153806634e-05,0.00015021539335022743,0.0006050126933522262,0.09198064062529798,0.09198064061842073,0.5522618769278073,24.965888582574337,27446.040594979037,20514.660862541758,0.7474542924481272,1.0246101279614934,0.6379276210262245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535180406036214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15457.846779301894,1504.0846927283517,0.5522618769278073,6.270787648006455,3.3077428203008346
935.0,-30.340257033273442,4.982456152021766,35.00489098176459,23.990935587231093,4.744414268423013,-26.8318374277002,-40.429480746947206,1.235994662849758,19.660461875763815,-5.341467026781061,40.00462072451082,42564.03746905509,25800.80668202157,25800.80668202157,68364.84415107666,77914.18972157667,103714.99640359824,103714.99640359824,4338.282131167347,131159.11484474613,92117.05091345074,56766.89866092919,39277.94694724617,27444.118441147875,0.0,66722.06538839405,20513.224128606143,1503.9983561281838,99376.7142724309,349960.2967360079,1401922.2948996325,4.005946697311126,1554732.469838166,4.4425967297969695,0.7474542923503051,0.0919727145810266,4.027634451161993,1.2692466736817738,1.0,0.0,4.0276344511615525,1.2859742189749515,1.2862639628740478,3.1319713814888264,19440.56597634955,1982.3860315550723,4632.441516551485,4632.441516551485,5.569591454060793,4.982456152021766,-2.7792278588224355,7.761684010844201,3.3075869133366957,3.3075869133366957,0.945024832381913,0.0,0.0,0.00022529908550401848,7.510806376004683e-05,0.00015019102174397165,0.0006049145334312403,0.09197271458023076,0.09197271458102667,0.5523387013170926,25.001928902544876,27444.118441147875,20513.224128606143,0.7474542924481272,1.024621221677115,0.6379304540602377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535272699601003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15457.805145271253,1503.9983561281838,0.5523387013170926,6.270707020155969,3.3075869133366957
936.0,-30.341784009816077,4.982033888557438,35.00483761134184,23.989986336696916,4.743672747031294,-26.833286069591054,-40.43084542555732,1.2351748068062827,19.695949262567694,-5.342098607055802,40.00443445686981,42563.0999100956,25800.671615719322,25800.671615719322,68363.77152581493,77913.3436536186,103714.01526933792,103714.01526933792,4345.730346508179,131156.210616675,92116.52101786643,56766.27727434366,39278.04860391419,27442.19534733708,0.0,66720.24395125126,20511.786701235695,1503.9120290914266,99368.28492282974,349951.65700112365,1401676.324241983,4.005342727202696,1554724.4377540147,4.442683458272703,0.7474542922538486,0.09196477634794885,4.027634451161993,1.2692458818806336,1.0,0.0,4.027634451162458,1.2859781356442943,1.2862678342518719,3.131961842527041,19440.45414612957,1982.374628046231,4632.441516551485,4632.441516551485,5.569562297448289,4.982033888557438,-2.7799761816917563,7.762010070249194,3.307430656885011,3.307430656885011,0.9449801876814317,0.0,0.0,0.00022526318164091944,7.509642271617791e-05,0.00015016675892474154,0.0006048168116646268,0.09196477634435522,0.09196477634794885,0.5524156578669875,25.038047869623483,27442.19534733708,20511.786701235695,0.7474542924481272,1.0246331169856706,0.6379338172263589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453536470736014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15457.763556535487,1503.9120290914266,0.5524156578669875,6.270626609140067,3.307430656885011
937.0,-30.343306229092892,4.981612817604461,35.004784600757866,23.989046655502193,4.742936964864949,-26.834729855346634,-40.432201757188864,1.2343605911186792,19.731461233403763,-5.342726422113306,40.00424862268928,42562.148457506046,25800.5285143572,25800.5285143572,68362.67697186324,77912.51292065841,103713.0414350156,103713.0414350156,4353.182173983325,131153.31039127283,92116.00686056177,56765.64239740929,39278.18273683609,27440.268956257212,0.0,66718.4516930933,20510.346810616433,1503.825406623987,99359.85926103228,349943.06893867394,1401430.2597927763,4.004737867914084,1554716.4243924483,4.442769588515285,0.7474542922050862,0.09195684208389515,4.027634451161993,1.2692450873320928,1.0,0.0,4.027634451161316,1.2859820256598367,1.286271679120214,3.131952368537512,19440.34563734749,1982.3635632297974,4632.441516551485,4632.441516551485,5.569531406316342,4.981612817604461,-2.7807217847062145,7.762334602310675,3.3072740343266416,3.3072740343266416,0.9449354383790405,0.0,0.0,0.00022522739488303262,7.50848545270954e-05,0.00015014254035593721,0.0006047192681225526,0.09195684199559209,0.09195684208389515,0.552492748943508,25.07418765551705,27440.268956257212,20510.346810616433,0.7474542924481272,1.0246442361452484,0.6379366933347478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535456434630702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,48.0,15457.721934184796,1503.825406623987,0.552492748943508,6.270545793255311,3.3072740343266416
938.0,-30.34482370256079,4.981192871122121,35.00473194897105,23.98810211978855,4.742197744575483,-26.836169713002164,-40.43355368832124,1.2335437550168917,19.767049452400215,-5.343356985460185,40.00406314910724,42561.19929565927,25800.393577880757,25800.393577880757,68361.59287354004,77911.67670439158,103712.07028227233,103712.07028227233,4360.648232096617,131150.41282290273,92115.48391271122,56765.00650397916,39278.308231924515,27438.3425406304,0.0,66716.65077255492,20508.9069080334,1503.7388502184142,99351.42205017571,349934.44344812585,1401183.849977143,4.004132420262466,1554708.4266113886,4.442856242706094,0.7474542923889821,0.0919488970499023,4.027634451161993,1.2692442933330312,1.0,0.0,4.027634451161377,1.2859859277384904,1.2862755362042986,3.131942865226303,19440.23527339109,1982.3523092382302,4632.441516551485,4632.441516551485,5.569502277729189,4.981192871122121,-2.781469558120344,7.762662429242465,3.3071170677367556,3.3071170677367556,0.9448905907819302,0.0,0.0,0.00022519172491125244,7.50733255097002e-05,0.00015011839940155222,0.0006046220371829877,0.09194889704232863,0.09194889704990242,0.5525699729836483,25.110406437860377,27438.3425406304,20508.9069080334,0.7474542924481272,1.0246556456587266,0.6379396867620876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535547877228767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15457.680433562622,1503.7388502184142,0.5525699729836483,6.27046467789474,3.3071170677367556
939.0,-30.346336594941413,4.9807740216689185,35.004679625430825,23.987152624782198,4.741456247704719,-26.83760567467755,-40.4349088325165,1.2327253274408847,19.80271515968178,-5.343988406585809,40.00387715598885,42560.28307898625,25800.26193438432,25800.26193438432,68360.54501337057,77910.82956700919,103711.09150139352,103711.09150139352,4368.128352326123,131147.5016132232,92114.94727320563,56764.4007851829,39278.38498669192,27436.41011182969,0.0,66714.7950985216,20507.462513451137,1503.6519920167414,99342.9631490674,349925.8063912454,1400937.0049171178,4.003525831275092,1554700.4064586957,4.442942984091933,0.7474542926666993,0.09194093166775735,4.027634451161993,1.2692435663705695,1.0,0.0,4.027634451162529,1.2859898370660958,1.28627940068384,3.1319333443184787,19440.122019920524,1982.340760598219,4632.441516551485,4632.441516551485,5.569473859993971,4.9807740216689185,-2.782218107566284,7.762992129235203,3.3069597385772576,3.3069597385772576,0.9448456395935022,0.0,0.0,0.000225156167804921,7.506177073457671e-05,0.0001500943970703443,0.0006045253645669065,0.09194093171497535,0.09194093166775727,0.5526473322803264,25.146703566267604,27436.41011182969,20507.462513451137,0.7474542924481272,1.0246684399227877,0.6379436977380357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45356390358323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15457.63897588606,1503.6519920167414,0.5526473322803264,6.270383227629016,3.3069597385772576
940.0,-30.347844757305634,4.980356332063654,35.00462765554485,23.986212664190703,4.740720351503218,-26.839036818600757,-40.43625182295216,1.2319124127983403,19.838406438670972,-5.344616299202731,40.00369168482035,42559.33720434662,25800.122752631658,25800.122752631658,68359.45995697827,77909.99841644175,103710.12116907342,103710.12116907342,4375.612324180343,131144.59618036175,92114.4269787055,56763.76576661036,39278.51245788348,27434.475011288327,0.0,66712.98746917181,20506.016110143137,1503.5648779747341,99334.50884489308,349917.2177659372,1400690.0685431722,4.002918397345359,1554692.408843984,4.443029179215559,0.7474542925171934,0.09193297111096083,4.027634451161993,1.2692427091812717,1.0,0.0,4.0276344511604165,1.2859937203381786,1.2862832392513062,3.1319238869244583,19440.012215932482,1982.3295637075335,4632.441516551485,4632.441516551485,5.56944381498376,4.980356332063654,-2.7829641264901035,7.763320458553758,3.306802040444078,3.306802040444078,0.9448005829840224,0.0,0.0,0.00022512072701583302,7.50503212120782e-05,0.00015007040580375483,0.0006044287365150636,0.09193297113145515,0.09193297111095977,0.5527248286810841,25.183022737873728,27434.475011288327,20506.016110143137,0.7474542924481272,1.0246799393981163,0.637946804945789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45357299203265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15457.597408776768,1503.5648779747341,0.5527248286810841,6.27030100094757,3.306802040444078
941.0,-30.349348277988778,4.979939766771592,35.0045760475642,23.9852727734484,4.739983683755,-26.840463861502055,-40.43759418474508,1.2310992672682897,19.874157784671866,-5.3452453871112615,40.00350687608147,42558.408738805745,25799.987835047545,25799.987835047545,68358.39657385329,77909.1705707817,103709.15840582925,103709.15840582925,4383.107321356569,131141.6990593592,92113.90780336582,56763.145971389975,39278.62425775093,27432.54065352994,0.0,66711.16491128088,20504.57025862226,1503.477824427008,99326.05108447268,349908.6129568006,1400442.8905323076,4.002310428138004,1554684.4398245139,4.443115665793725,0.7474542922433906,0.091925007545212,4.027634451161993,1.2692419437551874,1.0,0.0,4.027634451160523,1.285997604479396,1.2862870788346863,3.1319144274708663,19439.902648134295,1982.3183909015104,4632.441516551485,4632.441516551485,5.569414690474875,4.979939766771592,-2.783711153102538,7.76365091987413,3.3066439941159387,3.3066439941159387,0.9447554268902681,0.0,0.0,0.00022508540041957342,7.503887866271001e-05,0.00015004652175686342,0.0006043325403049706,0.09192500745789808,0.09192500754521184,0.5528024603004785,25.219403171783142,27432.54065352994,20504.57025862226,0.7474542924481272,1.0246919936829624,0.6379503160438607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453582052175469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15457.55603997632,1503.477824427008,0.5528024603004785,6.270218520043376,3.3066439941159387
942.0,-30.350847169184174,4.979524223387421,35.004524751738835,23.98431828422474,4.739239032834547,-26.841887535510082,-40.43893225081263,1.2302793991604568,19.91002196549732,-5.345878999338612,40.00332117713049,42557.4824043592,25799.865206100527,25799.865206100527,68357.34761045972,77908.31599023448,103708.181196335,103708.181196335,4390.623463071315,131138.7814768923,92113.356792928,56762.52320705261,39278.70398430598,27430.600280557293,0.0,66709.30426486328,20503.11992915765,1503.3905763134692,99317.55773326369,349899.94643090287,1400195.0766589262,4.001701317594892,1554676.432449872,4.443202830718022,0.7474542926313641,0.09191701027003887,4.027634451161993,1.2692411519540476,1.0,0.0,4.0276344511617115,1.2860015199165618,1.286290949867214,3.1319048918568257,19439.786361793558,1982.3065329948106,4632.441516551485,4632.441516551485,5.569388218700416,4.979524223387421,-2.784461725664251,7.763985949051673,3.3064855908062722,3.3064855908062722,0.944710168801792,0.0,0.0,0.0002250501876817273,7.502747433631233e-05,0.00015002271334541497,0.0006042366487267934,0.09191701030192943,0.09191701027004213,0.5528802280241432,25.255900964835917,27430.600280557293,20503.11992915765,0.7474542924481272,1.0247048498520241,0.637954223527629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535910845413489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15457.514639003333,1503.3905763134692,0.5528802280241432,6.270135856996382,3.3064855908062722
943.0,-30.352341430471228,4.979109885212317,35.00447381534321,23.983387718349718,4.738508739268309,-26.84330560621547,-40.440265636984236,1.2294729150125603,19.945860503699407,-5.346503280585063,40.0031363855568,42556.55684565441,25799.720581012505,25799.720581012505,68356.27742666691,77907.50019575522,103707.22077676772,103707.22077676772,4398.1330839262955,131135.87687979586,92112.84851202424,56761.90516192343,39278.825944556454,27428.656103028152,0.0,66707.4820475846,20501.66673717433,1503.302843395059,99309.08769284142,349891.40769864246,1399947.4503232613,4.001091251514871,1554668.4642324552,4.443288489014494,0.7474542923344657,0.09190903584120941,4.027634451161993,1.2692404140019793,1.0,0.0,4.027634451161,1.2860053724117957,1.2862947580897517,3.1318955095875696,19439.679093178835,1982.2955946402528,4632.441516551485,4632.441516551485,5.569356998643454,4.979109885212317,-2.7852054119267637,7.764315297139081,3.3063268014966667,3.3063268014966667,0.944664800427619,0.0,0.0,0.0002250150887644716,7.501611149083696e-05,0.0001499989772736346,0.0006041410485063556,0.0919090358000465,0.0919090358412093,0.5529581360046346,25.292363784284476,27428.656103028152,20501.66673717433,0.7474542924481272,1.0247167983031673,0.6379577753406649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453600089202551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15457.473279342652,1503.302843395059,0.5529581360046346,6.270052233012922,3.3063268014966667
944.0,-30.353831073309927,4.978696646453622,35.004423257270055,23.98245254242795,4.737773865537216,-26.844719977669836,-40.44159469250587,1.228662769897184,19.98177622174495,-5.347132124573773,40.00295278562486,42555.63316951664,25799.5886510433,25799.5886510433,68355.22182055993,77906.68428409108,103706.27293513439,103706.27293513439,4405.6574921746505,131132.99045131297,92112.33639576663,56761.28528119241,39278.94568286024,27426.717516178578,0.0,66705.66319903883,20500.21773077002,1503.215522483358,99300.61544295974,349882.8067239384,1399699.5529023418,4.000481092535424,1554660.5474292315,4.443375088893341,0.7474542922855157,0.09190105946537763,4.027634451161993,1.2692396002216264,1.0,0.0,4.027634451163098,1.2860092418539824,1.2862985834087595,3.1318860861027185,19439.57101514339,1982.2845737477517,4632.441516551485,4632.441516551485,5.5693285190676765,4.978696646453622,-2.7859526238038717,7.764649270257494,3.3061676831861564,3.3061676831861564,0.9446193380531875,0.0,0.0,0.00022498010335113007,7.500478713374469e-05,0.0001499753162173854,0.0006040457504210554,0.09190105945574269,0.09190105946537777,0.5530361784007175,25.328908346318713,27426.717516178578,20500.21773077002,0.7474542924481272,1.024728914194273,0.6379613233517755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536090661555618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15457.431968833684,1503.215522483358,0.5530361784007175,6.26996854940818,3.3061676831861564
945.0,-30.35531610707592,4.978284452840371,35.00437301459839,23.981507552694552,4.737034170770933,-26.846130682396037,-40.442919347528345,1.2278487460910854,20.017787957675125,-5.347763162061121,40.002768250147696,42554.71135523765,25799.46323359022,25799.46323359022,68354.17458882787,77905.84809530934,103705.31132889955,103705.31132889955,4413.199531357939,131130.08264072338,92111.80019051177,56760.66345044008,39279.04082230188,27424.771311823846,0.0,66703.81213412574,20498.763035729073,1503.1278550597892,99292.11179754161,349874.1759146418,1399451.0946948405,3.9998696418116384,1554652.59031613,4.443461956721881,0.7474542924225329,0.09189305346103668,4.027634451161993,1.2692388490820306,1.0,0.0,4.027634451162568,1.2860131292644517,1.2863024268454522,3.1318766189157334,19439.457853317967,1982.2730344529446,4632.441516551485,4632.441516551485,5.5693014453415115,4.978284452840371,-2.786701625767384,7.764986078607755,3.306008205969304,3.306008205969304,0.9445737731340869,0.0,0.0,0.00022494523117428102,7.499350184441428e-05,0.00014995172932986674,0.0006039507510602895,0.09189305344070078,0.09189305346103639,0.5531143575968701,25.365551119736267,27424.771311823846,20498.763035729073,0.7474542924481272,1.0247416512175291,0.637965207590686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536180154682472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15457.390700635864,1503.1278550597892,0.5531143575968701,6.269884951624503,3.306008205969304
946.0,-30.35679661381706,4.977873410187949,35.00432312392985,23.980576847121142,4.736303075015138,-26.847536452262826,-40.44424326913429,1.227042913460906,20.0538087934915,-5.348388623152746,40.0025843036444,42553.80595113832,25799.325118290566,25799.325118290566,68353.13106942888,77905.03513187569,103704.36025016625,103704.36025016625,4420.742043805381,131127.18189144658,92111.28886449497,56760.059683757485,39279.14353415276,27422.821641280323,0.0,66701.96517543308,20497.305740615528,1503.0398304181979,99283.61820636087,349865.6215396079,1399202.6307946371,3.999257270941195,1554644.658630035,4.443547930741848,0.7474542922220802,0.09188505755102867,4.027634451161993,1.2692380539840094,1.0,0.0,4.027634451162654,1.2860169780756219,1.286306231816987,3.131867245787758,19439.349942056517,1982.262030566658,4632.441516551485,4632.441516551485,5.569271630545329,4.977873410187949,-2.787446564561448,7.7653199747493975,3.305848355306729,3.305848355306729,0.9445281015162083,0.0,0.0,0.0002249104702606292,7.49822243721005e-05,0.0001499282458885287,0.0006038561683429246,0.09188505751278508,0.09188505755102862,0.5531926765542771,25.402197416644242,27422.821641280323,20497.305740615528,0.7474542924481272,1.0247543815186413,0.6379692987937821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536269371959551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15457.34947629286,1503.0398304181979,0.5531926765542771,6.269800373469662,3.305848355306729
947.0,-30.35827252556737,4.977463374936874,35.00427356936358,23.97963178753855,4.735562766088202,-26.848939007284894,-40.44555912315843,1.2262292478057075,20.08994302999031,-5.3490205722905975,40.00240037139104,42552.88695256515,25799.204230129057,25799.204230129057,68352.09118269422,77904.20120600727,103703.40543613632,103703.40543613632,4428.3062075967755,131124.27750069508,92110.75099183673,56759.43673839449,39279.23805938026,27420.87206455876,0.0,66700.11012393903,20495.848531455737,1502.9519872713029,99275.09922853955,349856.978594908,1398953.6142744066,3.9986443028601846,1554636.7275889688,4.443635035758568,0.7474542925987552,0.09187703757185475,4.027634451161993,1.2692372968001293,1.0,0.0,4.02763445116065,1.2860208633901682,1.286310073444926,3.1318577838188943,19439.23642833896,1982.2504553888396,4632.441516551485,4632.441516551485,5.569245534552303,4.977463374936874,-2.7881965118918326,7.765659886828706,3.3056881648613157,3.3056881648613157,0.9444823328175188,0.0,0.0,0.00022487582215956366,7.497101717512293e-05,0.00014990480498444073,0.0006037617569500535,0.09187703765554374,0.09187703757185472,0.5532711319629615,25.43896360228092,27420.87206455876,20495.848531455737,0.7474542924481272,1.0247672913235908,0.6379732638146379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536358318306475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,28.0,15457.308222487467,1502.9519872713029,0.5532711319629615,6.269715578839247,3.3056881648613157
948.0,-30.359743923305917,4.977054503921212,35.00422436369246,23.97870576186108,4.734834294956433,-26.850336315287812,-40.44687413899226,1.2254266869383257,20.12606943553044,-5.349644494443278,40.002216919601025,42551.98411819458,25799.064521879394,25799.064521879394,68351.04864007398,77903.39660318366,103702.46112506306,103702.46112506306,4435.867305143634,131121.37815151663,92110.24541247389,56758.832927484684,39279.347205543556,27418.91702645358,0.0,66698.26423199713,20494.38722590557,1502.8636110844673,99266.59381991942,349848.4455968807,1398704.6617806284,3.998030231045564,1554628.8172956356,4.443720807857998,0.7474542924555602,0.09186903112250265,4.027634451161993,1.2692364956578244,1.0,0.0,4.027634451162817,1.2860246964493691,1.2863138629480837,3.131848449164336,19439.129729862816,1982.239575172237,4632.441516551485,4632.441516551485,5.5692153758877705,4.977054503921212,-2.788940558261757,7.765995062182969,3.305527593244221,3.305527593244221,0.9444364552126345,0.0,0.0,0.0002248412849238711,7.495981866442753e-05,0.00014988146625944358,0.0006036677570972088,0.09186903119282193,0.09186903112250261,0.5533497282367822,25.475713929973722,27418.91702645358,20494.38722590557,0.7474542924481272,1.0247800212960256,0.6379773837919628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536446989630345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15457.267086171909,1502.8636110844673,0.5533497282367822,6.269630280410878,3.305527593244221
949.0,-30.361210815626286,4.9766466392126825,35.00417550434542,23.97776545202362,4.734096187777703,-26.851730531360626,-40.4481848940253,1.2246159035120252,20.162309463418296,-5.350275583811585,40.002033796294725,42551.083049806206,25798.943765023603,25798.943765023603,68350.0268148298,77902.57302778281,103701.51679280642,103701.51679280642,4443.450234652657,131118.48098974855,92109.71514129557,56758.225163318835,39279.43330886304,27416.964196942146,0.0,66696.39750580519,20492.927576782302,1502.7755465269645,99258.06655815376,349839.8147434804,1398455.1846697466,3.9974157478192183,1554620.9211965916,4.443807867713729,0.7474542925167443,0.09186100394265526,4.027634451161993,1.2692357384739443,1.0,0.0,4.0276344511610604,1.2860285678425274,1.2863176909358176,3.1318390212115195,19439.01782037673,1982.228163580502,4632.441516551485,4632.441516551485,5.569189308239565,4.9766466392126825,-2.789690116383671,7.766336755596353,3.3053666894460583,3.3053666894460583,0.9443904826988738,0.0,0.0,0.00022480685830626618,7.49486579773553e-05,0.00014985820032891088,0.0006035740504338569,0.0918610039767089,0.0918610039426552,0.5534284607514536,25.51258504722989,27416.964196942146,20492.927576782302,0.7474542924481272,1.0247933827142717,0.637981729764379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453653539078676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15457.225922786296,1502.7755465269645,0.5534284607514536,6.269544712625873,3.3053666894460583
950.0,-30.362673128668995,4.976239907891101,35.00412698489412,23.97683939142155,4.733367287385978,-26.853119704763298,-40.44948726715518,1.2238138634802767,20.19855905176007,-5.3509001007534565,40.00185080366556,42550.167208928855,25798.807758589795,25798.807758589795,68348.97496751865,77901.76982295884,103700.57758154864,103700.57758154864,4451.033497467593,131115.58235637244,92109.20711952292,56757.604505493044,39279.5584600332,27415.004774823792,0.0,66694.56323485699,20491.46299645164,1502.686932503766,99249.54408408105,349831.2739399219,1398205.657909981,3.9968000635360608,1554613.0307624983,4.443893804158512,0.7474542924489914,0.09185298188354336,4.027634451161993,1.2692349290894347,1.0,0.0,4.027634451161818,1.2860323980447954,1.286321477867572,3.1318296936261953,19438.91060644955,1982.217230802522,4632.441516551485,4632.441516551485,5.5691599486819054,4.976239907891101,-2.790434871495259,7.76667477938636,3.3052054077655204,3.3052054077655204,0.9443444022187201,0.0,0.0,0.00022477254399441574,7.49375701814593e-05,0.00014983497381295644,0.0006034805025180184,0.09185298188662855,0.09185298188354345,0.5535073340869242,25.54945915251352,27415.004774823792,20491.46299645164,0.7474542924481272,1.0248057960412131,0.6379855440254326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536623522282586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,36.0,15457.184800924864,1502.686932503766,0.5535073340869242,6.269458800406875,3.3052054077655204
951.0,-30.364130948476056,4.9758341952958,35.00407881213444,23.975903761480026,4.73263177222684,-26.854505495078616,-40.4507891513407,1.2230063188294285,20.234905192945973,-5.351529704518955,40.00166819583625,42549.26857410111,25798.685511436088,25798.685511436088,68347.9540855372,77900.95476355612,103699.64027499221,103699.64027499221,4458.6350932605565,131112.68698385538,92108.68275191043,56756.99656245555,39279.65132161653,27413.04670886317,0.0,66692.6980304797,20489.999431569926,1502.5985247741828,99241.00518173166,349822.6637353938,1397955.6933249396,3.996183890424992,1554605.1569507099,4.443980673952602,0.747454292446272,0.0918449443318088,4.027634451161993,1.269234161465429,1.0,0.0,4.027634451163079,1.2860362538427457,1.28632529054228,3.1318203037645356,19438.799942863763,1982.2059462572606,4632.441516551485,4632.441516551485,5.569133559324745,4.9758341952958,-2.7911835772841402,7.7670177725799405,3.305043788215531,3.305043788215531,0.9442982252044374,0.0,0.0,0.0002247383399237421,7.492648806405859e-05,0.0001498118518596835,0.0006033873757424382,0.09184494429420931,0.0918449443318089,0.5535863448410527,25.586434897464926,27413.04670886317,20489.999431569926,0.7474542924481272,1.0248191496811394,0.6379899123987361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536711379670837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15457.143803289058,1502.5985247741828,0.5535863448410527,6.269372445213587,3.305043788215531
952.0,-30.365584357480166,4.975429520186836,35.00403095572064,23.974967921990924,4.731897037201236,-26.85588723702812,-40.45209037195889,1.222199916749228,20.271313776346005,-5.3521580229194745,40.00148507222087,42548.38638821567,25798.561013075672,25798.561013075672,68346.94740129134,77900.13574547018,103698.69675854585,103698.69675854585,4466.247564199206,131109.7781714324,92108.1529612001,56756.40360394572,39279.72150806042,27411.081412886564,0.0,66690.80292094698,20488.530470651665,1502.50968900609,99232.44919434664,349814.0712748505,1397705.3692101054,3.995566456536055,1554597.2609291642,4.444067259111798,0.7474542927379563,0.0918368908956366,4.027634451161993,1.2692334218649197,1.0,0.0,4.027634451161625,1.2860401040841511,1.2863290977981678,3.131810927490678,19438.688134776596,1982.194545005338,4632.441516551485,4632.441516551485,5.569106684002095,4.975429520186836,-2.7919314722850403,7.767360992471876,3.3048817980957668,3.3048817980957668,0.9442519423130762,0.0,0.0,0.0002247042441156143,7.491541310940673e-05,0.00014978883100620757,0.0006032946561598834,0.09183689093590494,0.0918368908956366,0.5536654962789843,25.623471799265474,27411.081412886564,20488.530470651665,0.7474542924481272,1.0248331765072238,0.6379948137474232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45367989681116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15457.102772036,1502.50968900609,0.5536654962789843,6.269285775176255,3.3048817980957668
