time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
953.0,-30.36703328108524,4.975025932367969,35.00398345188609,23.974041686765872,4.731167474548396,-26.85726442424758,-40.453383315447695,1.221398617710718,20.307749803033232,-5.352783502544757,40.00130276538236,42547.489323548834,25798.430538264016,25798.430538264016,68345.91986181284,77899.33473992065,103697.76527818467,103697.76527818467,4473.864370415104,131106.88070955593,92107.64146654819,56755.79605017625,39279.82824041326,27409.11543137127,0.0,66688.94367178454,20487.060980608483,1502.4207211688883,99223.90090776957,349805.5178000553,1397454.973916275,3.99494834359658,1554589.4001559475,4.444153453990204,0.7474542924198091,0.09182884521587711,4.027634451161993,1.2692326003918422,1.0,0.0,4.027634451163261,1.2860439302017197,1.2863328810659673,3.1318016100198434,19438.580187926058,1982.1835374899745,4632.441516551485,4632.441516551485,5.569078518549559,4.975025932367969,-2.79267736790842,7.7677033002763896,3.304719444763389,3.304719444763389,0.9442055556466826,0.0,0.0,0.00022467025827562525,7.490441010232752e-05,0.00014976584817329774,0.0006032020897102704,0.09182884523122979,0.09182884521587721,0.5537447886246372,25.660533305577985,27409.11543137127,20487.060980608483,0.7474542924481272,1.0248463403196677,0.6379991491985542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536886292548343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15457.061710680267,1502.4207211688883,0.5537447886246372,6.269198338569179,3.304719444763389
954.0,-30.368477725809974,4.974623366862348,35.00393629045169,23.973110666871094,4.730434485530249,-26.858637922466077,-40.45467192828653,1.220594682186397,20.344265490370617,-5.3534116942105,40.00112076750992,42546.59354715383,25798.307860674504,25798.307860674504,68344.90140782834,77898.52821392998,103696.83607460448,103696.83607460448,4481.495979029918,131103.98511669994,92107.12125670108,56755.18658992526,39279.92740752869,27407.14904209546,0.0,66687.07644962415,20485.591201368312,1502.3317981015632,99215.34009557456,349796.9274031886,1397204.2157934243,3.9943295847849347,1554581.5527348064,4.444240160357211,0.7474542926702766,0.09182078784461806,4.027634451161993,1.2692318212287503,1.0,0.0,4.027634451161259,1.2860477684726526,1.286336676630779,3.1317922630084944,19438.47040180336,1982.172342421047,4632.441516551485,4632.441516551485,5.5690520362747,4.974623366862348,-2.7934254370757774,7.768048803938125,3.3045567449716757,3.3045567449716757,0.9441590699919074,0.0,0.0,0.00022463638220631367,7.489344543603725e-05,0.00014974293677027644,0.0006031098109541374,0.0918207879156577,0.09182078784461813,0.5538242198804085,25.697677184581096,27407.14904209546,20485.591201368312,0.7474542924481272,1.0248597636373598,0.6380035804882496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536973348489957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15457.020771769006,1502.3317981015632,0.5538242198804085,6.269110803942652,3.3045567449716757
955.0,-30.369917775914402,4.974221765070109,35.00388943162235,23.972169833164685,4.729696493869118,-26.860007965155447,-40.45595998233182,1.219786683110125,20.380879447577513,-5.35404238063986,40.00093793659536,42545.714509391895,25798.19221506869,25798.19221506869,68343.90672446058,77897.70227728806,103695.89449235675,103695.89449235675,4489.145642671618,131101.0702519326,92106.57783735638,56754.59006946,39279.98640877376,27405.17575957586,0.0,66685.16216834962,20484.116262644922,1502.2425750931773,99206.74884968513,349788.30305752426,1396952.8979038585,3.99370958289055,1554573.6694245334,4.444327199725935,0.7474542926617577,0.09181270175094287,4.027634451161993,1.2692310189874845,1.0,0.0,4.02763445116288,1.2860516255904202,1.2863404911849787,3.131782870157273,19438.35571750204,1982.160647876904,4632.441516551485,4632.441516551485,5.569027071986346,4.974221765070109,-2.794175550358922,7.768397315429031,3.304393680931427,3.304393680931427,0.9441124802661219,0.0,0.0,0.00022460261388759054,7.488248700758123e-05,0.00014972012688000932,0.0006030179410542703,0.09181270175197657,0.09181270175094311,0.5539037919692222,25.734921828217352,27405.17575957586,20484.116262644922,0.7474542924481272,1.024874267410843,0.6380087132724274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453706013631888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15456.979876516983,1502.2425750931773,0.5539037919692222,6.2690229182495125,3.304393680931427
956.0,-30.37135335453329,4.973821234603598,35.003842909910354,23.971243353467457,4.728967085274065,-26.861373124574058,-40.457239689398534,1.2189868553148382,20.417504101838688,-5.354667496281424,40.00075567158977,42544.820332995616,25798.0636559812,25798.0636559812,68342.88398897681,77896.89964448001,103694.96330046121,103694.96330046121,4496.796070376702,131098.16217458292,92106.0593916844,56753.980080199886,39280.088123871676,27403.198874121717,0.0,66683.28699799339,20482.63862103758,1502.1529879809252,99198.16723008451,349779.7550545349,1396701.5659662343,3.993088638730597,1554565.8105452156,4.444413343198894,0.7474542922936056,0.09180462534466383,4.027634451161993,1.2692302618036049,1.0,0.0,4.027634451161623,1.2860554442031362,1.286344267366061,3.1317735711290347,19438.246303694377,1982.1494907735444,4632.441516551485,4632.441516551485,5.568999320079054,4.973821234603598,-2.7949216319519077,7.768742866555506,3.304230236668872,3.304230236668872,0.944065781905392,0.0,0.0,0.00022456895507810953,7.487160106128068e-05,0.00014969735401682883,0.000602926220285973,0.09180462533565141,0.09180462534466378,0.5539835076001102,25.77217159812011,27403.198874121717,20482.63862103758,0.7474542924481272,1.0248877502249307,0.6380132451220627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537146661088662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,31.0,15456.938949505697,1502.1529879809252,0.5539835076001102,6.268934108171667,3.304230236668872
957.0,-30.372784615180024,4.973421759206319,35.00379675451265,23.97032183306294,4.728239155810827,-26.8627342492909,-40.458522574603535,1.2181887899217105,20.45417380385379,-5.355292950837932,40.00057466541555,42543.95788423882,25797.93704767346,25797.93704767346,68341.89493191228,77896.11107065577,103694.04811832923,103694.04811832923,4504.45464758444,131095.27364612158,92105.55386100503,56753.400674588076,39280.170207129944,27401.22552779236,0.0,66681.3957349223,20481.1636450142,1502.0635821005174,99189.59347074479,349771.2025812553,1396450.124674224,3.992467402601033,1554558.0059737458,4.444499702952552,0.7474542926644168,0.09179655673152626,4.027634451161993,1.2692295227525756,1.0,0.0,4.027634451162281,1.2860592543582978,1.2863480352235905,3.1317642927515443,19438.139615492484,1982.138611604624,4632.441516551485,4632.441516551485,5.56897198928442,4.973421759206319,-2.7956680940777807,7.7690898532841,3.304066446253258,3.304066446253258,0.944018984643788,0.0,0.0,0.00022453540213529657,7.486068954859136e-05,0.00014967471258670522,0.0006028350288819835,0.09179655678451906,0.09179655673152524,0.5540633632054134,25.809466754691698,27401.22552779236,20481.1636450142,0.7474542924481272,1.024901986209031,0.6380184070136035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453723291817182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15456.89814677708,1502.0635821005174,0.5540633632054134,6.268845074756621,3.304066446253258
958.0,-30.374211417743183,4.973023321807589,35.00375094412399,23.969400277733826,4.727510952993304,-26.864091388428864,-40.45979348067192,1.2173909236789702,20.49090592049913,-5.355918806022551,40.00039392768673,42543.065114718185,25797.81248784758,25797.81248784758,68340.87760256577,77895.32347698274,103693.13596483032,103693.13596483032,4512.124439443578,131092.3862097558,92105.04740050975,56752.7890382451,39280.287069182945,27399.25024492547,0.0,66679.53731410841,20479.687204718193,1501.974073623279,99181.01152538674,349762.6447941067,1396198.3973815609,3.991845379038276,1554550.213006573,4.444586167632862,0.7474542924221502,0.09178848064107087,4.027634451161993,1.2692286924878138,1.0,0.0,4.027634451162979,1.2860630633766073,1.2863518020840845,3.1317550171974355,19438.032731060393,1982.1277124257922,4632.441516551485,4632.441516551485,5.568945100693288,4.973023321807589,-2.7964149908878566,7.769438312695446,3.303902306566085,3.303902306566085,0.9439720875903099,0.0,0.0,0.00022450195830071094,7.484988137366614e-05,0.00014965207692704482,0.0006027438607193105,0.09178848059024086,0.09178848064107095,0.5541433583768868,25.846824726521675,27399.25024492547,20479.687204718193,0.7474542924481272,1.0249152941873494,0.6380228002229508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453731891678327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15456.857237722856,1501.974073623279,0.5541433583768868,6.26875616796233,3.303902306566085
959.0,-30.375630402727765,4.972636521473544,35.003709163047624,23.969246714282804,4.727680500501473,-26.865346776168582,-40.46092088157309,1.217396873941822,20.506088787519616,-5.3560243956842,40.000318207441545,42541.6112838982,25796.416040085835,25796.416040085835,68338.02732398403,77894.01064264488,103690.42668273071,103690.42668273071,4515.195043810367,131087.9902766373,92104.39596861931,56751.99660987066,39280.44373194295,27397.563593906612,0.0,66678.00732584955,20478.426512441914,1501.8843923890213,99175.23163892035,349761.2010037072,1396087.5265782904,3.991544867103464,1554546.948144262,4.444595180034806,0.7474542925049161,0.09178309007266904,4.027634451161993,1.2692267000721769,1.0,0.0,4.027634451164457,1.2860631042277963,1.2863518001728518,3.1317549177187116,19437.8952515762,1982.1136934198937,4632.441516551485,4632.441516551485,5.568643651067481,4.972636521473544,-2.796768045476644,7.769404566950188,3.303737814216145,3.303737814216145,0.9439250897760415,0.0,0.0,0.00022446870226016386,7.484029481837824e-05,0.00014962840744178562,0.0006026485286850393,0.09179215444248334,0.09178309007268051,0.5542234938755263,25.862113183203803,27397.563593906612,20478.426512441914,0.7474542924481272,1.0248960649052108,0.6380156364901712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453740464849537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15456.816525887829,1501.8843923890213,0.5542234938755263,6.268666893341495,3.303737814216145
960.0,-30.377049343702822,4.972234896795502,35.0036642756467,23.96737126344817,4.725832557917747,-26.86681375184015,-40.46237032217903,1.2155969660550177,20.564759018759275,-5.357411425319925,40.00010551572255,42541.49268974091,25798.194961364967,25798.194961364967,68339.68765110588,77893.89441479079,103692.08937615575,103692.08937615575,4527.570885794907,131087.93611981254,92104.0844115766,56751.68268652672,39280.44636116653,27395.846743656773,0.0,66676.2931048233,20477.14323848644,1501.830658845015,99164.51849036085,349742.2357549068,1395700.770901749,3.990655483428177,1554537.7774518526,4.4448099729689075,0.7474542922542706,0.09177295754619406,4.027634451161993,1.2692276660585775,1.0,0.0,4.027634451162729,1.2860716098591167,1.2863602649488077,3.131734205378503,19437.829499957094,1982.1069886206906,4632.441516551485,4632.441516551485,5.569027664826267,4.972234896795502,-2.798085636109943,7.770320532905445,3.3035761683183877,3.3035761683183877,0.9438789052338251,0.0,0.0,0.00022443545179005083,7.482797155170403e-05,0.00014960748023834682,0.0006025642415595027,0.09177295756422602,0.09177295754619416,0.5543024276572943,25.9221704440792,27395.846743656773,20477.14323848644,0.7474542924481272,1.0249473158873352,0.6380302609633752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453748991143503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15456.778646576116,1501.830658845015,0.5543024276572943,6.268629917128463,3.3035761683183877
961.0,-30.37846288536507,4.971840810542162,35.00361712834774,23.9666779403575,4.725387678405061,-26.86813062236895,-40.46358227552844,1.2150554154089224,20.600861295324364,-5.35772511170883,39.99983431414322,42540.41293407493,25797.290350400857,25797.290350400857,68337.70328447578,77892.88391135393,103690.17426175479,103690.17426175479,4535.061973960852,131083.35266634444,92103.46438276512,56750.99340548609,39280.5233080878,27393.178404589657,0.0,66673.70171267746,20475.14878717271,1501.6958150434255,99155.11228779393,349737.9467440622,1395443.4035082296,3.989968536440838,1554526.0840316156,4.4448310470845644,0.74745429262572,0.09176410989033369,4.027634451161993,1.2692262896103785,1.0,0.0,4.02763445116159,1.2860742168095085,1.2863628298880547,3.1317278571634413,19437.69864784126,1982.0936454182886,4632.441516551485,4632.441516551485,5.568832387463159,4.971840810542162,-2.7985995041412153,7.770440314683377,3.3034094057429675,3.3034094057429675,0.943831258783705,0.0,0.0,0.00022440233235615308,7.4817668862106e-05,0.00014958466349404708,0.0006024723440540978,0.09176410994119502,0.09176410989033373,0.5543831262319906,25.95858640703318,27393.178404589657,20475.14878717271,0.7474542924481272,1.0249573899311777,0.6380388645195954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537575172686885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15456.734278155622,1501.6958150434255,0.5543831262319906,6.268523864368196,3.3034094057429675
962.0,-30.379872386278503,4.971446072067294,35.003573078644116,23.965704067982756,4.724589442055096,-26.869479190799463,-40.46485555646939,1.2141962465760354,20.638120495510293,-5.358430318081013,39.99967771990121,42539.60478474742,25797.368616984153,25797.368616984153,68336.97340173158,77892.16819784405,103689.5368148282,103689.5368148282,4542.845452756155,131080.90155032443,92102.9944687004,56750.43105560354,39280.626014552065,27391.364735496238,0.0,66671.99075004831,20473.793142961804,1501.6169949025634,99146.69136207204,349728.30466014135,1395191.2434368017,3.9893575236714667,1554519.3321754034,4.444934286019694,0.7474542922802963,0.09175618563242285,4.027634451161993,1.2692256406741218,1.0,0.0,4.027634451161959,1.2860783123942898,1.2863668839230726,3.13171788400953,19437.599476240695,1982.0835327293923,4632.441516551485,4632.441516551485,5.56884928278348,4.971446072067294,-2.7994063303627357,7.770852402430029,3.303244247884536,3.303244247884536,0.943784070824153,0.0,0.0,0.00022436931208148552,7.480684624589221e-05,0.0001495624658355933,0.0006023829400001742,0.09175618561525378,0.09175618563242294,0.5544638424404629,25.996550813591284,27391.364735496238,20473.793142961804,0.7474542924481272,1.0249727454205657,0.6380431168498834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537660110456274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,28.0,15456.694619081813,1501.6169949025634,0.5544638424404629,6.268387803340039,3.303244247884536
963.0,-30.381277512013728,4.971052639409413,35.003528650419206,23.964785690791928,4.723871903618245,-26.87081575127526,-40.46610809219999,1.2134101428798443,20.67520705058149,-5.359041606865164,39.99949137185727,42538.72974900721,25797.211918945664,25797.211918945664,68335.94166795287,77891.35039687068,103688.56231581635,103688.56231581635,4550.576867944517,131077.89189979862,92102.4533690724,56749.83272120927,39280.689608736815,27389.329583982257,0.0,66670.01919271908,20472.271958795893,1501.5238631023549,99137.98544787183,349719.9468532427,1394937.1429849267,3.988726280947027,1554511.2974567616,4.445017538874042,0.7474542922280369,0.0917479939392557,4.027634451161993,1.2692248428286987,1.0,0.0,4.027634451160323,1.2860820652897733,1.2863705953291984,3.1317087453937145,19437.485281497015,1982.0718881062355,4632.441516551485,4632.441516551485,5.568815456552123,4.971052639409413,-2.800143119045736,7.771195758455149,3.3030782364621873,3.3030782364621873,0.9437366389891964,0.0,0.0,0.0002243363987600463,7.479620137191642e-05,0.00014954019738812988,0.0006022932508339966,0.09174799392800666,0.09174799393925581,0.5545446909721766,26.034248657446653,27389.329583982257,20472.271958795893,0.7474542924481272,1.0249875805557849,0.638048860103715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537744806367947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15456.653691013475,1501.5238631023549,0.5545446909721766,6.268308610996535,3.3030782364621873
964.0,-30.38267834584861,4.970660121483891,35.003484732477524,23.96386406561362,4.723141209460412,-26.872149763981017,-40.46736027868462,1.212612627592784,20.712365346006436,-5.359671248712517,39.99931251660153,42537.871560522966,25797.102151062638,25797.102151062638,68334.9737115856,77890.57273013632,103687.67488119897,103687.67488119897,4558.324918944214,131075.0180732391,92101.94534579752,56749.24417618382,39280.779077348554,27387.343192040124,0.0,66668.12226938868,20470.78722028478,1501.4337997656849,99129.34996225475,349711.33827919397,1394683.4051202694,3.988098904608052,1554503.5858321781,4.44510490703945,0.7474542921795504,0.09173986887596446,4.027634451161993,1.2692240949859843,1.0,0.0,4.027634451161888,1.2860858714820982,1.2863743601788695,3.1316994770500877,19437.378067252797,1982.0609552959265,4632.441516551485,4632.441516551485,5.5687917610812505,4.970660121483891,-2.8008937866616437,7.771553908145535,3.3029119610638387,3.3029119610638387,0.9436891317325253,0.0,0.0,0.00022430359039944656,7.478556086608617e-05,0.0001495180295333604,0.0006022039668184187,0.09173986881982879,0.09173986887596622,0.5546256545006172,26.072036594718952,27387.343192040124,20470.78722028478,0.7474542924481272,1.0250022257333362,0.6380541421076539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453782924031784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15456.613136098153,1501.4337997656849,0.5546256545006172,6.268214024118613,3.3029119610638387
965.0,-30.384074890221253,4.970268601332787,35.003441132075736,23.962946945708268,4.722414889480887,-26.87347947814571,-40.46860792497171,1.211819477405378,20.74956184879244,-5.360296574010011,39.99913279637618,42537.01347632505,25796.98241813243,25796.98241813243,68333.99589445748,77889.79554311633,103686.77796124876,103686.77796124876,4566.078554248932,131072.1242108911,92101.43784171397,56748.65577492267,39280.86896310144,27385.346249642338,0.0,66666.21521274379,20469.294596538406,1501.3430478236962,99120.69940699983,349702.7888864245,1394429.4097160078,3.9874700861161467,1554495.8369421961,4.445191420669684,0.7474542921583743,0.09173172992945203,4.027634451161993,1.2692232768097895,1.0,0.0,4.027634451161174,1.2860896570180946,1.2863781045021991,3.1316902590604743,19437.270962579758,1982.0500336587681,4632.441516551485,4632.441516551485,5.56876591446672,4.970268601332787,-2.8016413840530734,7.771909985385861,3.302745305888655,3.302745305888655,0.9436415159681871,0.0,0.0,0.00022427088690141016,7.477496033282666e-05,0.0001494959265685835,0.0006021149441560104,0.09173172989261219,0.09173172992945183,0.5547067406240025,26.10985842280246,27385.346249642338,20469.294596538406,0.7474542924481272,1.0250168796352321,0.6380595229619959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453791341730146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15456.5725464282,1501.3430478236962,0.5547067406240025,6.268122686814636,3.302745305888655
966.0,-30.385470846953947,4.969884572650579,35.00340009860329,23.96250438122081,4.722236459957237,-26.874760168895932,-40.46977664167059,1.2115257818993515,20.7736145647807,-5.360602973226839,39.999016624694015,42535.83045978236,25796.08344186571,25796.08344186571,68331.91390164808,77888.7216589386,103684.80510080431,103684.80510080431,4571.031510769026,131068.33313581155,92100.82971929692,56747.938520141266,39280.99022128406,27383.528035007235,0.0,66664.5182562913,20467.935567493776,1501.2523094443998,99113.77359003529,349698.59988302906,1394261.046989316,3.9870364006481105,1554490.828052462,4.445230345710349,0.7474542922784627,0.09172524336788686,4.027634451161993,1.2692217618925494,1.0,0.0,4.027634451163698,1.2860911013013356,1.2863795070708464,3.131686742165168,19437.142623213127,1982.0369466854766,4632.441516551485,4632.441516551485,5.568571853459472,4.969884572650579,-2.8021475810184215,7.7720321536690005,3.302578297512212,3.302578297512212,0.9435937992892035,0.0,0.0,0.00022423820155515226,7.476503167920633e-05,0.00014947316987594595,0.0006020232885167489,0.09173074250447895,0.09172524336792816,0.5547879520713442,26.134217538007533,27383.528035007235,20467.935567493776,0.7474542924481272,1.0250117407126005,0.6380580190537587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537997337456765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15456.53200597399,1501.2523094443998,0.5547879520713442,6.268030417803008,3.302578297512212
967.0,-30.38685940647125,4.969491717116196,35.003357333106464,23.960987955238693,4.720819329576556,-26.876145481764397,-40.471123124565906,1.2101054048697304,20.824292863398,-5.361699709585747,39.99881814876007,42535.41641666741,25797.142664125975,25797.142664125975,68332.55908079338,77888.3149158845,103685.45758001048,103685.45758001048,4581.6696464657725,131067.14439793193,92100.43526441226,56747.536765195255,39280.998332463336,27381.686817921443,0.0,66662.68515038479,20466.559346785536,1501.183447032333,99103.7879335447,349683.60593671707,1393924.5371114472,3.986245032498631,1554482.2705385191,4.445396478838179,0.7474542924576172,0.09171581725506596,4.027634451161993,1.2692220388306303,1.0,0.0,4.0276344511637765,1.2860978266616458,1.2863861921289417,3.1316703657113067,19437.05937666828,1982.028457900331,4632.441516551485,4632.441516551485,5.568800506591192,4.969491717116196,-2.8032488441122747,7.772740561228471,3.3024128965286343,3.3024128965286343,0.943546541865324,0.0,0.0,0.00022420569376396178,7.475359435131264e-05,0.00014945209941264912,0.0006019384243928727,0.09171581723049378,0.09171581725506592,0.5548684722544887,26.185992572983764,27381.686817921443,20466.559346785536,0.7474542924481272,1.0250496049872806,0.6380693535028102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538081223226207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15456.49300515432,1501.183447032333,0.5548684722544887,6.267969600363853,3.3024128965286343
968.0,-30.388243002066286,4.969103845384462,35.00331329110626,23.960211232211464,4.720267059484645,-26.87744613546091,-40.47232484500853,1.2094701928792821,20.86116108256158,-5.362133381047996,39.998583061896525,42534.42382038305,25796.544607808177,25796.544607808177,68330.96842819122,77887.4016500341,103683.94625784227,103683.94625784227,4589.323280303244,131063.20814733078,92099.85691328482,56746.87908363386,39281.08647738996,27379.261889488513,0.0,66660.34836687848,20464.746823312445,1501.064721668123,99094.62297753902,349677.6771701042,1393666.8424869212,3.985575670044726,1554472.1345490816,4.4454428636372265,0.7474542924464046,0.0917071969879722,4.027634451161993,1.2692208733828743,1.0,0.0,4.027634451163277,1.286100871253874,1.286389195748367,3.1316629520943273,19436.937320293928,1982.0160116139486,4632.441516551485,4632.441516551485,5.568671404838765,4.969103845384462,-2.803853601665303,7.772957447049764,3.3022441927301793,3.3022441927301793,0.9434983407800512,0.0,0.0,0.00022417330650306822,7.474338803445114e-05,0.00014942991846861707,0.0006018490876585299,0.0917071969588221,0.09170719698797207,0.5549501188981514,26.22329446360959,27379.261889488513,20464.746823312445,0.7474542924481272,1.0250616761274356,0.6380768307163112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538164665401163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15456.450404127958,1501.064721668123,0.5549501188981514,6.267867079476771,3.3022441927301793
969.0,-30.38962263522247,4.968715983288581,35.00327131347344,23.959273402020358,4.719503476491758,-26.878764353362097,-40.47357071014119,1.2086451946313579,20.898722534164506,-5.362804685769419,39.9984194376886,42533.631230881656,25796.54345150572,25796.54345150572,68330.17468238738,77886.69167104633,103683.23512255205,103683.23512255205,4597.15286737062,131060.59995088495,92099.39470708871,56746.33426692391,39281.178266849776,27377.364828332895,0.0,66658.54309518267,20463.32885949572,1500.9804679887764,99086.08225518143,349668.49985068926,1393412.529191016,3.9849529762789966,1554465.0797681923,4.445539362087117,0.747454292544554,0.09169916223706996,4.027634451161993,1.269220253569074,1.0,0.0,4.027634451159944,1.2861048053157265,1.2863930891614137,3.1316533726605953,19436.839775377313,1982.006064800652,4632.441516551485,4632.441516551485,5.56867115522904,4.968715983288581,-2.8046362396381017,7.7733522229266825,3.302076337619633,3.302076337619633,0.943450382177038,0.0,0.0,0.000224141016287454,7.47328081532393e-05,0.0001494082081342147,0.0006017616463677446,0.09169916217851885,0.09169916223706984,0.5550318231894948,26.261527219933953,27377.364828332895,20463.32885949572,0.7474542924481272,1.0250775295946353,0.6380822210612567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538247810192364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15456.410658293302,1500.9804679887764,0.5550318231894948,6.267745600105821,3.302076337619633
970.0,-30.390998058358804,4.968329211301728,35.00322922817328,23.9583553391509,4.7187807279485705,-26.880074698262348,-40.474800230562664,1.2078573678521762,20.936251722083057,-5.3634240927476915,39.998237193509766,42532.789227121626,25796.412638422385,25796.412638422385,68329.20186554402,77885.89629794843,103682.30893637083,103682.30893637083,4604.9646020687505,131057.64072303823,92098.86193798367,56745.75486715711,39281.23007869618,27375.3317866674,0.0,66656.56186536358,20461.809252708983,1500.8875921082813,99077.34433430208,349660.0321862893,1393156.648708322,3.9843176813702468,1554457.2222017278,4.445624547027312,0.7474542925055795,0.09169094205108903,4.027634451161993,1.2692194837471473,1.0,0.0,4.027634451161574,1.2861085649398554,1.2863968082296082,3.13164421803718,19436.7273387238,1981.9945994527998,4632.441516551485,4632.441516551485,5.5686429167541736,4.968329211301728,-2.805380270880065,7.773709482181793,3.3019078389630168,3.3019078389630168,0.9434022397037191,0.0,0.0,0.00022410882887313762,7.472236842884927e-05,0.00014938646044428835,0.0006016740546225641,0.09169094204689401,0.0916909420510893,0.5551136549394291,26.29967581483072,27375.3317866674,20461.809252708983,0.7474542924481272,1.0250934034605466,0.6380885547777214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538330717773456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15456.369988036007,1500.8875921082813,0.5551136549394291,6.267659397550991,3.3019078389630168
971.0,-30.392369273410765,4.9679433445701875,35.00318756480955,23.957438009697967,4.718052649241831,-26.88138178829462,-40.476025455258764,1.2070651641256878,20.973837751662927,-5.364052046434354,39.99805893982885,42531.94761150542,25796.304007784838,25796.304007784838,68328.25161929025,77885.12564423498,103681.42965201983,103681.42965201983,4612.7881531733,131054.75207171733,92098.3500321111,56745.17199938165,39281.30892525495,27373.322419697502,0.0,66654.63134495245,20460.307338556377,1500.7961889949868,99068.64149884653,349651.4478475924,1392900.8741262194,3.983683987870581,1554449.536716999,4.4457117117231535,0.7474542923526665,0.09168275523244482,4.027634451161993,1.2692186968913304,1.0,0.0,4.027634451161133,1.2861123448912084,1.2864005477614513,3.131635013971263,19436.61930508843,1981.9835830878465,4632.441516551485,4632.441516551485,5.568619466779218,4.9679433445701875,-2.806130866089825,7.774074210660013,3.3017390227191306,3.3017390227191306,0.9433540064911802,0.0,0.0,0.00022407674417520803,7.471196652042024e-05,0.0001493647776547878,0.0006015867242725743,0.09168275527033715,0.09168275523244478,0.5551956090389468,26.337889798097308,27373.322419697502,20460.307338556377,0.7474542924481272,1.0251088370090362,0.638094409245071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538413373258285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15456.329603688922,1500.7961889949868,0.5551956090389468,6.267563378776881,3.3017390227191306
972.0,-30.3937362804658,4.967558399986665,35.00314622049802,23.95652054054665,4.71732520754507,-26.882685026829456,-40.477246314380295,1.2062739539087353,21.011482353074655,-5.36467892539788,39.997880264840035,42531.1060210917,25796.19335002271,25796.19335002271,68327.29937111441,77884.3517169054,103680.54506692811,103680.54506692811,4620.621642982078,131051.85176897171,92097.83341210634,56744.58771629275,39281.38410645954,27371.3067020436,0.0,66652.69080850313,20458.800680657238,1500.7044108798823,99059.92342394603,349642.87836575136,1392644.78600692,3.9830491972729796,1554441.8330962178,4.445798639920133,0.7474542923129694,0.09167455425798529,4.027634451161993,1.2692179353116084,1.0,0.0,4.027634451162748,1.2861161199948201,1.2864042825762831,3.131625821763446,19436.51027657321,1981.972465273382,4632.441516551485,4632.441516551485,5.568595579211131,4.967558399986665,-2.8068808403955536,7.774439240382218,3.3015698349406186,3.3015698349406186,0.943305667125891,0.0,0.0,0.0002240447621521392,7.470160300660213e-05,0.00014934315914553708,0.0006014996528199334,0.09167455422960973,0.09167455425798542,0.5552776904174224,26.376161278472523,27371.3067020436,20458.800680657238,0.7474542924481272,1.0251243954639808,0.6381003603183241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453849577675495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,35.0,15456.289264415522,1500.7044108798823,0.5552776904174224,6.267468860102615,3.3015698349406186
973.0,-30.39509915683405,4.967174367953542,35.00310520560189,23.955603001546137,4.716597626636126,-26.883984561077966,-40.478466579783685,1.2054830308800237,21.049186466079277,-5.365306001474428,39.99770174244289,42530.27988298268,25796.083843974724,25796.083843974724,68326.36372695741,77883.5781625946,103679.66200656933,103679.66200656933,4628.465552912356,131048.95050859329,92097.31544158256,56744.01716197053,39281.44253290225,27369.288502023963,0.0,66650.73103492621,20457.29217960619,1500.6124965914662,99051.19645365697,349634.3063543209,1392388.432659977,3.9824136457848756,1554434.136083285,4.445885623443413,0.7474542927227856,0.09166634512053098,4.027634451161993,1.2692171275755393,1.0,0.0,4.027634451162514,1.2861198935655103,1.2864080159872913,3.1316166333421545,19436.40096304177,1981.9613183953513,4632.441516551485,4632.441516551485,5.568571940262298,4.967174367953542,-2.8076311460957397,7.774805514049282,3.301400282232206,3.301400282232206,0.943257223494916,0.0,0.0,0.000224012880956221,7.469124586095141e-05,0.0001493216350952696,0.0006014129618135475,0.09166634525123037,0.09166634512053094,0.555359902583211,26.414492467553714,27369.288502023963,20457.29217960619,0.7474542924481272,1.025140499826673,0.6381067277521086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538577928260488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15456.248971758308,1500.6124965914662,0.555359902583211,6.267373634454985,3.301400282232206
974.0,-30.396457898316616,4.966791368368099,35.0030645601802,23.95470474092292,4.715880703320636,-26.885279307597095,-40.479682304989524,1.204702112601134,21.086880792550858,-5.365926932927159,39.99752455512789,42529.45288819463,25795.959950253175,25795.959950253175,68325.41283844781,77882.83949338757,103678.79944364075,103678.79944364075,4636.306346842408,131046.07022466455,92096.83500163532,56743.44839644239,39281.54067243659,27367.270781023813,0.0,66648.8114534604,20455.78401965407,1500.5204150499164,99042.49309679834,349625.81850130466,1392132.244348871,3.9817775767142787,1554426.496661051,4.445971705763059,0.7474542925134465,0.0916581589878709,4.027634451161993,1.2692163819307463,1.0,0.0,4.027634451162839,1.2861236200490138,1.2864117024300845,3.1316075596282893,19436.299570037987,1981.9509791863672,4632.441516551485,4632.441516551485,5.568545195462368,4.966791368368099,-2.80837698307381,7.775168351441909,3.3012303632355255,3.3012303632355255,0.9432086752101502,0.0,0.0,0.00022398110064714426,7.468092857114746e-05,0.00014930017207599679,0.0006013265166176984,0.09165815900865798,0.09165815898787096,0.5554422485154985,26.45280772547801,27367.270781023813,20455.78401965407,0.7474542924481272,1.0251557581962005,0.6381126978969782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538659832412817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15456.208650299945,1500.5204150499164,0.5554422485154985,6.267277989207644,3.3012303632355255
975.0,-30.39781250828141,4.966409155783697,35.003024225575615,23.953777632582955,4.71514625474477,-26.8865720876597,-40.480893944017566,1.20390583412307,21.124741652498074,-5.366559462500283,39.99734663445829,42528.62673522164,25795.865510128257,25795.865510128257,68324.49224534989,77882.0550149901,103677.92052511836,103677.92052511836,4644.178942728307,131043.17245184045,92096.29999049136,56742.87171072301,39281.58697752038,27365.251926722092,0.0,66646.83890424247,20454.275014877025,1500.4286004958126,99033.74158239005,349617.172273537,1391875.2027820363,3.981140839652598,1554418.825648821,4.446059715947416,0.7474542923868894,0.09164992692874707,4.027634451161993,1.2692156137572606,1.0,0.0,4.0276344511612026,1.2861274183515938,1.2864154608374112,3.131598311094354,19436.186660220104,1981.9394655891772,4632.441516551485,4632.441516551485,5.568524808777598,4.966409155783697,-2.809131722481741,7.775540878265438,3.3010601156405057,3.3010601156405057,0.9431600330401445,0.0,0.0,0.00022394942110772566,7.467064726995655e-05,0.00014927877383776912,0.0006012403323362185,0.09164992691648541,0.09164992692874696,0.5555247260486209,26.49130111499835,27365.251926722092,20454.275014877025,0.7474542924481272,1.025172286768437,0.638119188163243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538741488951583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15456.168379121358,1500.4286004958126,0.5555247260486209,6.267182519314386,3.3010601156405057
976.0,-30.399162982399954,4.966027958229323,35.00298421249352,23.952874272968643,4.714427368050657,-26.887859588707077,-40.482100972998865,1.2031239743577986,21.162577665288268,-5.367180726100428,39.997168689486436,42527.79943082446,25795.743706524794,25795.743706524794,68323.54313734925,77881.30370528495,103677.04741180975,103677.04741180975,4652.044667299488,131040.27047433812,92095.80277845277,56742.29850399239,39281.67141606709,27363.22306252837,0.0,66644.89447859547,20452.758527325597,1500.3359217204988,99025.00274451026,349608.6802069831,1391618.2693033689,3.9805026250477304,1554411.153617423,4.446145767024852,0.7474542922297018,0.09164170766043225,4.027634451161993,1.2692148362426088,1.0,0.0,4.0276344511629665,1.2861311488747689,1.2864191515796055,3.131589227650504,19436.08172760074,1981.9287654398538,4632.441516551485,4632.441516551485,5.568498515169134,4.966027958229323,-2.809878181250136,7.775906139479459,3.3008894671248243,3.3008894671248243,0.9431112763213784,0.0,0.0,0.0002239178424009051,7.466040638839915e-05,0.00014925743601250596,0.0006011543913760758,0.09164170764708342,0.09164170766043236,0.5556073452125667,26.52975839138867,27363.22306252837,20452.758527325597,0.7474542924481272,1.0251879558349801,0.6381253922531641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538822898071202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15456.12814927836,1500.3359217204988,0.5556073452125667,6.267086188519748,3.3008894671248243
977.0,-30.400509324534173,4.965647635351832,35.00294455264987,23.951961553562455,4.713700999815722,-26.88914411852173,-40.48330377610398,1.202335793803275,21.20051164020373,-5.367808453108389,39.99699173064158,42526.9723595779,25795.63874529893,25795.63874529893,68322.61110487682,77880.54463157323,103676.18337687216,103676.18337687216,4659.929078187939,131037.38307487764,92095.29310605903,56741.72083406372,39281.74696888368,27361.199698005476,0.0,66642.94666688915,20451.246157172383,1500.2437056678568,99016.25429868422,349600.0999564266,1391360.961679648,3.979864313119659,1554403.524130904,4.4462330655072515,0.7474542923153767,0.0916334793361388,4.027634451161993,1.2692140724649654,1.0,0.0,4.027634451162062,1.2861349088422345,1.2864228719019728,3.1315800725661265,19435.974165323198,1981.9177971400222,4632.441516551485,4632.441516551485,5.568475857305998,4.965647635351832,-2.8106296597538325,7.776277295105665,3.300718487788895,3.300718487788895,0.9430624250825413,0.0,0.0,0.00022388636439821044,7.465020265261679e-05,0.00014923616174559366,0.0006010687064057366,0.09163347928078859,0.09163347933613872,0.5556901011525677,26.56832009331214,27361.199698005476,20451.246157172383,0.7474542924481272,1.025203934129494,0.6381316326264274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538904059503577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15456.087971401997,1500.2437056678568,0.5556901011525677,6.266989351282395,3.300718487788895
978.0,-30.40185160364915,4.96526821157971,35.00290519971263,23.951048554759495,4.712975503636486,-26.890424903836387,-40.48450595056636,1.2015488038237423,21.238509400011253,-5.3684347672904265,39.99681416416584,42526.16042517335,25795.53085265464,25795.53085265464,68321.691277828,77879.78119142436,103675.31204407901,103675.31204407901,4667.82438514696,131034.48058763226,92094.7777803713,56741.1570141205,39281.80085138977,27359.168543553256,0.0,66640.96939494304,20449.72797261219,1500.1510289384184,99007.48765893205,349591.53918221244,1391103.2924740715,3.979224713871028,1554395.86847515,4.446320045706184,0.7474542927011149,0.09162523407559774,4.027634451161993,1.269213336161338,1.0,0.0,4.027634451163173,1.286138663045225,1.2864265865857418,3.1315709315709825,19435.865409963226,1981.906707179641,4632.441516551485,4632.441516551485,5.5684525666408256,4.96526821157971,-2.811380269106217,7.776648480685927,3.300547136984567,3.300547136984567,0.9430134677098764,0.0,0.0,0.00022385498544949745,7.464000553824603e-05,0.00014921497991125142,0.000600983393720001,0.09162523418554533,0.0916252340755979,0.5557729984867461,26.606944167301663,27359.168543553256,20449.72797261219,0.7474542924481272,1.025220549733067,0.6381383826088279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538984973472862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15456.047837949722,1500.1510289384184,0.5557729984867461,6.2668925155561945,3.300547136984567
979.0,-30.40318981915399,4.9648897380542145,35.00286619199011,23.950145264994376,4.712255119382805,-26.891701520137925,-40.48570372452957,1.2007668203667787,21.276536431034458,-5.36905831850444,39.9966374207639,42525.34770351502,25795.416823059506,25795.416823059506,68320.76452657452,77879.03607584405,103674.45289890356,103674.45289890356,4675.724290628001,131031.58966608247,92094.28120852202,56740.59283619309,39281.87596925436,27357.136767178905,0.0,66639.01273643327,20448.209298093403,1500.058225869835,98998.72860827556,349583.01633710676,1390845.5516052742,3.978584446631316,1554388.2483339566,4.4464066493294485,0.7474542921694083,0.09161699646211743,4.027634451161993,1.2692125608446077,1.0,0.0,4.0276344511638635,1.2861423935947225,1.2864302777378616,3.1315618482218732,19435.76061245069,1981.8960208073797,4632.441516551485,4632.441516551485,5.568427951198899,4.9648897380542145,-2.812128971065108,7.777018709119322,3.3003754235388967,3.3003754235388967,0.942964406725399,0.0,0.0,0.0002238237055312991,7.462984703080038e-05,0.0001491938585004987,0.0006008983243983962,0.09161699641485284,0.0916169964621176,0.555856038427973,26.645594749538873,27357.136767178905,20448.209298093403,0.7474542924481272,1.0252367452800182,0.6381449237807407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539065644115952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,29.0,15456.007676997819,1500.058225869835,0.555856038427973,6.26679488277434,3.3003754235388967
980.0,-30.40452397290548,4.964512056568629,35.00282748573245,23.94922262700277,4.711523243264496,-26.892975629452142,-40.4868973075412,1.1999748998111481,21.314698760594183,-5.369689300654367,39.996460037625575,42524.53519564003,25795.321778270227,25795.321778270227,68319.85697391027,77878.25943312582,103673.58121139604,103673.58121139604,4683.649635311231,131028.68314421823,92093.74681808864,56740.02258060286,39281.915819428636,27355.10193282218,0.0,66637.01775225082,20446.688367812152,1499.9654671928838,98989.93157608481,349574.3920902648,1390587.1120845284,3.977943303482768,1554380.6006394567,4.446494468159139,0.7474542927321017,0.09160872276627409,4.027634451161993,1.2692117690434683,1.0,0.0,4.027634451160899,1.286146170545825,1.2864340154290086,3.1315526519452397,19435.64783362881,1981.8845205680645,4632.441516551485,4632.441516551485,5.568407433985905,4.964512056568629,-2.81288345823398,7.777395514802609,3.3002033643780053,3.3002033643780053,0.9429152469651444,0.0,0.0,0.00022379252456305996,7.461972533916927e-05,0.00014917279922389067,0.0006008135053304131,0.09160872284202141,0.09160872276627513,0.5559392198123886,26.68438806124857,27355.10193282218,20446.688367812152,0.7474542924481272,1.0252538195499095,0.6381518355719583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539146071389575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15455.9675641301,1499.9654671928838,0.5559392198123886,6.266697170575494,3.3002033643780053
981.0,-30.40585413239463,4.9641353996535535,35.0027891221063,23.94832873195412,4.71080879204689,-26.89424440089527,-40.488090087287105,1.199199060547538,21.352820975553925,-5.370308775075773,39.99628353074509,42523.736561999816,25795.19882980903,25795.19882980903,68318.93539180885,77877.5285194438,103672.72734925283,103672.72734925283,4691.5654724078195,131025.78921535052,92093.26359843495,56739.47164099085,39281.991063826776,27353.06186609769,0.0,66635.05292992447,20445.163512047766,1499.8720862022103,98981.16187684501,349565.92529323295,1390328.9309791618,3.9773010765076315,1554372.9907521547,4.446580396668442,0.7474542927637725,0.09160047582265653,4.027634451161993,1.2692110294429586,1.0,0.0,4.0276344511629825,1.2861498719283755,1.286437677659653,3.131543639718442,19435.545853990232,1981.8741215389796,4632.441516551485,4632.441516551485,5.568380893238276,4.9641353996535535,-2.813629470173017,7.777764869826571,3.3000309133599437,3.3000309133599437,0.9428659752456982,0.0,0.0,0.00022376144093069961,7.460961172735111e-05,0.0001491518292033485,0.0006007290457532358,0.09160047588969152,0.09160047582265579,0.556022548777331,26.72312975062971,27353.06186609769,20445.163512047766,0.7474542924481272,1.0252702202196073,0.638158667131534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539226255397584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15455.927495295313,1499.8720862022103,0.556022548777331,6.266598645777512,3.3000309133599437
982.0,-30.40718022158744,4.963759586282312,35.002751109443146,23.947420657519274,4.7100839209626795,-26.895510550464547,-40.4892748693004,1.1984142498398187,21.391060481756654,-5.370936683813943,39.99610788950559,42522.92243997865,25795.097604549006,25795.097604549006,68318.02004452766,77876.78233959811,103671.87994414712,103671.87994414712,4699.503835322263,131022.90759305662,92092.7592516765,56738.89935205715,39282.06655513261,27351.02764890949,0.0,66633.0942040421,20443.643016438236,1499.7792434406276,98972.37610882486,349557.3433826961,1390070.2720545577,3.9766587610568545,1554365.418213902,4.44666790052864,0.7474542923528266,0.09159221361096266,4.027634451161993,1.269210257972591,1.0,0.0,4.027634451161019,1.2861536151854542,1.286441381901398,3.1315345255871607,19435.439415645375,1981.8632678483862,4632.441516551485,4632.441516551485,5.568359041853933,4.963759586282312,-2.814381982688824,7.778141568971137,3.2998581419515105,3.2998581419515105,0.9428166119861459,0.0,0.0,0.00022373045637436435,7.45995671832797e-05,0.00014913088919108467,0.0006006447070384343,0.09159221361160164,0.09159221361096259,0.5561060185371484,26.76199716557062,27351.02764890949,20443.643016438236,0.7474542924481272,1.0252866216196717,0.6381652082637206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539306200188618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15455.887402766515,1499.7792434406276,0.5561060185371484,6.266500068811561,3.2998581419515105
983.0,-30.40850238708926,4.963384621549862,35.00271338320158,23.946507449168735,4.70935759131111,-26.896773314004744,-40.49046289930118,1.1976285182266115,21.42938396391054,-5.371564163814915,39.995931055875815,42522.13874330267,25794.995767893983,25794.995767893983,68317.13451119665,77876.0214456084,103671.01721350239,103671.01721350239,4707.456877772653,131020.00006275026,92092.23801669339,56738.35531438778,39282.09189145068,27348.98284924787,0.0,66631.07474069855,20442.114632163863,1499.6858228019173,98963.56033572974,349548.76749713725,1389811.1022563288,3.9760148840110303,1554357.7942954954,4.446755185049323,0.7474542927188258,0.09158392319744263,4.027634451161993,1.2692095425492154,1.0,0.0,4.027634451160114,1.2861573625835574,1.2864450904078433,3.1315254014263987,19435.329413175932,1981.8520507182302,4632.441516551485,4632.441516551485,5.5683370584884315,4.963384621549862,-2.81513438162835,7.778519003178212,3.2996849972506084,3.2996849972506084,0.9427671420716024,0.0,0.0,0.00022369956743235338,7.458949635841311e-05,0.00014911007107394029,0.0006005608592726153,0.09158392327371319,0.09158392319744171,0.5561896343880091,26.800948127725462,27348.98284924787,20442.114632163863,0.7474542924481272,1.0253044060456713,0.6381727881289894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539385901185282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15455.847430699636,1499.6858228019173,0.5561896343880091,6.266401436773769,3.2996849972506084
