time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
984.0,-30.409820478788696,4.963010566739514,35.00267598647331,23.945603845082246,4.708636654498209,-26.898031871270792,-40.49163891524074,1.196848046980306,21.46773884875995,-5.372188447463713,39.995754819414685,42521.32294235415,25794.88657724182,25794.88657724182,68316.20951959597,77875.27755764869,103670.16413489051,103670.16413489051,4715.414824640975,131017.10001676404,92091.73432659326,56737.77971129862,39282.17179477181,27346.935881873535,0.0,66629.10767664535,20440.584618551104,1499.5921824139239,98954.74931024954,349540.2354606318,1389551.8302080845,3.975370184141756,1554350.196151244,4.446841989743719,0.7474542927531347,0.09157563774707758,4.027634451161993,1.269208701294847,1.0,0.0,4.02763445116205,1.286161085137259,1.2864487741915445,3.1315163378094,19435.22311341355,1981.8412111591167,4632.441516551485,4632.441516551485,5.568313487623743,4.963010566739514,-2.815884565665446,7.77889513240496,3.2995114822001232,3.2995114822001232,0.9427175663428924,0.0,0.0,0.0002236687775755179,7.457952861378657e-05,0.0001490892489617313,0.0006004769954161364,0.09157563777800427,0.09157563774707747,0.5562733980918454,26.839927296223664,27346.935881873535,20440.584618551104,0.7474542924481272,1.025320792995431,0.638179384732457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453946536719134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15455.807354072007,1499.5921824139239,0.5562733980918454,6.266301717336316,3.2995114822001232
985.0,-30.411134568177737,4.962637326037242,35.002638903933715,23.944690671656303,4.707909509791946,-26.89928744666516,-40.49281447716055,1.196062388279387,21.506195364180883,-5.372817150311227,39.995578596506654,42520.52247956733,25794.78888427269,25794.78888427269,68315.31136384001,77874.5199395677,103669.3088238404,103669.3088238404,4723.391648751247,131014.19658334187,92091.21277795611,56737.215317955954,39282.21940000018,27344.887759501456,0.0,66627.10715950164,20439.053731532123,1499.4985975312961,98945.91717508915,349531.64319251303,1389292.074625373,3.974724754348454,1554342.598619381,4.446929566726778,0.7474542924181584,0.09156733238079241,4.027634451161993,1.2692079847725108,1.0,0.0,4.027634451162288,1.286164831830205,1.2864524822449115,3.1315072154715136,19435.113044749934,1981.8299872790337,4632.441516551485,4632.441516551485,5.568292398751108,4.962637326037242,-2.816638268961018,7.77927559499826,3.2993376167015844,3.2993376167015844,0.942667890486167,0.0,0.0,0.00022363808509750358,7.456956594833084e-05,0.00014906851914917274,0.0006003935033089094,0.09156733237747695,0.09156733238079227,0.5563573077565551,26.879012514492103,27344.887759501456,20439.053731532123,0.7474542924481272,1.0253380985054161,0.638186532364005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539544589177147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,37.0,15455.767478525071,1499.4985975312961,0.5563573077565551,6.266201806937459,3.2993376167015844
986.0,-30.412444724487766,4.962265076432046,35.00260217012633,23.943801421578996,4.707196426556015,-26.90053807560406,-40.49398923581464,1.1952897776723084,21.54463034905922,-5.373437025209903,39.9954034515616,42519.73586549966,25794.669952623495,25794.669952623495,68314.40581812315,77873.80254255267,103668.47249517616,103668.47249517616,4731.362853491111,131011.30947285482,92090.73555523707,56736.66887818392,39282.296307836834,27342.836977678657,0.0,66625.13328551549,20437.520863194306,1499.4046027452216,98937.10964168505,349523.1717353093,1389032.5102806557,3.9740784663414455,1554335.0475897507,4.447015743971431,0.7474542923208184,0.09155905107398968,4.027634451161993,1.2692072396771987,1.0,0.0,4.027634451162102,1.2861685171754642,1.2864561290597696,3.1314982425530222,19435.012330716396,1981.8197173057463,4632.441516551485,4632.441516551485,5.568266725108221,4.962265076432046,-2.8173855066543907,7.779650583086436,3.2991633733676315,3.2991633733676315,0.9426181066764662,0.0,0.0,0.00022360748834571132,7.455961131972686e-05,0.00014904787702598447,0.0006003103643824111,0.09155905105623131,0.09155905107398969,0.5564413666097621,26.91806737426913,27342.836977678657,20437.520863194306,0.7474542924481272,1.0253548841000955,0.6381936330736554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539623571432045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15455.727572873133,1499.4046027452216,0.5564413666097621,6.266101413807073,3.2991633733676315
987.0,-30.413750953776983,4.961893556533275,35.00256574477823,23.942883463483327,4.706465295148217,-26.90178697445307,-40.49515997814012,1.194501315824305,21.583237621444766,-5.374069319450449,39.99522791842516,42518.94935878363,25794.582387852468,25794.582387852468,68313.5317466361,77873.04180326968,103667.62419112214,103667.62419112214,4739.367068854073,131008.41143641798,92090.20609910069,56736.11365461454,39282.324938317935,27340.78724529584,0.0,66623.11218361378,20435.988789309697,1499.3110119550192,98928.25712226807,349514.5307165007,1388772.0976032724,3.973431647480595,1554327.4798518275,4.447104035032462,0.7474542925908558,0.09155072684602013,4.027634451161993,1.2692064802953973,1.0,0.0,4.027634451162519,1.2861722766571908,1.2864598501503453,3.1314890891832654,19434.900593238388,1981.808323253954,4632.441516551485,4632.441516551485,5.568247822598451,4.961893556533275,-2.818142276915208,7.780035833448483,3.298988806946793,3.298988806946793,0.9425682305562265,0.0,0.0,0.00022357698714349893,7.454969194702089e-05,0.00014902729519647803,0.0006002274682968231,0.09155072687565614,0.09155072684602235,0.5565255690288303,26.957306940895194,27340.78724529584,20435.988789309697,0.7474542924481272,1.0253728699788673,0.6382011882243073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453970231810972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15455.687644127887,1499.3110119550192,0.5565255690288303,6.266001073144439,3.298988806946793
988.0,-30.415049343228645,4.9615331267883365,35.00253317355896,23.94272672189402,4.706610870481532,-26.902934016679566,-40.49618340851737,1.194495543935344,21.601069308650267,-5.3741930459696805,39.9951530365015,42517.58617859058,25793.251569393018,25793.251569393018,68310.8377479836,77871.81352452876,103665.06509392177,103665.06509392177,4742.967277396485,131004.07085729792,92089.58970796155,56735.36236203487,39282.47482880742,27339.005763376146,0.0,66621.48059218357,20434.657203134666,1499.2165367642958,98922.09781652529,349512.8398727353,1388645.2851429763,3.9730880434853555,1554324.2514853936,4.447116312097016,0.7474542922299436,0.09154498415401102,4.027634451161993,1.2692045428277927,1.0,0.0,4.027634451160496,1.2861723663838007,1.2864599009055229,3.1314888707227326,19434.770508824167,1981.7950583353304,4632.441516551485,4632.441516551485,5.567960540297163,4.9615331267883365,-2.818513937906704,7.78004706469504,3.2988138402380507,3.2988138402380507,0.9425182400680144,0.0,0.0,0.00022354667280519215,7.454102170690012e-05,0.00014900565109829205,0.0006001402937813049,0.09155357959915829,0.09154498415408176,0.5566099235427098,26.97526235461993,27339.005763376146,20434.657203134666,0.7474542924481272,1.0253575444553877,0.6381963565003538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539780829566962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15455.64775668447,1499.2165367642958,0.5566099235427098,6.265900050794065,3.2988138402380507
989.0,-30.416348429203193,4.9611584326122085,35.0024976682525,23.94091860568153,4.704819775251506,-26.904289610597644,-40.49752088086677,1.1927609566459982,21.66066909891373,-5.375545648388249,39.99494829082468,42517.521797524794,25794.96330113533,25794.96330113533,68312.48509866012,77871.74028233105,103666.70358346638,103666.70358346638,4755.4473205946415,131003.91155282194,92089.2869119152,56735.06842710918,39282.4649831178,27337.207969355557,0.0,66619.67295247337,20433.31344286327,1499.1571621932908,98911.25626287174,349494.3556580341,1388257.6839771497,3.972189139831211,1554315.424359954,4.447326256338137,0.7474542925440151,0.09153474029739105,4.027634451161993,1.2692053566081452,1.0,0.0,4.027634451163922,1.2861805611605233,1.2864680585064716,3.1314689187401887,19434.706606143198,1981.7885420753466,4632.441516551485,4632.441516551485,5.568330049925335,4.9611584326122085,-2.819811210006391,7.780969642618599,3.2986415998592165,3.2986415998592165,0.9424690285312047,0.0,0.0,0.0002235163459951015,7.452969238902844e-05,0.00014898665360607306,0.000600063778827158,0.09153474031789528,0.09153474029739095,0.5566931346535399,27.036214747301983,27337.207969355557,20433.31344286327,0.7474542924481272,1.025410093913166,0.6382127067459021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453985887061136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15455.61078136567,1499.1571621932908,0.5566931346535399,6.26584914604474,3.2986415998592165
990.0,-30.417642626234592,4.960790794638331,35.0024599641061,23.940229752939217,4.704366663200704,-26.905499877225683,-40.498632880020864,1.1922239141917959,21.698646716952567,-5.375874306423584,39.99468619216166,42516.54402965833,25794.11655686525,25794.11655686525,68310.66058652359,77870.78159826733,103664.89815513259,103664.89815513259,4763.273621928747,130999.39054789001,92088.66720080766,56734.42963219877,39282.4861873432,27334.49239275742,0.0,66616.97858010062,20431.28366378415,1499.0199227785904,98901.62453320384,349489.864442547,1387992.0419518335,3.9714801004765814,1554304.1246514998,4.447351075919437,0.7474542921893675,0.09152568707962612,4.027634451161993,1.2692040422512219,1.0,0.0,4.02763445116122,1.2861831413908784,1.2864706004573676,3.1314626366557015,19434.575821076232,1981.7752057100267,4632.441516551485,4632.441516551485,5.568147264181134,4.960790794638331,-2.820341293877734,7.781132088516065,3.2984644556607314,3.2984644556607314,0.9424184159030661,0.0,0.0,0.00022348613708566032,7.452027419760925e-05,0.00014896586288805109,0.0005999800414149884,0.0915256869945452,0.09152568707962586,0.5567780514955964,27.074521023376178,27334.49239275742,20431.28366378415,0.7474542924481272,1.0254241792786576,0.6382238422677217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453993695432309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15455.567480625017,1499.0199227785904,0.5567780514955964,6.2657327406808445,3.2984644556607314
991.0,-30.41893319981624,4.960422461487771,35.00242523072138,23.939283261448168,4.703581584639095,-26.90674007833436,-40.49980219043789,1.1913884631572702,21.737709488933035,-5.376573888747973,39.99453415114153,42515.81931886238,25794.19997806723,25794.19997806723,68310.0192969296,77870.12383876849,103664.32381683572,103664.32381683572,4771.375917555459,130996.9173242792,92088.2125670642,56733.90804715844,39282.560577673066,27332.593507443486,0.0,66615.15408511655,20429.864333347527,1498.9361019994917,98892.94789928026,349480.30458078644,1387731.5125302658,3.9708432616679135,1554297.5698231643,4.447453975089089,0.7474542921725983,0.09151752927666869,4.027634451161993,1.2692034565052022,1.0,0.0,4.027634451160755,1.2861871204678992,1.2864745416809775,3.131452948849922,19434.47987426511,1981.7654218581383,4632.441516551485,4632.441516551485,5.56816527222326,4.960422461487771,-2.821149153346182,7.781571614833953,3.2982888155929655,3.2982888155929655,0.9423682330265616,0.0,0.0,0.00022345601650040025,7.451037178957371e-05,0.00014894564471082655,0.0005998986099878591,0.09151752923862583,0.09151752927666863,0.5568629996931551,27.114283377681033,27332.593507443486,20429.864333347527,0.7474542924481272,1.025442637416217,0.6382304432492704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540014744974628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15455.528652281631,1498.9361019994917,0.5568629996931551,6.265586930772004,3.2982888155929655
992.0,-30.42021981010023,4.960055236220273,35.00239013853449,23.938383010122948,4.702869097499709,-26.907969452889475,-40.500950965192146,1.1906187402889066,21.776637162044494,-5.377187084479356,39.994353755035604,42515.02667344307,25794.067032099738,25794.067032099738,68309.09370554281,77869.35946768959,103663.42649978932,103663.42649978932,4779.434012912825,130993.91178263945,92087.67910813724,56733.34631389059,39282.59199360738,27330.48528285013,0.0,66613.07727645751,20428.28853945305,1498.8388280980582,98883.9924868765,349471.9253692105,1387469.0125462764,3.9701873364518243,1554289.792570781,4.44753835641791,0.7474542924516526,0.09150910969071027,4.027634451161993,1.2692026641545824,1.0,0.0,4.027634451161666,1.2861907912168873,1.2864781746311897,3.1314440117794486,19434.3672920302,1981.7539416651152,4632.441516551485,4632.441516551485,5.568136573325063,4.960055236220273,-2.8218926153746717,7.7819478515949445,3.2981123530836105,3.2981123530836105,0.9423178151667458,0.0,0.0,0.00022342599213759262,7.450064447445568e-05,0.00014892534766313694,0.0005998168608993276,0.09150910975606204,0.09150910969071024,0.5569480868480454,27.153824246523868,27330.48528285013,20428.28853945305,0.7474542924481272,1.025460712797376,0.6382384422355577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540092318623472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,75.0,15455.488638735973,1498.8388280980582,0.5569480868480454,6.265495727348444,3.2981123530836105
993.0,-30.421502606459388,4.959688764198318,35.002355519902984,23.93747940603646,4.702144407975671,-26.90919661457907,-40.50210312763227,1.1898384160953595,21.815641826759702,-5.377817090011664,39.99418008099189,42514.26469301763,25793.976642634654,25793.976642634654,68308.24133565227,77868.63079084846,103662.60743348312,103662.60743348312,4787.509370338565,130991.02794525484,92087.17486444006,56732.80876660944,39282.62899758958,27328.420511771725,0.0,66611.0495093613,20426.745212698374,1498.7442995230383,98875.09806314456,349463.316618935,1387206.7811313248,3.969534755614924,1554282.305148308,4.447626492491465,0.7474542922778705,0.0915007478143794,4.027634451161993,1.2692019086191433,1.0,0.0,4.02763445116046,1.286194511497301,1.2864818572429129,3.1314349541682405,19434.260875435597,1981.7430901924304,4632.441516551485,4632.441516551485,5.568117061051726,4.959688764198318,-2.822648864173468,7.782337628371786,3.2979356108970617,3.2979356108970617,0.9422673173991605,0.0,0.0,0.00022339606047734378,7.449088965334036e-05,0.00014890517082400342,0.0005997355959669179,0.09150074775558902,0.091500747814375,0.5570332982402526,27.193458916771363,27328.420511771725,20426.745212698374,0.7474542924481272,1.0254791335490436,0.6382464321785354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540169654835127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15455.448997611078,1498.7442995230383,0.5570332982402526,6.265389845281692,3.2979356108970617
994.0,-30.422778251573355,4.959333383425648,35.00232477603038,23.93733642473819,4.702292885020766,-26.91032938584631,-40.50311293741686,1.1898440192921997,21.83387550434287,-5.377939494939098,39.99410721511536,42512.943300619634,25792.645692720613,25792.645692720613,68305.58899334025,77867.44659090765,103660.09228362827,103660.09228362827,4791.1884139904,130986.72000534378,92086.56826439896,56732.06497410484,39282.78143366013,27326.627721715515,0.0,66609.40915537564,20425.405185054686,1498.6491218105157,98868.90386963787,349461.64402841055,1387077.73093542,3.96918447170887,1554279.1637681695,4.447638790487146,0.7474542923136955,0.09149497387218494,4.027634451161993,1.2691999689536173,1.0,0.0,4.027634451163167,1.2861945467522065,1.2864818542250918,3.1314348683348463,19434.13285735422,1981.730035981117,4632.441516551485,4632.441516551485,5.567829750373484,4.959333383425648,-2.8230206602905272,7.782354043716175,3.2977584838974723,3.2977584838974723,0.942216709684992,0.0,0.0,0.00022336629934204837,7.448234103682441e-05,0.00014888395830522396,0.0005996501596954858,0.09150353358504142,0.09149497387218208,0.5571186410735111,27.211814999281955,27326.627721715515,20425.405185054686,0.7474542924481272,1.025464568136433,0.6382423120050851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540246762581042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15455.409250327051,1498.6491218105157,0.5571186410735111,6.265286841818145,3.2977584838974723
995.0,-30.424054147213752,4.95896356533317,35.00229106282393,23.93551437361168,4.700494856155113,-26.911658306167027,-40.50442735953254,1.1880990151084154,21.893953682196184,-5.379299510475244,39.99390303029264,42512.88373077727,25794.378171097254,25794.378171097254,68307.26190187453,77867.34506928759,103661.72324038485,103661.72324038485,4803.748648659224,130986.53473947092,92086.25130471114,56731.78996620107,39282.73482056675,27324.811499086078,0.0,66607.54631965283,20424.047638832584,1498.5889037556576,98857.97459172562,349443.06064790563,1386688.2652819578,3.9682810204068333,1554270.361015568,4.447850125092715,0.747454292210422,0.09148464858445378,4.027634451161993,1.269200857463293,1.0,0.0,4.0276344511618,1.2862027894816837,1.2864900605121472,3.1314148002937054,19434.06596555013,1981.7232149154024,4632.441516551485,4632.441516551485,5.568203738554543,4.95896356533317,-2.8243248105202663,7.783288375853436,3.2975840919713804,3.2975840919713804,0.9421668834203943,0.0,0.0,0.00022333653601631852,7.447121506181617e-05,0.00014886532095450235,0.000599575095259641,0.09148464856110433,0.0914846485844539,0.5572028245817346,27.273253192671405,27324.811499086078,20424.047638832584,0.7474542924481272,1.0255183635509508,0.6382592676024409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454032344124786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15455.372316435809,1498.5889037556576,0.5572028245817346,6.26523404003298,3.2975840919713804
996.0,-30.425325118062716,4.958600838200676,35.00225515163018,23.934834845736646,4.700046733256958,-26.912847167025458,-40.505513339862205,1.1875687822197165,21.932328337137278,-5.379625463450493,39.99364164945158,42511.898468155305,25793.527255899306,25793.527255899306,68305.42572405461,77866.40398619586,103659.93124209516,103659.93124209516,4811.645014027279,130982.00646605995,92085.6418398217,56731.13632178127,39282.783908933816,27322.07522396479,0.0,66604.85913289861,20422.00240050006,1498.4504259023993,98848.28622806788,349438.606910974,1386420.7498144815,3.9675660399129793,1554259.0925009965,4.44787456726833,0.7474542922928297,0.09147554365997673,4.027634451161993,1.2691994799161335,1.0,0.0,4.027634451164263,1.2862053367072817,1.2864925701753656,3.131408598780067,19433.937342865447,1981.7100990517097,4632.441516551485,4632.441516551485,5.568020052436778,4.958600838200676,-2.824854083522985,7.783454921723661,3.297404752485859,3.297404752485859,0.9421156435673883,0.0,0.0,0.00022330689120639015,7.446202390017625e-05,0.0001488448673062139,0.0005994927154411425,0.0914755436082806,0.0914755436599784,0.5572887065153787,27.311953800587787,27322.07522396479,20422.00240050006,0.7474542924481272,1.0255321700743008,0.6382702256502049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540400135747704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,44.0,15455.329246483874,1498.4504259023993,0.5572887065153787,6.265115011594655,3.297404752485859
997.0,-30.426592583660355,4.958237335321128,35.002222227680335,23.933888249471806,4.699259694372489,-26.9140667636887,-40.50666427994145,1.1867338744008398,21.97182236415472,-5.380328000529117,39.993490861271276,42511.19757477955,25793.62034554577,25793.62034554577,68304.81792032532,77865.75385573896,103659.37420128474,103659.37420128474,4819.8246829342825,130979.53591915996,92085.1847149012,56730.62843394179,39282.840312177126,27320.16171787522,0.0,66603.00203005235,20420.57215174856,1498.3658447049745,98839.54951835045,349429.00777804037,1386158.2426111647,3.966923786395151,1554252.5918276499,4.4479781507290355,0.7474542926437969,0.09146733065083283,4.027634451161993,1.269198932084255,1.0,0.0,4.027634451162123,1.2862093122125657,1.2864965085468463,3.131398920004371,19433.840870311364,1981.700261588959,4632.441516551485,4632.441516551485,5.5680401475952666,4.958237335321128,-2.8256654339860243,7.7839027693071525,3.297226935743112,3.297226935743112,0.9420648387837464,0.0,0.0,0.0002232773317656518,7.445228409855182e-05,0.00014882504766709998,0.0005994128891798376,0.09146733065733399,0.09146733065083264,0.5573746087346358,27.352150364683837,27320.16171787522,20420.57215174856,0.7474542924481272,1.0255516393916462,0.6382774991973758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454047653498631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15455.290709168316,1498.3658447049745,0.5573746087346358,6.264966659089268,3.297226935743112
998.0,-30.427856198844033,4.95787501927377,35.00218896935546,23.9330071019009,4.698556917223081,-26.91527446840023,-40.507794509734936,1.1859751867792658,22.011106909733485,-5.380936413626026,39.99331227399371,42510.42761637107,25793.47792568299,25793.47792568299,68303.90554205405,77865.02753594481,103658.5054616278,103658.5054616278,4827.945234020706,130976.54329363913,92084.68395688554,56730.08403731177,39282.88879952641,27318.03783201132,0.0,66600.92663153773,20418.98464725975,1498.2675319705675,98830.5602276071,349420.6948777537,1385894.1716113659,3.9662624221390974,1554244.8927258735,4.448061936542232,0.7474542927579063,0.09145888105479914,4.027634451161993,1.2691980968741703,1.0,0.0,4.027634451160804,1.2862129301936356,1.2865000894341792,3.1313901117100764,19433.735189341933,1981.6894851291659,4632.441516551485,4632.441516551485,5.568009403577825,4.95787501927377,-2.826406550739598,7.784281570013368,3.2970482804381165,3.2970482804381165,0.9420137944108904,0.0,0.0,0.00022324786571209228,7.44427207036061e-05,0.00014880514500848619,0.0005993327285463351,0.09145888112571426,0.09145888105479903,0.5574606437374638,27.39204332335953,27318.03783201132,20418.98464725975,0.7474542924481272,1.025569898147782,0.6382858282371252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540552724285924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15455.250834293096,1498.2675319705675,0.5574606437374638,6.264873184058201,3.2970482804381165
999.0,-30.429116041146056,4.95751338956123,35.002156202882304,23.932108317408733,4.697832422658895,-26.91648094868559,-40.50892456490544,1.1851973301984418,22.050518494327832,-5.381568669366065,39.99314059658574,42509.673077971114,25793.39556550471,25793.39556550471,68303.06864347582,77864.31767824976,103657.71324375446,103657.71324375446,4836.093235449705,130973.67569697576,92084.1893466796,56729.544746400825,39282.938444754196,27315.962453221295,0.0,66598.90089797549,20417.43339113665,1498.1724335328631,98821.62000830476,349412.05637397675,1385630.1620810912,3.9656048977258163,1554237.4915436518,4.448150724026955,0.7474542925625115,0.09145047756569429,4.027634451161993,1.2691973896929993,1.0,0.0,4.027634451163427,1.2862166378788518,1.2865037601632245,3.1313810850745303,19433.630805818517,1981.6788409720464,4632.441516551485,4632.441516551485,5.567991624577707,4.95751338956123,-2.827165733903007,7.784679123464237,3.2968693773226985,3.2968693773226985,0.9419626792350567,0.0,0.0,0.0002232184912049249,7.443315992183471e-05,0.00014878533128309017,0.0005992529261033242,0.09145047758677673,0.09145047756569424,0.5575467933461291,27.432087163693893,27315.962453221295,20417.43339113665,0.7474542924481272,1.0255885265751006,0.6382939133348873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540628682891663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15455.211335949265,1498.1724335328631,0.5575467933461291,6.264765313402734,3.2968693773226985
1000.0,-30.430372102303732,4.957152537438416,35.002123707175194,23.93120900904762,4.697110685043583,-26.917683749713117,-40.51005021957678,1.1844223324529515,22.089989649193853,-5.382196466960966,39.99296691033899,42508.916836225246,25793.302254737708,25793.302254737708,68302.21909096296,77863.59463082686,103656.89688556457,103656.89688556457,4844.250302680026,130970.7669422318,92083.6811366781,56729.003342076285,39282.975327335356,27313.870056667234,0.0,66596.84538400259,20415.86941708418,1498.0763053997753,98812.64658288454,349403.47894768557,1385365.7035661356,3.9649453627036135,1554230.0037855136,4.448238490545255,0.7474542924429242,0.09144204294697172,4.027634451161993,1.2691965945949781,1.0,0.0,4.027634451162208,1.2862203319918277,1.2865074174347435,3.1313720915333683,19433.523552167142,1981.6679041433256,4632.441516551485,4632.441516551485,5.567971481686172,4.957152537438416,-2.827921814532602,7.785074351971018,3.2966900773915384,3.2966900773915384,0.9419114506832967,0.0,0.0,0.0002231892084043737,7.442363749906594e-05,0.00014876557090530776,0.0005991733385249997,0.0914420429578721,0.09144204294697164,0.5576330703882572,27.47218611615483,27313.870056667234,20415.86941708418,0.7474542924481272,1.0256074247530351,0.6383022587799095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540704415457295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15455.171803429388,1498.0763053997753,0.5576330703882572,6.264660420800376,3.2966900773915384
1001.0,-30.431624450147755,4.956792509452611,35.00209155507108,23.93031937479975,4.69639385380874,-26.918882717600557,-40.51117531545458,1.1836521212615274,22.129486642413383,-5.382821861656916,39.992794193906676,42508.17417505571,25793.2033582966,25793.2033582966,68301.37753335231,77862.89089588105,103656.09425417765,103656.09425417765,4852.411201467476,130967.87253289002,92083.19272658305,56728.47600575759,39283.01857869495,27311.778278712376,0.0,66594.79685740733,20414.30591034218,1497.9801271585059,98803.68305271017,349394.9345159014,1385101.2233264805,3.9642853587605256,1554222.5578639181,4.448325961042757,0.7474542925040405,0.0914336181360842,4.027634451161993,1.2691958989528942,1.0,0.0,4.027634451161661,1.286224003497484,1.2865110522095669,3.1313631530822787,19433.42047712748,1981.657393414416,4632.441516551485,4632.441516551485,5.5679501330213785,4.956792509452611,-2.8286762974837405,7.785468806936351,3.296510409317092,3.296510409317092,0.9418601169477405,0.0,0.0,0.0002231600156970169,7.441412092899621e-05,0.00014874589476802068,0.0005990940902365965,0.09143361814731323,0.09143361813608422,0.557719479416518,27.51230850407029,27311.778278712376,20414.30591034218,0.7474542924481272,1.0256263365379596,0.6383107416946424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540779921479356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15455.132321397672,1497.9801271585059,0.557719479416518,6.264554041316833,3.296510409317092
1002.0,-30.43285214283266,4.956442930677569,35.00206317277628,23.930162039492302,4.6964989304675635,-26.920002813480426,-40.5121676629409,1.1836496010911293,22.149730074517436,-5.382974424251092,39.99271955936868,42506.9877307855,25791.949453002762,25791.949453002762,68298.93718378826,77861.82448753636,103653.77394053912,103653.77394053912,4856.507041774457,130963.72670788175,92082.56113933223,56727.72438248345,39283.1519520542,27309.952767342642,0.0,66593.10471939684,20412.941422757427,1497.883985876625,98797.26689876466,349392.8501600196,1384959.8577458048,3.9639044047738885,1554219.3403271146,4.448343289266774,0.7474542924573385,0.09142763535448853,4.027634451161993,1.2691939087351787,1.0,0.0,4.027634451162331,1.2862240744690319,1.2865110863902876,3.131362980299251,19433.287185695575,1981.6438014709995,4632.441516551485,4632.441516551485,5.567679453879643,4.956442930677569,-2.829072558468561,7.78551548914613,3.296330388437105,3.296330388437105,0.9418086824106014,0.0,0.0,0.00022313140112601858,7.44057281387972e-05,0.0001487256729872214,0.0005990126442955855,0.09143550828611074,0.09142763535688364,0.557806022188071,27.53270449876851,27309.952767342642,20412.941422757427,0.7474542924481272,1.025615752134989,0.6383091449166857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454085520502868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15455.092813038631,1497.883985876625,0.557806022188071,6.264447666972638,3.296330388437105
1003.0,-30.434074091264716,4.956101885831329,35.00203958133997,23.93002426195892,4.696636846252567,-26.92109270013548,-40.51314418958498,1.1836554550984997,22.16404978962254,-5.383206265501599,39.99273544565649,42505.760534356894,25790.925381539593,25790.925381539593,68296.6859158965,77860.70433895531,103651.62972049491,103651.62972049491,4859.379336298705,130960.34089799752,92081.97485454891,56727.03104985005,39283.270894109846,27308.71117750262,0.0,66591.98207161247,20412.01338648574,1497.8207442608596,98792.2503841962,349389.68269406544,1384863.4722161624,3.96366447210974,1554220.0251934733,4.448385576841398,0.7474542922882975,0.09142297818925171,4.027634451161993,1.2691921003954492,1.0,0.0,4.027634451160895,1.286224105894201,1.286511081192335,3.131362903793445,19433.16345498668,1981.631184450009,4632.441516551485,4632.441516551485,5.567458388711415,4.956101885831329,-2.8295236434480597,7.785625529279388,3.2961529196890544,3.2961529196890544,0.9417579770540155,0.0,0.0,0.00022310292379692864,7.439747000799968e-05,0.00014870545378892897,0.000598931208755968,0.09144128816225447,0.09142297819413203,0.5578915019679944,27.547256055124137,27308.71117750262,20412.01338648574,0.7474542924481272,1.0255992356925314,0.638301477325702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540929007183465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15455.05592656917,1497.8207442608596,0.5578915019679944,6.264390126257442,3.2961529196890544
1004.0,-30.435316851910684,4.955734488736639,35.00200684026035,23.927309014275693,4.693836382117152,-26.922462131754262,-40.51455870559437,1.1809816619607114,22.248210782295985,-5.3851393976952435,39.992414717891485,42506.25919817567,25794.08765136265,25794.08765136265,68300.34684953833,77861.04513246212,103655.13278382478,103655.13278382478,4876.991293284751,130961.67668170261,92081.80209574054,56727.01616145396,39283.095482540644,27306.54389787782,0.0,66589.63938041846,20410.39344161323,1497.7588468580939,98778.14149054003,349363.2726961852,1384321.9651232841,3.962414121094876,1554206.1984922923,4.44868227417788,0.7474542921998805,0.09140960915383156,4.027634451161993,1.2691944159055133,1.0,0.0,4.027634451162049,1.2862367020685126,1.2865236429270717,3.131332238214625,19433.126995623523,1981.6274666296365,4632.441516551485,4632.441516551485,5.568141024382423,4.955734488736639,-2.831260205002009,7.786994693738649,3.295977442711568,3.295977442711568,0.9417078407747337,0.0,0.0,0.00022307396487721018,7.438550946328262e-05,0.00014868845541392755,0.0005988627455151985,0.09140960906890366,0.09140960915383574,0.5579757903893513,27.633350179991226,27306.54389787782,20410.39344161323,0.7474542924481272,1.025690294842217,0.6383314220301242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541002464736998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15455.019323965666,1497.7588468580939,0.5579757903893513,6.264377890083727,3.295977442711568
1005.0,-30.436553917904025,4.9553801703269515,35.00197152029832,23.926869697775714,4.693660067564151,-26.92359329306742,-40.51557165859265,1.1806994427275388,22.286399739226624,-5.385177025815889,39.99207550660958,42505.11780023341,25792.518209162557,25792.518209162557,68297.63600939597,77859.97633900889,103652.49454817145,103652.49454817145,4884.792980740807,130955.6689106029,92081.16126764196,56726.302728866365,39283.176154195105,27303.174362431433,0.0,66586.35051662654,20407.874871308286,1497.5787919331478,98767.70156743065,349362.7586451912,1384047.8266860582,3.961635270036556,1554191.5750605199,4.4486469625085,0.7474542923254035,0.0913998032323544,4.027634451161993,1.2691926273470746,1.0,0.0,4.027634451162833,1.2862380848784043,1.2865249889705574,3.1313288717794023,19432.99175398469,1981.6136758204577,4632.441516551485,4632.441516551485,5.567802230639536,4.9553801703269515,-2.831575423238988,7.786955593565939,3.295793447731056,3.295793447731056,0.9416552707803018,0.0,0.0,0.0002230451420946206,7.437694545682667e-05,0.00014866819663779393,0.0005987811505705045,0.09139980314136698,0.09139980323235448,0.5580634756740488,27.671576765042516,27303.174362431433,20407.874871308286,0.7474542924481272,1.025700244562016,0.6383458091703034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541077174147206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15454.973914424321,1497.5787919331478,0.5580634756740488,6.264196455973145,3.295793447731056
1006.0,-30.43778781640561,4.955023314409059,35.00194164632522,23.925860970653616,4.6927970287655905,-26.924790274427316,-40.516703844163544,1.179799486787278,22.326883631213434,-5.385962841870799,39.99194799360589,42504.48430235019,25792.82271014702,25792.82271014702,68297.30701249721,77859.38239301255,103652.20510315956,103652.20510315956,4893.1696997963445,130953.60329472544,92080.71601330019,56725.817922637594,39283.22010073622,27301.39819156588,0.0,66584.6182923021,20406.54726631089,1497.5036638104862,98759.03540336322,349352.0234712996,1383782.5866429857,3.960997772084374,1554186.0779892646,4.448767929111325,0.7474542923818095,0.09139165770329986,4.027634451161993,1.269192186114379,1.0,0.0,4.027634451161088,1.2862423638895957,1.2865292319605244,3.1313184546203487,19432.897786621194,1981.604093816053,4632.441516551485,4632.441516551485,5.567867962928519,4.955023314409059,-2.832451087767722,7.787474402176781,3.295612785825361,3.295612785825361,0.9416036530929602,0.0,0.0,0.00022301639653078855,7.436737447811223e-05,0.0001486490220526763,0.0005987039223508979,0.09139165768755562,0.09139165770329989,0.5581510318814199,27.712846473084255,27301.39819156588,20406.54726631089,0.7474542924481272,1.0257219875118384,0.6383529018032107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541151541948913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15454.9365023781,1497.5036638104862,0.5581510318814199,6.264004837850552,3.295612785825361
1007.0,-30.439017938862076,4.9546679304942085,35.00191075244323,23.924987820815318,4.692106598515683,-26.925966596254366,-40.51780271166933,1.179055255907949,22.366858041087482,-5.386556627829942,39.99176415195198,42503.72909396467,25792.646069782066,25792.646069782066,68296.37516374674,77858.63846127743,103651.2845310595,103651.2845310595,4901.411081757717,130950.4837699458,92080.18912342117,56725.279756108204,39283.23263034773,27299.199238886304,0.0,66582.43186923403,20404.90365535335,1497.4008749316029,98749.87344930178,349343.9118267238,1383514.5957823242,3.9603226188998364,1554178.1526220967,4.448848541528259,0.7474542925891986,0.09138304770583307,4.027634451161993,1.269191386620514,1.0,0.0,4.027634451163258,1.2862459125918857,1.2865327445960117,3.131309815434901,19432.786590731248,1981.5927549908733,4632.441516551485,4632.441516551485,5.567829831769319,4.9546679304942085,-2.8331832656156264,7.787851196109835,3.295430767907342,3.295430767907342,0.9415516479735262,0.0,0.0,0.0002229877423337158,7.435808624412733e-05,0.00014862965608958848,0.0005986259233307855,0.09138304777204256,0.09138304770583314,0.558238694927448,27.7534146689174,27299.199238886304,20404.90365535335,0.7474542924481272,1.025741674588859,0.6383625214747453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541225720057809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,30.0,15454.896667940906,1497.4008749316029,0.558238694927448,6.263918714664279,3.295430767907342
1008.0,-30.440244442105005,4.954313106164739,35.00188055261057,23.924093960691266,4.691380433072587,-26.92714323373209,-40.51890535103155,1.1782792246996652,22.40696198417703,-5.387194044719565,39.99159530491809,42503.005248686226,25792.57891953636,25792.57891953636,68295.58416822259,77857.95547116778,103650.53439070414,103650.53439070414,4909.684579227556,130947.63988374088,92079.7072483174,56724.75702583585,39283.2780249795,27297.10549303674,0.0,66580.38351801624,20403.33867853124,1497.304836965721,98740.84981147658,349335.2043093739,1383247.4321903768,3.959656556587301,1554170.8736961088,4.448938596866187,0.7474542926808104,0.09137456793735389,4.027634451161993,1.269190650316887,1.0,0.0,4.027634451163712,1.2862496102351146,1.2865364063182316,3.131300813708918,19432.684894849168,1981.5823848968985,4632.441516551485,4632.441516551485,5.567815336120435,4.954313106164739,-2.8339483430497814,7.78826144921452,3.29524859928371,3.29524859928371,0.9414995997953458,0.0,0.0,0.00022295917581924334,7.434876720653703e-05,0.0001486104086127063,0.0005985484015297969,0.09137456794364317,0.09137456793735375,0.5583264283991332,27.794156028896623,27297.10549303674,20403.33867853124,0.7474542924481272,1.0257613513106638,0.6383712890026411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541299671883479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15454.857463236098,1497.304836965721,0.5583264283991332,6.263803916481637,3.29524859928371
1009.0,-30.441467313422315,4.95395903237278,35.00185061545261,23.92320408197122,4.690661684317294,-26.92831586030476,-40.5200035898946,1.1775102311997179,22.4470946256929,-5.3878222802232925,39.991423351114165,42502.27885842963,25792.48885503509,25792.48885503509,68294.76771346472,77857.258732324,103649.74758735909,103649.74758735909,4917.960114363072,130944.73415758015,92079.21316095923,56724.23328706474,39283.31097099388,27294.98657022106,0.0,66578.29754121494,20401.75487039298,1497.2072082220136,98731.78747299602,349326.6223822838,1382979.8919259883,3.958987959447681,1554163.4608650308,4.449026673850927,0.7474542923077081,0.09136605193532543,4.027634451161993,1.269189893133007,1.0,0.0,4.027634451162811,1.2862532747193869,1.286540034987021,3.131291892757804,19432.58062166859,1981.5717519916168,4632.441516551485,4632.441516551485,5.567795893996677,4.95395903237278,-2.8347067968334754,7.788665829206256,3.2950660071618105,3.2950660071618105,0.9414474306176601,0.0,0.0,0.00022293069725317993,7.433948643356969e-05,0.00014859121081961025,0.0005984710798369369,0.09136605190322891,0.09136605193532532,0.5584142557620992,27.834916905916202,27294.98657022106,20401.75487039298,0.7474542924481272,1.0257812265503967,0.6383803796142252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541373406847764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15454.818146339516,1497.2072082220136,0.5584142557620992,6.263696146589464,3.2950660071618105
1010.0,-30.442686543405614,4.953605645375638,35.00182101667576,23.922309488430642,4.689939304372626,-26.929485572271858,-40.521097637806065,1.1767383332388757,22.48729629900538,-5.388453553130183,39.991251831161144,42501.55062894269,25792.40643965713,25792.40643965713,68293.95706859982,77856.55749051264,103648.96393016978,103648.96393016978,4926.247770492948,130941.83270734537,92078.7116309865,56723.70476941654,39283.34095729995,27292.868777175587,0.0,66576.20973447553,20400.17192646107,1497.1097164238722,98722.71615967683,349317.99912987207,1382712.1068400834,3.958319096881144,1554156.0667636385,4.449115335124265,0.7474542926583546,0.09135752755180347,4.027634451161993,1.2691891364986079,1.0,0.0,4.027634451162045,1.2862569526603662,1.2865436772286813,3.1312829390983143,19432.4747777838,1981.5609589190803,4632.441516551485,4632.441516551485,5.567778103080662,4.953605645375638,-2.8354677813731985,7.789073426748836,3.294883050078177,3.294883050078177,0.9413951571651935,0.0,0.0,0.0002229023068243683,7.43302421417406e-05,0.0001485720646826277,0.0005983939661960193,0.09135752759573117,0.09135752755180332,0.5585021865830305,27.875749852135584,27292.868777175587,20400.17192646107,0.7474542924481272,1.0258012184979461,0.6383894607165339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541446924180104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15454.778880844955,1497.1097164238722,0.5585021865830305,6.263586345662817,3.294883050078177
1011.0,-30.44390219989695,4.953252928704466,35.001791720878934,23.921409935597353,4.689214685772062,-26.930652291450233,-40.52219119677318,1.1759647773253608,22.527571286701857,-5.389085636246898,39.991079695747885,42500.835889762224,25792.326000540626,25792.326000540626,68293.16189030284,77855.84521775071,103648.17121829133,103648.17121829133,4934.547867831905,130938.91609977183,92078.19672151454,56723.18739352602,39283.34369776502,27290.7448814805,0.0,66574.08857924552,20398.584412716074,1497.0119188492795,98713.62335045943,349309.36497735226,1382443.951737106,3.9576492655063453,1554148.6461569297,4.449204063732142,0.747454292702672,0.09134898296913656,4.027634451161993,1.2691884062392638,1.0,0.0,4.027634451159345,1.2862606382169774,1.286547327198765,3.1312739669505283,19432.366110262832,1981.549877915785,4632.441516551485,4632.441516551485,5.567760738778012,4.953252928704466,-2.8362296430657574,7.789482571770224,3.294699710054661,3.294699710054661,0.9413427743013317,0.0,0.0,0.0002228740029231385,7.432100304354347e-05,0.00014855299987959504,0.0005983171801385204,0.09134898301514234,0.0913489829691367,0.5585902317164502,27.916656922948732,27290.7448814805,20398.584412716074,0.7474542924481272,1.025821957877967,0.6383990648129108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541520223308546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15454.739662701162,1497.0119188492795,0.5585902317164502,6.263476285217309,3.294699710054661
1012.0,-30.445114269731118,4.952900953875815,35.00176275356232,23.92051995210352,4.688495647740786,-26.931815224080463,-40.52328035524113,1.175196602090149,22.567869278516184,-5.38971423104771,39.9909080235574,42500.1185475892,25792.236979438057,25792.236979438057,68292.35552702725,77855.14910328669,103647.38608272476,103647.38608272476,4942.850861298983,130936.00443663285,92077.6987818039,56722.6682261063,39283.36728410845,27288.618353908103,0.0,66571.98563801654,20396.994917444958,1496.913870702095,98704.53522142577,349300.7786408199,1382175.7517162128,3.9569787307502136,1554141.2455460182,4.4492922449054015,0.7474542922223041,0.09134044325732946,4.027634451161993,1.269187677628361,1.0,0.0,4.027634451162252,1.2862642983858328,1.2865509518868856,3.131265056657779,19432.261024074112,1981.5391621067454,4632.441516551485,4632.441516551485,5.56774152189157,4.952900953875815,-2.8369891309856774,7.789890084861493,3.294515983267817,3.294515983267817,0.941290280933662,0.0,0.0,0.0002228457858264003,7.431180217911553e-05,0.00014853398364728475,0.0005982405897061361,0.09134044313742679,0.09134044325732943,0.5586784000187166,27.957583509563904,27288.618353908103,20396.994917444958,0.7474542924481272,1.0258422498972042,0.6384084557531827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541593308305443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15454.70041788429,1496.913870702095,0.5586784000187166,6.2633654388877575,3.294515983267817
1013.0,-30.446302383642482,4.952559525031478,35.00173761705311,23.9203774946742,4.688615292001684,-26.932886295106645,-40.52422730075193,1.175199203515136,22.588508305272057,-5.389861149903952,39.99083628765234,42498.91521257749,25790.97146132274,25790.97146132274,68289.88667390024,77854.08407395416,103645.0555352769,103645.0555352769,4947.014108645773,130931.81894584287,92077.10683777265,56721.937976595706,39283.52095686327,27286.76341056597,0.0,66570.28436742924,20395.608442054312,1496.8158859914531,98698.04142663113,349298.771815877,1382032.5111477077,3.9565913843985894,1554138.1530930959,4.449308954090213,0.7474542925877655,0.09133439049574356,4.027634451161993,1.269185740160756,1.0,0.0,4.027634451162844,1.2862643433643897,1.286550961300423,3.1312649471625695,19432.13609902625,1981.5264232970742,4632.441516551485,4632.441516551485,5.567468335902973,4.952559525031478,-2.8373836284205876,7.789943153452065,3.2943318924090144,3.2943318924090144,0.9412376835454327,0.0,0.0,0.00022281812962059698,7.430380354047732e-05,0.00014851432608011965,0.0005981614162113959,0.09134238714217126,0.09133439049750117,0.5587666953113997,27.978369455175994,27286.76341056597,20395.608442054312,0.7474542924481272,1.0258313799138936,0.6384066947650127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541666178373112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15454.66122477212,1496.8158859914531,0.5587666953113997,6.263254347302398,3.2943318924090144
1014.0,-30.447508063160154,4.9522042064793625,35.00170956575632,23.918586840759986,4.686859253866432,-26.93413360492458,-40.52546485383061,1.1734847956308534,22.648780114892645,-5.391193463657184,39.99063546421553,42498.840506373715,25792.638226253872,25792.638226253872,68291.47873262758,77853.93998675486,103646.57821300873,103646.57821300873,4959.54873839987,130931.46524257591,92076.79348426171,56721.69400388044,39283.443867090304,27284.887029567188,0.0,66568.33089665748,20394.205935486025,1496.7514751601118,98687.02947460886,349280.573608852,1381645.2361406845,3.9556887514962233,1554129.4958488725,4.449515985934253,0.747454292678064,0.091323993315919,4.027634451161993,1.2691865858109672,1.0,0.0,4.027634451161675,1.2862724399976944,1.2865590236408293,3.1312452369493453,19432.069968276915,1981.5196798373468,4632.441516551485,4632.441516551485,5.567828138595608,4.9522042064793625,-2.838671605349061,7.790875811828423,3.2941503962974323,3.2941503962974323,0.9411858275135521,0.0,0.0,0.00022279006776623048,7.429335140421455e-05,0.00014849671636201593,0.0005980904907040862,0.09132399333022553,0.09132399331591905,0.5588538976152531,28.039973578549848,27284.887029567188,20394.205935486025,0.7474542924481272,1.025885399449855,0.6384243067826064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541737608880407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15454.624844354243,1496.7514751601118,0.5588538976152531,6.263193024593347,3.2941503962974323
