time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1015.0,-30.44870918424344,4.951855676508132,35.00167943218199,23.91791237695145,4.686404621067115,-26.935260242072225,-40.526495688222326,1.1729556788958597,22.688473224119377,-5.39153203887153,39.99038054607084,42497.9286795512,25791.823596547623,25791.823596547623,68289.75227609882,77853.04599562824,103644.86959217586,103644.86959217586,4967.679259408513,130926.99205823225,92076.20028350854,56721.08296743128,39283.463684530296,27282.12246605639,0.0,66565.58615058669,20392.139542525696,1496.6116468022274,98677.19033276735,349275.94909469713,1381372.1000718754,3.9549591194363973,1554118.506702742,4.449543436159651,0.7474542923812835,0.09131475087253749,4.027634451161993,1.2691853253031153,1.0,0.0,4.027634451162542,1.2862749787615297,1.2865615270138064,3.1312390567061636,19431.944778007964,1981.5069139826512,4632.441516551485,4632.441516551485,5.567652285386596,4.951855676508132,-2.839214586276784,7.791070262784917,3.29396414107593,3.29396414107593,0.94113261173598,0.0,0.0,0.00022276211524620875,7.428464621224246e-05,0.00014847746903396628,0.0005980129695025406,0.09131475078698288,0.09131475087253865,0.5589427156881238,28.08000526299088,27282.12246605639,20392.139542525696,0.7474542924481272,1.0259017643382824,0.6384369332136743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541810096134609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,21.0,15454.582610533238,1496.6116468022274,0.5589427156881238,6.263066600275539,3.29396414107593
1016.0,-30.449907007382002,4.951506246649312,35.00165216099962,23.91696508219468,4.685614414845372,-26.93641746734312,-40.52758390372617,1.1721248748064765,22.72931345340055,-5.392239070103302,39.990231346959206,42497.26889609114,25791.93158305841,25791.93158305841,68289.20047914956,77852.40599994389,103644.3375830023,103644.3375830023,4976.096399818765,130924.48588279901,92075.72390259843,56720.58679874558,39283.485670947615,27280.14829979671,0.0,66563.63397074433,20390.6639399649,1496.5237736282695,98668.24118318353,349266.29208697315,1381103.392188762,3.954299122128981,1554112.0749758182,4.449648048454725,0.747454292252394,0.0913063419661616,4.027634451161993,1.2691847109841188,1.0,0.0,4.027634451159723,1.2862789319610275,1.2865654452402304,3.1312294332781816,19431.84424163146,1981.4966621253398,4632.441516551485,4632.441516551485,5.567675596314625,4.951506246649312,-2.840033760836404,7.791540007485716,3.2937793415454077,3.2937793415454077,0.9410798118701165,0.0,0.0,0.000222734242694329,7.427545747154615e-05,0.00014845878522278287,0.0005979377179409392,0.09130634193689292,0.09130634196616012,0.5590315587176623,28.12155252350385,27280.14829979671,20390.6639399649,0.7474542924481272,1.0259235622436667,0.6384457452363448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541882310016456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15454.544476724826,1496.5237736282695,0.5590315587176623,6.262912420497835,3.2937793415454077
1017.0,-30.45110118349891,4.951157962493354,35.00162457716243,23.916097764764004,4.684916095786133,-26.937562221227264,-40.52865133909506,1.1713771335144891,22.769891974699533,-5.392848000102173,39.99005557143195,42496.538824284056,25791.794098714967,25791.794098714967,68288.33292299902,77851.71792799859,103643.51202671355,103643.51202671355,4984.444297737544,130921.48047802108,92075.23517054536,56720.05606683084,39283.53233746058,27277.96845130754,0.0,66561.50078876811,20389.03460147228,1496.4223019160322,98659.067728976,349257.97516595264,1380833.4829236513,3.9536204785804463,1554104.4976093865,4.449732312829626,0.7474542922016963,0.0912977235272228,4.027634451161993,1.2691839219303804,1.0,0.0,4.027634451162114,1.2862824955240002,1.2865689738564092,3.13122075840831,19431.74109864514,1981.486144467799,4632.441516551485,4632.441516551485,5.567645917722256,4.951157962493354,-2.8407796999040964,7.79193766239745,3.293593689665511,3.293593689665511,0.9410267684758603,0.0,0.0,0.00022270645820509646,7.426644521650519e-05,0.00014844001298859128,0.0005978621102437839,0.0912977235041388,0.09129772352722293,0.5591205403452728,28.162739974801696,27277.96845130754,20389.03460147228,0.7474542924481272,1.025943407431737,0.6384552379482272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541954326302478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15454.505159020322,1496.4223019160322,0.5591205403452728,6.262810685794682,3.293593689665511
1018.0,-30.45228831283096,4.95082026332022,35.00160099866097,23.915950557589554,4.685041327137236,-26.93862393508593,-40.5295969225466,1.1713769494218287,22.79028286900143,-5.392992487148953,39.98998668285026,42495.334141246094,25790.52390077496,25790.52390077496,68285.85804202105,77850.61098653937,103641.13488731433,103641.13488731433,4988.547396890499,130917.25112181914,92074.63520924866,56719.35836407515,39283.64093908168,27276.116234504807,0.0,66559.75717358649,20387.650163946262,1496.324350508282,98652.58749042383,349256.00174789014,1380692.2703188122,3.9532384938526057,1554101.5279543025,4.449748952563822,0.7474542925636714,0.09129168478454132,4.027634451161993,1.2691820295201617,1.0,0.0,4.027634451162008,1.2862825534839304,1.2865689963036593,3.131220617315409,19431.614481617606,1981.4732331242174,4632.441516551485,4632.441516551485,5.567371721505104,4.95082026332022,-2.8411734365251897,7.79199369984541,3.293407801022879,3.293407801022879,0.9409736574351083,0.0,0.0,0.00022267884083644886,7.425846259017079e-05,0.00014842037824627807,0.0005977830286792036,0.0912999471314993,0.09129168478456286,0.559209638721089,28.183275356150375,27276.116234504807,20387.650163946262,0.7474542924481272,1.0259331004458583,0.6384538638027049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542026123999328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15454.466221337338,1496.324350508282,0.559209638721089,6.262695174618367,3.293407801022879
1019.0,-30.453476290076686,4.950468375675865,35.00157444284343,23.91415557302537,4.683268800094039,-26.939864871342913,-40.53082581432534,1.1696573813602906,22.851558107359097,-5.394339070513578,39.98978616585621,42495.30004861166,25792.22651732259,25792.22651732259,68287.52656593424,77850.51610756826,103642.74262489085,103642.74262489085,5001.277254729983,130916.96548665073,92074.32521422904,56719.10915527267,39283.57339884041,27274.222861759885,0.0,66557.7962606003,20386.23495778722,1496.2593689461344,98641.46537016086,349237.6104029927,1380299.7245442749,3.952322669232325,1554092.8840743706,4.449958531903451,0.7474542926893054,0.09128118463384942,4.027634451161993,1.26918287022505,1.0,0.0,4.027634451162699,1.286290673655368,1.2865770827362575,3.131200850361685,19431.54905965097,1981.466561940211,4632.441516551485,4632.441516551485,5.567739263446335,4.950468375675865,-2.8424734013729855,7.792941777048851,3.293224525043139,3.293224525043139,0.9409212928694684,0.0,0.0,0.00022265120690106844,7.424808945723879e-05,0.00014840311744382964,0.0005977135084766075,0.0912811847008268,0.09128118463384934,0.5592976050615269,28.245897177872678,27274.222861759885,20386.23495778722,0.7474542924481272,1.025988395086901,0.6384721615815767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542097498693236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,29.0,15454.429689173252,1496.2593689461344,0.5592976050615269,6.26263291555766,3.293224525043139
1020.0,-30.45465972490261,4.9501233085887515,35.00154575069119,23.91348062027248,4.682815127037919,-26.940975492380186,-40.5318389768712,1.1691308945154633,22.89162040364363,-5.394675962497974,39.989530269711054,42494.39158439726,25791.408050453665,25791.408050453665,68285.79963485092,77849.61641442035,103641.02446487402,103641.02446487402,5009.471995984597,130912.4570198574,92073.71956148534,56718.49473146214,39283.58314447023,27271.432554983374,0.0,66555.0156994536,20384.149322646535,1496.118083153316,98631.55246888942,349233.00932390394,1380024.7674780798,3.951587423393145,1554081.8529646012,4.449985572592977,0.74745429238266,0.09127187381260125,4.027634451161993,1.2691816086182373,1.0,0.0,4.027634451162251,1.2862931992745619,1.286579573510581,3.1311947022914226,19431.421241489123,1981.4535281150163,4632.441516551485,4632.441516551485,5.567562581913282,4.9501233085887515,-2.843016342228669,7.79313965081742,3.293036406042626,3.293036406042626,0.9408675445836074,0.0,0.0,0.000222623681770258,7.423953831254492e-05,0.0001483841434577131,0.0005976370881964488,0.09127187376377952,0.09127187381260132,0.5593872327079659,28.286296366141585,27271.432554983374,20384.149322646535,0.7474542924481272,1.026005311804194,0.6384851860946391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454216892503803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15454.387449879563,1496.118083153316,0.5593872327079659,6.262504285299125,3.293036406042626
1021.0,-30.45583995419992,4.9497773285655216,35.00151996610812,23.912538040336244,4.682026219183027,-26.94211675086297,-40.53291332731021,1.168303015846069,22.932813335708033,-5.395383520153619,39.989382092320135,42493.750461867836,25791.517602787604,25791.517602787604,68285.26806465544,77848.99042481625,103640.50802760385,103640.50802760385,5017.951209947278,130909.95290276899,92073.2506111149,56718.010648166506,39283.599958831546,27269.444875165136,0.0,66553.04483399668,20382.663631562005,1496.0294507037465,98622.55681765657,349223.34605885716,1379754.4999041122,3.9509228563189245,1554075.4653961586,4.450090416160891,0.7474542927027067,0.09126342237010616,4.027634451161993,1.2691809937497602,1.0,0.0,4.027634451163363,1.2862971379880233,1.2865834777935223,3.13118511439889,19431.322273268517,1981.4434361651042,4632.441516551485,4632.441516551485,5.567586230853813,4.9497773285655216,-2.843837163472858,7.79361449203838,3.2928497580974727,3.2928497580974727,0.9408142165992779,0.0,0.0,0.00022259623431856052,7.423047173364284e-05,0.00014836576258491768,0.0005975630567599355,0.09126342244997812,0.09126342237010607,0.5594768829739906,28.328196855861677,27269.444875165136,20382.663631562005,0.7474542924481272,1.026027708198467,0.6384944605894446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454224007894036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15454.349491398447,1496.0294507037465,0.5594768829739906,6.26234725464241,3.2928497580974727
1022.0,-30.457016632735005,4.9494324173085085,35.00149385083852,23.911665833462052,4.681323809050025,-26.94324616353942,-40.53396700238807,1.1675533398544484,22.973779417735216,-5.395996112332332,39.989206738696126,42493.03901882189,25791.389350841615,25791.389350841615,68284.42836966351,77848.29906729975,103639.68841814136,103639.68841814136,5026.367795472266,130906.93841960316,92072.7498750812,56717.48982660356,39283.62227608626,27267.25000146179,0.0,66550.87227754804,20381.023062995377,1495.9272335493692,98613.3206226691,349214.9799270285,1379482.819017177,3.9502395324090394,1554067.9063517635,4.450175381011719,0.7474542926735462,0.0912547458307242,4.027634451161993,1.2691802360164006,1.0,0.0,4.027634451161168,1.2863007098483346,1.28658701525166,3.131176419576791,19431.216596938204,1981.4326601783694,4632.441516551485,4632.441516551485,5.567558545248819,4.9494324173085085,-2.8445871198660955,7.794019537174604,3.292662259638113,3.292662259638113,0.9407606456108895,0.0,0.0,0.0002225688725476445,7.422158063121323e-05,0.00014834729191643125,0.0005974886636592035,0.09125474586190505,0.09125474583072495,0.5595666693474308,28.369775530067557,27267.25000146179,20381.023062995377,0.7474542924481272,1.026048585582556,0.6385046140583429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454231104077414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,70.0,15454.310273347786,1495.9272335493692,0.5595666693474308,6.262243671758951,3.292662259638113
1023.0,-30.458189891510386,4.9490881293872215,35.001468247805484,23.910785698704444,4.680604706870967,-26.94437416712298,-40.53502423977477,1.1667889824835218,23.014838969383447,-5.396629993146063,39.98903913247321,42492.35703446218,25791.314550554438,25791.314550554438,68283.67158501662,77847.64320185305,103638.95775240748,103638.95775240748,5034.805388825494,130904.06455378777,92072.27649368883,56716.990326297826,39283.65129710111,27265.106801380283,0.0,66548.7580984814,20379.42112055476,1495.828320212727,98604.15236358199,349206.3232233316,1379211.4416992571,3.949560331463974,1554060.681303906,4.4502650094054035,0.7474542927344434,0.09124613343695251,4.027634451161993,1.2691795392753562,1.0,0.0,4.0276344511617586,1.2863043504001341,1.2865906215226408,3.131167557591721,19431.116693585904,1981.4224728715621,4632.441516551485,4632.441516551485,5.567542398193987,4.9490881293872215,-2.8453532546138605,7.794441384001082,3.2924745069565233,3.2924745069565233,0.9407070019875781,0.0,0.0,0.00022254159338339476,7.421266045909737e-05,0.0001483289329242974,0.0005974147203499966,0.09124613354688954,0.09124613343695315,0.5596565730169888,28.41146896252951,27265.106801380283,20379.42112055476,0.7474542924481272,1.0260698101077683,0.6385146507404444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542381789776369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15454.271433681846,1495.828320212727,0.5596565730169888,6.262126013665547,3.2924745069565233
1024.0,-30.45935972798008,4.948744503268148,35.00144292390392,23.909900325257354,4.67988500216558,-26.945499150392564,-40.536077216360695,1.1660244245780624,23.055978107853036,-5.397262058527863,39.98886969096445,42491.67220708449,25791.23513428888,25791.23513428888,68282.90734137337,77846.96864035015,103638.20377463903,103638.20377463903,5043.255930404586,130901.15275419477,92071.78279105361,56716.48635778795,39283.66270362851,27262.94897955574,0.0,66546.61168318425,20377.80823920884,1495.7285793937583,98594.94784423444,349197.6914801464,1378939.549845444,3.948879341099091,1554053.3771676812,4.450354097647398,0.7474542924351284,0.09123748691758378,4.027634451161993,1.269178799125366,1.0,0.0,4.027634451163255,1.286307991741711,1.2865942286896803,3.1311586937343203,19431.01250159802,1981.4118482456313,4632.441516551485,4632.441516551485,5.567525254693031,4.948744503268148,-2.846118296413092,7.79486279968124,3.292286367462449,3.292286367462449,0.940653247846414,0.0,0.0,0.00022251439685774192,7.420377722171862e-05,0.00014831061963602329,0.0005973409611192298,0.0912374869019498,0.09123748691758211,0.5597466052045579,28.45324016638091,27262.94897955574,20377.80823920884,0.7474542924481272,1.0260914209495036,0.6385249546495207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542452333817864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15454.232487528483,1495.7285793937583,0.5597466052045579,6.2620117636998485,3.292286367462449
1025.0,-30.46052605005349,4.948401569759637,35.00141792528763,23.90901973647999,4.679167927168079,-26.94662070724643,-40.53712209044022,1.165262584360994,23.097163252642474,-5.397892624880367,39.98870058627801,42490.96901684394,25791.152021021226,25791.152021021226,68282.12103786517,77846.30279448634,103637.45481550758,103637.45481550758,5051.713884421522,130898.24351835297,92071.29745010707,56715.963672464684,39283.70419738043,27260.7887028454,0.0,66544.49290022583,20376.19352506965,1495.6286545393573,98585.74093108605,349189.08037522977,1378667.4932609042,3.948197611962616,1554046.0875767646,4.450442968911932,0.7474542922135942,0.09122883848599653,4.027634451161993,1.269178015016951,1.0,0.0,4.027634451161579,1.2863116201846576,1.2865978230640447,3.1311498613250515,19430.910074277577,1981.4014035657005,4632.441516551485,4632.441516551485,5.567507313124346,4.948401569759637,-2.8468824623504267,7.7952840321100645,3.2920978537988406,3.2920978537988406,0.9405993867996687,0.0,0.0,0.00022248728508406389,7.419496331150225e-05,0.00014829232177256162,0.0005972672640139688,0.09122883837926304,0.09122883848599675,0.5598367727202884,28.495055877522816,27260.7887028454,20376.19352506965,0.7474542924481272,1.0261122755904786,0.6385347181254084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542522672739824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,64.0,15454.193591491916,1495.6286545393573,0.5598367727202884,6.261896125420369,3.2920978537988406
1026.0,-30.461688997697873,4.948059312894897,35.00139325287685,23.908139147702627,4.678450369789442,-26.947739274870386,-40.53817024743182,1.16450064696196,23.138413600540673,-5.398523942345897,39.98853182594037,42490.29413115753,25791.07082376881,25791.07082376881,68281.36495492634,77845.63898262661,103636.70980639542,103636.70980639542,5060.183114679705,130895.33701455756,92070.81258592794,56715.467734458856,39283.71650163231,27258.627208162143,0.0,66542.34370979446,20374.577919687046,1495.5286755232723,98576.52669171571,349180.45918001374,1378395.183832036,3.947515239165858,1554038.8128554453,4.450532015751455,0.7474542926940289,0.09122018337305325,4.027634451161993,1.2691773204738275,1.0,0.0,4.027634451164892,1.28631524893503,1.2866014178505094,3.1311410282172774,19430.807747575076,1981.3909691459446,4632.441516551485,4632.441516551485,5.567489785163739,4.948059312894897,-2.8476474404954697,7.795706753390367,3.2919089763625538,3.2919089763625538,0.9405454218178725,0.0,0.0,0.00022246025478146728,7.418612268129318e-05,0.0001482741321001741,0.0005971940026628056,0.09122018343513673,0.09122018337305332,0.5599270790461264,28.536937542886562,27258.627208162143,20374.577919687046,0.7474542924481272,1.0261340546211617,0.6385451993766087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542592800999332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15454.15482267634,1495.5286755232723,0.5599270790461264,6.26178018581681,3.2919089763625538
1027.0,-30.462848557535505,4.947717666383986,35.00136887524371,23.90724888481202,4.677727337212154,-26.94885534049748,-40.53921424839643,1.1637341201741116,23.179767530120444,-5.399158506414271,39.98836249755631,42489.61656908588,25790.997581309348,25790.997581309348,68280.61415039524,77844.95804505605,103635.9556263654,103635.9556263654,5068.670827608978,130892.41634502643,92070.30701223624,56714.96553626597,39283.71275107808,27256.460718661034,0.0,66540.17346973911,20372.95855667596,1495.4285177547467,98567.28479875642,349171.7938179781,1378122.355033416,3.9468318444754615,1554031.5136733206,4.450621559894472,0.7474542922855604,0.09121150215857454,4.027634451161993,1.269176611644216,1.0,0.0,4.027634451162568,1.286318899057216,1.2866050341185145,3.131132143136491,19430.70105029578,1981.3800890513864,4632.441516551485,4632.441516551485,5.567473974395443,4.947717666383986,-2.8484151316171733,7.796132798001159,3.29171973149129,3.29171973149129,0.9404913518546543,0.0,0.0,0.00022243330623418538,7.417731807315645e-05,0.00014825598816102894,0.0005971209255084247,0.091211502106745,0.09121150215857458,0.5600175282984139,28.57892603653471,27256.460718661034,20372.95855667596,0.7474542924481272,1.0261562390042107,0.6385558430864199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454266272700657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15454.115953263958,1495.4285177547467,0.5600175282984139,6.261663949608937,3.29171973149129
1028.0,-30.464004713747524,4.947376681108093,35.00134479675335,23.90636330181735,4.677007506354034,-26.949968022213053,-40.54025391871107,1.1629708148195674,23.22117288158188,-5.399790657886905,39.98819304989362,42488.935862583225,25790.91823310721,25790.91823310721,68279.85409569043,77844.28314725467,103635.20138036188,103635.20138036188,5077.166806852634,130889.48992568266,92069.80740065058,56714.460115979215,39283.719205190406,27254.28854532079,0.0,66538.0077505112,20371.334965227335,1495.327980304369,98558.03457350924,349163.16156928416,1377849.288771743,3.9461473615346945,1554024.2093754297,4.450710671741543,0.7474542926098444,0.09120281343143405,4.027634451161993,1.2691758511634545,1.0,0.0,4.027634451161246,1.2863225339239621,1.2866086352330974,3.131123295240412,19430.59561127122,1981.3693372631042,4632.441516551485,4632.441516551485,5.567456845587264,4.947376681108093,-2.849181279766522,7.796557960874615,3.291530100315323,3.291530100315323,0.9404371715186637,0.0,0.0,0.00022240643978311937,7.416855094790024e-05,0.00014823788883521914,0.0005970480280402503,0.0912028134449808,0.09120281343143198,0.5601081262938872,28.62096353946879,27254.28854532079,20371.334965227335,0.7474542924481272,1.0261782160913264,0.6385663968464218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454273244995156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15454.077132172082,1495.327980304369,0.5601081262938872,6.26154695902123,3.291530100315323
1029.0,-30.465157494361964,4.947036400823879,35.0013210532957,23.905487392935925,4.676292423797892,-26.95107719058988,-40.541293065156765,1.162212120025812,23.26261213925568,-5.400420668163893,39.98802463523779,42488.26747979662,25790.833634105642,25790.833634105642,68279.10111390226,77843.62832629922,103634.46196040486,103634.46196040486,5085.668180280889,130886.57916815954,92069.32842564087,56713.96757913813,39283.734273891925,27252.117207754687,0.0,66535.85148164662,20369.711982405548,1495.2274109603452,98548.79378012398,349154.5587260561,1377576.1665400416,3.945462352163865,1554016.9496325762,4.450799540761103,0.7474542923442761,0.09119413408387236,4.027634451161993,1.2691751511255283,1.0,0.0,4.027634451161586,1.2863261470224099,1.2866122146790817,3.1311145003817025,19430.49452743077,1981.3590295800063,4632.441516551485,4632.441516551485,5.56743858329485,4.947036400823879,-2.8499460608761726,7.796982461700051,3.2913400992010686,3.2913400992010686,0.9403828854860196,0.0,0.0,0.00022237965475035873,7.415978919764299e-05,0.00014821986555271574,0.0005969754368467166,0.09119413404010904,0.09119413408387235,0.5601988742494681,28.663032807419597,27252.117207754687,20369.711982405548,0.7474542924481272,1.026200155155999,0.6385770458129129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542801968877528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15454.038363037529,1495.2274109603452,0.5601988742494681,6.261429438106254,3.2913400992010686
1030.0,-30.466306877441525,4.946696703392765,35.00129760665716,23.90459709512072,4.675568474283807,-26.95218418738898,-40.54232431864364,1.161445784231278,23.30417563542443,-5.401056622312299,39.98785585875761,42487.580995573975,25790.76369173364,25790.76369173364,68278.34468730762,77842.95099978217,103633.71469151581,103633.71469151581,5094.192279163195,130883.65809109622,92068.82198428821,56713.451980080026,39283.744449120204,27249.943399580414,0.0,66533.68784870062,20368.08717002889,1495.1268726411656,98539.52241235261,349145.8748875358,1377302.449300591,3.944776519969589,1554009.6743185024,4.450889402084639,0.7474542927066231,0.09118542576887091,4.027634451161993,1.2691743510821838,1.0,0.0,4.027634451161758,1.2863297958024926,1.2866158299197994,3.131105618718335,19430.387647038573,1981.3481308131293,4632.441516551485,4632.441516551485,5.567423484912764,4.946696703392765,-2.85071558191188,7.797412285304645,3.2911497424505107,3.2911497424505107,0.9403284978430031,0.0,0.0,0.000222352951619118,7.415109494449511e-05,0.00014820185667462288,0.0005969029036688831,0.09118542584804347,0.0911854257688733,0.5602897721252148,28.705232257736725,27249.943399580414,20368.08717002889,0.7474542924481272,1.0262221574516415,0.6385874940855807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542871285464194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15453.99956974214,1495.1268726411656,0.5602897721252148,6.261311965876224,3.2911497424505107
1031.0,-30.467452885654268,4.946357780414611,35.001274489727294,23.90373075557875,4.674858862488312,-26.95328671257232,-40.54335487363858,1.1606926894063416,23.345721017010362,-5.401683284484654,39.98768789339563,42486.90624965446,25790.670757378375,25790.670757378375,68277.57700703283,77842.31263604388,103632.98339342226,103632.98339342226,5102.711225366656,130880.74854429654,92068.3589476978,56712.952561308346,39283.78487376605,27247.76515087428,0.0,66531.55002464034,20366.459019139762,1495.0258187659988,98530.2721680556,349137.3180951249,1377028.891361638,3.944089674729233,1554002.4339942173,4.450977748448015,0.7474542923563872,0.09117673822047741,4.027634451161993,1.2691736488463357,1.0,0.0,4.02763445116029,1.286333382343499,1.2866193830120547,3.13109688860307,19430.28992687389,1981.3381661295032,4632.441516551485,4632.441516551485,5.567403423276814,4.946357780414611,-2.8514783537590858,7.797836134173696,3.2909589943934976,3.2909589943934976,0.9402739983981422,0.0,0.0,0.00022232632983635152,7.414240752171585e-05,0.00014818392231463566,0.000596830670622739,0.09117673825276305,0.09117673822047734,0.560380825881003,28.74740430149501,27247.76515087428,20366.459019139762,0.7474542924481272,1.0262435939301855,0.6385978717453478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542940398386914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,78.0,15453.960899930811,1495.0258187659988,0.560380825881003,6.261193843910461,3.2909589943934976
1032.0,-30.468595585053105,4.946019466405267,35.00125170177681,23.902850166801386,4.674139134372552,-26.95438727097332,-40.54438507938755,1.1599308202927605,23.387391453627288,-5.402317912759941,39.98752049974298,42486.244480335496,25790.597681121333,25790.597681121333,68276.84216145682,77841.65763371461,103632.25531483594,103632.25531483594,5111.25356766583,130877.84599976987,92067.87384178808,56712.46068840897,39283.79239264345,27245.590684933915,0.0,66529.38307757737,20364.833701990556,1494.925180708065,98521.00174717011,349128.65269692434,1376754.8180546723,3.9434025463668307,1553995.2183394323,4.451067554425109,0.747454292237157,0.09116803152774257,4.027634451161993,1.2691729119932282,1.0,0.0,4.0276344511620605,1.2863370098850058,1.286622977216374,3.1310880587366836,19430.187549156086,1981.3277265076338,4632.441516551485,4632.441516551485,5.567387648386451,4.946019466405267,-2.8522473582620385,7.798266824667305,3.290767913800743,3.290767913800743,0.9402194039430694,0.0,0.0,0.00022229978784165484,7.413372398368528e-05,0.00014816606385796956,0.000596758743287426,0.09116803152231354,0.09116803152774267,0.5604720308111268,28.78970936638723,27245.590684933915,20364.833701990556,0.7474542924481272,1.0262659745670843,0.6386087246712315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454300930900318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,21.0,15453.922209737488,1494.925180708065,0.5604720308111268,6.261075660933347,3.290767913800743
1033.0,-30.46973132223678,4.945691779126285,35.00123265983106,23.902697616163664,4.674265909061302,-26.955396485862966,-40.545277123432584,1.159931072679243,23.408578506727963,-5.402460241133851,39.98745068728637,42485.04003864404,25789.322473476175,25789.322473476175,68274.36251212022,77840.52302223464,103629.84549571082,103629.84549571082,5115.499269928463,130873.5261114602,92067.25072337924,56711.76773975515,39283.86998180454,27243.680615749377,0.0,66527.55059755393,20363.40601828702,1494.8239780577399,98514.34622578236,349126.70932728244,1376609.309926143,3.943007719399852,1553992.209017835,4.451083711160791,0.7474542924466336,0.09116183058675045,4.027634451161993,1.2691710118902848,1.0,0.0,4.027634451161441,1.2863370632369848,1.2866229966482368,3.1310879288720086,19430.056045005465,1981.3143168161876,4632.441516551485,4632.441516551485,5.567112370729822,4.945691779126285,-2.8526431814912265,7.798334960617511,3.2905764520419485,3.2905764520419485,0.9401647005834138,0.0,0.0,0.00022227341045461102,7.41262057614636e-05,0.00014814720469314742,0.0005966827854654682,0.0911701540153718,0.09116183058676468,0.5605633928653636,28.8110387478618,27243.680615749377,20363.40601828702,0.7474542924481272,1.0262569702157427,0.6386082105389601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543078021279372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15453.883492188892,1494.8239780577399,0.5605633928653636,6.260957298828529,3.2905764520419485
1034.0,-30.4708455797855,4.945372041997231,35.001218471946714,23.902570350933843,4.674381728000247,-26.9564007279766,-40.54616822451351,1.1599368761675397,23.4258724582038,-5.402719010578191,39.98747354302179,42483.92445020383,25788.368455500757,25788.368455500757,68272.29290570458,77839.53532066142,103627.90377616219,103627.90377616219,5118.9642283092835,130870.25880571551,92066.70770501342,56711.09683445953,39284.012078393214,27242.355029553328,0.0,66526.36710794654,20362.415193844245,1494.756663691748,98508.9395478529,349123.17607827473,1376495.6951959543,3.942722195238447,1553993.1942320468,4.451131579656676,0.7474542921033986,0.09115681303238903,4.027634451161993,1.2691692464100197,1.0,0.0,4.027634451162384,1.2863370895206747,1.2866229896511354,3.1310878648945764,19429.94144532753,1981.3026309012284,4632.441516551485,4632.441516551485,5.566906427930108,4.945372041997231,-2.853121930005194,7.798493972002426,3.290387632156798,3.290387632156798,0.9401107520447994,0.0,0.0,0.0002222475347327404,7.411869619052721e-05,0.00014812883854221318,0.0005966088133232303,0.09117506195093264,0.0911568130382796,0.5606536362974734,28.828591468782008,27242.355029553328,20362.415193844245,0.7474542924481272,1.0262441175380144,0.638602802123087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454314631552248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15453.847508139574,1494.756663691748,0.5606536362974734,6.260887533398242,3.290387632156798
1035.0,-30.471979836632492,4.94502607489998,35.00119499170052,23.89989561578261,4.6715935600118135,-26.957688116379614,-40.54750168053431,1.1573018397589074,23.512556118376267,-5.4046467748185645,39.987155277883936,42484.55595692442,25791.516051670096,25791.516051670096,68276.07200859452,77839.99064159652,103631.50669326662,103631.50669326662,5136.962985634935,130871.59436433685,92066.54242544799,56711.10774077602,39283.81631630219,27240.087671070225,0.0,66523.90398737241,20360.720465155253,1494.6889368333057,98494.54370763169,349096.8551868368,1375946.8916672696,3.941447398404269,1553979.4752087921,4.451427883465469,0.7474542927693635,0.09114318148505672,4.027634451161993,1.2691715223575013,1.0,0.0,4.027634451161379,1.2863495007176882,1.2866353697259107,3.13105765494904,19429.906564398705,1981.2990740363637,4632.441516551485,4632.441516551485,5.567585896015802,4.94502607489998,-2.8548629497792994,7.799889024679279,3.2902006644214103,3.2902006644214103,0.9400573326918316,0.0,0.0,0.00022222119743024933,7.410746007833799e-05,0.00014811373735191134,0.000596547991248917,0.09114318156733434,0.0911431814850568,0.5607427699340624,28.917202893194826,27240.087671070225,20360.720465155253,0.7474542924481272,1.0263389235477627,0.638635940022234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454321331874686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15453.811513246168,1494.6889368333057,0.5607427699340624,6.2608641655521255,3.2902006644214103
1036.0,-30.473108837445686,4.944692881886748,35.00116894942807,23.899450816120975,4.6714064856436535,-26.958723079733208,-40.54842386450616,1.1570207279311693,23.552993943514707,-5.404698031731285,39.98682033035492,42483.50568775746,25789.98316158783,25789.98316158783,68273.48884934529,77838.94370328271,103628.92686487053,103628.92686487053,5145.158466154928,130865.55927694187,92065.87547936088,56710.43746383563,39283.82001725028,27236.632412071336,0.0,66520.45242932161,20358.137804029804,1494.5044309048822,98483.7683987156,349096.1553675239,1375662.7650205595,3.940641407443401,1553965.0371792102,4.451395448750262,0.7474542922937504,0.09113306656723417,4.027634451161993,1.2691697156662123,1.0,0.0,4.02763445116262,1.286350873172992,1.2866367087661175,3.1310543143078706,19429.76581076753,1981.2847211603894,4632.441516551485,4632.441516551485,5.567254992737953,4.944692881886748,-2.8551958201743104,7.799888702061059,3.2900052510837345,3.2900052510837345,0.9400015003096385,0.0,0.0,0.0002221949850281796,7.409969039272814e-05,0.00014809529463545145,0.0005964737107287301,0.09113306653255315,0.09113306656723369,0.5608353383307271,28.957691975246007,27236.632412071336,20358.137804029804,0.7474542924481272,1.0263533448135562,0.638653288368663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45432815251882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15453.76662680543,1494.5044309048822,0.5608353383307271,6.260669353199542,3.2900052510837345
1037.0,-30.474239001801138,4.944368773624287,35.00115234813555,23.89930881271141,4.6715358361516595,-26.95972399925393,-40.549310844484694,1.1570208335842798,23.571545785745172,-5.404912288098161,39.986811179271186,42482.30446120003,25788.892991494842,25788.892991494842,68271.19745269488,77837.84137067686,103626.7343621717,103626.7343621717,5148.866450567482,130861.81471701166,92065.29566483256,56709.75875527426,39283.929899509225,27235.08035483996,0.0,66519.01025434918,20356.977709625105,1494.4239271491876,98477.86791160422,349093.2301009748,1375538.7406168785,3.9403191526200767,1553964.642719989,4.451431619772479,0.7474542921995623,0.09112758291219993,4.027634451161993,1.269167953482829,1.0,0.0,4.027634451161448,1.2863509269224844,1.2866367287763691,3.131054183478424,19429.643445554142,1981.2722433811896,4632.441516551485,4632.441516551485,5.567019658931991,4.944368773624287,-2.8556457399726978,7.8000145135969845,3.2898131146495766,3.2898131146495766,0.9399466041855933,0.0,0.0,0.0002221687484652078,7.409221802232409e-05,0.0001480765304428837,0.0005963981354202961,0.091137337865322,0.09112758291223808,0.5609277941876321,28.976458073843332,27235.08035483996,20356.977709625105,0.7474542924481272,1.0263411495698125,0.6386490763882409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543349416175608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15453.729935066207,1494.4239271491876,0.5609277941876321,6.260465269241574,3.2898131146495766
1038.0,-30.4753627108694,4.94402860507043,35.0011310454608,23.897407797072105,4.669619099940226,-26.960930611504924,-40.55051518427206,1.1551870005757474,23.63804084908628,-5.406349839383075,39.98659887112753,42482.446416009356,25790.820226462893,25790.820226462893,68273.26664247224,77837.90116245506,103628.72138891795,103628.72138891795,5162.624720580046,130861.80932063759,92065.01916125428,56709.564414808476,39283.83860716201,27233.08793171964,0.0,66516.92653888166,20355.488476153663,1494.356109133097,98466.09666833791,349073.6035474774,1375117.4881775863,3.939333923284053,1553955.4911579646,4.451655683402631,0.7474542926307186,0.09111646945396995,4.027634451161993,1.269168974966742,1.0,0.0,4.027634451159568,1.2863595805902917,1.2866453508118625,3.131033120081222,19429.585091688023,1981.2662929428525,4632.441516551485,4632.441516551485,5.567435689001916,4.94402860507043,-2.8570192392758207,7.80104784434625,3.2896231634602118,3.2896231634602118,0.9398923324172034,0.0,0.0,0.00022214266459081046,7.40820731668129e-05,0.00014806059142399755,0.0005963339388787124,0.09111646951010301,0.09111646945396987,0.5610188691444544,29.044390688469377,27233.08793171964,20355.488476153663,0.7474542924481272,1.0264044085465065,0.6386712168845738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543417377738594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15453.69391784085,1494.356109133097,0.5610188691444544,6.260424058086572,3.2896231634602118
1039.0,-30.476482045621054,4.94369599986681,35.001107512345044,23.896773147303634,4.669202509739838,-26.96197982519103,-40.55146963857112,1.1547002893098282,23.67945621443249,-5.406651390921668,39.98633452723774,42481.57152948322,25789.9126244344,25789.9126244344,68271.48415391761,77837.01477324766,103626.92739768207,103626.92739768207,5171.049444109813,130857.08098837183,92064.41595202086,56708.972708256435,39283.82582640492,27230.153590689766,0.0,66513.97941709468,20353.295177526197,1494.2060217068486,98455.87795357226,349069.4866443464,1374835.3609109563,3.938572156871803,1553944.0966472577,4.45167554341555,0.7474542921595996,0.09110687589323994,4.027634451161993,1.2691676573129373,1.0,0.0,4.0276344511619815,1.2863619167504048,1.2866476540701444,3.131027433816266,19429.457789209453,1981.2533117027174,4632.441516551485,4632.441516551485,5.567239765961065,4.94369599986681,-2.8575405522636377,7.801236552130447,3.289427827235839,3.289427827235839,0.9398365220673826,0.0,0.0,0.00022211668505976804,7.407403415464672e-05,0.00014804265090512134,0.0005962616810268149,0.09110687583720482,0.09110687589323944,0.5611118346605822,29.086107605354186,27230.153590689766,20353.295177526197,0.7474542924481272,1.0264230880820104,0.638686361901316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543484951720465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15453.651513274657,1494.2060217068486,0.5611118346605822,6.260280678656767,3.289427827235839
1040.0,-30.477598429790437,4.943362176762405,35.0010872614771,23.89583601560446,4.668405501045155,-26.963064424068207,-40.5524896812625,1.1538714953228983,23.7221364281649,-5.407374174963048,39.98619285752237,42480.98143075927,25790.05877252858,25790.05877252858,68271.04020328785,77836.44374468066,103626.50251720924,103626.50251720924,5179.794153782597,130854.63566007307,92063.97291448021,56708.510600558926,39283.84701546809,27228.13314286382,0.0,66511.9801583319,20351.784999699175,1494.115847545442,98446.70836342665,349059.61906051217,1374558.7016932513,3.937890912139456,1553937.990017673,4.451783893536783,0.7474542926948021,0.09109826524817356,4.027634451161993,1.2691670990409332,1.0,0.0,4.027634451163639,1.2863658569886383,1.28665156185438,3.131017843236776,19429.364289684083,1981.243777404525,4632.441516551485,4632.441516551485,5.567271314787671,4.943362176762405,-2.8583778082302373,7.8017399849926425,3.2892342056745307,3.2892342056745307,0.9397812016212945,0.0,0.0,0.00022209077679973015,7.406544360763472e-05,0.00014802533319209542,0.0005961919316092163,0.091098265271464,0.09109826524817372,0.5612047674935678,29.129510603127926,27228.13314286382,20351.784999699175,0.7474542924481272,1.026447266203299,0.6386966878693613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454355226325123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15453.614074603087,1494.115847545442,0.5612047674935678,6.260110547065307,3.2892342056745307
1041.0,-30.478711583162273,4.943029293057586,35.001066569861585,23.894963424559705,4.667698419039102,-26.96413712226995,-40.553492890298344,1.1531239581467942,23.764593520551387,-5.407993738015666,39.98601925944408,42480.33527523398,25789.94604457827,25789.94604457827,68270.28131981225,77835.76999372234,103625.71603830061,103625.71603830061,5188.473878039746,130851.59132542387,92063.46225396254,56708.02753547431,39283.81635387581,27225.875287123257,0.0,66509.69164099907,20350.097357838913,1494.0102795312205,98437.24216026087,349051.16084336786,1374280.2193363695,3.9371885084578184,1553930.507150535,4.45187033154673,0.7474542927721295,0.09108937642104793,4.027634451161993,1.2691663533961401,1.0,0.0,4.027634451160263,1.286369416028624,1.2866550884555297,3.1310091805481566,19429.256518870898,1981.2327878399758,4632.441516551485,4632.441516551485,5.567246980330365,4.943029293057586,-2.8591380535051107,7.8021673465626975,3.289039662371147,3.289039662371147,0.9397256178203277,0.0,0.0,0.00022206494629033492,7.405699572804835e-05,0.00014800795056228657,0.0005961219207305464,0.09108937652542258,0.09108937642104788,0.5612978042802248,29.172587258567034,27225.875287123257,20350.097357838913,0.7474542924481272,1.0264711748825472,0.6387089494344838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543619397941725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15453.575290162247,1494.0102795312205,0.5612978042802248,6.260001359034074,3.289039662371147
1042.0,-30.47981791387296,4.9427069556536685,35.00104984585833,23.89481709050017,4.667822605437354,-26.965113894080403,-40.55435343235729,1.1531185856516863,23.786441268415615,-5.40814054960073,39.98595190689455,42479.127407972584,25788.680488470436,25788.680488470436,68267.80789644302,77834.67127166236,103623.35176013279,103623.35176013279,5192.845228854509,130847.29891158947,92062.88733603945,56707.34347237742,39283.93762629115,27223.947151456683,0.0,66507.88477774782,20348.656160114177,1493.908151455209,98430.50653127828,349049.1566088514,1374131.2716209458,3.936784391548648,1553927.6039564929,4.451887576676893,0.7474542926089016,0.09108310207399119,4.027634451161993,1.269164456590079,1.0,0.0,4.0276344511613,1.2863694942966253,1.2866551337187984,3.1310089900447036,19429.13518704683,1981.2204154371607,4632.441516551485,4632.441516551485,5.566973786140364,4.9427069556536685,-2.859539667827631,7.802246623481299,3.2888448460814637,3.2888448460814637,0.9396699560232753,0.0,0.0,0.00022203927684235098,7.40497499365729e-05,0.00014798952690577808,0.0005960477169768765,0.09109143206481643,0.09108310207400347,0.561390933367049,29.19458181801633,27223.947151456683,20348.656160114177,0.7474542924481272,1.0264618717701879,0.6387081403945842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454368633893606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15453.536808954217,1493.908151455209,0.561390933367049,6.259875724604496,3.2888448460814637
1043.0,-30.480925380568863,4.942370247805898,35.00103023981326,23.893039707932644,4.666049295157739,-26.966294754049695,-40.55552358096463,1.1514186686385561,23.849880518102168,-5.4094974043739805,39.985756280518736,42479.19794211977,25790.40494173244,25790.40494173244,68269.6028838522,77834.65096705071,103625.05590878315,103625.05590878315,5205.944587096106,130847.03744771532,92062.56924450323,56707.11621957221,39283.8366943678,27221.981538932167,0.0,66505.81823329997,20347.186950057214,1493.8393017123474,98419.11132168704,349030.6335993114,1373730.184323208,3.9358441697706565,1553919.1716140325,4.452099678442375,0.7474542924422015,0.09107235113368878,4.027634451161993,1.2691653379565104,1.0,0.0,4.027634451162091,1.2863775193842786,1.2866631275357245,3.130989457192792,19429.0680563752,1981.2135700137355,4632.441516551485,4632.441516551485,5.567346041948851,4.942370247805898,-2.8608540966778393,7.803224344483738,3.2886526564530447,3.2886526564530447,0.9396150447008699,0.0,0.0,0.00022201358377525854,7.403989829984628e-05,0.00014797368547541225,0.0005959839134861794,0.09107235111246198,0.0910723511336887,0.5614828860312875,29.259377922476176,27221.981538932167,20347.186950057214,0.7474542924481272,1.026520757091732,0.6387290476316568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543752870224658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15453.50115240099,1493.8393017123474,0.5614828860312875,6.259803025848883,3.2886526564530447
1044.0,-30.482028625860394,4.94204033988952,35.00100850140694,23.89238850390541,4.665602630431511,-26.967332492343285,-40.55646864054722,1.1509064969143674,23.89168603357342,-5.409836135824563,39.98550474925171,42478.353656659274,25789.588949965437,25789.588949965437,68267.94260662471,77833.81940856334,103623.40835852877,103623.40835852877,5214.443894210766,130842.53066344147,92062.00219742133,56706.53644551715,39283.850835449084,27219.1223049127,0.0,66502.97314036178,20345.049807438765,1493.69415803342,98408.964464318,349026.00955060765,1373447.5753112282,3.9350866059513043,1553908.3295799152,4.4521275981141555,0.7474542925936575,0.0910628260886592,4.027634451161993,1.2691640274459495,1.0,0.0,4.027634451162694,1.2863799742089947,1.2866655499821993,3.1309834822627876,19428.948385629144,1981.2013669937385,4632.441516551485,4632.441516551485,5.567169894713297,4.94204033988952,-2.8614047119781434,7.803445051867663,3.2884555945117233,3.2884555945117233,0.9395587412890638,0.0,0.0,0.0002219879913680217,7.403194260223313e-05,0.00014795604876578859,0.000595912879266894,0.09106282608018569,0.09106282608865937,0.5615765088475607,29.30152216939797,27219.1223049127,20345.049807438765,0.7474542924481272,1.0265397076689755,0.638743677925558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543819470411266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,31.0,15453.45926471184,1493.69415803342,0.5615765088475607,6.259665646773528,3.2884555945117233
1045.0,-30.48311005007092,4.9417200447434935,35.00099337879117,23.89224604647609,4.665717129774328,-26.9683021730404,-40.55732411853967,1.1509092527723221,23.91281984177283,-5.4100272427467,39.98546594685664,42477.23237767813,25788.435417517878,25788.435417517878,68265.667795196,77832.7754698618,103621.21088737967,103621.21088737967,5218.672288933216,130838.572216705,92061.40995790294,56705.866865834534,39283.9367689649,27217.36132932533,0.0,66501.29809829022,20343.73355767663,1493.6019809178003,98402.53859844645,349023.4007567511,1373305.595180295,3.9347092263805217,1553906.6570418812,4.452156083725925,0.7474542925569088,0.09105684618023442,4.027634451161993,1.2691621756972746,1.0,0.0,4.027634451162157,1.2863800131472396,1.2866655566603966,3.1309833874890813,19428.82339822109,1981.1886218250975,4632.441516551485,4632.441516551485,5.566920882946299,4.9417200447434935,-2.8618400650508593,7.803560109794352,3.2882600227032923,3.2882600227032923,0.9395028636295121,0.0,0.0,0.0002219629077911328,7.402474170170412e-05,0.0001479381660894287,0.0005958408543835079,0.09106561732570152,0.09105684618331986,0.5616701367701743,29.322847084519537,27217.36132932533,20343.73355767663,0.7474542924481272,1.0265313572420498,0.638742905663224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543885817313886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15453.4218473012,1493.6019809178003,0.5616701367701743,6.259499616554604,3.2882600227032923
