time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1046.0,-30.48420117619177,4.941408273403363,35.00098262018502,23.89212290234866,4.665874684785271,-26.969248008378578,-40.55816108649594,1.1509215169629325,23.92909888313983,-5.410258285268643,39.98549374663117,42475.99249138199,25787.41256081552,25787.41256081552,68263.40505219752,77831.63557042037,103619.04813123589,103619.04813123589,5221.904608188619,130835.05608888836,92060.85755796076,56705.214478885326,39284.04786563937,27216.007957652473,0.0,66500.05582329184,20342.721973311534,1493.5322758092404,98397.14352304727,349020.24682387186,1373198.7765904856,3.9344387298065575,1553907.8553229345,4.4521997490509255,0.7474542925238843,0.09105184408054968,4.027634451161993,1.269160398677923,1.0,0.0,4.027634451162268,1.2863800079543775,1.2866655189115994,3.130983400128243,19428.706818636587,1981.1767340158553,4632.441516551485,4632.441516551485,5.566700080007134,4.941408273403363,-2.862300875360542,7.803709148763906,3.2880668009007232,3.2880668009007232,0.9394476574002066,0.0,0.0,0.0002219376018259077,7.401769723434332e-05,0.00014791990459156438,0.0005957673037455798,0.09107137999147699,0.09105184408055605,0.5617625338345621,29.33935716840847,27216.007957652473,20342.721973311534,0.7474542924481272,1.026516507498751,0.638736193007896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543950852503782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15453.38619300643,1493.5322758092404,0.5617625338345621,6.259439842987227,3.2880668009007232
1047.0,-30.48529676326749,4.941068645041351,35.000962255564026,23.88938219463455,4.662972851001741,-26.97053723886936,-40.55950198145581,1.148213326603591,24.02001492429423,-5.412266272121354,39.98517008318553,42476.822017242324,25790.755403441453,25790.755403441453,68267.57742068378,77832.28407110611,103623.03947454756,103623.03947454756,5240.735011824509,130836.73553637511,92060.72148299465,56705.25942913062,39283.84672651558,27213.696061827555,0.0,66497.54278834313,20340.993934540187,1493.4643279396305,98382.30446272306,348992.8369860658,1372627.5908458983,3.9331110709894115,1553893.9041820127,4.452509448622451,0.7474542924388851,0.0910377933452292,4.027634451161993,1.2691628658445557,1.0,0.0,4.027634451159924,1.2863927611220236,1.286678242225038,3.130952359875681,19428.678101104597,1981.1738056425586,4632.441516551485,4632.441516551485,5.5674216957283456,4.941068645041351,-2.8641059357043273,7.805174580745678,3.2878756166210232,3.2878756166210232,0.9393930333202923,0.0,0.0,0.00022191219507473387,7.400641268121014e-05,0.00014790578239352374,0.0005957104246942252,0.09103779330772759,0.09103779334522903,0.5618536683292179,29.4322811964156,27213.696061827555,20340.993934540187,0.7474542924481272,1.026618045691922,0.6387728062741052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544016471715757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,59.0,15453.350881013452,1493.4643279396305,0.5618536683292179,6.259413447726244,3.2878756166210232
1048.0,-30.48638710860451,4.940742343521726,35.00093915336967,23.88895918792116,4.662809833009719,-26.971535001254647,-40.560384316463,1.147957725659836,24.06136173971106,-5.412292314673227,39.98482731656086,42475.77370312886,25789.156182354967,25789.156182354967,68264.92988548383,77831.22811014391,103620.38429249889,103620.38429249889,5249.083847380927,130830.51826531331,92060.03965030043,56704.58524328525,39283.83823001687,27210.133972814423,0.0,66493.9722028313,20338.331435932716,1493.2733596662897,98371.30044511796,348992.4815057353,1372338.5024140119,3.932286725757039,1553879.1297237203,4.45247164930166,0.7474542924431277,0.09102746620626402,4.027634451161993,1.2691610047547148,1.0,0.0,4.027634451161591,1.2863940121044333,1.286679460960077,3.1309493151115646,19428.534205774195,1981.1591324024203,4632.441516551485,4632.441516551485,5.567076473650361,4.940742343521726,-2.8644232973790853,7.805165640900811,3.2876755091874883,3.2876755091874883,0.9393358597678538,0.0,0.0,0.0002218869125407391,7.399898809322029e-05,0.0001478879244475188,0.0005956384994156687,0.09102746616545615,0.09102746620626402,0.5619484395540874,29.47365405438427,27210.133972814423,20338.331435932716,0.7474542924481272,1.0266333567387198,0.638791341470201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544082359775128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15453.305445783903,1493.2733596662897,0.5619484395540874,6.25921042179005,3.2876755091874883
1049.0,-30.487474903474066,4.940413172290981,35.00092174183769,23.887959715817146,4.6619385752591995,-26.97260129047182,-40.561393881775416,1.1470649622569482,24.105069992453195,-5.413095608486113,39.9847070260155,42475.26357727386,25789.500547689364,25789.500547689364,68264.76412496323,77830.70538909727,103620.20593678663,103620.20593678663,5258.0286554572085,130828.44444076513,92059.603324262,56704.161512438346,39283.82423535962,27208.238503978493,0.0,66492.06273933811,20336.914651375762,1493.191907798389,98362.17728132942,348981.51670029515,1372058.9815536183,3.931609314231793,1553873.944799368,4.452596686184481,0.7474542921403023,0.09101890018771701,4.027634451161993,1.2691606289101762,1.0,0.0,4.0276344511626885,1.2863982511187044,1.2866836684693612,3.1309389978254383,19428.442122657627,1981.1497425377297,4632.441516551485,4632.441516551485,5.567150811412243,4.940413172290981,-2.8653235941094377,7.805736766400418,3.2874788559708037,3.2874788559708037,0.9392796731345153,0.0,0.0,0.00022186169179096396,7.399049374475094e-05,0.00014787119804621302,0.0005955711315855256,0.09101890013461204,0.09101890018771697,0.5620430546748306,29.518165600939312,27208.238503978493,20336.914651375762,0.7474542924481272,1.0266603458005874,0.6388020137649391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544147933166145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15453.26915234224,1493.191907798389,0.5620430546748306,6.258996892134829,3.2874788559708037
1050.0,-30.488559446841904,4.94008537430918,35.000903293405386,23.887114645354472,4.661253818602416,-26.973646003126706,-40.56236621746791,1.146340374887211,24.148183243682354,-5.413695578314545,39.984529414105324,42474.61327621024,25789.33575781614,25789.33575781614,68263.94903402639,77830.05270775498,103619.38846557112,103619.38846557112,5266.81947069765,130825.29806767311,92059.11122341064,56703.6717918659,39283.82159060527,27205.909602101994,0.0,66489.73119270726,20335.173916588337,1493.0819327273146,98352.56899487347,348973.32740442536,1371777.0576464792,3.930893709984678,1553866.289156613,4.452679236874274,0.7474542926150571,0.0910098802498027,4.027634451161993,1.2691597827104855,1.0,0.0,4.027634451161471,1.286401701282699,1.286687087053516,3.130930600562757,19428.3382687134,1981.1391523826587,4632.441516551485,4632.441516551485,5.5671152384055205,4.94008537430918,-2.8660718172826676,7.806157191591847,3.287280793222066,3.287280793222066,0.9392230837777331,0.0,0.0,0.00022183654905765193,7.398231349372308e-05,0.00014785423556392885,0.0005955028129075006,0.0910098803425595,0.09100988024980253,0.5621377629079525,29.561878821996913,27205.909602101994,20335.173916588337,0.7474542924481272,1.0266840880462715,0.6388146336929236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544213353735855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15453.230280642296,1493.0819327273146,0.5621377629079525,6.258894266378858,3.287280793222066
1051.0,-30.48964096574601,4.939757884303091,35.0008855558388,23.88623465029525,4.660523425656935,-26.974692556876658,-40.56334637627003,1.145575016787567,24.191478765750333,-5.414346835008722,39.98436719894714,42474.00837656532,25789.298800730674,25789.298800730674,68263.307177296,77829.44358442847,103618.74238515914,103618.74238515914,5275.653088355422,130822.43477451117,92058.64298574063,56703.20777787747,39283.81689762574,27203.692389352025,0.0,66487.50928697776,20333.51664427356,1492.9792655318438,98343.08929680372,348964.4382385955,1371495.777186371,3.930187798243917,1553859.297188137,4.452772623569527,0.7474542923530644,0.09100098098527593,4.027634451161993,1.2691591436648744,1.0,0.0,4.02763445116284,1.2864053425231623,1.2866906968499165,3.130921738292978,19428.239450902514,1981.1290757702698,4632.441516551485,4632.441516551485,5.567107260520567,4.939757884303091,-2.866858798185441,7.806616682488532,3.2870825961180405,3.2870825961180405,0.9391664560337258,0.0,0.0,0.00022181147905438439,7.39740682733411e-05,0.0001478374107810433,0.0005954350488323174,0.09100098091340574,0.09100098098527615,0.5622325268735947,29.605825600759033,27203.692389352025,20333.51664427356,0.7474542924481272,1.0267087443846545,0.638826883907415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544278579319188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15453.19212112356,1492.9792655318438,0.5622325268735947,6.258762486574064,3.2870825961180405
1052.0,-30.490701018979216,4.9394405028539685,35.00087145669147,23.8860773149878,4.6606192911105415,-26.9756543137637,-40.564189141709335,1.1455725858858805,24.215292256662792,-5.4145166094189605,39.98429761627138,42472.926805760195,25788.085773900802,25788.085773900802,68261.012579661,77828.41498802145,103616.50076192226,103616.50076192226,5280.419035261657,130818.20751709881,92058.0116652372,56702.52348293887,39283.87575810924,27201.706755176543,0.0,66485.58251328579,20332.032479195634,1492.8746105752816,98336.0817266606,348962.1209743341,1371335.203515831,3.929753750025756,1553856.2979696982,4.452793597285544,0.7474542925629623,0.09099445208391792,4.027634451161993,1.2691571990540251,1.0,0.0,4.027634451161483,1.2864054047249545,1.2866907274570247,3.1309215869029554,19428.106215765507,1981.1154895673353,4632.441516551485,4632.441516551485,5.566845405767402,4.9394405028539685,-2.8672807761645753,7.806721279018544,3.2868839455900525,3.2868839455900525,0.939109698740015,0.0,0.0,0.00022178690916666615,7.396697950277882e-05,0.00014781992966388734,0.0005953646412826153,0.09100224677315175,0.0909944520867551,0.562327378736568,29.62980886608176,27201.706755176543,20332.032479195634,0.7474542924481272,1.0267039860261498,0.6388291295676449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544343623565599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15453.153772470672,1492.8746105752816,0.562327378736568,6.258637954547602,3.2868839455900525
1053.0,-30.49177712351147,4.939109364351982,35.00085453646231,23.884324135165684,4.658881980372637,-26.976779534190076,-40.56530927829442,1.1438843910512286,24.278339528646256,-5.415845764031567,39.98410266532096,42472.92550874238,25789.73662023843,25789.73662023843,68262.66212898081,77828.34713693139,103618.08375716982,103618.08375716982,5293.397422040376,130817.78972486783,92057.74432665312,56702.322698464,39283.80180909902,27199.70596769801,0.0,66483.50777679704,20330.536981404362,1492.8030272581173,98324.68633512945,348943.979656137,1370938.376443253,3.9288208319118416,1553847.8950323714,4.453001013410788,0.7474542925408321,0.09098370416266169,4.027634451161993,1.2691581144882367,1.0,0.0,4.027634451163125,1.2864133737216328,1.2866986661372186,3.1309021916570448,19428.04979609803,1981.1097363623694,4632.441516551485,4632.441516551485,5.567201772130953,4.939109364351982,-2.8685775973776346,7.807686961729616,3.286687798660072,3.286687798660072,0.9390536567600206,0.0,0.0,0.00022176196980740697,7.395755864674235e-05,0.00014780441116066462,0.000595302138424405,0.0909837041687262,0.09098370416266163,0.5624211190954435,29.694185292677844,27199.70596769801,20330.536981404362,0.7474542924481272,1.0267608375622548,0.6388490458616501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544407377373112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,27.0,15453.11814359286,1492.8030272581173,0.5624211190954435,6.258559545477141,3.286687798660072
1054.0,-30.492849202686642,4.938784676537672,35.00083557714317,23.88365431632849,4.658416847577603,-26.977791065349102,-40.56623128764329,1.1433587102400726,24.321004434318866,-5.4162028778803375,39.983854460322675,42472.12043652396,25788.96253771716,25788.96253771716,68261.08297424112,77827.51493844303,103616.47747616019,103616.47747616019,5302.049549922958,130813.31353664328,92057.15658417047,56701.76208225151,39283.77166879885,27196.83606048309,0.0,66480.60772928194,20328.391857402534,1492.6577308242393,98314.42792623723,348939.1056195366,1370652.1930371276,3.9280555574404694,1553837.196744664,4.453032554163992,0.7474542925579354,0.09097407584437271,4.027634451161993,1.269156886949204,1.0,0.0,4.027634451160398,1.286415890488931,1.2867011515019326,3.1308960663034107,19427.925757753357,1981.0970879712602,4632.441516551485,4632.441516551485,5.567034671797684,4.938784676537672,-2.8691450230276914,7.8079296995653635,3.2864869727167294,3.2864869727167294,0.9389962779190656,0.0,0.0,0.0002217371263078016,7.394980496300853e-05,0.0001477873213447931,0.0005952333068932368,0.09097407585865686,0.09097407584437264,0.5625164367583347,29.73720731219919,27196.83606048309,20328.391857402534,0.7474542924481272,1.026781873779035,0.6388648041467401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454447209708624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15453.076929954244,1492.6577308242393,0.5625164367583347,6.2584179107389355,3.2864869727167294
1055.0,-30.493918425684235,4.938459003294392,35.000819453793966,23.882730455976002,4.657630172607846,-26.978832179134997,-40.56720673162488,1.1425439260586232,24.3647558523175,-5.416916929888146,39.98371056328085,42471.54921685413,25789.08078919362,25789.08078919362,68260.63000604775,77826.95610382275,103616.03689301637,103616.03689301637,5310.976006859157,130810.77806327441,92056.71088873578,56701.30400176715,39283.78542996514,27194.741170258043,0.0,66478.52660022318,20326.826017277912,1492.563218145233,98305.06088615721,348929.360104504,1370370.5948838342,3.927358232260563,1553830.9944294943,4.453139151042272,0.7474542923581367,0.0909652827366111,4.027634451161993,1.269156284169294,1.0,0.0,4.027634451162712,1.286419763004195,1.2867049930035235,3.130886641352741,19427.831697300735,1981.0874964744062,4632.441516551485,4632.441516551485,5.567060198612439,4.938459003294392,-2.86998033313788,7.808439336432272,3.2862875408333325,3.2862875408333325,0.9389392973809522,0.0,0.0,0.00022171235154928588,7.39416027363302e-05,0.00014777074881295568,0.0005951665587930655,0.09096528273401122,0.09096528273661117,0.5626117636813605,29.781672782205646,27194.741170258043,20326.826017277912,0.7474542924481272,1.0268072037237148,0.6388762114458708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544536575252092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15453.039648126709,1492.563218145233,0.5626117636813605,6.2582489595184665,3.2862875408333325
1056.0,-30.49498459122521,4.938134209140085,35.00080302108071,23.881867608893685,4.656922997952659,-26.979862590901483,-40.56816921858115,1.1418009976288979,24.408309896776473,-5.417541741658021,39.983540110037715,42470.937592000344,25788.975298516958,25788.975298516958,68259.9128905173,77826.32217983929,103615.29747835625,103615.29747835625,5319.845492890076,130807.74371060236,92056.22105254009,56700.8364647008,39283.760653154764,27192.446232246108,0.0,66476.20688540087,20325.110653433574,1492.4556689625776,98295.45198546618,348920.8327321902,1370087.539092144,3.9266429819160082,1553823.6475011727,4.453226926389318,0.7474542922633817,0.09095626306162102,4.027634451161993,1.2691555989673362,1.0,0.0,4.02763445116228,1.2864232983885497,1.2867084973936789,3.130878036962831,19427.72832129395,1981.0769550553912,4632.441516551485,4632.441516551485,5.567037426457349,4.938134209140085,-2.8707490694420343,7.808883278582119,3.286087270532506,3.286087270532506,0.9388820772950017,0.0,0.0,0.00022168765017425317,7.393351028608438e-05,0.0001477541398881688,0.0005950996641153971,0.0909562630592526,0.09095626306162108,0.5627072142631696,29.82585163843447,27192.446232246108,20325.110653433574,0.7474542924481272,1.0268322470352644,0.6388893046382219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544600882183483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15453.00126509172,1492.4556689625776,0.5627072142631696,6.258131762562224,3.286087270532506
1057.0,-30.496047682756515,4.937809850954608,35.00078707266245,23.88099180478605,4.656197339574676,-26.980892083959322,-40.5691277939826,1.1410417407774798,24.45197593155558,-5.418187989777819,39.983376405166894,42470.32290530745,25788.92298225721,25788.92298225721,68259.24588756466,77825.71088585796,103614.63386811517,103614.63386811517,5328.738921093376,130804.83139062296,92055.74512319652,56700.357142645895,39283.76442283403,27190.19752250779,0.0,66473.96194534181,20323.4298554682,1492.3511426425819,98285.89494702179,348912.01297071634,1369804.6318010408,3.9259314121580746,1553816.5914679943,4.453319271636554,0.7474542926230916,0.09094729222500587,4.027634451161993,1.269154819804244,1.0,0.0,4.027634451161247,1.2864269102199881,1.2867120783425618,3.1308692465654646,19427.627880216955,1981.0667129159249,4632.441516551485,4632.441516551485,5.5670261330045205,4.937809850954608,-2.8715341857951087,7.8093440367497164,3.2858867226347805,3.2858867226347805,0.9388247778956516,0.0,0.0,0.00022166302254409987,7.392545153759724e-05,0.00014773757100650263,0.0005950329307167812,0.09094729233279557,0.09094729222500587,0.5628027760277495,29.870163921333415,27190.19752250779,20323.4298554682,0.7474542924481272,1.0268568908784284,0.6389016339996201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454466500577026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15452.963109114338,1492.3511426425819,0.5628027760277495,6.258000814024094,3.2858867226347805
1058.0,-30.497107755699677,4.937486042424372,35.00077141134668,23.880120436102175,4.655476659240053,-26.981918362066654,-40.570085880439706,1.140287265607036,24.495686262631864,-5.418828956633198,39.98321128904198,42469.71919121869,25788.857023628243,25788.857023628243,68258.57621484694,77825.09732470477,103613.954348333,103613.954348333,5337.638111738241,130801.88905567641,92055.26772348951,56699.88959000342,39283.75348165121,27187.934707343396,0.0,66471.68818899461,20321.738508636416,1492.2457157162569,98276.31623659476,348903.2654589276,1369521.4325947606,3.925218156939201,1553809.4746312515,4.453410525084821,0.7474542927730204,0.09093830126114119,4.027634451161993,1.269154140097089,1.0,0.0,4.027634451162028,1.2864304994954048,1.2867156368234383,3.1308605111133563,19427.527128831523,1981.0564391338046,4632.441516551485,4632.441516551485,5.567011894588616,4.937486042424372,-2.87231565141089,7.809801693835262,3.2856857649307285,3.2856857649307285,0.9387673614087796,0.0,0.0,0.00022163846735301845,7.391739771128901e-05,0.00014772106964172944,0.0005949664692515295,0.09093830130232643,0.09093830126114118,0.5628984642856684,29.91451521926507,27187.934707343396,20321.738508636416,0.7474542924481272,1.026881941387915,0.6389144062426595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544728945012202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15452.92499941554,1492.2457157162569,0.5628984642856684,6.257872784936369,3.2856857649307285
1059.0,-30.49816486644993,4.9371627292475,35.00075607047963,23.879244282748573,4.654752507282802,-26.982942320936377,-40.57104358272625,1.1395299617692376,24.539479844045104,-5.419472731952661,39.98304640871125,42469.12675230479,25788.797581224644,25788.797581224644,68257.92433352943,77824.4785580162,103613.27613924084,103613.27613924084,5346.551777732602,130798.94744254326,92054.7825172994,56699.430711587964,39283.724228568266,27185.671303302413,0.0,66469.39553187069,20320.046710142313,1492.1403277604811,98266.72436150824,348894.47979230277,1369237.9093726478,3.9245043664427035,1553802.3679822928,4.453502299340686,0.7474542924998108,0.09092929797993887,4.027634451161993,1.2691534175304695,1.0,0.0,4.027634451162036,1.2864341019101535,1.2867192085378674,3.1308517437322174,19427.424729950348,1981.045997353872,4632.441516551485,4632.441516551485,5.5669990628230375,4.9371627292475,-2.87309954206713,7.810262271314631,3.285484432442365,3.285484432442365,0.9387098378406756,0.0,0.0,0.00022161398327324173,7.390934792523147e-05,0.00014770463534801025,0.0005949002779239656,0.09092929798051216,0.09092929797993869,0.5629942856466922,29.958952575997785,27185.671303302413,20320.046710142313,0.7474542924481272,1.0269075532784284,0.6389275306699869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544792703237994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,28.0,15452.886867559413,1492.1403277604811,0.5629942856466922,6.2577435915656965,3.285484432442365
1060.0,-30.4992189912227,4.936839893573571,35.00074102076082,23.878363239951454,4.6540259340431405,-26.983963834127596,-40.5719970940612,1.1387707769480573,24.583360239598107,-5.42011760387216,39.982880960739,42468.529947452655,25788.740280871618,25788.740280871618,68257.27022832427,77823.84965687514,103612.58993774676,103612.58993774676,5355.480175646735,130795.99171397067,92054.2849912961,56698.965281873614,39283.688566024975,27183.40177622391,0.0,66467.09034224888,20318.35034998642,1492.0346400171427,98257.10976210002,348885.67933440016,1368953.970240305,3.9237895142385284,1553795.2368916245,4.453594196975743,0.7474542927794254,0.09092027336033419,4.027634451161993,1.269152725185268,1.0,0.0,4.027634451161715,1.2864377130186408,1.2867227890399515,3.1308429552419623,19427.319731071242,1981.035290447935,4632.441516551485,4632.441516551485,5.566986693459533,4.936839893573571,-2.87388458825524,7.81072448182881,3.2852827097047164,3.2852827097047164,0.9386522027727761,0.0,0.0,0.00022158957083438465,7.390133417072825e-05,0.0001476882366636564,0.0005948342300179083,0.0909202733826882,0.09092027336033404,0.5630902482786325,30.00347784347025,27183.40177622391,20318.35034998642,0.7474542924481272,1.0269333271075578,0.6389407107904966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544856283835017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15452.848711463288,1492.0346400171427,0.5630902482786325,6.257614058091197,3.2852827097047164
1061.0,-30.500270112163324,4.9365176074100745,35.000726287143024,23.87749176649379,4.653304832125735,-26.984982096322206,-40.57294634459538,1.1380168162845954,24.627275019529918,-5.420759177893829,39.982715983012014,42467.92836386494,25788.674339619578,25788.674339619578,68256.60270348452,77823.23746591294,103611.91180553252,103611.91180553252,5364.4135146698245,130793.04118280878,92053.80517792633,56698.49607587833,39283.67678005334,27181.12937727625,0.0,66464.80615732959,20316.6518280536,1491.928693961788,98247.4982908627,348876.9240552941,1368669.940039115,3.923073856906031,1553788.1260939587,4.453685580671126,0.7474542925003905,0.09091125215914339,4.027634451161993,1.2691519954754038,1.0,0.0,4.027634451163864,1.2864412994962997,1.2867263449982445,3.130834226745515,19427.218470301614,1981.0249647230823,4632.441516551485,4632.441516551485,5.566972458794767,4.9365176074100745,-2.874667463204288,7.811185070614362,3.285080592158493,3.285080592158493,0.9385944549024267,0.0,0.0,0.00022156523042859142,7.38933570240694e-05,0.00014767187340452204,0.0005947683247916854,0.09091125216671454,0.09091125215914439,0.5631863588854621,30.04803419742376,27181.12937727625,20316.6518280536,0.7474542924481272,1.026958576271381,0.6389536179995565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544919685368254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15452.810607402484,1491.928693961788,0.5631863588854621,6.257483781218236,3.285080592158493
1062.0,-30.501315508813715,4.936205642873478,35.00071528232492,23.877344524394744,4.653415018624069,-26.98591740786243,-40.573766199499346,1.1380169176783101,24.65107948687006,-5.420920135413394,39.982648381991325,42466.81526384565,25787.435744391565,25787.435744391565,68254.25100823722,77822.19172013216,103609.62746452373,103609.62746452373,5369.160109248784,130788.75388646845,92053.20444054554,56697.827984281575,39283.751618071066,27179.12642194472,0.0,66462.87804001578,20315.154717065227,1491.822806514453,98240.46735527494,348874.7275657312,1368510.1785700887,3.922640622663758,1553785.2123915062,4.45370526903173,0.7474542927421888,0.09090470340773184,4.027634451161993,1.2691500981198622,1.0,0.0,4.02763445116147,1.286441349069787,1.2867263634422585,3.1308341060976743,19427.09168948775,1981.012036677943,4632.441516551485,4632.441516551485,5.566705084619921,4.936205642873478,-2.8750857490459047,7.811291391919383,3.2848781023217946,3.2848781023217946,0.9385366006633699,0.0,0.0,0.0002215410250215821,7.388646791073852e-05,0.00014765455711084356,0.0005946985810906996,0.09091274202836827,0.09090470340773085,0.5632826194416279,30.071999622283442,27179.12642194472,20315.154717065227,0.7474542924481272,1.026952985200895,0.6389554066298084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544982906759312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15452.77255691601,1491.822806514453,0.5632826194416279,6.2573532811964405,3.2848781023217946
1063.0,-30.502361426622205,4.935879564963004,35.000701444641955,23.875581530760996,4.651656668093982,-26.987029380106296,-40.574872750416375,1.1363246215780851,24.715503620776985,-5.422268524380761,39.98245531704974,42466.888164402895,25789.129349256884,25789.129349256884,68256.01751365978,77822.16949592324,103611.29884518012,103611.29884518012,5382.38913833884,130788.39750431845,92052.91417750777,56697.63284598731,39283.64592391162,27177.098659138333,0.0,66460.74458304996,20313.639040013957,1491.7501950896362,98228.90970684128,348856.3273464508,1368107.1931515415,3.921692358450096,1553776.8910340574,4.453916323813712,0.7474542921153017,0.09089380470621725,4.027634451161993,1.269150991574861,1.0,0.0,4.027634451162641,1.2864493362452096,1.286734321234222,3.1308146676942177,19427.030431797884,1981.0057901319906,4632.441516551485,4632.441516551485,5.567070681219309,4.935879564963004,-2.876400282975873,7.812279847938877,3.284678189032271,3.284678189032271,0.938479482580649,0.0,0.0,0.0002215168099860404,7.387717067709615e-05,0.00014763963930894424,0.0005946384976378342,0.09089380465768152,0.09089380470621727,0.563377780478467,30.137772145157726,27177.098659138333,20313.639040013957,0.7474542924481272,1.0270125311094946,0.63897701463961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454504578437525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15452.737067013644,1491.7501950896362,0.563377780478467,6.257271281747183,3.284678189032271
1064.0,-30.50338647268686,4.935566438667094,35.00068776222563,23.875424020830565,4.651743986438269,-26.987965559290245,-40.57568876361472,1.1363230730062062,24.746235054601755,-5.422307716159786,39.9822716303493,42465.84697020412,25787.575155520302,25787.575155520302,68253.42212572442,77821.17499146448,103608.75014698478,103608.75014698478,5388.535225519969,130783.11234987876,92052.27879860459,56696.95077720088,39283.697801559676,27174.362202893983,0.0,66458.06000445365,20311.59366590564,1491.6024514391204,98220.21492146481,348855.79254382267,1367895.8572751398,3.921092573239434,1553768.9739226245,4.4539004572424945,0.7474542921836274,0.09088567949822828,4.027634451161993,1.2691489859716971,1.0,0.0,4.027634451160702,1.2864493925734883,1.2867343470466563,3.13081453060884,19426.896340168107,1980.9921165910996,4632.441516551485,4632.441516551485,5.566735179145288,4.935566438667094,-2.876729436226498,7.812295874893593,3.284473498267401,3.284473498267401,0.9384209995049717,0.0,0.0,0.0002214930805384204,7.387031523250465e-05,0.00014762276530591576,0.0005945705353219077,0.09089062568389729,0.09088567949842126,0.5634746141740742,30.16854277076152,27174.362202893983,20311.59366590564,0.7474542924481272,1.02701496434218,0.6389871592303219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545108693858027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15452.695806305986,1491.6024514391204,0.5634746141740742,6.257126014045975,3.284473498267401
1065.0,-30.50442626903893,4.9352427979044435,35.00067483588304,23.873900959175103,4.650281148635308,-26.989025571447833,-40.576727176643885,1.1348804510442532,24.803426039349347,-5.423482760384804,39.982109946575726,42465.66387306301,25788.836891518113,25788.836891518113,68254.50076458111,77820.92781302841,103609.76470454651,103609.76470454651,5400.248640046644,130782.17155474001,92051.94914868324,56696.68520871797,39283.62659996141,27172.406850193493,0.0,66456.03345015491,20310.13213682325,1491.5285539476558,98209.51606449987,348839.7584407808,1367537.6856643523,3.9202460515879127,1553762.0051882807,4.454085199844123,0.7474542924664997,0.09087560448181259,4.027634451161993,1.2691494414908813,1.0,0.0,4.02763445116178,1.2864562085174165,1.2867411335356407,3.1307979428259456,19426.826770191845,1980.9850224278266,4632.441516551485,4632.441516551485,5.567007548692383,4.9352427979044435,-2.877914237660444,7.813157035564887,3.28427217110974,3.28427217110974,0.9383634774599257,0.0,0.0,0.0002214690120200707,7.386159222541449e-05,0.0001476074197946562,0.000594508729212088,0.09087560446115432,0.09087560448181264,0.56357070639661,30.226908799734133,27172.406850193493,20310.13213682325,0.7474542924481272,1.0270625136809457,0.6390038897659189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545170348460084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15452.660329152262,1491.5285539476558,0.56357070639661,6.256984925224503,3.28427217110974
1066.0,-30.505462496212672,4.934923968566161,35.00065999797265,23.873178683593892,4.649744992253338,-26.990011932961984,-40.57763378424568,1.1342944290026635,24.847201883352625,-5.423920651143578,39.98188561452369,42464.95002849868,25788.259520593867,25788.259520593867,68253.20954909254,77820.17087865563,103608.4303992495,103608.4303992495,5409.109631443178,130778.09911673391,92051.39344851546,56696.1725983585,39283.578722396625,27169.668717484412,0.0,66453.24743988103,20308.08551338455,1491.3923251352342,98199.32076780632,348833.7833366036,1367248.8297569596,3.919485138965588,1553752.3362888277,4.454133775195593,0.7474542926729082,0.09086603733897168,4.027634451161993,1.2691483793454243,1.0,0.0,4.027634451161687,1.2864590066860104,1.2867439014685738,3.130791133047762,19426.709494121154,1980.973063596759,4632.441516551485,4632.441516551485,5.566882912272867,4.934923968566161,-2.878545899227798,7.813469867793959,3.284067150210785,3.284067150210785,0.9383049000602243,0.0,0.0,0.00022144502851629842,7.385397720558028e-05,0.00014759105131071813,0.0005944428029422658,0.09086603744061918,0.09086603733897157,0.5636679000755769,30.271122534496214,27169.668717484412,20308.08551338455,0.7474542924481272,1.0270861421910178,0.6390199375420426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545232890775406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,46.0,15452.620369388154,1491.3923251352342,0.5636679000755769,6.25685438874487,3.284067150210785
1067.0,-30.506495981274796,4.934604537115064,35.000647303938564,23.87227259986105,4.64897501866283,-26.991019207441738,-40.578577481769,1.1334982448297628,24.89179421252686,-5.424618571773306,39.98173743358063,42464.401615018374,25788.331774131697,25788.331774131697,68252.73338915007,77819.61643165714,103607.94820578884,103607.94820578884,5418.175166334651,130775.44271813387,92050.94447712315,56695.72966048417,39283.57201848776,27167.494512345034,0.0,66451.06653083279,20306.460383659152,1491.2930444337894,98189.77303945419,348824.26024058746,1366963.2095437348,3.918773334747208,1553745.9495909351,4.454237066307549,0.7474542922768165,0.09085707704367299,4.027634451161993,1.2691477925004437,1.0,0.0,4.027634451160075,1.2864627904461214,1.28674765529585,3.130781924726547,19426.614742303907,1980.9634016003333,4632.441516551485,4632.441516551485,5.566898509563749,4.934604537115064,-2.8793728708612956,7.81397740797636,3.283863041356911,3.283863041356911,0.9382465832448317,0.0,0.0,0.0002214211108625326,7.384605142132962e-05,0.00014757505944120299,0.0005943783935376681,0.09085707699303817,0.09085707704367306,0.5637651552578591,30.316412784300155,27167.494512345034,20306.460383659152,0.7474542924481272,1.027112685354438,0.6390326571405023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545295218921672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15452.58301551234,1491.2930444337894,0.5637651552578591,6.256691904981418,3.283863041356911
1068.0,-30.507526526813784,4.934285851827641,35.00063445888826,23.871409997250908,4.648262281235405,-26.99201811243313,-40.579508571512974,1.1327538668547228,24.936270733029232,-5.425252023688543,39.981569917948924,42463.81370747009,25788.242234490666,25788.242234490666,68252.05594196076,77819.00618605748,103607.24842054815,103607.24842054815,5427.204042767204,130772.4222177235,92050.46169051982,56695.26921193232,39283.547198430555,27165.173797175357,0.0,66448.72099560591,20304.72575729033,1491.1842399387608,98180.04437778094,348815.61699401995,1366676.4070514492,3.9180482193687998,1553738.7295789053,4.454326738488725,0.7474542923558111,0.09084794727691678,4.027634451161993,1.2691470842203127,1.0,0.0,4.027634451162722,1.286466331096373,1.2867511660498292,3.130773308096993,19426.512854057142,1980.9530118906196,4632.441516551485,4632.441516551485,5.5668791807409885,4.934285851827641,-2.880151829179821,7.814437681007462,3.28365821948344,3.28365821948344,0.9381880627095542,0.0,0.0,0.00022139726360757126,7.383823229621036e-05,0.0001475590313113609,0.0005943138380897284,0.09084794719071299,0.09084794727691678,0.5638625544271959,30.36152275671776,27165.173797175357,20304.72575729033,0.7474542924481272,1.0271387457777268,0.6390463664496736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545357382641553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15452.544888381512,1491.1842399387608,0.5638625544271959,6.256567085158724,3.28365821948344
1069.0,-30.508554112878166,4.933967628187286,35.0006220523974,23.870543657708936,4.647539224294781,-26.993015385409752,-40.58043561000375,1.1320004968263353,24.98083201229008,-5.425899303290967,39.98140766446516,42463.22181351244,25788.186836842666,25788.186836842666,68251.40865035511,77818.42285950512,103606.60969634779,103606.60969634779,5436.250587011804,130769.49617695407,92050.00045100524,56694.79940501221,39283.556717770036,27162.886480606277,0.0,66446.4431983763,20303.01610200354,1491.0775665041606,98170.35910933599,348806.7852468195,1366389.7319799638,3.917325550341836,1553731.7363923988,4.454419472640021,0.7474542926982175,0.0908388585950712,4.027634451161993,1.2691463451692835,1.0,0.0,4.027634451161132,1.286469913794961,1.2867547189524229,3.130764589185661,19426.415513150925,1980.9430858805938,4632.441516551485,4632.441516551485,5.566867222112302,4.933967628187286,-2.880941461123535,7.814909089310821,3.2834530903169257,3.2834530903169257,0.9381294543762645,0.0,0.0,0.0002213734871925622,7.383044795336787e-05,0.00014754303923919434,0.0005942494278689249,0.09083885866920981,0.0908388585950711,0.5639600880428483,30.406731315581055,27162.886480606277,20303.01610200354,0.7474542924481272,1.0271642147434448,0.6390593652505704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545419370056636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15452.506982369945,1491.0775665041606,0.5639600880428483,6.256432132670506,3.2834530903169257
1070.0,-30.509579204548793,4.933659879063018,35.000613387675216,23.87039550757038,4.6476615184874115,-26.993923327476693,-40.5812323448248,1.1320056414134603,25.004595722272143,-5.426054116139648,39.98134257338062,42462.1007254398,25786.929894912046,25786.929894912046,68249.03062035184,77817.32456766797,103604.25446258001,103604.25446258001,5440.972816167079,130765.11730076547,92049.37577870314,56694.15193646737,39283.58204692863,27160.862838185465,0.0,66444.44488511409,20301.50352198387,1490.9703196097123,98163.28164641293,348804.6729431135,1366230.8262407184,3.916893700743329,1553728.9309487273,4.454438404849366,0.7474542927053841,0.09083226850235732,4.027634451161993,1.2691444544075057,1.0,0.0,4.027634451162195,1.2864699387041474,1.2867547133551578,3.130764528566445,19426.28368106357,1980.9296427489073,4632.441516551485,4632.441516551485,5.566595887455161,4.933659879063018,-2.8813574688508887,7.815017347913907,3.2832475692717984,3.2832475692717984,0.9380707340776567,0.0,0.0,0.00022134977083745777,7.382375837688313e-05,0.00014752601246057466,0.000594180850228764,0.09084059259774305,0.0908322685023576,0.564057765269779,30.430649838411796,27160.862838185465,20301.50352198387,0.7474542924481272,1.0271593169053932,0.6390617123652547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545481179962505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15452.46912648216,1490.9703196097123,0.564057765269779,6.256299360552137,3.2832475692717984
1071.0,-30.510601858716893,4.933337644692733,35.00060181633582,23.868624062184267,4.645878935833891,-26.995024663673036,-40.582329605799146,1.130301740790025,25.07040559233036,-5.427422254486915,39.981149469972465,42462.23542807363,25788.668124434196,25788.668124434196,68250.90355250784,77817.3662295888,103606.034354023,103606.034354023,5454.461056447923,130764.8456856175,92049.09829757057,56693.96749605528,39283.47866835032,27158.81133159451,0.0,66442.28999994483,20299.9701085282,1490.8969139370813,98151.57329757507,348786.0061713059,1365821.2309487793,3.915928984484422,1553720.6081611759,4.4546529409728315,0.7474542924827033,0.09082122880839562,4.027634451161993,1.2691454006126155,1.0,0.0,4.027634451162204,1.2864779795080605,1.286762725502391,3.1307449605178084,19426.22512089245,1980.9236712733145,4632.441516551485,4632.441516551485,5.566971117129609,4.933337644692733,-2.8826894924127218,7.816027137105454,3.2830446776662896,3.2830446776662896,0.9380127650475113,0.0,0.0,0.00022132611320892657,7.381454642824816e-05,0.0001475115667806784,0.0005941226683107433,0.09082122879423352,0.09082122880839555,0.5641542959292524,30.4978278468173,27158.81133159451,20299.9701085282,0.7474542924481272,1.0272208190380632,0.6390844660548107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545542840330055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15452.433850109941,1490.8969139370813,0.5641542959292524,6.256214988824815,3.2830446776662896
1072.0,-30.51162061566158,4.933022198328626,35.000588102537854,23.867986967694037,4.645433574474585,-26.99598622019643,-40.5832021619193,1.129799179009447,25.114325295812364,-5.4277664325876085,39.98090098606395,42461.45599330449,25787.853563692872,25787.853563692872,68249.30955699735,77816.5866945631,103604.44025825597,103604.44025825597,5463.323394117586,130760.30315232293,92048.54970020603,56693.41899894766,39283.47855695374,27155.862894066962,0.0,66439.34145102071,20297.76628483041,1490.7469170611257,98141.11686413838,348781.3103558928,1365529.6030130163,3.9151455725068645,1553709.8985148408,4.45468221026365,0.7474542924307179,0.0908114188120962,4.027634451161993,1.2691441164771096,1.0,0.0,4.027634451161232,1.286480385443221,1.2867651016523871,3.130739105497037,19426.109343811506,1980.9118652966617,4632.441516551485,4632.441516551485,5.5667952788079775,4.933022198328626,-2.8832527308223206,7.816274929150946,3.282836903429692,3.282836903429692,0.937953400979912,0.0,0.0,0.00022130254805365678,7.380722172624139e-05,0.00014749532632741538,0.0005940572577016787,0.09081141882757708,0.09081141881209628,0.5642525496892332,30.542091728399953,27155.862894066962,20297.76628483041,0.7474542924481272,1.0272424149073025,0.6391010968193778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545604354577746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,32.0,15452.39252663929,1490.7469170611257,0.5642525496892332,6.256066074537326,3.282836903429692
1073.0,-30.51263680675115,4.932705490327077,35.00057728677101,23.86704896287995,4.644630932635438,-26.996981194413227,-40.58413632502777,1.1289753202975248,25.159534090562033,-5.428497418180523,39.980760126873875,42460.94281971835,25788.00496018584,25788.00496018584,68248.94777990419,77816.03529247064,103604.04025265647,103604.04025265647,5472.5026000446815,130757.76344376139,92048.08356907225,56692.99109631995,39283.43608083588,27153.723191104917,0.0,66437.15927194079,20296.16695507521,1490.6503100677478,98131.53765261179,348771.3372729554,1365241.9243390718,3.914432691097567,1553703.8275142647,4.454792184652218,0.7474542924457548,0.09080242952576122,4.027634451161993,1.2691436131531373,1.0,0.0,4.027634451163625,1.2864842982763312,1.2867689851130037,3.130729583375665,19426.010970568226,1980.9018340175521,4632.441516551485,4632.441516551485,5.566827960600597,4.932705490327077,-2.884106464249164,7.816811954576242,3.2826306398510074,3.2826306398510074,0.9378944685288593,0.0,0.0,0.00022127904455316891,7.379938060722769e-05,0.00014747966394594122,0.0005939941753544661,0.09080242948421856,0.09080242952576108,0.5643508365912652,30.588031508742574,27153.723191104917,20296.16695507521,0.7474542924481272,1.0272707100637368,0.6391143643863081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545665634896476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,21.0,15452.35566818052,1490.6503100677478,0.5643508365912652,6.25588877976658,3.2826306398510074
1074.0,-30.513650066284022,4.932389668026406,35.00056607731575,23.8661904813722,4.643923115373749,-26.997964047548848,-40.585049777850486,1.1282370966385795,25.20448426287902,-5.4291255905874225,39.98059051420536,42460.35650853998,25787.898676080444,25787.898676080444,68248.25518462043,77815.42208283136,103603.3207589118,103603.3207589118,5481.611200274536,130754.68421616864,92047.59283318615,56692.527258894756,39283.4061936571,27151.36345725684,0.0,66434.76965091395,20294.403156070046,1490.539233490323,98121.70955863726,348762.7670838553,1364952.8569619698,3.91370004423031,1553696.5172687897,4.4548806922822255,0.7474542922317181,0.09079320752401113,4.027634451161993,1.2691428521228953,1.0,0.0,4.027634451161384,1.2864878093211245,1.2867724667863973,3.130721039080318,19425.907404688987,1980.891273236935,4632.441516551485,4632.441516551485,5.566805017168929,4.932389668026406,-2.8848834253899973,7.817273093416404,3.2824234699344212,3.2824234699344212,0.9378352771241204,0.0,0.0,0.0002212556111469157,7.379171406975578e-05,0.00014746389707715992,0.0005939306721705756,0.09079320744554487,0.09079320752401102,0.5644492811873838,30.633609853466453,27151.36345725684,20294.403156070046,0.7474542924481272,1.0272972352163718,0.6391285276015983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545726761366071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15452.317546443213,1490.539233490323,0.5644492811873838,6.255764906079525,3.2824234699344212
1075.0,-30.51466053182941,4.932074186565105,35.000555358560355,23.865314642339968,4.643191976446853,-26.99894671781991,-40.585966932680435,1.1274781624373584,25.249575498763875,-5.429780188661207,39.98042884916378,42459.79771342061,25787.857775356148,25787.857775356148,68247.65548877676,77814.83292724578,103602.69070260192,103602.69070260192,5490.7501770780655,130751.7496722069,92047.11558277963,56692.08036895432,39283.372459805905,27149.058969604994,0.0,66432.4314294109,20292.68066917373,1490.431792603272,98111.94052552385,348753.8365439127,1364663.9079133659,3.9129717437288654,1553689.5495873967,4.4549747896228995,0.7474542926844208,0.09078404105718871,4.027634451161993,1.2691421559313314,1.0,0.0,4.027634451161875,1.2864914173887585,1.2867760455899944,3.1307122587238387,19425.80668481223,1980.881002667805,4632.441516551485,4632.441516551485,5.566796187975046,4.932074186565105,-2.8856805461492296,7.817754732714334,3.282216039357597,3.282216039357597,0.9377760112450277,0.0,0.0,0.00022123224463377778,7.378401720255623e-05,0.00014744822743122154,0.0005938675605647567,0.09078404112664672,0.09078404105718878,0.5645478606381977,30.679355687425073,27149.058969604994,20292.68066917373,0.7474542924481272,1.0273243658301843,0.6391426115200541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454578771198468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15452.279808463194,1490.431792603272,0.5645478606381977,6.25562618450695,3.282216039357597
1076.0,-30.51566809759604,4.931759242521607,35.00054491554877,23.86445280807095,4.64247171572111,-26.99992569008246,-40.58687601992858,1.126729308207519,25.294683586121096,-5.430425546485046,39.980265948965574,42459.21775578387,25787.793285219734,25787.793285219734,68247.0110410036,77814.25641480443,103602.04970002416,103602.04970002416,5499.88950090608,130748.78856067333,92046.65420871976,56691.6155496992,39283.376287800624,27146.738860649173,0.0,66430.1151484498,20290.946489667887,1490.3232563742956,98102.16019911808,348745.03224245633,1364374.8008139557,3.912241536577381,1553682.5286952641,4.455067126562264,0.7474542925331201,0.09077486450453787,4.027634451161993,1.2691414322657515,1.0,0.0,4.027634451160869,1.286494978052919,1.2867795770686474,3.130703593773624,19425.709315511303,1980.871073762325,4632.441516551485,4632.441516551485,5.566782266560995,4.931759242521607,-2.886471047598597,7.818230290120203,3.282008185230149,3.282008185230149,0.9377166243514711,0.0,0.0,0.00022120894744070586,7.377638877201169e-05,0.00014743255866869417,0.0005938044525169944,0.09077486452193556,0.0907748645045379,0.5646465885193447,30.72510913260612,27146.738860649173,20290.946489667887,0.7474542924481272,1.0273504853708837,0.6391561667611334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545848495023364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15452.241965871202,1490.3232563742956,0.5646465885193447,6.2554909876782805,3.282008185230149
