time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1077.0,-30.51667289651237,4.931444690280122,35.000534777824065,23.863576689641945,4.641741751733781,-27.000903142094902,-40.58778859963638,1.1259719973163218,25.339919605580917,-5.4310782071977375,39.98010325753187,42458.66438571259,25787.746268978186,25787.746268978186,68246.41065469077,77813.66136278729,103601.40763176547,103601.40763176547,5509.051974364062,130745.82783878528,92046.1692503427,56691.17227326801,39283.32997452744,27144.420207019815,0.0,66427.75018154725,20289.213394086848,1490.2149952154261,98092.35565740141,348736.12848873145,1364085.1663760021,3.911510895895259,1553675.5168246804,4.455160764551768,0.7474542922393994,0.09076566498609542,4.027634451161993,1.2691407564049588,1.0,0.0,4.027634451163753,1.2864985782657719,1.2867831481897805,3.130694832629611,19425.60696892909,1980.8606373154023,4632.441516551485,4632.441516551485,5.566772117217205,4.931444690280122,-2.8872673819309673,7.818712072211089,3.281799967421302,3.281799967421302,0.9376571335489434,0.0,0.0,0.0002211857164748223,7.376873176866583e-05,0.00014741698470615647,0.0005937417262889364,0.09076566496626104,0.09076566498609542,0.5647454661037282,30.77099781277866,27144.420207019815,20289.213394086848,0.7474542924481272,1.027378023012568,0.6391705916529301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545909104114312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,21.0,15452.204254327939,1490.2149952154261,0.5647454661037282,6.255354720770749,3.281799967421302
1078.0,-30.517674899708663,4.9311306649819375,35.00052494054861,23.862714820448332,4.641020842273856,-27.001877172129934,-40.58869684869421,1.1252231146951108,25.385176554015516,-5.431724571690513,39.97994065486181,42458.105240966936,25787.68303578209,25787.68303578209,68245.78827674902,77813.08751609412,103600.77055187621,103600.77055187621,5518.216419420569,130742.86530766042,92045.7080342509,56690.72575912371,39283.31363903022,27142.09475578421,0.0,66425.40839481443,20287.475237204355,1490.1061837118737,98082.55413245564,348727.31080544513,1363795.4711950123,3.9107790784871264,1553668.508803635,4.455253318746882,0.7474542926676992,0.09075646890019957,4.027634451161993,1.269140033288859,1.0,0.0,4.027634451161573,1.2865021388269875,1.2867866797363796,3.130686168026372,19425.50963296606,1980.8507118094417,4632.441516551485,4632.441516551485,5.566758467137464,4.9311306649819375,-2.8880593023421026,7.81918996732404,3.2815913428993233,3.2815913428993233,0.9375975265426638,0.0,0.0,0.0002211625523847278,7.376111183127646e-05,0.00014740144055345135,0.0005936791201239872,0.09075646895854227,0.09075646890019964,0.5648445021572539,30.81690112570601,27142.09475578421,20287.475237204355,0.7474542924481272,1.0274048730135728,0.6391847075836944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545969547249624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,47.0,15452.166442516158,1490.1061837118737,0.5648445021572539,6.25521810632482,3.2815913428993233
1079.0,-30.518674157619476,4.93081702783286,35.000515400118964,23.86183866709473,4.640290423921667,-27.002849681888417,-40.58960488820446,1.1244659481906234,25.430564983272404,-5.432377917615572,39.97977810034777,42457.55692587644,25787.63645788926,25787.63645788926,68245.1933837657,77812.49421947457,103600.13067736384,103600.13067736384,5527.40462072051,130739.90022430851,92045.22241088333,56690.28511728521,39283.26365955347,27139.769546944677,0.0,66423.03320649815,20285.737237518544,1489.9975741873154,98072.72605664333,348718.3980595768,1363505.2120476982,3.9100466727159895,1553661.5028819467,4.4553470981950065,0.7474542922123765,0.0907472476507561,4.027634451161993,1.2691393964411688,1.0,0.0,4.027634451161593,1.2865057381280138,1.286790250115708,3.1306774091987943,19425.40714604292,1980.840261051727,4632.441516551485,4632.441516551485,5.566748412419521,4.93081702783286,-2.888856816323511,7.819673844156371,3.281382353084838,3.281382353084838,0.9375378151670966,0.0,0.0,0.00022113945398574616,7.37534943794981e-05,0.00014738595960624807,0.0005936167685276947,0.09074724763351645,0.09074724765075537,0.5649436964662672,30.86294290088796,27139.769546944677,20285.737237518544,0.7474542924481272,1.0274326553501818,0.6391993089789044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454602982268868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,75.0,15452.128687042408,1489.9975741873154,0.5649436964662672,6.255081084586625,3.281382353084838
1080.0,-30.519670571388883,4.930503912227826,35.000506156460695,23.860976832825713,4.639568993150868,-27.00381873278065,-40.59050479028372,1.1237171545426605,25.475977210155122,-5.433025056360303,39.979615664787666,42456.98735520785,25787.573872604073,25787.573872604073,68244.56122781192,77811.92243892931,103599.49631153338,103599.49631153338,5536.595390713061,130736.9339565422,92044.7607938941,56689.825710172656,39283.26120413493,27137.43764500881,0.0,66420.69884914374,20283.994256545284,1489.8884219918773,98062.90092082032,348709.57016647124,1363214.8780806798,3.909313063676146,1553654.5021108969,4.455439813048992,0.7474542925490967,0.09073802976704211,4.027634451161993,1.2691386716766284,1.0,0.0,4.027634451160184,1.286509298034642,1.2867937811791932,3.1306687462849108,19425.309725473697,1980.830326918336,4632.441516551485,4632.441516551485,5.566734902203589,4.930503912227826,-2.889649984427531,7.8201538966553565,3.281172956986503,3.281172956986503,0.9374779877104295,0.0,0.0,0.00022111642354414327,7.374594590948055e-05,0.00014737047763466272,0.0005935544128055655,0.09073802978629629,0.09073802976704214,0.5650430563819226,30.909002266515415,27137.43764500881,20283.994256545284,0.7474542924481272,1.0274592470460238,0.6392131984584679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45460899334614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15452.090905491626,1489.8884219918773,0.5650430563819226,6.25494363538613,3.281172956986503
1081.0,-30.5206642692214,4.930191178676439,35.00049720567357,23.860100644547515,4.6388380439901775,-27.004786290763885,-40.59140825467182,1.122960065532668,25.521523558246656,-5.4336792174448885,39.979453278752224,42456.44417030998,25787.528026166372,25787.528026166372,68243.97219647636,77811.33125500404,103598.85928117041,103598.85928117041,5545.810431231948,130733.96519727903,92044.27482417703,56689.38773948298,39283.207871882274,27135.10591610862,0.0,66418.31378799089,20282.251392427712,1489.7794689817454,98053.04884993847,348700.64665698423,1362923.9666100056,3.908578833094938,1553647.5034981263,4.455533760527966,0.7474542924259329,0.09072878636135573,4.027634451161993,1.2691379925189543,1.0,0.0,4.0276344511627515,1.2865128967368258,1.286797351130244,3.1306599890120665,19425.207165456268,1980.8198687070783,4632.441516551485,4632.441516551485,5.566725005384053,4.930191178676439,-2.8904487791528215,7.82063995782926,3.280963195492039,3.280963195492039,0.9374180558548683,0.0,0.0,0.00022109345807798766,7.373836827708433e-05,0.00014735508980090331,0.0005934924362361874,0.0907287863447455,0.09072878636135581,0.5651425805445623,30.955202775691532,27135.10591610862,20282.251392427712,0.7474542924481272,1.027487274282708,0.639227974167368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546149873617091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15452.053256692729,1489.7794689817454,0.5651425805445623,6.254805794452709,3.280963195492039
1082.0,-30.521655145228337,4.929878928411062,35.00048853717331,23.859233955759578,4.638113376207662,-27.00575068058085,-40.59230365147812,1.1222089115601561,25.5671140422416,-5.434328761503216,39.979290706286804,42455.87981075004,25787.470031845114,25787.470031845114,68243.34984259515,77810.75299346414,103598.22302530924,103598.22302530924,5555.031865654324,130730.98962858703,92043.80318066476,56688.929997950545,39283.19242523802,27132.766603277785,0.0,66415.9590285158,20280.502864017086,1489.6699728028711,98043.19115965492,348691.7863064355,1362632.858467685,3.9078432930742544,1553640.4968743527,4.455626882788087,0.7474542924630138,0.09071953812897911,4.027634451161993,1.2691372589627283,1.0,0.0,4.027634451161654,1.286516467480285,1.2868008932029447,3.13065129982389,19425.107628869646,1980.809718799962,4632.441516551485,4632.441516551485,5.5667124862143975,4.929878928411062,-2.8912444377219177,7.82112336613298,3.2807530273910834,3.2807530273910834,0.9373580078260239,0.0,0.0,0.0002210705600159228,7.373085902033734e-05,0.00014733970099558544,0.0005934304557537269,0.09071953816231369,0.09071953812897926,0.5652422753737418,31.001442803744794,27132.766603277785,20280.502864017086,0.7474542924481272,1.0275143330128644,0.6392421404699062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546209650864053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15452.015506532174,1489.6699728028711,0.5652422753737418,6.254667527209301,3.2807530273910834
1083.0,-30.522643330087636,4.929567065403995,35.00048015583891,23.858357732556783,4.637382189431693,-27.006713299870434,-40.59320257566867,1.1214521592144675,25.612822669077843,-5.434983244857521,39.97912823481033,42455.341562046364,25787.423560848052,25787.423560848052,68242.76512289442,77810.16255001535,103597.5861108634,103597.5861108634,5564.274445913368,130728.01264843738,92043.315630084,56688.49464211491,39283.134431076774,27130.426537573974,0.0,66413.56096865075,20278.753763528428,1489.5605668418389,98033.31166495003,348682.85875833913,1362341.2470708415,3.9071070253414333,1553633.4946269067,4.455720881030404,0.747454292155842,0.09071026933494761,4.027634451161993,1.269136574310251,1.0,0.0,4.027634451161705,1.2865200643703956,1.2868044615107257,3.130642547058183,19425.004735223596,1980.799226568053,4632.441516551485,4632.441516551485,5.566702454571926,4.929567065403995,-2.892044161242775,7.82161122664677,3.2805424838588224,3.2805424838588224,0.9372978525310921,0.0,0.0,0.00022104772631969537,7.372332089244556e-05,0.00014732440542724982,0.0005933688507957483,0.0907102692835755,0.09071026933494764,0.5653421399339711,31.04780591393535,27130.426537573974,20278.753763528428,0.7474542924481272,1.0275426302635255,0.639257117715561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546269258828495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15451.977887876696,1489.5605668418389,0.5653421399339711,6.2545287151607205,3.2805424838588224
1084.0,-30.52362871663673,4.929255708797732,35.00047207176915,23.85749586336317,4.636659565271695,-27.0076725440417,-40.59409339735282,1.1207033926766468,25.65855862243626,-5.435632219300726,39.97896618143265,42454.78191228536,25787.36279275157,25787.36279275157,68242.14470503693,77809.595619316,103596.95841206756,103596.95841206756,5573.5204734496365,130725.04010071294,92042.85392903266,56688.04022200192,39283.12634114527,27128.081688645376,0.0,66411.20802979064,20277.001111986134,1489.450737635118,98023.43793861792,348674.0065323124,1362049.5682388158,3.906369682629587,1553626.5104225762,4.455813973269608,0.7474542927402492,0.09070100658315514,4.027634451161993,1.2691358489962297,1.0,0.0,4.027634451162215,1.2865236236830904,1.286807992318595,3.130633885782513,19424.907296913738,1980.7892906256202,4632.441516551485,4632.441516551485,5.566689336630499,4.929255708797732,-2.8928400666292444,7.822095775426977,3.2803315367323753,3.2803315367323753,0.9372375819235358,0.0,0.0,0.00022102495944718216,7.371585141295432e-05,0.00014730910803422784,0.0005933072384886,0.09070100661388333,0.09070100658315523,0.5654421785727086,31.094190841736975,27128.081688645376,20277.001111986134,0.7474542924481272,1.0275696938749401,0.6392713394588615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546328705367675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15451.940168709392,1489.450737635118,0.5654421785727086,6.254389502296958,3.2803315367323753
1085.0,-30.52461143514929,4.928944752036448,35.00046428499129,23.85662452960389,4.635930120499087,-27.008630068650167,-40.594987746421225,1.119948753999933,25.704413108689323,-5.4362866146432145,39.97880445648131,42454.2483051712,25787.314811354045,25787.314811354045,68241.56311652524,77809.01792321126,103596.33273456531,103596.33273456531,5582.787839976532,130722.07031482256,92042.37762464584,56687.60800660568,39283.07735337796,27125.737580257246,0.0,66408.8149336352,20275.248996423725,1489.3410903498898,98013.54489458878,348665.0805420884,1361757.4045963145,3.9056317382833887,1553619.5403964773,4.455908053599693,0.7474542926781291,0.0906917256205845,4.027634451161993,1.2691352181928237,1.0,0.0,4.027634451162543,1.2865272104279417,1.2868115506466011,3.1306251578015734,19424.806776686866,1980.7790404151128,4632.441516551485,4632.441516551485,5.56667897893956,4.928944752036448,-2.8936403885969533,7.822585140633401,3.2801202225984927,3.2801202225984927,0.9371772064567122,0.0,0.0,0.0002210022563703035,7.370835306054284e-05,0.00014729390330976065,0.0005932459994165155,0.0906917256916474,0.09069172562058442,0.5655423887065946,31.140699723332546,27125.737580257246,20275.248996423725,0.7474542924481272,1.0275979654918035,0.6392863409412938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454638798403113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15451.90258189816,1489.3410903498898,0.5655423887065946,6.254250048334316,3.2801202225984927
1086.0,-30.525591455896283,4.928634283289985,35.000456788734986,23.85576273025947,4.635206581942823,-27.009584574279003,-40.59587779976425,1.119199700325535,25.750314264599865,-5.436937004532175,39.97864281828899,42453.70874832522,25787.256249575566,25787.256249575566,68240.96499790078,77808.45491785122,103595.7111674268,103595.7111674268,5592.062254686709,130719.09879759167,92041.91731302867,56687.171143502426,39283.0512994736,27123.387630164878,0.0,66406.43892963848,20273.492514437065,1489.2310081413186,98003.64891274009,348656.20936424047,1361465.0548064997,3.9048926083636153,1553612.5741331354,4.456001449009271,0.7474542926153589,0.09068244236927432,4.027634451161993,1.2691344978241252,1.0,0.0,4.027634451161189,1.2865307708613314,1.2868150827401081,3.130616493895047,19424.70963160596,1980.769134373712,4632.441516551485,4632.441516551485,5.5666663372735465,4.928634283289985,-2.8944380258631797,7.823072309153165,3.279908510156835,3.279908510156835,0.9371167171876671,0.0,0.0,0.00022097961775808722,7.370089142433092e-05,0.0001472787263337563,0.0005931848721050959,0.0906824423674197,0.09068244236927436,0.5656427744797479,31.187251269132048,27123.387630164878,20273.492514437065,0.7474542924481272,1.0276257257252732,0.6393010893613407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546447102651987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,31.0,15451.864894727609,1489.2310081413186,0.5656427744797479,6.254110309348875,3.279908510156835
1087.0,-30.526568755077804,4.928324144018128,35.00044955910495,23.85488172238695,4.6344711913931365,-27.010537815289847,-40.596763871703274,1.1184402516051848,25.796372253883135,-5.437595401221908,39.97848063344482,42453.16440869394,25787.21671262282,25787.21671262282,68240.38112131676,77807.86216559907,103595.07887822189,103595.07887822189,5601.364990800823,130716.1138203459,92041.42135822294,56686.72360131793,39282.99750767224,27121.03494212401,0.0,66404.03244979624,20271.733980669815,1489.1210013950554,97993.71388742107,348647.22915585263,1361171.9716520482,3.9041525582971883,1553605.5843339835,4.456096175195728,0.7474542923575547,0.09067312205616905,4.027634451161993,1.2691338098747655,1.0,0.0,4.027634451164195,1.2865343799406974,1.286818663573804,3.130607711663054,19424.604964315527,1980.7584612804096,4632.441516551485,4632.441516551485,5.566657802475513,4.928324144018128,-2.8952420535861227,7.823566197604251,3.2796964266717126,3.2796964266717126,0.9370561219062036,0.0,0.0,0.00022095704414240268,7.369346385944655e-05,0.00014726358028295614,0.0005931238693490942,0.09067312202851183,0.09067312205616952,0.5657433343585313,31.23396765510506,27121.03494212401,20271.733980669815,0.7474542924481272,1.0276541740580116,0.6393160602225476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546506059438045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,27.0,15451.82726380312,1489.1210013950554,0.5657433343585313,6.253970164747961,3.2796964266717126
1088.0,-30.52754005759304,4.928024316241636,35.00044600087785,23.85474492274227,4.634578385133454,-27.01140210596645,-40.59751970982177,1.1184404334844043,25.822172927833833,-5.437762732200073,39.97841494129572,42452.106090603775,25785.979333178406,25785.979333178406,68238.08542378218,77806.87131537434,103592.85064855275,103592.85064855275,5606.4788481684955,130711.79425461938,92040.86312137744,56686.09789651586,39283.072472068416,27118.943606066634,0.0,66402.01607813506,20270.170799229836,1489.010357148933,97986.37180038425,348644.94687220483,1361001.9634371446,3.9036904898438625,1553602.7531580303,4.456117224975873,0.747454292234868,0.0906662859513932,4.027634451161993,1.2691319998865946,1.0,0.0,4.027634451161909,1.2865344254752065,1.286818680256046,3.1306076008609782,19424.487152899317,1980.7464478592913,4632.441516551485,4632.441516551485,5.566390690750521,4.928024316241636,-2.895673394905385,7.823697711147021,3.2794839251301857,3.2794839251301857,0.936995407180053,0.0,0.0,0.00022093461114280636,7.36871285364399e-05,0.00014724748260636647,0.000593059033792278,0.09067424513067084,0.0906662859514055,0.5658440745564864,31.259935660033932,27118.943606066634,20270.170799229836,0.7474542924481272,1.0276508072207722,0.6393195357299168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546564852953738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15451.789682970979,1489.010357148933,0.5658440745564864,6.253829296307666,3.2794839251301857
1089.0,-30.528512716088116,4.927710260965424,35.00043963776385,23.85298580573874,4.6328156451437,-27.012453198329677,-40.598563745710976,1.116756127385245,25.888797032351704,-5.439123636725919,39.978225618698815,42452.23630965109,25787.686633145473,25787.686633145473,68239.92294279656,77806.88269603718,103594.56932918265,103594.56932918265,5620.062410386949,130711.40352705715,92040.55639514916,56685.91000876319,39282.94042931775,27116.834197874497,0.0,66399.77462719225,20268.594117933295,1488.933440095242,97974.5069187957,348626.3854720093,1360591.471123557,3.9027208720345032,1553594.5938245563,4.4563310712157564,0.747454292415964,0.09065510430155754,4.027634451161993,1.269132810919546,1.0,0.0,4.02763445116159,1.2865423726907297,1.2868266003273812,3.130588262505825,19424.42242078492,1980.739847020636,4632.441516551485,4632.441516551485,5.566759243696299,4.927710260965424,-2.8970062918947734,7.824716552860197,3.2792740173243073,3.2792740173243073,0.9369354335212307,0.0,0.0,0.0002209121489288641,7.367837841072996e-05,0.00014723377051813414,0.000593003806513316,0.09065510430503536,0.09065510430155749,0.5659437314189196,31.327920669077628,27116.834197874497,20268.594117933295,0.7474542924481272,1.0277131711054142,0.6393430783162013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546623286165625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15451.754681620645,1488.933440095242,0.5659437314189196,6.253736491736715,3.2792740173243073
1090.0,-30.529481782049384,4.92740275359744,35.00043112550504,23.85233949115502,4.632356483140564,-27.013371406001337,-40.599399246834196,1.116246107092534,25.934222087081537,-5.439484066594006,39.97798047403933,42451.51795941428,25786.900884157993,25786.900884157993,68238.41884357228,77806.12194824578,103593.02283240377,103593.02283240377,5629.183884285827,130706.86361589625,92040.00094190206,56685.39695307068,39282.89332092376,27113.840783492476,0.0,66396.73410441623,20266.356669860594,1488.7813339723505,97963.83894811795,348621.4696928012,1360293.6831943158,3.9019217158168185,1553584.0287470159,4.456363602953099,0.7474542921340459,0.09064509895060628,4.027634451161993,1.2691316004144029,1.0,0.0,4.027634451161837,1.286544811393015,1.2868290107777198,3.1305823283380585,19424.305196824862,1980.727893503374,4632.441516551485,4632.441516551485,5.566589624935937,4.92740275359744,-2.89758769574015,7.824990449337591,3.2790593178430534,3.2790593178430534,0.936874090812301,0.0,0.0,0.0002208897717722892,7.367137671917028e-05,0.00014721839505311892,0.0005929418797607181,0.09064509886304377,0.09064509895060638,0.5660450879565215,31.373706153675528,27113.840783492476,20266.356669860594,0.7474542924481272,1.0277375802288677,0.6393615368589449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546681801403045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15451.7138815137,1488.7813339723505,0.5660450879565215,6.2535813460457605,3.2790593178430534
1091.0,-30.530445474553968,4.927104672445852,35.00042912864706,23.852202796284132,4.632459372174103,-27.014232199419748,-40.60015071937812,1.1162460970419399,25.95887327593772,-5.439693746239729,39.97794569341675,42450.47443306591,25785.76973819073,25785.76973819073,68236.24417125664,77805.14868779763,103590.91842598836,103590.91842598836,5634.065845067889,130702.84818264365,92039.44365026239,56684.76939553905,39282.97139413704,27111.929756655292,0.0,66394.90115079234,20264.928278460706,1488.6812689329229,97956.85258092047,348618.6099691496,1360133.3218636771,3.9014937326037753,1553582.5297998362,4.456395858893815,0.7474542926434876,0.09063860091507907,4.027634451161993,1.269129840428941,1.0,0.0,4.027634451163227,1.2865448574518685,1.2868290282183426,3.1305822162618786,19424.18758488677,1980.7159004233629,4632.441516551485,4632.441516551485,5.566345445713551,4.927104672445852,-2.8980514273099556,7.825156099755807,3.278846070221987,3.278846070221987,0.9368131629205677,0.0,0.0,0.00022086752076805425,7.366507973198938e-05,0.00014720244103606485,0.0005928776228119966,0.09064722463149856,0.09063860091507583,0.5661465027864481,31.398567022177474,27111.929756655292,20264.928278460706,0.7474542924481272,1.0277331992148364,0.6393634706474642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546740100961348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15451.677224252038,1488.6812689329229,0.5661465027864481,6.253397608366126,3.278846070221987
1092.0,-30.53141029241755,4.926791465036859,35.00042336836262,23.850372118782275,4.630619397269993,-27.01528103506892,-40.601201879885025,1.1144901399213838,26.0275204144869,-5.441099126490769,39.97774788031839,42450.66817201306,25787.58488907908,25787.58488907908,68238.25306109214,77805.18329760252,103592.7681866816,103592.7681866816,5648.054383961731,130702.55241588727,92039.13755348495,56684.62242789561,39282.79458398816,27109.784229205674,0.0,66392.57881319383,20263.324585944483,1488.6037087991922,97944.71380271987,348599.44311370363,1359711.2460323204,3.9004974703554525,1553574.0046314776,4.456616427022645,0.7474542923183645,0.09062715835203469,4.027634451161993,1.2691308179544287,1.0,0.0,4.027634451160299,1.2865531405169657,1.286837284453636,3.1305620609993614,19424.122985612936,1980.7093131306754,4632.441516551485,4632.441516551485,5.566737280317801,4.926791465036859,-2.89941890734027,7.82621037237713,3.27863515366392,3.27863515366392,0.9367529010468344,0.0,0.0,0.00022084524584906607,7.365627233533605e-05,0.00014718897351373003,0.0005928233805550691,0.09062715832001819,0.09062715835203472,0.5662467253471809,31.46861954097767,27109.784229205674,20263.324585944483,0.7474542924481272,1.0277994059108837,0.6393887529426266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454679807769301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15451.642222512877,1488.6037087991922,0.5662467253471809,6.253318956092106,3.27863515366392
1093.0,-30.532371356375318,4.926485175122986,35.0004154119687,23.84973404640334,4.630174019733687,-27.016190661392827,-40.60202093152327,1.1139933247511924,26.07321519096945,-5.441442829935686,39.97749645138255,42449.91620499843,25786.754789664796,25786.754789664796,68236.67099466323,77804.39992252905,103591.15471219385,103591.15471219385,5657.218736397612,130697.88710777939,92038.56182324348,56684.078105713,39282.75968614498,27106.73239558553,0.0,66389.49208173051,20261.043490236505,1488.4480252246433,97933.93597579624,348594.7557436596,1359411.6563873854,3.8996904973149786,1553563.168827727,4.456645268554026,0.7474542927031707,0.09061705037456087,4.027634451161993,1.2691295288736004,1.0,0.0,4.027634451161452,1.286555516920128,1.2868396328363867,3.1305562785224423,19424.00148235558,1980.6969232465296,4632.441516551485,4632.441516551485,5.5665580876801135,4.926485175122986,-2.8999888327142562,7.826474007837242,3.278419177216284,3.278419177216284,0.9366911934903668,0.0,0.0,0.00022082305965514382,7.364941039262128e-05,0.00014717364926252255,0.0005927616600729677,0.09061705041352677,0.0906170503745615,0.5663487522932558,31.51465802090513,27106.73239558553,20261.043490236505,0.7474542924481272,1.0278233626288134,0.6394071542638006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546856122570535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,27.0,15451.601191975773,1488.4480252246433,0.5663487522932558,6.253158238099366,3.278419177216284
1094.0,-30.533330136329276,4.926177623193322,35.00041051170257,23.84881559936332,4.629374216401943,-27.01713367362525,-40.60290913386268,1.1131777536979093,26.12013727025476,-5.442179793938645,39.977359518466656,42449.4605930284,25786.906231559686,25786.906231559686,68236.36682458808,77803.91646906786,103590.82270062754,103590.82270062754,5666.692383753267,130695.35287619822,92038.14161752105,56683.68574148158,39282.72875115496,27104.530175570668,0.0,66387.25892672563,20259.397419475048,1488.3480265720207,97924.13031687427,348584.7053187633,1359116.9060347902,3.898957370467375,1553557.267469723,4.456756833461963,0.7474542922619946,0.09060785316606704,4.027634451161993,1.269129027198069,1.0,0.0,4.027634451164038,1.2865593884900823,1.2868434767864476,3.130546857917582,19423.91280130262,1980.687880295781,4632.441516551485,4632.441516551485,5.566590779273596,4.926177623193322,-2.900854243606934,7.827031866800256,3.2782047655339936,3.2782047655339936,0.9366299330097124,0.0,0.0,0.00022080092823401193,7.364196977949661e-05,0.00014715895845451531,0.0005927024908685223,0.09060785309576992,0.09060785316606715,0.566450812597592,31.562317064193394,27104.530175570668,20259.397419475048,0.7474542924481272,1.0278533551129652,0.6394217998950918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546913942048296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15451.56477631432,1488.3480265720207,0.566450812597592,6.252970013774175,3.2782047655339936
1095.0,-30.53428279425235,4.925880492717131,35.000408558234994,23.848668357264273,4.629480440066404,-27.01797996546471,-40.60364702073855,1.1131776112934075,26.14671605280148,-5.44234418701943,39.97728839123003,42448.40850017677,25785.65565714292,25785.65565714292,68234.06415731969,77802.88726133195,103588.54291847488,103588.54291847488,5671.949092447991,130690.91448042152,92037.54242044325,56683.063659347325,39282.75417899547,27102.37156194663,0.0,66385.12574094211,20257.78395742644,1488.233673153507,97916.59382602689,348582.4634216908,1358942.2863511816,3.8984815042380023,1553554.202126604,4.456776703213616,0.7474542923715796,0.09060083530452133,4.027634451161993,1.269127180394717,1.0,0.0,4.027634451162192,1.2865594346266445,1.2868434946427494,3.130546745654856,19423.786345557368,1980.6749853984152,4632.441516551485,4632.441516551485,5.566320819164589,4.925880492717131,-2.901285855845201,7.827166348562333,3.2779894626604165,3.2779894626604165,0.9365684179029762,0.0,0.0,0.00022077894015144926,7.363578891166383e-05,0.00014714315123978542,0.0005926388251858993,0.09060874449004733,0.09060083530458346,0.5665530285950343,31.589060239820924,27102.37156194663,20257.78395742644,0.7474542924481272,1.0278516971345777,0.6394264984271514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546971624554317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15451.5269480321,1488.233673153507,0.5665530285950343,6.252838657089747,3.2779894626604165
1096.0,-30.535237075408553,4.92556920824295,35.00040397611194,23.846923664119117,4.627722655231316,-27.019015333195416,-40.60467719156293,1.1115009130181899,26.21390349833132,-5.443704064715138,39.97710082484202,42448.560834458964,25787.354136901777,25787.354136901777,68235.91497136073,77802.93708209081,103590.29121899258,103590.29121899258,5685.621899778314,130690.5335589141,92037.26340742683,56682.887159794984,39282.64027514649,27100.242339921515,0.0,66382.88261506801,20256.192471950657,1488.1555844201,97904.66931921427,348563.91863597423,1358530.0284635103,3.8975061841736496,1553546.1186721472,4.456990628151064,0.7474542927651665,0.09058959956071072,4.027634451161993,1.269128045276739,1.0,0.0,4.027634451161397,1.2865673455526323,1.2868513789791705,3.1305274963526784,19423.727462094423,1980.668980956231,4632.441516551485,4632.441516551485,5.5666874681018275,4.92556920824295,-2.90262059195931,7.82818980020226,3.2777767910054214,3.2777767910054214,0.9365076545729776,0.0,0.0,0.00022075691662626004,7.362716054615418e-05,0.00014712975608010588,0.0005925848743792952,0.09058959958145836,0.09058959956071089,0.5666541320236858,31.65760756304644,27100.242339921515,20256.192471950657,0.7474542924481272,1.0279143098837367,0.6394503998960678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547028939177924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15451.492101462922,1488.1555844201,0.5666541320236858,6.252740005669296,3.2777767910054214
1097.0,-30.536187719157706,4.925264360252332,35.00039724860412,23.846272844262444,4.6272568707707755,-27.019917620513677,-40.60549131883306,1.110986772126751,26.260004844925675,-5.444072217945761,39.97685686523595,42447.833351082285,25786.581758874192,25786.581758874192,68234.41510995648,77802.18486025557,103588.76661912976,103588.76661912976,5694.861723059017,130685.99528459672,92036.70636363562,56682.35485446234,39282.612787970305,27097.228665466966,0.0,66379.84145343727,20253.939876573026,1488.002544727859,97893.90489607074,348558.8982274439,1358229.351828725,3.8966996933254143,1553535.604915047,4.457024660151766,0.7474542923418914,0.090579504938962,4.027634451161993,1.2691268133418636,1.0,0.0,4.027634451161191,1.2865698027689858,1.2868538085123205,3.1305215173662737,19423.609902462766,1980.656993209992,4632.441516551485,4632.441516551485,5.566520735715716,4.925264360252332,-2.903210286082894,7.828474646335226,3.277559354343572,3.277559354343572,0.9364455298124491,0.0,0.0,0.00022073497906037595,7.362034235040575e-05,0.0001471146367099702,0.0005925239790832568,0.09057950484328164,0.0905795049389621,0.5667568993443758,31.70407706287142,27097.228665466966,20253.939876573026,0.7474542924481272,1.0279388081669358,0.6394687366172409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547086351893268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,31.0,15451.451374875745,1488.002544727859,0.5667568993443758,6.252582613655406,3.277559354343572
1098.0,-30.53713604625986,4.924958253148975,35.00039334146744,23.845344373863213,4.626452717286388,-27.02085165870897,-40.606366738770134,1.1101683297354927,26.307317541419536,-5.4448105780348595,39.97671784951146,42447.37003753494,25786.732852402907,25786.732852402907,68234.10288993784,77801.6785236103,103588.41137601322,103588.41137601322,5704.401859182515,130683.41007780355,92036.25729475192,56681.94880867643,39282.56498452832,27094.99870179033,0.0,66377.56368631865,20252.273084299453,1487.9010815429422,97884.0095168307,348548.8295767098,1357932.736530989,3.895961257939415,1553529.6138753176,4.4571362232430385,0.7474542924765397,0.09057022382914068,4.027634451161993,1.2691262693563479,1.0,0.0,4.027634451162951,1.2865736873779634,1.2868576658244066,3.1305120652438574,19423.51513007074,1980.6473291155228,4632.441516551485,4632.441516551485,5.5665533521077775,4.924958253148975,-2.904078250812844,7.829036503961818,3.277343340546807,3.277343340546807,0.936383811584802,0.0,0.0,0.0002207130969561801,7.361301148904867e-05,0.00014710008546713142,0.0005924653719962921,0.09057022385191951,0.09057022382914076,0.5668597040889592,31.75212811945437,27094.99870179033,20252.273084299453,0.7474542924481272,1.0279693785145936,0.639483700217276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454714354620145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15451.414942022078,1487.9010815429422,0.5668597040889592,6.2523963473669175,3.277343340546807
1099.0,-30.53808176663223,4.924652859290439,35.000389049978565,23.84448138708251,4.625732938392724,-27.021774913199142,-40.60722546475006,1.1094260849596664,26.354425738653674,-5.445454630036147,39.97655092161947,42446.84867428756,25786.647263024257,25786.647263024257,68233.49593731182,77801.09555271978,103587.74281574404,103587.74281574404,5713.882095593639,130680.30115104774,92035.76469518343,56681.51781675134,39282.49653159122,27092.558335303696,0.0,66375.05486689492,20250.449017961782,1487.7859048962969,97873.8607201504,348540.0471451117,1357634.5855771182,3.8952039993610215,1553522.419952261,4.457227892969972,0.7474542923314068,0.09056070538932744,4.027634451161993,1.269125573164784,1.0,0.0,4.027634451161442,1.286577214431225,1.2868611655816449,3.1305034831839027,19423.411170876258,1980.6367282279125,4632.441516551485,4632.441516551485,5.5665348760237645,4.924652859290439,-2.90487583435875,7.8295286936491895,3.277126438837715,3.277126438837715,0.9363218396679186,0.0,0.0,0.00022069127699143347,7.360582108052075e-05,0.00014708545591091273,0.0005924064494916605,0.09056070534308734,0.09056070538932758,0.5669626657001006,31.7998803686898,27092.558335303696,20250.449017961782,0.7474542924481272,1.0279990890274022,0.6395000163752521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547200601560328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15451.377254134408,1487.7859048962969,0.5669626657001006,6.2522621668644245,3.277126438837715
1100.0,-30.539008652444828,4.9243575153599295,35.00038851564791,23.844334529154025,4.625820100132484,-27.022612311030215,-40.60795420138163,1.1094237586902023,26.38149016305158,-5.445638606979873,39.9764849926718,42445.87009567988,25785.441271655745,25785.441271655745,68231.31136733563,77800.14515871601,103585.58643037175,103585.58643037175,5719.234679425965,130676.02131804019,92035.17600211316,56680.90093896483,39282.5278479426,27090.434887668434,0.0,66372.96273561103,20248.861834444528,1487.6739432824154,97866.35175094579,348537.5384278452,1357458.0805942593,3.8947256204234724,1553519.5786858099,4.457251823414199,0.7474542922034009,0.09055371341175672,4.027634451161993,1.269123715371825,1.0,0.0,4.027634451161089,1.286577269562903,1.2868611932125602,3.1305033490373466,19423.286931917683,1980.6240593798784,4632.441516551485,4632.441516551485,5.56627454000782,4.9243575153599295,-2.905323930942853,7.829681446302782,3.2769092421123047,3.2769092421123047,0.9362597834606585,0.0,0.0,0.00022066989351247416,7.359971962703042e-05,0.00014707017388544374,0.000592344899079398,0.09056155557267506,0.09055371341515679,0.5670657667108803,31.827128770031436,27090.434887668434,20248.861834444528,0.7474542924481272,1.0279985788660229,0.639505430317433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454725750051397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15451.339871501681,1487.6739432824154,0.5670657667108803,6.252113566589595,3.2769092421123047
1101.0,-30.5399307617125,4.924069917944611,35.000392853537996,23.844204015936725,4.62592055713527,-27.023428575965113,-40.60866851415483,1.109418371419015,26.403723291631707,-5.44592168437983,39.97651382454781,42444.85212374017,25784.51168985171,25784.51168985171,68229.36381359189,77799.20701703156,103583.71870688327,103583.71870688327,5723.624364434538,130672.59566880511,92034.66577750588,56680.310884340484,39282.61654796155,27088.876961921833,0.0,66371.49350988338,20247.697367310586,1487.5942786631463,97860.09434244873,348533.6784003193,1357317.8358042748,3.8943663695113124,1553520.8212205847,4.457304752731067,0.7474542926150934,0.09054790950482194,4.027634451161993,1.2691220427537342,1.0,0.0,4.027634451163183,1.2865773388222461,1.2868612351184765,3.1305031805153316,19423.179253099894,1980.613079196249,4632.441516551485,4632.441516551485,5.566073872217258,4.924069917944611,-2.90584220958203,7.829912127526642,3.2766945681254183,3.2766945681254183,0.9361984480358337,0.0,0.0,0.00022064862212403265,7.359373939328289e-05,0.00014705488273074975,0.0005922833118979545,0.09056560104140683,0.09054790951187369,0.5671677671760978,31.84964497601152,27088.876961921833,20247.697367310586,0.7474542924481272,1.0279919918245,0.6395042491761875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454731326670595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15451.3050643647,1487.5942786631463,0.5671677671760978,6.25201528265096,3.2766945681254183
1102.0,-30.540870476890817,4.923756138157817,35.00038811775619,23.841574787534796,4.623150453926212,-27.024543378064916,-40.609838732611365,1.1068233551003241,26.49595765470633,-5.447865314808665,39.9762084885775,42445.647637788235,25787.653574415315,25787.653574415315,68233.30121220354,77799.77419392778,103587.4277683431,103587.4277683431,5742.433366665049,130673.83206338868,92034.52359892943,56680.397042789984,39282.36284015494,27086.404295045577,0.0,66368.76713520053,20245.849158742378,1487.5151681781767,97844.99440167805,348507.1760713214,1356755.9767273413,3.8930503297575814,1553507.66253951,4.457605952485717,0.747454292500743,0.09053363371069136,4.027634451161993,1.2691243884852161,1.0,0.0,4.0276344511647535,1.286589557232239,1.286873428335557,3.130473450932087,19423.149247449815,1980.6100194714625,4632.441516551485,4632.441516551485,5.566752107344972,4.923756138157817,-2.907618743895418,7.831374882053234,3.276481738764064,3.276481738764064,0.9361376396468755,0.0,0.0,0.0002206269465430471,7.358394328354127e-05,0.0001470430032595058,0.0005922354657303109,0.09053363372963495,0.09053363371069138,0.567268618283948,31.943822969514997,27086.404295045577,20245.849158742378,0.7474542924481272,1.028093546972249,0.6395425057590983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454736874592264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15451.270521894461,1487.5151681781767,0.567268618283948,6.251964459212708,3.276481738764064
1103.0,-30.541805668300732,4.923454699640086,35.000380767815535,23.84113526148724,4.622942123126585,-27.02540601128618,-40.61059394208712,1.1065424661119707,26.54184847873546,-5.447951826759496,39.97588312622542,42444.74291193183,25786.172622127735,25786.172622127735,68230.91553405958,77798.83511027541,103585.00773240314,103585.00773240314,5751.568723434728,130667.76056820426,92033.87767619385,56679.78547785015,39282.32466482633,27082.752835801122,0.0,66365.07750062745,20243.119862082436,1487.3206197062425,97833.43900896842,348505.9964763423,1356448.8276488527,3.892182175812096,1553493.6408993003,4.4575808066612606,0.7474542925829436,0.09052279961823169,4.027634451161993,1.269122625202872,1.0,0.0,4.027634451160568,1.2865909195394964,1.286874763191098,3.1304701362291487,19423.01293062864,1980.596119024197,4632.441516551485,4632.441516551485,5.56643241582112,4.923454699640086,-2.9079991660231364,7.831453865663223,3.2762605317249553,3.2762605317249553,0.9360744376357015,0.0,0.0,0.00022060537725579566,7.357762192900223e-05,0.00014702775532679345,0.0005921740526312095,0.0905227996685559,0.09052279961823165,0.5673729123984848,31.989800305494953,27082.752835801122,20243.119862082436,0.7474542924481272,1.028114757093661,0.6395644292215366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547425284825457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15451.226822303273,1487.3206197062425,0.5673729123984848,6.251745703695824,3.2762605317249553
1104.0,-30.54272222142884,4.923161736975306,35.000382705712155,23.840998007822805,4.623032363123975,-27.026235142137967,-40.61132142143322,1.1065452838373737,26.566555966285478,-5.448210940170802,39.9758787167215,42443.80354040014,25785.15551976441,25785.15551976441,68228.95906016455,77797.91119647822,103583.06671624263,103583.06671624263,5756.449316053069,130664.03764450428,92033.30710724702,56679.19945118619,39282.34184006759,27080.97092826166,0.0,66363.31276832926,20241.787954049014,1487.2284958349521,97826.61740018956,348502.46347016736,1356291.436456473,3.8917700120434726,1553493.4508703586,4.457625450912605,0.747454292080965,0.09051646218640162,4.027634451161993,1.2691209075273946,1.0,0.0,4.027634451162159,1.2865909500317905,1.2868747664933513,3.130470062036791,19422.89251662119,1980.58384021263,4632.441516551485,4632.441516551485,5.566212855064727,4.923161736975306,-2.9085043573275087,7.831666094302815,3.276042524669036,3.276042524669036,0.9360121499054389,0.0,0.0,0.00022058423972792413,7.357153315970636e-05,0.00014701270656821777,0.0005921134417327229,0.09052560198335796,0.0905164621920217,0.5674770995304766,32.01476690645626,27080.97092826166,20241.787954049014,0.7474542924481272,1.028112615449867,0.6395672815275086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454748155196886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15451.191397718052,1487.2284958349521,0.5674770995304766,6.251516031203744,3.276042524669036
1105.0,-30.54365374955384,4.922852850477507,35.00037997277414,23.839105932880216,4.621122547859594,-27.027251491600452,-40.61234101010484,1.1047202899062112,26.63794043858894,-5.449660202458182,39.97567340593714,42444.010378262734,25787.066379736,25787.066379736,68231.07675799873,77797.97990158356,103585.04628131956,103585.04628131956,5770.946110236357,130663.80121927326,92033.03187389868,56679.062350577755,39282.188359245476,27078.754937953694,0.0,66360.94329719918,20240.131607697014,1487.1483348488753,97814.1001710832,348482.7033263784,1355855.9772669864,3.8907411022840135,1553484.6029577155,4.457852823480793,0.7474542922698548,0.09050466283767034,4.027634451161993,1.2691219680244106,1.0,0.0,4.027634451160983,1.2865995559125742,1.286883346633712,3.130449122769381,19422.83443082693,1980.5779171100153,4632.441516551485,4632.441516551485,5.5666253502823695,4.922852850477507,-2.9099099507345065,7.832762801212013,3.2758265720978943,3.2758265720978943,0.9359504491708269,0.0,0.0,0.00022056275875926329,7.356300031294375e-05,0.00014699975844631954,0.0005920612914308877,0.09050466278926547,0.0905046628376692,0.5675799570767321,32.08760064104712,27078.754937953694,20240.131607697014,0.7474542924481272,1.028181236852287,0.6395932346557546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547536698117352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15451.156503486112,1487.1483348488753,0.5675799570767321,6.251446822887123,3.2758265720978943
1106.0,-30.544580048672692,4.922557525516211,35.00037725307994,23.838958131987624,4.621226503236662,-27.028076847994154,-40.61305291308088,1.1047233025524874,26.671783540158742,-5.449681862122708,39.975480305060714,42442.96442600994,25785.438995355536,25785.438995355536,68228.40342136548,77796.95771370936,103582.3967090649,103582.3967090649,5777.630835119853,130658.18838875173,92032.41775836154,56678.424470639344,39282.21476413577,27075.791679686838,0.0,66358.00644382261,20237.916704509014,1486.9877472489356,97804.76587394504,348482.40801170695,1355629.1195826703,3.890093411938112,1553476.281268454,4.4578327214045945,0.7474542921561985,0.090495944443691,4.027634451161993,1.269119977257215,1.0,0.0,4.027634451161855,1.2865995859474726,1.2868833491939973,3.130449049690917,19422.704826660287,1980.5647011630158,4632.441516551485,4632.441516551485,5.566274048625426,4.922557525516211,-2.9102399770676493,7.83279750258386,3.2756053275660175,3.2756053275660175,0.9358872364474335,0.0,0.0,0.0002205414002824844,7.355704300291122e-05,0.00014698435727957318,0.000591999261161112,0.09050100163108206,0.09049594444369093,0.5676846715382393,32.121465402281444,27075.791679686838,20237.916704509014,0.7474542924481272,1.0281864552264135,0.639605779325835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547592745674847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15451.115733081373,1486.9877472489356,0.5676846715382393,6.251276593622543,3.2756053275660175
1107.0,-30.545506288199963,4.922251261455414,35.00037575557489,23.837448411528044,4.619744161952414,-27.029056866148725,-40.61401424752546,1.1032947399011517,26.7331441698571,-5.450891006457406,39.975327736798754,42442.95253098207,25786.751687295688,25786.751687295688,68229.70421827775,77796.84370842179,103583.59539571748,103583.59539571748,5790.057959378901,130657.3090085511,92032.08548458689,56678.194307147074,39282.10130826646,27073.71361283363,0.0,66355.81492110009,20236.363450336117,1486.9077335758489,97793.53743633858,348465.9224695833,1355254.5637567975,3.889202577262327,1553469.7063575052,4.458024748440369,0.7474542923710165,0.09048538140474813,4.027634451161993,1.26912043387536,1.0,0.0,4.027634451160849,1.2866063318993863,1.2868900691565879,3.130432636077651,19422.634702940803,1980.5575505336485,4632.441516551485,4632.441516551485,5.566557417975142,4.922251261455414,-2.911465556031405,7.833716817486819,3.2753876592868223,3.2753876592868223,0.9358250455105207,0.0,0.0,0.00022052004508543642,7.354899912117293e-05,0.0001469710459642635,0.0005919456480489806,0.09048538136090918,0.09048538140474802,0.567788555970054,32.184035176314524,27073.71361283363,20236.363450336117,0.7474542924481272,1.0282400163332452,0.6396267242207568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547648479026931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15451.081092660446,1486.9077335758489,0.567788555970054,6.251111932920612,3.2753876592868223
