time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1108.0,-30.54642935079207,4.921949692523714,35.0003722412569,23.836736019607656,4.619199351556526,-27.02994222896602,-40.61482184389604,1.10271222973046,26.78055042337263,-5.451347360042561,39.975107480489825,42442.31716415472,25786.188271804014,25786.188271804014,68228.50543595874,77796.16227057675,103582.35054238077,103582.35054238077,5799.543728023287,130653.18185212516,92031.55610185805,56677.71099543591,39282.05011824682,27070.831309744397,0.0,66352.88142799122,20234.2090632389,1486.7639386271346,97782.80681435748,348459.70067819813,1354950.293667687,3.8883988335827135,1553460.2144753903,4.45807710748741,0.7474542924714472,0.09047532006194402,4.027634451161993,1.2691194035997615,1.0,0.0,4.027634451161219,1.2866091086452391,1.2868928191342632,3.1304258800118174,19422.522980954862,1980.5461580616075,4632.441516551485,4632.441516551485,5.566435794099341,4.921949692523714,-2.9121256551701475,7.834075347693862,3.2751661988376752,3.2751661988376752,0.9357617710964786,0.0,0.0,0.0002204987650308517,7.354224225798638e-05,0.00014695652277286531,0.0005918871539429643,0.09047532004021437,0.09047532006194359,0.5678935403920652,32.23189778341521,27070.831309744397,20234.2090632389,0.7474542924481272,1.028267408552604,0.6396454268563274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547704209202255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15451.041431565667,1486.7639386271346,0.5678935403920652,6.250967114725183,3.2751661988376752
1109.0,-30.547350214122286,4.921647230834046,35.00037086738532,23.835820785630517,4.6184082051024,-27.030850245212093,-40.615674283448584,1.1019082361921948,26.828850778651145,-5.452072845661798,39.97496328128563,42441.87727735836,25786.29540276005,25786.29540276005,68228.17268011841,77795.65692277058,103581.95232553063,103581.95232553063,5809.2496337267075,130650.4690655265,92031.10220223184,56677.322556819396,39281.9773837916,27068.516739995866,0.0,66350.49412378747,20232.47903460943,1486.6575238449786,97772.70269180392,348449.8097988709,1354648.935417083,3.8876443531394136,1553454.0002760114,4.458185817844706,0.7474542927102595,0.09046584513764813,4.027634451161993,1.2691188958799469,1.0,0.0,4.027634451163941,1.2866129243502977,1.2868966083677675,3.1304165961148196,19422.42718907331,1980.5363900081386,4632.441516551485,4632.441516551485,5.566458920339714,4.921647230834046,-2.9129882601217014,7.834635490955748,3.2749456443123717,3.2749456443123717,0.9356987555178204,0.0,0.0,0.00022047753756299982,7.353511083100494e-05,0.00014694242673199488,0.0005918303802431295,0.09046584518854348,0.09046584513764808,0.5679985542846225,32.28092362431295,27068.516739995866,20232.47903460943,0.7474542924481272,1.0282993906997562,0.6396618116841186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454775974863369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15451.004818312489,1486.6575238449786,0.5679985542846225,6.250787840683191,3.2749456443123717
1110.0,-30.548268513929425,4.921345385009358,35.00036932687418,23.834963247086876,4.6176841624184926,-27.031749243693763,-40.61650650165973,1.1011648921828223,26.87697165369525,-5.452726274439657,39.97479935297277,42441.364563732786,25786.221498962583,25786.221498962583,68227.58606269537,77795.11338269473,103581.33488165731,103581.33488165731,5818.905383648598,130647.38487382363,92030.63623990487,56676.88742094288,39281.94313217998,27066.049992166318,0.0,66347.99312434629,20230.63524623507,1486.5410798101695,97762.42949800871,348440.9014922958,1354346.6867710191,3.8868763138042923,1553446.9358824524,4.458279522379206,0.7474542924471945,0.09045621226911985,4.027634451161993,1.269118129904382,1.0,0.0,4.027634451161598,1.2866164554215946,1.286900112983043,3.1304080048022,19422.328851455357,1980.5263623618011,4632.441516551485,4632.441516551485,5.566442966809119,4.921345385009358,-2.913797164197825,7.835142549207183,3.2747243178568617,3.2747243178568617,0.9356355193876748,0.0,0.0,0.00022045637106396355,7.3528149190702e-05,0.00014692822187326154,0.0005917731682647212,0.09045621229105674,0.09045621226911968,0.5681036942315385,32.32969792813492,27066.049992166318,20230.63524623507,0.7474542924481272,1.0283293111040515,0.6396781962069474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547815156142978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,60.0,15450.96727978102,1486.5410798101695,0.5681036942315385,6.250646194640221,3.2747243178568617
1111.0,-30.54918437986452,4.921043737361312,35.00036821703084,23.834087687451415,4.61694046209022,-27.032648017068933,-40.61734242187811,1.1004040992946162,26.925230574990167,-5.453400275452371,39.97464066766673,42440.87779503967,25786.197717765583,25786.197717765583,68227.07551280526,77794.57673261692,103580.7744503825,103580.7744503825,5828.588853312962,130644.39488062637,92030.16822760426,56676.469290027024,39281.88770841915,27063.620430243875,0.0,66345.50813866302,20228.819257213094,1486.4271590277951,97752.18559706953,348431.71290825855,1354044.3614383386,3.8861111410799056,1553440.0974562964,4.458377466534783,0.747454292353553,0.09044660680892183,4.027634451161993,1.2691174639342355,1.0,0.0,4.027634451163421,1.2866200682519409,1.2869036994498249,3.1303992146136164,19422.23008120688,1980.516290599428,4632.441516551485,4632.441516551485,5.5664378331885604,4.921043737361312,-2.9146219311331034,7.835665668494415,3.2745026730844704,3.2745026730844704,0.9355721923098487,0.0,0.0,0.00022043526252989192,7.35211571960156e-05,0.00014691410533387633,0.0005917163120043622,0.09044660676662805,0.09044660680892161,0.5682089524459193,32.37863085044256,27063.620430243875,20228.819257213094,0.7474542924481272,1.0283601320862557,0.6396948186203903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547870409809736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15450.930117935772,1486.4271590277951,0.5682089524459193,6.250494228686491,3.2745026730844704
1112.0,-30.550094833867917,4.92075227255975,35.000370776114735,23.833941318467282,4.61703759368243,-27.033456459921872,-40.61804412687195,1.1003992197372927,26.95295366698315,-5.453582847359782,39.97457727156609,42439.858060550134,25784.97577618731,25784.97577618731,68224.83383673744,77793.58786134406,103578.56363753136,103578.56363753136,5834.049680470969,130640.0096156018,92029.5917636271,56675.86196283698,39281.922000877916,27061.445978070427,0.0,66343.36797894834,20227.193955305804,1486.3122866729066,97744.5139570604,348429.2239576321,1353864.9112753817,3.8856238747643266,1553437.3654544847,4.458401473360277,0.7474542924164939,0.0904394656665201,4.027634451161993,1.2691156473523009,1.0,0.0,4.027634451162721,1.2866201345340054,1.2869037387492885,3.1303990533466526,19422.108423100482,1980.5038849250748,4632.441516551485,4632.441516551485,5.56617405401857,4.92075227255975,-2.9150735366280176,7.835825809187767,3.274280585018992,3.274280585018992,0.9355087385768549,0.0,0.0,0.00022041428057393203,7.351528830961695e-05,0.00014689899226431508,0.0005916554420847346,0.09044746421032751,0.09043946566654515,0.5683143474133293,32.40653651434292,27061.445978070427,20227.193955305804,0.7474542924481272,1.0283595167852513,0.6397000838729936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454792551743172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15450.892854186372,1486.3122866729066,0.5683143474133293,6.25034444344366,3.274280585018992
1113.0,-30.551000547542465,4.9204685989373065,35.0003781826497,23.833813180122547,4.617138580676044,-27.034272146549196,-40.61875819517297,1.100410179673119,26.97580477278717,-5.4538686984970735,39.97460711398842,42438.90999469238,25784.040834693205,25784.040834693205,68222.95082938559,77792.65724465455,103576.69807934776,103576.69807934776,5838.546123245251,130636.55703489712,92029.0250433049,56675.2777933036,39281.94138889033,27059.85895554936,0.0,66341.80034443969,20226.00773167331,1486.2310691796356,97738.1519561025,348425.3270588233,1353721.8474936497,3.8852567318250837,1553438.6514882063,4.4584550285173306,0.7474542925333844,0.09043356526609893,4.027634451161993,1.2691139329737053,1.0,0.0,4.027634451162317,1.2866201262768826,1.2869037036360453,3.1303990734365676,19421.988821314444,1980.4916889370422,4632.441516551485,4632.441516551485,5.565972229237672,4.9204685989373065,-2.91559844658597,7.836067045523277,3.27406106603279,3.27406106603279,0.9354460188665115,0.0,0.0,0.0002203934096876543,7.350931646431172e-05,0.00014688409322334258,0.0005915954341940244,0.09045153590782222,0.09043356526609987,0.5684186087514342,32.42967347128422,27059.85895554936,20226.00773167331,0.7474542924481272,1.0283554331534441,0.6397009091455764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454798029981406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15450.858251351296,1486.2310691796356,0.5684186087514342,6.2502421267032435,3.27406106603279
1114.0,-30.551900427480366,4.920193033409607,35.000388416755186,23.83369964025917,4.617280293407486,-27.035047765037266,-40.61943227481095,1.1004276309903929,26.99722065890171,-5.454127955377443,39.97464081068547,42437.82156910947,25783.06786332413,25783.06786332413,68220.8894324336,77791.62101602662,103574.68887935075,103574.68887935075,5842.7450701585185,130632.97823383551,92028.49130161406,56674.691854802295,39281.99938534641,27058.289354484754,0.0,66340.28873983116,20224.834517999156,1486.1500283439748,97731.94380919223,348421.79273890005,1353587.396302369,3.8849102567953286,1553440.1036195722,4.458504421919692,0.7474542922147814,0.09042781124619728,4.027634451161993,1.2691122076055037,1.0,0.0,4.027634451163566,1.28662008728433,1.2869036379558894,3.130399168307036,19421.87617940448,1980.4802026588573,4632.441516551485,4632.441516551485,5.565762194989941,4.920193033409607,-2.916099259272455,7.836292292682062,3.2738434116109523,3.2738434116109523,0.9353838318888436,0.0,0.0,0.00022037267503506787,7.350367946095352e-05,0.00014686899557411434,0.0005915346263818612,0.09045615807724193,0.09042781124624988,0.5685216924883156,32.45134861427914,27058.289354484754,20224.834517999156,0.7474542924481272,1.0283477917917672,0.6396990784218506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548034797360776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15450.8233774478,1486.1500283439748,0.5685216924883156,6.250186512119932,3.2738434116109523
1115.0,-30.552808865093112,4.919878096558847,35.00038501338177,23.83013757588344,4.61340505074189,-27.03626408424975,-40.62075692983342,1.0968602698985639,27.117674079423466,-5.456715804786644,39.97421449591847,42439.39215754861,25787.79242209115,25787.79242209115,68227.18457963975,77792.88576488856,103580.67818697971,103580.67818697971,5867.284984126571,130636.13499228423,92028.50913752252,56675.01553018268,39281.65956371093,27055.45680530453,0.0,66337.11636901545,20222.717330924246,1486.0706480295453,97713.39320285314,348386.5154195494,1352861.4722434783,3.8832199650846864,1553421.7320119157,4.45890315284214,0.7474542927310454,0.09041023451154408,4.027634451161993,1.2691160100093115,1.0,0.0,4.027634451162312,1.2866368667242978,1.2869203941630531,3.130358343777382,19421.87994353014,1980.4805864928535,4632.441516551485,4632.441516551485,5.566782080238387,4.919878096558847,-2.9183665240890777,7.838244620647925,3.273627730341658,3.273627730341658,0.9353222086690451,0.0,0.0,0.0002203517450234203,7.349260317351606e-05,0.00014685914184990422,0.0005914949391827602,0.09041023458601356,0.09041023451154398,0.5686237608854766,32.57438988421012,27055.45680530453,20222.717330924246,0.7474542924481272,1.0284918657017041,0.6397533459469318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548088944273765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15450.789280848243,1486.0706480295453,0.5686237608854766,6.250132918275917,3.273627730341658
1116.0,-30.55371188529813,4.919581915233337,35.00037837768317,23.829931870009773,4.613475811860398,-27.037069850289118,-40.621435444895155,1.0968337768514076,27.16399695586972,-5.456499546765413,39.97380130598988,42438.30864257605,25785.541759061107,25785.541759061107,68223.85040163716,77791.76362827656,103577.30538733766,103577.30538733766,5876.420583449726,130628.39303436378,92027.78015569622,56674.3251699957,39281.61665077836,27051.087647026106,0.0,66332.70429780446,20219.451584451064,1485.8297283341974,97700.88480388794,348389.463321135,1352544.4669612893,3.882277190784482,1553403.926162721,4.458814314745333,0.7474542927176503,0.09039851055192842,4.027634451161993,1.2691137318639085,1.0,0.0,4.027634451162721,1.2866370340385491,1.2869205347463797,3.1303579367056527,19421.726097752955,1980.464898589524,4632.441516551485,4632.441516551485,5.566296232112298,4.919581915233337,-2.9185245590467193,7.838106474280057,3.273399712780695,3.273399712780695,0.9352570607944842,0.0,0.0,0.00022033094164190895,7.348693027310621e-05,0.00014684401136880274,0.0005914339991358133,0.09039851059479637,0.09039851055192842,0.5687311810059906,32.62049650263515,27051.087647026106,20219.451584451064,0.7474542924481272,1.0285100106177232,0.6397795641203898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548143606504214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15450.742128585829,1485.8297283341974,0.5687311810059906,6.249848134492189,3.273399712780695
1117.0,-30.55460957604134,4.919293607759792,35.00038417109046,23.82980453493076,4.613582572848533,-27.03786710014009,-40.62213540365917,1.0968400969447476,27.187462614819424,-5.456792028398173,39.97383269349329,42437.3367365785,25784.596896825322,25784.596896825322,68221.93363340382,77790.81297989147,103575.40987671679,103575.40987671679,5881.032279619292,130624.87459025384,92027.23556581611,56673.75932249278,39281.64027035926,27049.464713537047,0.0,66331.10498389631,20218.238500420597,1485.7466645149066,97694.3775970975,348385.4763889759,1352397.9958725567,3.8819011914336827,1553405.278758409,4.458869223997203,0.7474542921473146,0.0903924758733603,4.027634451161993,1.269112092764117,1.0,0.0,4.027634451159063,1.2866370471513975,1.2869205212546093,3.1303579048023984,19421.611166419512,1980.453178855115,4632.441516551485,4632.441516551485,5.566092265751921,4.919293607759792,-2.9190593644521825,7.838352972211975,3.2731768282417644,3.2731768282417644,0.9351933794976469,0.0,0.0,0.00022031026283201837,7.348107851139882e-05,0.00014682918432061954,0.0005913742812057416,0.09040270698630176,0.09039247587336026,0.5688382971638425,32.64425464321761,27049.464713537047,20218.238500420597,0.7474542924481272,1.0285059121202123,0.6397803375487462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548197943149754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15450.707876505461,1485.7466645149066,0.5688382971638425,6.249568765377867,3.2731768282417644
1118.0,-30.5555095125896,4.918987945774277,35.00038427981413,23.827837651502364,4.611562407570302,-27.038879297550537,-40.62315789107231,1.094932192531232,27.263012497928457,-5.458316964751512,39.973619760557305,42437.69191566934,25786.679438261755,25786.679438261755,68224.3713539311,77791.02580488805,103577.7052431498,103577.7052431498,5896.330238965951,130624.88891984959,92026.9933920254,56673.65950280668,39281.48209913191,27047.183676699788,0.0,66328.6657758317,20216.533535225553,1485.665064415065,97681.37500418385,348364.6899621097,1351941.2314193032,3.880821651489273,1553396.1027618686,4.459108938195847,0.7474542923536027,0.09038021788232929,4.027634451161993,1.2691132790921262,1.0,0.0,4.027634451161916,1.2866460410701819,1.2869294904829993,3.130336022960879,19421.560057580165,1980.4479672039042,4632.441516551485,4632.441516551485,5.566541821656512,4.918987945774277,-2.920527425028427,7.8395153708027046,3.2729558253459676,3.2729558253459676,0.9351302358131336,0.0,0.0,0.00022028953408384294,7.347253113557717e-05,0.00014681700294826575,0.000591325219090787,0.09038021784213965,0.09038021788232925,0.5689438450816544,32.72132946267999,27047.183676699788,20216.533535225553,0.7474542924481272,1.0285804871231126,0.6398092200300589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548251959495349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,44.0,15450.673172219089,1485.665064415065,0.5689438450816544,6.249511772167055,3.2729558253459676
1119.0,-30.55640586877866,4.918690066678218,35.00038214008768,23.8272403710522,4.61115111568279,-27.039727269287148,-40.623918164614565,1.0944725161912596,27.311114408495882,-5.458630133260612,39.97335755389791,42436.975840154686,25785.745491527014,25785.745491527014,68222.7213316817,77790.2697498152,103576.01524134222,103576.01524134222,5905.900820677984,130619.95184848763,92026.43266226223,56673.13875260171,39281.43767740057,27043.93660714542,0.0,66325.374284546,20214.106508139364,1485.4979383389514,97670.11442066423,348360.4212786934,1351630.1144398665,3.8799761163411346,1553384.803451108,4.459131142823994,0.747454292686017,0.09036966231913979,4.027634451161993,1.269112018034794,1.0,0.0,4.027634451161988,1.2866482403819854,1.2869316637157295,3.130330672170548,19421.441720053645,1980.4359001344644,4632.441516551485,4632.441516551485,5.566340211613212,4.918690066678218,-2.921084434765238,7.839774501443456,3.2727291066599364,3.2727291066599364,0.9350654590456962,0.0,0.0,0.0002202688895905942,7.34661763049391e-05,0.0001468027132856551,0.0005912676655533608,0.09036966241520089,0.09036966231913982,0.5690513887913802,32.769744541756495,27043.93660714542,20214.106508139364,0.7474542924481272,1.0286066542044046,0.6398301750713622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548306111362186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15450.63198327682,1485.4979383389514,0.5690513887913802,6.249332027256164,3.2727291066599364
1120.0,-30.557300298937164,4.918390317121382,35.000383465622605,23.82628497378903,4.610311662567307,-27.040616322507876,-40.62475625015793,1.0936276861380416,27.360730195662313,-5.459408242557805,39.97322520924435,42436.59057638146,25785.969946820398,25785.969946820398,68222.56052320186,77789.79760718203,103575.76755400244,103575.76755400244,5915.846640003132,130617.43197737454,92025.98174380236,56672.7747130019,39281.34114533385,27041.66442337211,0.0,66323.00556870596,20212.40815653842,1485.3950758002693,97659.9209139993,348349.81533818186,1351324.0154492888,3.879215535502462,1553379.100326761,4.45925053474974,0.7474542927568036,0.09036010505320875,4.027634451161993,1.2691115421848376,1.0,0.0,4.0276344511611315,1.286652246605605,1.28693564431754,3.130320925321927,19421.346557323377,1980.426196236572,4632.441516551485,4632.441516551485,5.566388664527852,4.918390317121382,-2.9219911657595694,7.840381482880952,3.272504226375583,3.272504226375583,0.9350012075358808,0.0,0.0,0.000220248291233902,7.345917166301372e-05,0.00014678911957088827,0.0005912129150394468,0.0903601051644642,0.0903601050532088,0.5691588418269332,32.82013843822011,27041.66442337211,20212.40815653842,0.7474542924481272,1.0286409661053144,0.6398472176056639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548360048171727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15450.596013269518,1485.3950758002693,0.5691588418269332,6.24912691713174,3.272504226375583
1121.0,-30.558192263624978,4.91809137036194,35.00038430768478,23.825436655338876,4.60959298224843,-27.04149107944269,-40.62556576738132,1.0928917980661337,27.40993977643194,-5.460058336905582,39.97305887925774,42436.097532985266,25785.87361113309,25785.87361113309,68221.97114411836,77789.26970421281,103575.14331534591,103575.14331534591,5925.688599737696,130614.27458118307,92025.52295986368,56672.35078863613,39281.30241247505,27039.131265837157,0.0,66320.43367831221,20210.514729766663,1485.2749002673315,97649.45471560821,348340.95448695065,1351016.806378924,3.878432291628618,1553371.9326958796,4.459343389535528,0.7474542924868975,0.09035029321995257,4.027634451161993,1.2691108322562652,1.0,0.0,4.027634451161846,1.286655741613365,1.2869391136660688,3.1303124222736196,19421.24973464679,1980.416323071262,4632.441516551485,4632.441516551485,5.566367868650136,4.91809137036194,-2.922802173878666,7.840893544240606,3.2722782853704007,3.2722782853704007,0.9349366529629716,0.0,0.0,0.00022022775142363854,7.345240637883061e-05,0.00014677534504480791,0.0005911574362836571,0.09035029324796887,0.0903502932199525,0.5692663746481222,32.869998113337545,27039.131265837157,20210.514729766663,0.7474542924481272,1.0286719697134306,0.6398645964654256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548413869467043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15450.558459086009,1485.2749002673315,0.5692663746481222,6.248986370386192,3.2722782853704007
1122.0,-30.559066285067363,4.917802312969419,35.00038922270158,23.82528455872091,4.609680605018227,-27.04227505105299,-40.626240824907995,1.0928893709796237,27.438728675706102,-5.460260174644561,39.97300178193858,42435.124815047544,25784.68688710245,25784.68688710245,68219.81170215,77788.29640800522,103572.98329510767,103572.98329510767,5931.34770005742,130609.92137107425,92024.91367183374,56671.74207877781,39281.30177006214,27036.938075966573,0.0,66318.23984602871,20208.87542398318,1485.1593959395207,97641.63559505025,348338.2034543038,1350832.321176547,3.8779333067145303,1553369.4722162168,4.459371544126348,0.7474542926126339,0.09034301659466538,4.027634451161993,1.269108975562267,1.0,0.0,4.0276344511616,1.2866557946193373,1.2869391407885373,3.130312293315079,19421.12114928689,1980.4032110136377,4632.441516551485,4632.441516551485,5.566111691852998,4.917802312969419,-2.923272395173948,7.841074708143367,3.272052086959838,3.272052086959838,0.934872024845668,0.0,0.0,0.00022020762651551724,7.344676523958265e-05,0.0001467608612759346,0.0005910991009571602,0.09035099147242734,0.0903430165977454,0.5693739724843228,32.89898885035069,27036.938075966573,20208.87542398318,0.7474542924481272,1.0286734367579142,0.6398710959996725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548467542785157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15450.521449284992,1485.1593959395207,0.5693739724843228,6.248828368946383,3.272052086959838
1123.0,-30.55995443206167,4.917498835001886,35.00039111553458,23.82351866634565,4.6078907044914015,-27.043247496584975,-40.62721581486983,1.0911837690147574,27.508908462615295,-5.461646351265266,39.972811341278025,42435.334000000315,25786.417356104048,25786.417356104048,68221.75135610436,77788.39066291631,103574.80801902036,103574.80801902036,5945.521002752299,130609.51107816532,92024.66613195778,56671.60946904202,39281.1740699064,27034.703059144966,0.0,66315.87712905137,20207.20484545328,1485.0761632069834,97629.28701626806,348319.31043588876,1350408.6002091435,3.8769271750085705,1553361.2656285285,4.459589862200414,0.7474542924050293,0.09033138589638395,4.027634451161993,1.2691099497908729,1.0,0.0,4.027634451163505,1.286663839070526,1.2869471606996528,3.130292722045813,19421.068907978224,1980.3978838826945,4632.441516551485,4632.441516551485,5.566485246272501,4.917498835001886,-2.9246382799969615,7.842137114998847,3.271828373597031,3.271828373597031,0.9348081067420088,0.0,0.0,0.00022018717809339436,7.343861841274286e-05,0.0001467485596806515,0.0005910495546281938,0.09033138581194654,0.09033138589638394,0.5694803895234042,32.97055481388054,27034.703059144966,20207.20484545328,0.7474542924481272,1.028739335277797,0.6398970478430185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454852013674943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15450.487106175991,1485.0761632069834,0.5694803895234042,6.24872482523663,3.271828373597031
1124.0,-30.560839311906935,4.917201727559197,35.00039090832984,23.822858312074118,4.6074112862564585,-27.044091950482695,-40.62797923162577,1.0906639248321983,27.55756563555576,-5.462030354035348,39.972566853710276,42434.68057078795,25785.652893122562,25785.652893122562,68220.3334639105,77787.65535358446,103573.30824670702,103573.30824670702,5955.197404187071,130604.88681283713,92024.09393759219,56671.11915479546,39281.08309199636,27031.5785661301,0.0,66312.66165812647,20204.869435275396,1484.9174317869083,97618.11084251995,348314.07677804853,1350097.0306402387,3.876090920955063,1553350.7300658547,4.459626623289404,0.7474542926098884,0.09032090939811588,4.027634451161993,1.2691087629133837,1.0,0.0,4.027634451163053,1.2866663201694986,1.2869496161323235,3.130286685852952,19420.94815093916,1980.3855700916379,4632.441516551485,4632.441516551485,5.566320222498589,4.917201727559197,-2.925250714558191,7.842452442117388,3.2715998282651073,3.2715998282651073,0.934742808075745,0.0,0.0,0.00022016680663319112,7.34322400338361e-05,0.00014673456659935503,0.0005909931956118862,0.09032090939205316,0.09032090939811604,0.5695884641490236,33.019595989591096,27031.5785661301,20204.869435275396,0.7474542924481272,1.0287678364596342,0.6399182223985979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454857358108722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15450.446731918622,1484.9174317869083,0.5695884641490236,6.2485540808543485,3.2715998282651073
1125.0,-30.561722161752748,4.916903245411098,35.000393595691776,23.8219256507233,4.606593404472755,-27.044968422701217,-40.628800239041425,1.0898396654212026,27.607419181852663,-5.462787452402894,39.97242950651008,42434.274570853006,25785.817857771846,25785.817857771846,68220.09242862485,77787.18768241158,103573.00554018343,103573.00554018343,5965.1730415790225,130602.25641259781,92023.65154880696,56670.73843724838,39281.014568398416,27029.25087241439,0.0,66310.2654408128,20203.12957936899,1484.811013121123,97607.8324986044,348303.7582994776,1349789.8016397685,3.8753236779007016,1553344.811465342,4.459741746828208,0.747454292193794,0.09031127363422888,4.027634451161993,1.2691082249721517,1.0,0.0,4.027634451162489,1.2866702294222776,1.2869535000954808,3.1302771751938523,19420.854788328423,1980.3760497548524,4632.441516551485,4632.441516551485,5.566355833234027,4.916903245411098,-2.926143869115105,7.843047114526203,3.271372698911566,3.271372698911566,0.9346779139747331,0.0,0.0,0.00022014648363785516,7.342538105425062e-05,0.00014672110258360453,0.0005909389674781985,0.0903112736003614,0.09031127363422882,0.5696965460507216,33.070206634255555,27029.25087241439,20203.12957936899,0.7474542924481272,1.0288013775109484,0.6399352240375056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548626829197786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,21.0,15450.410563678146,1484.811013121123,0.5696965460507216,6.2483556338863355,3.271372698911566
1126.0,-30.562602682941055,4.916605496254362,35.00039596491282,23.82107771644371,4.605870875535038,-27.04583326372598,-40.62960441280154,1.0891014563199826,27.656982272252833,-5.463443641732275,39.972265387617725,42433.80881738983,25785.729898808422,25785.729898808422,68219.53871619825,77786.67705683743,103572.40695564586,103572.40695564586,5975.072148401174,130599.12308268133,92023.20386544705,56670.33562599955,39280.964710497225,27026.716127035477,0.0,66307.68083753271,20201.23497559822,1484.69087416188,97597.33480724468,348294.8153023259,1349481.5559712476,3.8745381690504765,1553337.7392346081,4.4598359521553155,0.747454292287861,0.0903014331535101,4.027634451161993,1.2691075524082414,1.0,0.0,4.027634451161801,1.2866737348535708,1.2869569802192884,3.1302686470244576,19420.760308340097,1980.3664154772628,4632.441516551485,4632.441516551485,5.566336845630384,4.916605496254362,-2.926961620071706,7.843567116326067,3.271144659676155,3.271144659676155,0.9346127599074728,0.0,0.0,0.00022012621596948723,7.3418663283168e-05,0.00014670755268631923,0.0005908843934450825,0.09030143308413753,0.09030143315351011,0.5698047616818493,33.120425913985116,27026.716127035477,20201.23497559822,0.7474542924481272,1.0288331284478187,0.6399531439104511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548679955523909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15450.373216257562,1484.69087416188,0.5698047616818493,6.2482103755821,3.271144659676155
1127.0,-30.56348092731703,4.916307842727777,35.00039882454358,23.82019789600747,4.60511690454356,-27.046699199434116,-40.63040869133545,1.0883351766606666,27.70674066088617,-5.464131061976279,39.97210832169835,42433.35347258607,25785.718423190145,25785.718423190145,68219.07189577621,77786.16474309834,103571.88316628849,103571.88316628849,5985.0110848638,130596.11752662406,92022.74084691149,56669.92957639945,39280.90141168004,27024.234360335566,0.0,66305.13577201561,20199.37997867343,1484.5743887544902,97586.87208142469,348285.44686225965,1349173.1538603068,3.8737569026071865,1553330.9709542105,4.459936482986393,0.7474542926670582,0.09029162510002552,4.027634451161993,1.2691068869875748,1.0,0.0,4.027634451162449,1.286677371893856,1.2869605920505538,3.130259798719963,19420.662591985747,1980.3564511821824,4632.441516551485,4632.441516551485,5.566334368401424,4.916307842727777,-2.92780327714786,7.844111119875637,3.2709163440895574,3.2709163440895574,0.9345475268827307,0.0,0.0,0.00022010600242110295,7.341194520529067e-05,0.00014669405721581228,0.0005908300386231341,0.09029162511446356,0.09029162510002556,0.5699130942941446,33.170871722862444,27024.234360335566,20199.37997867343,0.7474542924481272,1.0288655788345191,0.6399708405467932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548732942090807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15450.336178704296,1484.5743887544902,0.5699130942941446,6.24805127554597,3.2709163440895574
1128.0,-30.56435686714966,4.916010460263323,35.000401925556844,23.819322266522818,4.60436953503804,-27.047562400593712,-40.63120881384236,1.087575068482103,27.756552486846886,-5.464810605756924,39.97194857074767,42432.890665614,25785.685895734587,25785.685895734587,68218.57656134859,77785.64259477892,103571.32849051351,103571.32849051351,5994.956014427749,130593.0583334915,92022.26973597397,56669.51780680928,39280.83547684966,27021.729842977984,0.0,66302.56531982764,20197.507967352798,1484.4564781158408,97576.37247608576,348276.18596027134,1348864.34319985,3.8729732252027076,1553324.0869933807,4.460035309938108,0.7474542927014509,0.09028178256682676,4.027634451161993,1.2691062100278216,1.0,0.0,4.027634451161742,1.2866809798856038,1.2869641748971838,3.130251021135077,19420.56316779476,1980.346312736231,4632.441516551485,4632.441516551485,5.566327346735756,4.916010460263323,-2.9286394556636512,7.844649915926974,3.2706875611027955,3.2706875611027955,0.9344821603150845,0.0,0.0,0.00022008584361743867,7.340526240643383e-05,0.00014668058121100483,0.0005907757622019076,0.09028178262472514,0.09028178256682613,0.5700215677136621,33.22136309260384,27021.729842977984,20197.507967352798,0.7474542924481272,1.0288979956096505,0.6399886710405236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548785792015446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15450.29911224627,1484.4564781158408,0.5700215677136621,6.2478952657021125,3.2706875611027955
1129.0,-30.565230604140247,4.915713291118755,35.00040533383464,23.81844192221763,4.603618354422594,-27.04842399998862,-40.632012428808935,1.0868117502710082,27.80645924889484,-5.465493503520869,39.97178920039943,42432.45197755511,25785.66029734807,25785.66029734807,68218.11227490318,77785.11688497094,103570.777182319,103570.777182319,6004.917020678928,130590.00276314637,92021.7926316535,56669.12772423777,39280.73878601748,27019.225580827373,0.0,66299.96436684486,20195.63614384575,1484.3386654545175,97565.86016164007,348266.8795445806,1348555.2075072145,3.8721890788773385,1553317.2194563819,4.460134772182798,0.747454292626966,0.0902719281526389,4.027634451161993,1.2691055847192185,1.0,0.0,4.027634451159707,1.2866846028500754,1.2869677727871016,3.1302422071738225,19420.462478748297,1980.3360453109165,4632.441516551485,4632.441516551485,5.566321820840518,4.915713291118755,-2.929478598255148,7.845191889373903,3.270458363797231,3.270458363797231,0.9344166753706374,0.0,0.0,0.0002200657372046858,7.339855100401275e-05,0.00014666718620067305,0.0005907218119968217,0.0902719282212996,0.09027192815263888,0.5701301901735223,33.2719527524157,27019.225580827373,20195.63614384575,0.7474542924481272,1.0289313565456084,0.6400071611316678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548838503626194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,21.0,15450.262102238034,1484.3386654545175,0.5701301901735223,6.247737469589961,3.270458363797231
1130.0,-30.566102109233576,4.915416417611089,35.00040904886243,23.81757121710109,4.602872738453047,-27.04928303390808,-40.63281188774852,1.086053663127547,27.856408279892037,-5.46617293621263,39.97163014947446,42432.00561928833,25785.624820919915,25785.624820919915,68217.63044020825,77784.6074998119,103570.23232073181,103570.23232073181,6014.883879650748,130586.94968037862,92021.33320376139,56668.73132323769,39280.66875613744,27016.717359646806,0.0,66297.38611578425,20193.761358640542,1484.220533419771,97555.34844108106,348257.62054407515,1348245.9657015253,3.871404058855024,1553310.3657067479,4.460233672073121,0.7474542924597757,0.09026207476394094,4.027634451161993,1.2691049632569777,1.0,0.0,4.02763445115859,1.2866882011813656,1.2869713461065295,3.130233453189392,19420.365520170493,1980.326158287539,4632.441516551485,4632.441516551485,5.566314162583414,4.915416417611089,-2.930315550325552,7.845731967936642,3.2702287352057255,3.2702287352057255,0.9343510672016359,0.0,0.0,0.00022004568383844674,7.339187487373386e-05,0.00014665380896471288,0.0005906679333804072,0.09026207479454221,0.0902620747639411,0.5702389714895008,33.32258121610465,27016.717359646806,20193.761358640542,0.7474542924481272,1.028964103065397,0.6400253178184654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548891083040334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15450.224995593439,1484.220533419771,0.5702389714895008,6.247579421083615,3.2702287352057255
1131.0,-30.56697128698136,4.9151198469890875,35.00041309296068,23.816705436352663,4.6021287636347505,-27.050139808777715,-40.63360341880468,1.085297285431096,27.906420339536055,-5.466852479895067,39.97147203297216,42431.53652084338,25785.588474640175,25785.588474640175,68217.12499548355,77784.11154809334,103569.70002273351,103569.70002273351,6024.861030328626,130583.91044613798,92020.88693428732,56668.31190703715,39280.638919166864,27014.210423404467,0.0,66294.84934257134,20191.887530605603,1484.1024582784232,97544.83899240488,348248.36022435635,1347936.577728608,3.870618592030728,1553303.552245484,4.460332709807392,0.7474542921717909,0.0902522238793803,4.027634451161993,1.2691042731096975,1.0,0.0,4.027634451160425,1.2866917913977338,1.2869749113801725,3.1302247189956596,19420.271338571452,1980.3165544371884,4632.441516551485,4632.441516551485,5.5663063165524145,4.9151198469890875,-2.9311529850969156,7.846272832086003,3.269998700516111,3.269998700516111,0.9342853430046032,0.0,0.0,0.00022002568570164672,7.338526550090147e-05,0.00014664042020074526,0.0005906140083333926,0.09025222377945576,0.09025222387937931,0.5703479159709156,33.37327281943112,27014.210423404467,20191.887530605603,0.7474542924481272,1.0289958521962854,0.6400427324539661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454894352850662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,91.0,15450.187945420752,1484.1024582784232,0.5703479159709156,6.247421090480781,3.269998700516111
1132.0,-30.56783829908761,4.914823539369884,35.00041744014946,23.815834836009913,4.601381561804983,-27.05099495695742,-40.63440224910153,1.0845382196747946,27.956534466885728,-5.46753444738892,39.97131386539901,42431.10703072592,25785.556914304434,25785.556914304434,68216.66394503036,77783.60929732892,103569.16621163336,103569.16621163336,6034.855389092496,130580.86670066512,92020.43218534582,56667.9299187428,39280.55807400336,27011.700489031762,0.0,66292.25856303512,20190.01146972537,1483.984283455388,97534.31082254087,348239.067069091,1347626.7853038134,3.869832286899743,1553296.7366061048,4.4604321671293965,0.7474542921843675,0.09024235545863984,4.027634451161993,1.2691036675823852,1.0,0.0,4.02763445116219,1.2866953941396597,1.286978489248248,3.130215954379042,19420.17536744871,1980.3067681062048,4632.441516551485,4632.441516551485,5.5662995036578256,4.914823539369884,-2.9319926575073785,7.8468161968772625,3.2697682624078257,3.2697682624078257,0.9342195035450931,0.0,0.0,0.00022000573906066502,7.337859573662393e-05,0.0001466271433240411,0.0005905605339273751,0.09024235545165499,0.09024235545863986,0.5704570285674601,33.42406891427464,27011.700489031762,20190.01146972537,0.7474542924481272,1.0290291117501358,0.6400612673405837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454899583427833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15450.151027421365,1483.984283455388,0.5704570285674601,6.247262787876776,3.2697682624078257
1133.0,-30.568699164216657,4.9145337553793915,35.0004221769743,23.815550514869415,4.601220578431607,-27.05152712764035,-40.63485508142037,1.084391131605751,27.998814382704325,-5.467917896655592,39.97115790165802,42429.27025685607,25784.798248293864,25784.798248293864,68214.06850514993,77783.10708454144,103567.9053328353,103567.9053328353,6042.493619793444,130577.23605866346,92019.8732000891,56667.42323810896,39280.49995775571,27009.33072582815,0.0,66289.83068358386,20188.085247685973,1483.865813507043,97525.41171304186,348233.84190032084,1347361.565052135,3.869128737458568,1553290.015954753,4.460479795640798,0.7474485559311086,0.09023333001347211,4.027634451161993,1.2691020367247985,1.0,0.0,4.027634451161999,1.2866961252259108,1.2869791950128424,3.1302141758255813,19420.057398086305,1980.2947385790567,4632.441516551485,4632.441516551485,5.566135731269581,4.9145337553793915,-2.9326055972823255,7.847139352661717,3.269537409354348,3.269537409354348,0.9341535455298137,0.0,0.0,0.00021998593548679647,7.337481510139893e-05,0.00014661112038539756,0.0005904959993876856,0.09023616249328358,0.09023402250509024,0.5705663157896623,33.46673227935992,27009.33072582815,20188.085247685973,0.7474542924481272,1.0290276472533304,0.6400570014936444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454904801008378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15450.113936809488,1483.865813507043,0.5705663157896623,6.247104020382978,3.269537409354348
1134.0,-30.569560293718432,4.914254303355638,35.00043552225905,23.815429536066972,4.601415479619502,-27.052536103881092,-40.635755786765344,1.0843912897940848,28.01585972630545,-5.468085018502701,39.97123768395884,42429.288284689836,25783.534242850266,25783.534242850266,68212.8225275401,77781.82544717201,103565.35969002228,103565.35969002228,6046.506795182591,130572.92950942524,92019.3793959598,56666.84223352594,39280.59684714873,27007.569819402972,0.0,66288.1666665517,20186.923983307992,1483.7707565228704,97518.85289483969,348231.56459130876,1347253.9939021661,3.8688451332185503,1553293.4538602335,4.460518838041602,0.7474542921964478,0.09022797159471545,4.027634451161993,1.269100544336252,1.0,0.0,4.027634451162147,1.2866961654485447,1.286979209756105,3.1302140779738408,19419.953184678907,1980.2841117689434,4632.441516551485,4632.441516551485,5.565862871819745,4.914254303355638,-2.9330509105917506,7.847305213947388,3.2693080304161657,3.2693080304161657,0.934088008690333,0.0,0.0,0.00021996612747460993,7.336729577083717e-05,0.00014659883170377276,0.0005904465050702142,0.09024388447448606,0.09022797159472844,0.5706752831908489,33.48394474480813,27007.569819402972,20186.923983307992,0.7474542924481272,1.0290346823237695,0.640073340663066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549099816325557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15450.08375106276,1483.7707565228704,0.5706752831908489,6.246945921572642,3.2693080304161657
1135.0,-30.570400811370796,4.913981716744033,35.00045086612537,23.815278347488515,4.601470298129431,-27.053314147009498,-40.636422113142885,1.0843836337508475,28.04103801224113,-5.46841798973504,39.97127689971384,42428.42400450814,25782.71039338715,25782.71039338715,68211.1343978953,77780.9887988931,103563.69919228026,103563.69919228026,6051.446807216897,130569.66992679311,92018.79514667542,56666.23035222061,39280.62754939422,27005.970734512848,0.0,66286.59828390708,20185.728753206808,1483.689978232524,97512.25238506336,348227.0273475182,1347099.6776943554,3.8684523942766735,1553295.143711564,4.460581809353444,0.7474542926690664,0.09022185026963822,4.027634451161993,1.2690986376395452,1.0,0.0,4.027634451162076,1.286696241351422,1.2869792607995787,3.1302138933208923,19419.82988354576,1980.2715385524887,4632.441516551485,4632.441516551485,5.5656850283520685,4.913981716744033,-2.933617031448662,7.847598748192695,3.2690812853146323,3.2690812853146323,0.9340232243756093,0.0,0.0,0.00021994679516861297,7.336173355750634e-05,0.00014658506161110664,0.0005903910441705964,0.09024730353299815,0.0902218502789221,0.5707824791562216,33.50945600197616,27005.970734512848,20185.728753206808,0.7474542924481272,1.029033562798703,0.6400754466654962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549151638830446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15450.044577831999,1483.689978232524,0.5707824791562216,6.246905917400717,3.2690812853146323
1136.0,-30.571261104345865,4.913672995702933,35.00045326289634,23.81189251262697,4.5978408488228535,-27.054430013866675,-40.63764087678862,1.081009758343678,28.15708725571102,-5.470862297978864,39.9708731368805,42429.763642350845,25787.046524931953,25787.046524931953,68216.81016728279,77781.97208574452,103569.01861067647,103569.01861067647,6074.926714672256,130572.109840992,92018.74330264055,56666.53485924698,39280.231603770626,27003.09123031552,0.0,66283.32283408614,20183.576449957087,1483.6036088169499,97494.09189600422,348193.72131932084,1346408.4754627878,3.8668373179194293,1553277.7451799447,4.460958512676533,0.74745429246625,0.09020465834122994,4.027634451161993,1.2691021466208623,1.0,0.0,4.027634451161003,1.2867121125471253,1.2869951100266803,3.1301752831012406,19419.81894227734,1980.2704228536086,4632.441516551485,4632.441516551485,5.566621064247893,4.913672995702933,-2.9357861480550356,7.849459143757969,3.268856145525724,3.268856145525724,0.9339588987216354,0.0,0.0,0.00021992700964212713,7.335156083826293e-05,0.00014657544880386422,0.0005903523272969745,0.09020465836533556,0.0902046583412298,0.5708887729079511,33.62794955368986,27003.09123031552,20183.576449957087,0.7474542924481272,1.0291700423353303,0.6401272873503465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549202221261497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15450.010069969707,1483.6036088169499,0.5708887729079511,6.246845738888535,3.268856145525724
1137.0,-30.57211650070718,4.913381566804782,35.000452719042876,23.811639204528205,4.597841965900649,-27.05519987603479,-40.63829480493439,1.0809253412282602,28.205460139506386,-5.4707272468734045,39.97048202003493,42428.78383593821,25784.971467778054,25784.971467778054,68213.75530371626,77780.93923154012,103565.91069931818,103565.91069931818,6084.421570337217,130564.71449093852,92018.05618811885,56665.90079251671,39280.172661780154,26998.80379162034,0.0,66278.9764534005,20180.37178658956,1483.3690621444252,97481.48912898096,348195.5614539983,1346085.2116400949,3.8658884852497817,1553260.8917166311,4.460886535228966,0.7474542925065804,0.0901928494095531,4.027634451161993,1.269100083322264,1.0,0.0,4.027634451162897,1.28671254932118,1.2869955215841913,3.130174220564506,19419.673932259542,1980.2556359469893,4632.441516551485,4632.441516551485,5.5661731239670535,4.913381566804782,-2.936013825769612,7.849395392574394,3.268619650872899,3.268619650872899,0.9338913288208283,0.0,0.0,0.00021990733835695997,7.334610319918708e-05,0.0001465612351577729,0.0005902950799263004,0.09019284945343739,0.09019284940955304,0.57100000282214,33.67618738637981,26998.80379162034,20180.37178658956,0.7474542924481272,1.029191441296262,0.6401544819535512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549253994121993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15449.964472736596,1483.3690621444252,0.57100000282214,6.246562949518753,3.268619650872899
1138.0,-30.57297044671213,4.9130857867855005,35.00045963253147,23.810606134962313,4.596891145851167,-27.05606362424409,-40.639113647025056,1.0799843233830737,28.257135404431722,-5.471634392111875,39.97038627940819,42428.493802256395,25785.493602313807,25785.493602313807,68213.9874045702,77780.60355075817,103566.09715307198,103566.09715307198,6094.747776732227,130562.82229965742,92017.68030888485,56665.57056038307,39280.121942779755,26996.725146585442,0.0,66276.8470893652,20178.81808804938,1483.2797383755149,97471.34937633976,348183.20132109406,1345773.7809717227,3.8651312753329874,1553256.7662157167,4.461033043300977,0.7474542922700239,0.09018334563345949,4.027634451161993,1.2690998135274278,1.0,0.0,4.027634451164164,1.2867170052747074,1.2869999532499714,3.1301633806433715,19419.594605957023,1980.24754691531,4632.441516551485,4632.441516551485,5.566285836568797,4.9130857867855005,-2.937025239825873,7.850111026611374,3.2683878581481283,3.2683878581481283,0.9338251023280366,0.0,0.0,0.000219887702042404,7.333926972920646e-05,0.00014654843231319754,0.0005902435147484158,0.09018334555528038,0.09018334563345956,0.5711109984817101,33.72876979654359,26996.725146585442,20178.81808804938,0.7474542924481272,1.0292280094826032,0.6401706729508031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549305472651564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15449.93015041588,1483.2797383755149,0.5711109984817101,6.246285396707176,3.2683878581481283
