time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1139.0,-30.57382205058647,4.912791282910574,35.00046499063131,23.809765779320173,4.596183776919684,-27.056900919643375,-40.63988705221561,1.079262645976579,28.308029805697345,-5.472271488375849,39.9702121402315,42428.02542593925,25785.34046499113,25785.34046499113,68213.36589093038,77780.0624247446,103565.40288973573,103565.40288973573,6104.867856558383,130559.46450825734,92017.19659028368,56665.15959147833,39280.04110978372,26994.0616185216,0.0,66274.10272830533,20176.82721886855,1483.1521258281693,97460.53503317735,348174.52089445834,1345458.972964851,3.8643234706214993,1553249.2625119623,4.461122710879803,0.7474542921330706,0.09017321016308118,4.027634451161993,1.2690990552445878,1.0,0.0,4.027634451162785,1.286720431968567,1.2870033555009683,3.13015504463551,19419.49252101958,1980.2371371487288,4632.441516551485,4632.441516551485,5.566252778985204,4.912791282910574,-2.93783420535721,7.850625488267784,3.2681542671203196,3.2681542671203196,0.933758362034377,0.0,0.0,0.000219868121193745,7.33328159836962e-05,0.0001465353052100488,0.00059019064357553,0.09017321015940288,0.09017321016308125,0.5712221024671738,33.78030129407318,26994.0616185216,20176.82721886855,0.7474542924481272,1.0292612511190862,0.6401901146798697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549356864245222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15449.892502521529,1483.1521258281693,0.5712221024671738,6.246155266058828,3.2681542671203196
1140.0,-30.574671527819028,4.912496646702727,35.00047114863402,23.808877332508587,4.59541493722358,-27.057742447703053,-40.640668594837166,1.078485857107594,28.359175309723753,-5.4729770391386445,39.970057994968734,42427.60004804285,25785.35634494167,25785.35634494167,68212.95639298452,77779.57532800277,103564.93167294444,103564.93167294444,6115.04680571692,130556.47580666491,92016.74115867389,56664.76587871373,39279.97253328906,26991.54413372046,0.0,66271.51666700952,20174.94553097293,1483.0340941324475,97449.88486722752,348164.90797462483,1345144.9520043368,3.863528233874663,1553242.6203741713,4.461226806026573,0.7474542927600955,0.09016322859138859,4.027634451161993,1.2690984662016853,1.0,0.0,4.027634451161446,1.2867241171678125,1.2870070163790328,3.130146079819467,19419.396405825162,1980.2273361265227,4632.441516551485,4632.441516551485,5.566256206972472,4.912496646702727,-2.938695099044071,7.851191745746798,3.2679205680960264,3.2679205680960264,0.933691590884579,0.0,0.0,0.00021984859084350013,7.332629486817371e-05,0.00014652229597532642,0.0005901382471335789,0.09016322865168788,0.09016322859138863,0.5713332644129258,33.832152348862394,26991.54413372046,20174.94553097293,0.7474542924481272,1.0292952360775147,0.6402086776016648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549408115232512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15449.855737585007,1483.0340941324475,0.5713332644129258,6.245985452415574,3.2679205680960264
1141.0,-30.57551891381699,4.912202195109152,35.00047747854398,23.807992378156655,4.594656838885089,-27.05858101924482,-40.641449683438964,1.0777189443129516,28.410358433330998,-5.4736680710719785,39.96989816886743,42427.18182413153,25785.33419122901,25785.33419122901,68212.51601536054,77779.05899049652,103564.39318172552,103564.39318172552,6125.22633849972,130553.37758842256,92016.25999042901,56664.382824064014,39279.86351818333,26988.984406697047,0.0,66268.84792488038,20173.032239190674,1482.9134327528755,97439.1668432258,348155.49307153194,1344830.366655542,3.862729135166147,1553235.7334710385,4.461327666462844,0.7474542922847047,0.09015318325481504,4.027634451161993,1.2690978106716653,1.0,0.0,4.027634451160618,1.2867277559448183,1.2870106308884264,3.130137227983073,19419.29485911999,1980.2169812443587,4632.441516551485,4632.441516551485,5.5662514246751496,4.912202195109152,-2.939545583031062,7.851747778140213,3.26768633831151,3.26768633831151,0.9336246680890028,0.0,0.0,0.0002198291101655966,7.331977807670622e-05,0.00014650933208889037,0.0005900860333379482,0.09015318326238386,0.09015318325481507,0.571444526467714,33.88402650440298,26988.984406697047,20173.032239190674,0.7474542924481272,1.0293300419630567,0.6402281487106163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549459238579203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15449.818783848445,1482.9134327528755,0.571444526467714,6.245825207547991,3.26768633831151
1142.0,-30.576364167515244,4.91190801798426,35.000484175188916,23.807126946654193,4.593907954350992,-27.059416750056844,-40.642226581089176,1.0769605368925843,28.461529923332535,-5.474355304501719,39.96974059373454,42426.755336233204,25785.301254986985,25785.301254986985,68212.05659122019,77778.58444636465,103563.88570135164,103563.88570135164,6135.402327824602,130550.3176951645,92015.82348474253,56663.99437461097,39279.8101223684,26986.43199381287,0.0,66266.24211618127,20171.12443245563,1482.7930325613102,97428.48337352704,348146.13011906174,1344516.1178829125,3.8619303837245136,1553228.9435846775,4.461428145283397,0.7474542924785398,0.09014317118885885,4.027634451161993,1.2690971947042269,1.0,0.0,4.027634451160851,1.286731354728492,1.2870142054606721,3.1301284734853203,19419.20273809014,1980.2075875135895,4632.441516551485,4632.441516551485,5.5662443147652,4.91190801798426,-2.940393634977595,7.852301652961855,3.267451673158619,3.267451673158619,0.9335576209024625,0.0,0.0,0.00021980968009207536,7.33132967825168e-05,0.00014649638330955855,0.0005900338803882108,0.0901431711783016,0.09014317118885878,0.5715559045785467,33.93588522783426,26986.43199381287,20171.12443245563,0.7474542924481272,1.0293635856342573,0.6402468886322015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549510236413623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15449.78181315599,1482.7930325613102,0.5715559045785467,6.245661678299749,3.267451673158619
1143.0,-30.5772072536468,4.9116139863661745,35.00049118543536,23.806247230991744,4.593149639808621,-27.060251472733146,-40.64299949733538,1.076193858894975,28.512825911890104,-5.475049397844252,39.969582999504496,42426.3218478241,25785.283794170333,25785.283794170333,68211.60564199444,77778.09012143662,103563.37391560695,103563.37391560695,6145.599551277352,130547.25378332197,92015.36250602527,56663.59423241265,39279.74252623624,26983.879867715026,0.0,66263.62239395126,20169.216838800527,1482.6728345031354,97417.7743643296,348136.6739069682,1344201.406933809,3.8611312960754516,1553222.1528978625,4.461529822373516,0.7474542926249856,0.09013313488779548,4.027634451161993,1.269096535877325,1.0,0.0,4.027634451162243,1.2867349922332922,1.287017818828561,3.1301196248432794,19419.105452223106,1980.1976671159985,4632.441516551485,4632.441516551485,5.566240545518122,4.9116139863661745,-2.941247314524621,7.852861300890796,3.2672166000511256,3.2672166000511256,0.9334904571574645,0.0,0.0,0.00021979030142143125,7.330684922904683e-05,0.00014648345219238443,0.0005899817985751883,0.09013313490445347,0.09013313488779542,0.5716674091807705,33.98787530973436,26983.879867715026,20169.216838800527,0.7474542924481272,1.0293974759855717,0.6402656588194144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454956110626182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,36.0,15449.74490038598,1482.6728345031354,0.5716674091807705,6.245498836827012,3.2672166000511256
1144.0,-30.57804828952992,4.911320115706672,35.00049846284449,23.80536248618739,4.592389641845956,-27.061084518233834,-40.64377594096584,1.0754258705498816,28.56421562582068,-5.475743422448733,39.96942421675879,42425.91177844745,25785.264479140256,25785.264479140256,68211.17625758771,77777.58226410825,103562.8467432485,103562.8467432485,6155.811336692786,130544.16427610634,92014.88648592168,56663.21600026113,39279.633872956176,26981.317532857836,0.0,66260.951405814,20167.301605564586,1482.5520907302869,97407.03540655572,348127.2188329834,1343886.2542492098,3.86033088350368,1553215.3110209662,4.461631343357075,0.747454292437901,0.09012307042431482,4.027634451161993,1.2690959391416983,1.0,0.0,4.027634451161537,1.2867386358062256,1.287021438328436,3.130110761489972,19419.004991991933,1980.1874230233498,4632.441516551485,4632.441516551485,5.5662363760040545,4.911320115706672,-2.942101422005406,7.8534215377120775,3.2669810805429766,3.2669810805429766,0.9334231658694219,0.0,0.0,0.0002197709714451298,7.330037277858797e-05,0.00014647059866654182,0.0005899300292716857,0.09012307042723673,0.09012307042431485,0.5717790575176701,34.039959048269395,26981.317532857836,20167.301605564586,0.7474542924481272,1.0294324909376804,0.6402852793134635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549611845998716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15449.708041480175,1482.5520907302869,0.5717790575176701,6.245335548043945,3.2669810805429766
1145.0,-30.578883996748235,4.911036343305106,35.000509452827444,23.805216047354065,4.592472941926598,-27.06183208673858,-40.64441886786369,1.0754210319123683,28.59493269501081,-5.475947796479914,39.96936272093895,42424.971354724104,25784.05268818826,25784.05268818826,68209.02404291237,77776.64961354525,103560.70230173352,103560.70230173352,6161.811264460979,130539.72480005765,92014.31013076894,56662.63187192926,39279.64250982186,26979.022498324135,0.0,66258.665008146,20165.586173129457,1482.4311107321905,97398.89103727254,348124.43457302667,1343692.353030271,3.8598047697464977,1553212.661199944,4.461659415274752,0.7474542924741654,0.09011549117893343,4.027634451161993,1.2690941220102836,1.0,0.0,4.027634451161244,1.2867386982314586,1.2870214760530592,3.130110609634826,19418.883356852057,1980.17501969093,4632.441516551485,4632.441516551485,5.565974788038471,4.911036343305106,-2.9425833546777596,7.853619697982866,3.2667451195379704,3.2667451195379704,0.9333557484394202,0.0,0.0,0.00021975176549205748,7.329501041470604e-05,0.00014645675507735144,0.0005898742723549348,0.09012339198844597,0.09011549117895853,0.5718908611842007,34.0708804914907,26979.022498324135,20165.586173129457,0.7474542924481272,1.0294355317078392,0.6402931805147036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549662462682387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15449.67108614523,1482.4311107321905,0.5718908611842007,6.245171223939866,3.2667451195379704
1146.0,-30.579721547408404,4.910738049595715,35.00051764230728,23.80344505598771,4.590673806146178,-27.062762259035328,-40.64534936388952,1.0737145177730678,28.6673442583251,-5.477352482387352,39.969177100793104,42425.214734101915,25785.79524512692,25785.79524512692,68211.00997922884,77776.7607890574,103562.55603418432,103562.55603418432,6176.336358008906,130539.26473073932,92014.04585007779,56662.499795122065,39279.495616617474,26976.708696554997,0.0,66256.20431317246,20163.85670500923,1482.3438811669555,97386.21967617542,348105.2985114432,1343261.576912259,3.858779463157474,1553204.6629507719,4.461881705313123,0.7474542922126084,0.0901035630232559,4.027634451161993,1.2690950226085262,1.0,0.0,4.027634451161424,1.2867467455057715,1.2870295003288632,3.130091034019971,19418.827582528393,1980.1693322927192,4632.441516551485,4632.441516551485,5.566350951867508,4.910738049595715,-2.94397362596042,7.8547116755561355,3.2665117150563425,3.2665117150563425,0.9332890614446693,0.0,0.0,0.00021973251872535782,7.3287250208568e-05,0.00014644526851678984,0.0005898280086878916,0.09010356292466003,0.09010356302325595,0.5720015399910129,34.14469674071245,26976.708696554997,20163.85670500923,0.7474542924481272,1.0295037375943936,0.640320633726181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549712759001046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15449.636779714041,1482.3438811669555,0.5720015399910129,6.245055372477001,3.2665117150563425
1147.0,-30.580556068561528,4.91044611499179,35.000523641682825,23.80278519066053,4.590185789058202,-27.063562242895173,-40.64607177916912,1.07319196339185,28.718110356981413,-5.477749873048112,39.96893412537463,42424.6088387278,25785.03215247106,25785.03215247106,68209.64099119886,77776.06239872657,103561.09455119763,103561.09455119763,6186.364070281736,130534.59672297703,92013.48676771074,56662.033207712186,39279.39284444284,26973.502171779393,0.0,66252.89501622223,20161.4599852743,1482.1809543593267,97374.7304809159,348099.8850011429,1342941.7661864874,3.857920740715206,1553194.1933479235,4.461921018281359,0.7474542926193661,0.09009279699222549,4.027634451161993,1.2690938796894629,1.0,0.0,4.027634451161478,1.2867492371639628,1.2870319678591027,3.130084972919067,19418.70959267163,1980.1573006757283,4632.441516551485,4632.441516551485,5.566186223904268,4.91044611499179,-2.9446060562304073,7.855052171222197,3.266273457026185,3.266273457026185,0.9332209877217671,0.0,0.0,0.00021971334312113414,7.328122589053049e-05,0.00014643211723060364,0.0005897750401145709,0.0900927970431908,0.09009279699222535,0.572113941809243,34.19586023002955,26973.502171779393,20161.4599852743,0.7474542924481272,1.0295344976924783,0.6403434722111389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549763166599672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15449.596690883758,1482.1809543593267,0.572113941809243,6.244876943239613,3.266273457026185
1148.0,-30.58138879247702,4.910152809438904,35.00053253749269,23.801857942622178,4.589361289018494,-27.064394256513754,-40.64685175018383,1.072366753055251,28.770085931552217,-5.47851994134763,39.96879889235944,42424.24937471686,25785.196666346197,25785.196666346197,68209.44604106306,77775.64366122514,103560.84032757134,103560.84032757134,6196.6947343190695,130531.93405954534,92013.07040152409,56661.67611501582,39279.32698500919,26971.093731974008,0.0,66250.4207169832,20159.659781641487,1482.0703638511538,97364.14559325227,348089.3948253195,1342626.257913608,3.8571306045890124,1553188.3662961323,4.462038744603419,0.7474542924354001,0.09008287792663054,4.027634451161993,1.2690933988941833,1.0,0.0,4.027634451163615,1.2867531489155994,1.2870358558498138,3.130075457407078,19418.62172192195,1980.148340352919,4632.441516551485,4632.441516551485,5.566221737331591,4.910152809438904,-2.9455190919011662,7.85567190134007,3.2660366201699937,3.2660366201699937,0.9331533200485697,0.0,0.0,0.00021969421035083347,7.327472212158623e-05,0.00014641948822924724,0.0005897241751136241,0.09008287791224218,0.09008287792663043,0.5722263969800061,34.24860587289987,26971.093731974008,20159.659781641487,0.7474542924481272,1.0295700057883206,0.6403619617141763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549813392201387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15449.56073958789,1482.0703638511538,0.5722263969800061,6.244669161434195,3.2660366201699937
1149.0,-30.58221934321243,4.909860069675939,35.00054105796055,23.800991323683434,4.588618381396962,-27.065216154908956,-40.64761136015875,1.0716151930934648,28.82187903514091,-5.479197437596848,39.968635554581354,42423.81474948781,25785.128771555894,25785.128771555894,68208.9435210437,77775.14008019365,103560.26885174954,103560.26885174954,6206.9685304999,130528.74385705963,92012.6013439822,56661.276013276336,39279.25036745096,26968.475005310083,0.0,66247.72537276104,20157.702395555112,1481.946130802681,97353.30032124964,348080.16590792965,1342309.138133469,3.8563218177979204,1553181.3282609922,4.462136830490429,0.7474542921535633,0.09007271487989066,4.027634451161993,1.2690927186375487,1.0,0.0,4.027634451160992,1.2867567149874524,1.2870393981508712,3.1300667828271393,19418.52273108367,1980.1382460966458,4632.441516551485,4632.441516551485,5.5662070809586925,4.909860069675939,-2.9463630066752216,7.85622307635116,3.2657988831865263,3.2657988831865263,0.9330853951961504,0.0,0.0,0.0002196751290410656,7.326838864570273e-05,0.00014640674039536288,0.0005896728314986938,0.0900727148533594,0.09007271487989062,0.5723390249257708,34.30107647273775,26968.475005310083,20157.702395555112,0.7474542924481272,1.0296043092385032,0.640381454771142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549863509967367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15449.523611178287,1481.946130802681,0.5723390249257708,6.244514875183152,3.2657988831865263
1150.0,-30.583047843211688,4.909567442174323,35.000550040129596,23.800111922342353,4.587856361075854,-27.066038118578618,-40.6483747419901,1.0708466364427898,28.873810561616665,-5.479897367688916,39.96847923002261,42423.40460274985,25785.115300193887,25785.115300193887,68208.51990294374,77774.66214904797,103559.77744924187,103559.77744924187,6217.2710381209035,130525.68101157583,92012.1493716138,56660.89182531578,39279.175051442246,26965.90356233395,0.0,66245.07861377619,20155.780372285644,1481.8249963603523,97342.50641112096,348070.63159639406,1341992.0969002813,3.855516596575119,1553174.5924399004,4.462239704959902,0.7474542926289811,0.0900626002165753,4.027634451161993,1.2690920900320632,1.0,0.0,4.027634451164095,1.2867603607339246,1.2870430202064995,3.1300579144859313,19418.427345934448,1980.1285195183318,4632.441516551485,4632.441516551485,5.566204172910751,4.909567442174323,-2.947224237883729,7.856791680058052,3.2655608280404294,3.2655608280404294,0.9330173794401226,0.0,0.0,0.0002196560963670081,7.326202423082507e-05,0.00014639407213618303,0.0005896218083815848,0.09006260025952058,0.09006260021657533,0.5724518095693547,34.353707929305585,26965.90356233395,20155.780372285644,0.7474542924481272,1.0296390513869695,0.6404008492478046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549913497269036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15449.486864669147,1481.8249963603523,0.5724518095693547,6.244346082834614,3.2655608280404294
1151.0,-30.58387432859905,4.9092750127747005,35.00055927001515,23.79923213683071,4.587096505132871,-27.066858052380073,-40.64913777457548,1.0700802289138749,28.925827769873877,-5.4805938042410505,39.96832113883684,42423.001844253384,25785.09152795472,25785.09152795472,68208.0933722081,77774.17392772414,103559.26545567886,103559.26545567886,6227.586166947876,130522.58184335854,92011.68717208519,56660.51508861431,39279.080092745426,26963.31638767967,0.0,66242.3964804251,20153.84657864759,1481.7029280721913,97331.67928873099,348061.14507669496,1341674.5854555063,3.8547094510071487,1553167.7805196117,4.462341753709316,0.7474542926721163,0.0900524544470316,4.027634451161993,1.2690914680203425,1.0,0.0,4.027634451162442,1.2867639963173405,1.2870466321582037,3.1300490709165767,19418.329802424953,1980.1185728485216,4632.441516551485,4632.441516551485,5.566199041223912,4.9092750127747005,-2.9480833075082873,7.857358320282987,3.2653223188602354,3.2653223188602354,0.9329492339600672,0.0,0.0,0.00021963711148750202,7.325566323852141e-05,0.0001463814482489806,0.0005895709639785808,0.090052454491483,0.09005245444703047,0.5725647643102354,34.406421574114916,26963.31638767967,20153.84657864759,0.7474542924481272,1.029674302202576,0.6404206988011002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454996336147326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15449.450017276817,1481.7029280721913,0.5725647643102354,6.24418036286086,3.2653223188602354
1152.0,-30.584698760389145,4.908982804061259,35.00056880296013,23.798357240762584,4.586338667178762,-27.067675935861384,-40.649896720983065,1.0693158426510225,28.977914383579616,-5.4812897380955246,39.96816365297423,42422.59096464299,25785.065045612944,25785.065045612944,68207.65601025593,77773.69739061811,103558.76243623105,103558.76243623105,6237.912416400941,130519.49061103728,92011.2366447884,56660.13021881318,39279.00713997246,26960.728174806238,0.0,66239.73531477869,20151.911997215706,1481.5807775022795,97320.8500198301,348051.6656072809,1341356.8778416188,3.8539016197529694,1553160.9947042726,4.462443792631521,0.7474542922786074,0.09004230701471938,4.027634451161993,1.2690908602951096,1.0,0.0,4.0276344511624425,1.2867676223356594,1.287050234605214,3.130040250664129,19418.234722246525,1980.108877368574,4632.441516551485,4632.441516551485,5.566193324510236,4.908982804061259,-2.9489424432665667,7.857925247327826,3.2650833817283065,3.2650833817283065,0.9328809662080876,0.0,0.0,0.00021961817528679225,7.32493368170995e-05,0.00014636883846969276,0.0005895201763970994,0.09004230698340966,0.09004230701471934,0.5726778952026779,34.45920412167516,26960.728174806238,20151.911997215706,0.7474542924481272,1.0297090664104478,0.6404402246332364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550013104751818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,56.0,15449.413151434987,1481.5807775022795,0.5726778952026779,6.244013320431412,3.2650833817283065
1153.0,-30.585506528720085,4.908700592499535,35.00058199652037,23.798214853182458,4.586410424680417,-27.06841426194257,-40.650534234568454,1.069318157842097,29.00969710241901,-5.481503714425327,39.96810202116268,42421.74876064173,25783.86538740635,25783.86538740635,68205.61414804807,77772.82774073714,103556.69312814348,103556.69312814348,6244.1120893341285,130515.09870271204,92010.64762102962,56659.56864068799,39278.97664482403,26958.40557456856,0.0,66237.38221939259,20150.175957848078,1481.458539243488,97312.58103880935,348048.75102896977,1341157.6505146106,3.853361480394968,1553158.3390936384,4.462473531371361,0.7474542922099562,0.09003461166815518,4.027634451161993,1.2690890623955058,1.0,0.0,4.027634451161656,1.2867676498411333,1.2870502382433697,3.1300401837575356,19418.110413498787,1980.0962014040256,4632.441516551485,4632.441516551485,5.565934355626914,4.908700592499535,-2.9494351295222594,7.858135722021794,3.2648440237877097,3.2648440237877097,0.9328125782250599,0.0,0.0,0.0002195996232846894,7.324402302518242e-05,0.00014635560025950695,0.0005894668577256833,0.0900423238137629,0.09003461167182153,0.5727912063388999,34.491200816844355,26958.40557456856,20150.175957848078,0.7474542924481272,1.029714820584791,0.640450261457068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550062724755912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15449.376342018499,1481.458539243488,0.5727912063388999,6.243846143202814,3.2648440237877097
1154.0,-30.586321686057016,4.908426253928778,35.00060009161899,23.798088600765936,4.586509723109592,-27.069130168180607,-40.65114964088423,1.0693182052405144,29.035680889205423,-5.481808182627162,39.96813568957966,42420.7830598173,25782.92062849077,25782.92062849077,68203.70368830807,77771.91206712699,103554.83269561776,103554.83269561776,6249.168010660855,130511.50217769298,92010.13324012732,56659.00423284722,39279.032230311226,26956.66948207521,0.0,66235.70171238644,20148.8783114792,1481.369500749039,97305.66468495691,348044.6038910596,1340999.3026476558,3.852952430968871,1553159.7898084181,4.462530872320515,0.7474542923367132,0.09002819865842603,4.027634451161993,1.2690873485663907,1.0,0.0,4.027634451162409,1.2867676883361272,1.2870502526569618,3.1300400901191274,19418.00185752822,1980.0851317757053,4632.441516551485,4632.441516551485,5.565730411570156,4.908426253928778,-2.949991577672534,7.858417831601312,3.264607194640025,3.264607194640025,0.9327449127542928,0.0,0.0,0.00021958090304339482,7.32388938395183e-05,0.00014634200920387653,0.0005894121179217986,0.0900459825286503,0.09002819865846051,0.5729034358501323,34.517489071832586,26956.66948207521,20148.8783114792,0.7474542924481272,1.029712102763963,0.6404519309543962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550111342152108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15449.341940008002,1481.369500749039,0.5729034358501323,6.243726721800266,3.264607194640025
1155.0,-30.58714166345629,4.908124892863514,35.00060898705685,23.79539724150675,4.5836568983956445,-27.07014305357151,-40.6522243754938,1.066658288510868,29.134516882869093,-5.483823971977423,39.96783119906747,42421.700076816465,25786.163327831688,25786.163327831688,68207.86340464815,77772.56282446245,103558.72615229414,103558.72615229414,6269.020307436527,130512.73176909427,92010.00257528933,56659.139827643456,39278.73638627319,26954.005616800125,0.0,66232.7420030733,20146.887198538803,1481.281585958008,97289.70584485761,348017.1479584393,1340417.1727002806,3.8515836951239972,1553146.669867774,4.462845233285036,0.7474542925071396,0.09001312479069651,4.027634451161993,1.2690897986991332,1.0,0.0,4.027634451160735,1.2867802089974274,1.2870627518370767,3.130009634123962,19417.974281760446,1980.082319829957,4632.441516551485,4632.441516551485,5.566430409471766,4.908124892863514,-2.9518468979133594,7.859971790776873,3.2643722701586793,3.2643722701586793,0.9326777914739084,0.0,0.0,0.00021956207359208113,7.322993711770184e-05,0.0001463321364743793,0.0005893723541763485,0.09001312479905306,0.09001312479069659,0.5730144750804653,34.61834085484651,26954.005616800125,20146.887198538803,0.7474542924481272,1.029820921523726,0.64049439588124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550160404587966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15449.307959629354,1481.281585958008,0.5730144750804653,6.243655044035368,3.2643722701586793
1156.0,-30.587957624611015,4.907836023016589,35.00061510843843,23.79495275616648,4.5834332151261465,-27.070899898053558,-40.65287980539722,1.0663754885686538,29.185388808734388,-5.483931399834345,39.967503263598616,42420.896791967556,25784.664381630908,25784.664381630908,68205.56117359846,77771.66637592265,103556.33075755356,103556.33075755356,6278.988757934436,130506.45438476093,92009.34494797625,56658.57536402103,39278.63287106135,26950.12362720738,0.0,66228.75649826873,20143.985578662414,1481.0749522802048,97277.34199961912,348015.6847917718,1340089.5427852469,3.850658465543191,1553132.5398204054,4.462823394726278,0.7474542921326766,0.09000154136551973,4.027634451161993,1.2690880661876873,1.0,0.0,4.027634451162154,1.286781574806546,1.2870640938360207,3.1300063118851424,19417.83549478191,1980.0681674967407,4632.441516551485,4632.441516551485,5.566106833621876,4.907836023016589,-2.952265259487663,7.860101282504252,3.2641287366605387,3.2641287366605387,0.9326082104744396,0.0,0.0,0.00021954333784428217,7.32244753331057e-05,0.00014631886251117646,0.0005893188915048494,0.09000154133083693,0.09000154136551998,0.5731291031322825,34.669320208568706,26950.12362720738,20143.985578662414,0.7474542924481272,1.029848132138513,0.6405208105194677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550209757451822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15449.264756860342,1481.0749522802048,0.5731291031322825,6.2434134409989035,3.2641287366605387
1157.0,-30.588772152405042,4.907544057023523,35.00062671577439,23.793959151394688,4.582527722887611,-27.071723631628622,-40.65365841435266,1.0654792021112311,29.238651689880555,-5.4847901522198645,39.96739053699227,42420.61016093553,25785.035919167934,25785.035919167934,68205.64608010347,77771.30699261867,103556.3429117866,103556.3429117866,6289.560650305124,130504.18607349979,92008.94780528777,56658.25097360485,39278.55203520324,26947.84316171319,0.0,66226.39519691643,20142.281036817378,1480.9734345527863,97266.78226148148,348003.98876384436,1339770.575550508,3.8498713198936256,1553127.682691247,4.462959428161038,0.7474542922023169,0.08999164697619243,4.027634451161993,1.2690877892496064,1.0,0.0,4.0276344511623305,1.2867858193928154,1.2870683152883036,3.1299959872595413,19417.751680997593,1980.0596208692666,4632.441516551485,4632.441516551485,5.566187037016932,4.907544057023523,-2.9532491047055855,7.860793161729109,3.2638884690781556,3.2638884690781556,0.9325395625937587,0.0,0.0,0.0002195246364780503,7.321798757061014e-05,0.00014630664890744017,0.0005892696995736682,0.08999164687888939,0.08999164697619233,0.5732436438817653,34.72344184210044,26947.84316171319,20142.281036817378,0.7474542924481272,1.0298861334261358,0.6405393202333121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550258868903814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15449.22991833779,1480.9734345527863,0.5732436438817653,6.243159204552251,3.2638884690781556
1158.0,-30.58958419920657,4.90726275063564,35.00064062569267,23.793817147985123,4.582620778621405,-27.07244271381711,-40.65427046790717,1.0654792932370136,29.270839527999158,-5.484975467468119,39.96731679650323,42419.64406375998,25783.75676654649,25783.75676654649,68203.40083030646,77770.352699673,103554.1094662195,103554.1094662195,6295.820594076184,130499.51808289792,92008.36935847555,56657.660722583016,39278.56515099171,26945.408616678425,0.0,66223.97376767013,20140.461337552042,1480.8444432461088,97258.28887214331,348001.46484939905,1339568.3695959062,3.8493181923116824,1553124.505390064,4.462982666070654,0.7474542926428542,0.08998374173393361,4.027634451161993,1.2690858924435453,1.0,0.0,4.027634451163739,1.2867858575232853,1.2870683294364214,3.1299958945104507,19417.629604429734,1980.0471725237196,4632.441516551485,4632.441516551485,5.565910907762658,4.90726275063564,-2.95372253717862,7.860985287814261,3.263646786041942,3.263646786041942,0.9324705102976977,0.0,0.0,0.00021950599353608583,7.321288800486424e-05,0.0001462931055312216,0.0005892151518050252,0.0899915300334669,0.08998374173391029,0.5733583394072582,34.75581499546729,26945.408616678425,20140.461337552042,0.7474542924481272,1.0298898865474404,0.6405481527366275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550307894400591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15449.192590280567,1480.8444432461088,0.5733583394072582,6.243012259407389,3.263646786041942
1159.0,-30.59039538903487,4.9069668856860345,35.00065213475318,23.79205502746629,4.580822243368959,-27.073355310641126,-40.6551867845468,1.06378216497523,29.34449442927172,-5.4863903933531875,39.96713531033395,42419.94256750818,25785.503793952634,25785.503793952634,68205.44636146081,77770.49740975996,103556.0012037126,103556.0012037126,6310.538832119491,130499.0603371374,92008.10306432062,56657.54822206896,39278.39426916851,26943.05913342481,0.0,66221.45340259332,20138.705192017955,1480.7554145373763,97245.46237159311,347982.19463761605,1339134.0196169824,3.8482831600379397,1553116.6856063267,4.463207340892029,0.7474542921161628,0.08997167132721769,4.027634451161993,1.2690868644742292,1.0,0.0,4.027634451161452,1.2867938600455109,1.2870763097516604,3.12997642918466,19417.57340518066,1980.041441795176,4632.441516551485,4632.441516551485,5.566288036626539,4.9069668856860345,-2.9551266759883767,7.862093561674412,3.263407832043303,3.263407832043303,0.932402237726658,0.0,0.0,0.00021948737172510153,7.320525396506452e-05,0.000146282117760037,0.0005891708970792607,0.08997167128459092,0.08997167132721771,0.5734718754268515,34.83088482262491,26943.05913342481,20138.705192017955,0.7474542924481272,1.0299599730438684,0.6405770394318612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550356770884116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15449.158572929577,1480.7554145373763,0.5734718754268515,6.242884602486492,3.263407832043303
1160.0,-30.591203651727707,4.906677241788791,35.000661405940654,23.791386221442394,4.580321467788326,-27.07413293401606,-40.65588677823541,1.063250750076685,29.396657813454226,-5.4868025489353505,39.96689361121609,42419.35714042006,25784.757267669196,25784.757267669196,68204.11440808926,77769.81450738494,103554.57177505414,103554.57177505414,6320.803206302764,130494.3783379105,92007.54370653554,56657.086339570655,39278.285963294315,26939.80656285636,0.0,66218.09252615068,20136.274058754443,1480.5903225146938,97233.76856875137,347976.5815503948,1338808.640630934,3.8474101753225147,1553106.2714438946,4.463249407543737,0.7474542926569345,0.08996071556857674,4.027634451161993,1.269085729797371,1.0,0.0,4.027634451162105,1.2867963921760233,1.2870788185625808,3.129970270083758,19417.455357199127,1980.029404251108,4632.441516551485,4632.441516551485,5.566126884827694,4.906677241788791,-2.95577611840055,7.862453360189341,3.263164017367898,3.263164017367898,0.932332576390828,0.0,0.0,0.00021946881855781306,7.319942265630991e-05,0.00014626939590150315,0.0005891196580835469,0.08996071558724998,0.08996071556857675,0.573587095688704,34.8834603623896,26939.80656285636,20136.274058754443,0.7474542924481272,1.029992133662779,0.6406007108052519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550405596100946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15449.118439772996,1480.5903225146938,0.573587095688704,6.242702568597222,3.263164017367898
1161.0,-30.592010216737126,4.906386149162173,35.00067354050959,23.790449753310554,4.5794858214424625,-27.07494251553284,-40.65664432765914,1.0624181202381633,29.450029912309617,-5.487584802222747,39.96675839789925,42419.017670428824,25784.931115194173,25784.931115194173,68203.948785623,77769.4037015043,103554.33481669848,103554.33481669848,6331.369789049611,130491.67830885765,92007.12020152583,56656.73417045024,39278.2067011951,26937.34349215917,0.0,66215.55019335427,20134.43302741846,1480.4770295954213,97222.96502764887,347965.9283515938,1338487.4730910985,3.846604980642404,1553100.4454901505,4.463369309885011,0.7474542927100114,0.08995059347229487,4.027634451161993,1.2690851924056186,1.0,0.0,4.0276344511611715,1.2868003377466601,1.2870827411757297,3.129960673009193,19417.365979858005,1980.0202902987264,4632.441516551485,4632.441516551485,5.5661644130996315,4.906386149162173,-2.9567043963747244,7.863090545536897,3.262921586268373,3.262921586268373,0.9322633103623923,0.0,0.0,0.00021945030580039946,7.319311236253063e-05,0.0001462571934378688,0.0005890705110206242,0.0899505935129974,0.08995059347229431,0.5737023487374802,34.937614714532344,26937.34349215917,20134.43302741846,0.7474542924481272,1.0300291787421907,0.640620179800095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550454245446593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15449.082609742312,1480.4770295954213,0.5737023487374802,6.2424897568472275,3.262921586268373
1162.0,-30.592814783992335,4.906095542866769,35.000685296326544,23.78957391427832,4.578731674733984,-27.075742149017273,-40.6573852878995,1.061659039758913,29.503213052352123,-5.488274636685585,39.966595164609195,42418.61805454929,25784.87275544844,25784.87275544844,68203.49080999773,77768.90849928594,103553.78125473438,103553.78125473438,6341.8779105566355,130488.45238994603,92006.64448556578,56656.35404082903,39278.10049415194,26934.67113521166,0.0,66212.7716293636,20132.43556011605,1480.3501561463518,97211.90334417774,347956.5339807728,1338164.754329484,3.8457813653340613,1553093.4122581896,4.463469602050956,0.747454292612355,0.0899402294992351,4.027634451161993,1.2690845868783072,1.0,0.0,4.027634451161022,1.2868039380953664,1.2870863185518981,3.129951915692304,19417.26558381389,1980.0100527513362,4632.441516551485,4632.441516551485,5.566151815046205,4.906095542866769,-2.9575636828812577,7.863659225748027,3.262678235395658,3.262678235395658,0.9321937815416165,0.0,0.0,0.00021943184033027408,7.318694074124425e-05,0.00014624489958902983,0.0005890209958915029,0.0899402294911837,0.08994022949923515,0.5738177588474394,34.99148768903768,26934.67113521166,20132.43556011605,0.7474542924481272,1.0300654863351362,0.6406410275648053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550502792919124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15449.04560334528,1480.3501561463518,0.5738177588474394,6.242329812405192,3.262678235395658
1163.0,-30.593617393874677,4.905805037003359,35.00069752934823,23.788695001881592,4.577963833600025,-27.07654138999995,-40.65812617829067,1.0608878297253188,29.556492554882595,-5.488983696792091,39.96643952118142,42418.226575493194,25784.860703609214,25784.860703609214,68203.08727910242,77768.45611609302,103553.31681970223,103553.31681970223,6352.406907583674,130485.3645402067,92006.20525497441,56655.975714374596,39278.03282288869,26932.04772050447,0.0,66210.08054339315,20130.474668001378,1480.2263750946202,97200.90991211856,347946.8779969612,1337842.3612028388,3.8449615323593247,1553086.7060730057,4.4635741956177855,0.7474542922584837,0.08992993006297807,4.027634451161993,1.2690839544264603,1.0,0.0,4.027634451159512,1.2868075952893048,1.2870899528452853,3.129943020157948,19417.17288771468,1980.0006003798119,4632.441516551485,4632.441516551485,5.566149213429069,4.905805037003359,-2.9584378932881648,7.864242930291523,3.2624345460784814,3.2624345460784814,0.9321241560224233,0.0,0.0,0.00021941342120999018,7.318077018288711e-05,0.00014623265102710307,0.0005889716631615095,0.08992993004205722,0.08992993006297788,0.573933313639003,35.0454762516747,26932.04772050447,20130.474668001378,0.7474542924481272,1.0301012582880498,0.6406611535186532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550551220455028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15449.008904033239,1480.2263750946202,0.573933313639003,6.242155404550746,3.2624345460784814
1164.0,-30.59441803449986,4.9055146960355485,35.00071003072206,23.787815775163494,4.577197497234278,-27.07733870788914,-40.65886678928507,1.0601181706235625,29.609854254815843,-5.489690333837163,39.966282608168285,42417.84235452699,25784.840916137226,25784.840916137226,68202.68327066422,77767.99654010854,103552.83745624576,103552.83745624576,6362.947954135059,130482.24955481454,92005.75864594014,56655.604460358576,39277.94909509062,26929.412098568773,0.0,66207.3611936594,20128.50467330342,1480.1018756345063,97189.8895021107,347937.2552197255,1337519.5774576622,3.844140164332235,1553079.9452075404,4.463678211828039,0.7474542927126582,0.08991960539650742,4.027634451161993,1.2690833439538252,1.0,0.0,4.027634451163333,1.2868112451292086,1.2870935798428735,3.1299341425615057,19417.078634454178,1979.9909892220257,4632.441516551485,4632.441516551485,5.566144941929491,4.9055146960355485,-2.9593107611667335,7.864825457202282,3.2621904027144635,3.2621904027144635,0.932054400775561,0.0,0.0,0.00021939504870172776,7.317460243231649e-05,0.00014622044626941126,0.0005889225068589619,0.08991960549558731,0.08991960539652534,0.5740490271035134,35.09954458865303,26929.412098568773,20128.50467330342,0.7474542924481272,1.030137465699145,0.6406816642405211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455059953048262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15448.972181421836,1480.1018756345063,0.5740490271035134,6.241984359284585,3.2621904027144635
1165.0,-30.59521683744071,4.905224484143869,35.00072281999781,23.786931798700266,4.576427916440667,-27.078134696060786,-40.6596071208827,1.0593457750607413,29.663321405118268,-5.490399401297081,39.96612560230939,42417.4651895982,25784.825427001575,25784.825427001575,68202.29061659978,77767.53076902169,103552.35619602326,103552.35619602326,6373.506346550348,130479.12946631992,92005.30378661094,56655.23820718769,39277.850643803606,26926.773270296653,0.0,66204.62391410026,20126.53226557733,1479.9772660681506,97178.84984947291,347927.59955584165,1337196.3968433081,3.843317973481695,1553073.1803639205,4.463782644281588,0.7474542925564432,0.0899092626972796,4.027634451161993,1.2690827307337895,1.0,0.0,4.027634451162987,1.2868149077411795,1.2870972196712824,3.129925233949871,19416.982640034996,1979.9812005154663,4632.441516551485,4632.441516551485,5.566141598306999,4.905224484143869,-2.960185945866322,7.865410430010191,3.2619458249175133,3.2619458249175133,0.9319845214050038,0.0,0.0,0.0002193767197760394,7.316843748895499e-05,0.00014620828228708443,0.000588873514784679,0.0899092626682341,0.08990926269727975,0.5741649083383994,35.15372080641532,26926.773270296653,20126.53226557733,0.7474542924481272,1.0301741265850475,0.6407024567443261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550647722284322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15448.935439711335,1479.9772660681506,0.5741649083383994,6.241812243356263,3.2619458249175133
1166.0,-30.59601371300824,4.9049343857189,35.000735876513694,23.78604293279352,4.575655691010022,-27.07892921377112,-40.66034350600091,1.0585711917729073,29.716897053278444,-5.491109955897436,39.96596804958965,42417.0797153038,25784.81181099619,25784.81181099619,68201.8915263,77767.05598305936,103551.86779405555,103551.86779405555,6384.082363247784,130475.9958981028,92004.83806394714,56654.86179619161,39277.75140861726,26924.128104047253,0.0,66201.87951266451,20124.555115609815,1479.8523557067265,97167.78543080777,347917.9238520034,1336872.7641683957,3.842494658990526,1553066.3919803319,4.46388727199054,0.747454292218461,0.08989889675500787,4.027634451161993,1.2690821059746669,1.0,0.0,4.0276344511634905,1.2868185805460657,1.2871008697534296,3.12991630059682,19416.884352996036,1979.971178026751,4632.441516551485,4632.441516551485,5.566138659035053,4.9049343857189,-2.9610627493353165,7.865997135054217,3.261700802156916,3.261700802156916,0.931914514901976,0.0,0.0,0.0002193584364808043,7.316230588546095e-05,0.00014619613059534337,0.0005888245722123829,0.0898988967446791,0.0898988967550078,0.5742809663799116,35.2080070091759,26924.128104047253,20124.555115609815,0.7474542924481272,1.0302108041094646,0.6407231943798416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455069580377753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15448.89867891105,1479.8523557067265,0.5742809663799116,6.241639644877674,3.261700802156916
1167.0,-30.59680871968988,4.9046443815872705,35.000749192320946,23.785149212367855,4.574880691918477,-27.079722326592123,-40.66107961172236,1.057794298820708,29.770585175810822,-5.491822197569404,39.965810017605165,42416.70138458392,25784.80049579569,25784.80049579569,68201.50188037961,77766.57279145104,103551.37328724672,103551.37328724672,6394.676833894147,130472.85023473972,92004.36205846298,56654.49065159573,39277.63489651917,26921.476947492993,0.0,66199.11184401216,20122.573499721184,1479.7271679541695,97156.69645335258,347908.2253871403,1336548.664444374,3.8416702075873848,1553059.5829694655,4.463992138275185,0.7474542923097337,0.08988850777116854,4.027634451161993,1.2690814768197014,1.0,0.0,4.027634451161587,1.2868222641190836,1.2871045306629176,3.1299073411036913,19416.78389585017,1979.960934248716,4632.441516551485,4632.441516551485,5.566136216435301,4.9046443815872705,-2.9619413326940194,7.86658571428129,3.261455329938957,3.261455329938957,0.9318443799825591,0.0,0.0,0.00021934019746397093,7.315617708327758e-05,0.00014618402038069333,0.0005887757966946474,0.08988850772188904,0.08988850777117147,0.5743972086566264,35.2624073733802,26921.476947492993,20122.573499721184,0.7474542924481272,1.0302479894456253,0.6407442668495649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455074376956154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,68.0,15448.861972494182,1479.7271679541695,0.5743972086566264,6.241466335322219,3.261455329938957
1168.0,-30.59759832739354,4.904364733899801,35.00076629990031,23.785013355687283,4.574974553322535,-27.08041309942133,-40.661672212276585,1.057789325345495,29.802767393383363,-5.492028400695332,39.965752116659594,42415.75144759243,25783.55772249635,25783.55772249635,68199.30917008879,77765.64022202879,103549.19794452513,103549.19794452513,6400.9168021844525,130468.29875482585,92003.82911288134,56653.94033842542,39277.65419383992,26919.100810300715,0.0,66196.75500414064,20120.7974573862,1479.6016970331561,97148.28114234068,347905.4175964295,1336348.7645816947,3.8411266309507717,1553057.0882385636,4.464020994464969,0.7474542927409703,0.0898806795218108,4.027634451161993,1.2690797503525388,1.0,0.0,4.02763445116313,1.2868223249236759,1.2871045681704298,3.1299071932101277,19416.67142195268,1979.9494651030354,4632.441516551485,4632.441516551485,5.565867940344841,4.904364733899801,-2.9624350168067957,7.866799750706596,3.2612094026687797,3.2612094026687797,0.9317741150482227,0.0,0.0,0.00021932208369356706,7.315124344732341e-05,0.00014617084024624367,0.000588722711931067,0.08988880500194246,0.08988067952185036,0.5745136414380994,35.29479579407871,26919.100810300715,20120.7974573862,0.7474542924481272,1.030251545801949,0.640752729419128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550791623154693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15448.825247128392,1479.6016970331561,0.5745136414380994,6.241292347156659,3.2612094026687797
1169.0,-30.5983903694098,4.904070121537174,35.00078053237231,23.783224168606125,4.5731366742458714,-27.08132042524379,-40.66258381409568,1.0560667300798248,29.8782993761414,-5.493470248719187,39.965567471493024,42416.1130082238,25785.353483515184,25785.353483515184,68201.46649173899,77765.83471964626,103551.18820316144,103551.18820316144,6415.967962462717,130467.89553690242,92003.55644251629,56653.83473109361,39277.46856824742,26916.707333740982,0.0,66194.1759019884,20119.00843335901,1479.511001390057,97135.22024069872,347885.7849892401,1335906.3671791852,3.8400717270483007,1553049.132602834,4.464250048764909,0.747454292380672,0.08986838891443749,4.027634451161993,1.2690807289769874,1.0,0.0,4.027634451162658,1.2868304464728162,1.2871126681202503,3.129887439484884,19416.61387705552,1979.9435971565745,4632.441516551485,4632.441516551485,5.566255589279518,4.904070121537174,-2.9638644807049586,7.867934602242133,3.260966116252372,3.260966116252372,0.9317046046435349,0.0,0.0,0.00021930391546433258,7.314365459929255e-05,0.00014616026086504002,0.0005886801020508591,0.0898683888937178,0.08986838891443744,0.574628927499049,35.371769624860576,26916.707333740982,20119.00843335901,0.7474542924481272,1.0303242779655224,0.6407831569808797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455083915206711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15448.791372112595,1479.511001390057,0.574628927499049,6.241168263674594,3.260966116252372
