time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1170.0,-30.59917952570254,4.903781970074894,35.00079248576777,23.78256454775112,4.572642187682543,-27.082080221286276,-40.66326585654167,1.0555428832662788,29.93136047155855,-5.493877645334346,39.96532347075563,42415.53585801643,25784.57817547359,25784.57817547359,68200.11403349003,77765.16359782113,103549.74177329472,103549.74177329472,6426.3751905403915,130463.13868276283,92003.00369926529,56653.375959460594,39277.364155338546,26913.396909468116,0.0,66190.76106480666,20116.53404703513,1479.3426277101562,97123.36658275433,347880.2379202541,1335577.4752937844,3.8391875413168592,1553038.6196156933,4.464291012620562,0.7474542925481898,0.089857285062868,4.027634451161993,1.269079519021325,1.0,0.0,4.027634451160132,1.28683294229292,1.2871151411939927,3.1298813690496807,19416.497225018436,1979.9317019592254,4632.441516551485,4632.441516551485,5.566088224394536,4.903781970074894,-2.9645150972821264,7.86829706735702,3.2607178494128126,3.2607178494128126,0.9316336712608037,0.0,0.0,0.00021928581480846216,7.313797724943743e-05,0.00014614783755902472,0.0005886300655155546,0.08985728504751468,0.08985728506286796,0.5747460226240724,35.4252381168929,26913.396909468116,20116.53404703513,0.7474542924481272,1.0303570005293643,0.6408074960263387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455088682780693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,28.0,15448.751086684773,1479.3426277101562,0.5747460226240724,6.240980295178789,3.2607178494128126
1171.0,-30.599967037827795,4.90349223881249,35.00080735398968,23.781614109780662,4.5717929966030475,-27.082874006961102,-40.664005803968735,1.0546999657363478,29.98574883556671,-5.494673240114424,39.96518896806899,42415.205665849055,25784.767751488445,25784.767751488445,68199.9734173375,77764.75116708718,103549.51891857562,103549.51891857562,6437.109842150603,130460.4202574507,92002.56539620763,56653.01989496952,39277.272779153456,26910.901338875086,0.0,66188.17411802855,20114.6687250522,1479.2278798448858,97112.40907642501,347869.405386574,1335252.5221062135,3.8383729682189163,1553032.8244717189,4.464413370143583,0.7474542926585239,0.08984701988937664,4.027634451161993,1.2690790541609749,1.0,0.0,4.027634451161849,1.2868369354321956,1.287119111965445,3.129871656822841,19416.40472466779,1979.9222695484993,4632.441516551485,4632.441516551485,5.5661291479581,4.90349223881249,-2.9654582917875936,7.868950530600083,3.26047104059092,3.26047104059092,0.9315631544545485,0.0,0.0,0.00021926775323677326,7.313181835695128e-05,0.00014613593487982198,0.0005885821258747366,0.08984701991156564,0.08984701988937749,0.5748631903256909,35.48042207568113,26910.901338875086,20114.6687250522,0.7474542924481272,1.0303951472618276,0.6408275531247185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455093433014259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15448.715369709666,1479.2278798448858,0.5748631903256909,6.240761971117746,3.26047104059092
1172.0,-30.600752738620567,4.90320307353408,35.00082180993329,23.780743264965736,4.571038535075293,-27.083656689450883,-40.66473656622691,1.053942485905583,30.039887105671426,-5.495366170801724,39.965025801487485,42414.845155751864,25784.699833409137,25784.699833409137,68199.544989161,77764.27745076416,103548.97728417329,103548.97728417329,6447.773806669356,130457.16412276753,92002.1034237534,56652.671128740985,39277.14699445824,26908.186838594233,0.0,66185.33383305247,20112.639755341293,1479.0987550898399,97101.20347750394,347859.97090621106,1334926.2068688546,3.8375390056844836,1553025.7943453721,4.464514242037047,0.7474542924792639,0.089836522812091,4.027634451161993,1.2690784695139157,1.0,0.0,4.027634451164421,1.2868405275475827,1.2871226816801558,3.1298629200291996,19416.30722908053,1979.9123277653969,4632.441516551485,4632.441516551485,5.566114486557828,4.90320307353408,-2.966324741284039,7.8695278148181185,3.260223274943553,3.260223274943553,0.9314923642695866,0.0,0.0,0.00021924973457408022,7.31257363871692e-05,0.000146123998186911,0.0005885340492391354,0.08983652281838517,0.08983652281209206,0.5749805558058968,35.535253276473156,26908.186838594233,20112.639755341293,0.7474542924481272,1.0304328925980675,0.6408496066929287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550981733805541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15448.678469970022,1479.0987550898399,0.5749805558058968,6.24059802246351,3.260223274943553
1173.0,-30.60153652510901,4.902913929347725,35.00083673882188,23.77985509755092,4.570260429835676,-27.084440013111664,-40.665459784772224,1.053163917838308,30.094192295979838,-5.496086066463866,39.964870633107346,42414.46189927335,25784.697302362638,25784.697302362638,68199.159201636,77763.82935878522,103548.52666114786,103548.52666114786,6458.472466114879,130454.05386496436,92001.65673181972,56652.28927230774,39277.07495501331,26905.5272038165,0.0,66182.6021588298,20110.651807129114,1478.9732518587464,97090.05419503298,347850.16950158187,1334599.9383777706,3.836709179386217,1553019.1088484593,4.464620819572137,0.747454292747568,0.08982607869118903,4.027634451161993,1.269077821127139,1.0,0.0,4.02763445116017,1.2868442185569642,1.2871263503686596,3.1298539427550014,19416.21295832477,1979.9027148235912,4632.441516551485,4632.441516551485,5.566113940183635,4.902913929347725,-2.9672119687472107,7.870125898094935,3.2599751971492537,3.2599751971492537,0.9314214848997867,0.0,0.0,0.00021923176117205937,7.311971766251682e-05,0.00014611204350954254,0.0005884859001687136,0.08982607872552058,0.08982607869118896,0.5750980948976266,35.59027836244371,26905.5272038165,20110.651807129114,0.7474542924481272,1.0304695943802076,0.6408702667429735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455102902873147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15448.641729575014,1478.9732518587464,0.5750980948976266,6.240419288621331,3.2599751971492537
1174.0,-30.602304405138458,4.90263471699232,35.00085529175137,23.779713513236516,4.570319608638509,-27.08514646493045,-40.6660620245151,1.0531616684034693,30.128257124965273,-5.496317271173155,39.964809873960625,42413.64572082675,25783.505482655477,25783.505482655477,68197.15120348224,77763.01402749188,103546.51951014737,103546.51951014737,6465.081317694639,130449.63656900564,92001.08960894783,56651.72130217317,39277.07589641629,26903.117058858268,0.0,66180.19295527456,20108.85032713314,1478.846629966903,97081.43819245273,347847.02168737864,1334389.9238255157,3.836140143884213,1553016.4910202147,4.464653696003069,0.7474542924947795,0.08981806141482118,4.027634451161993,1.269076008941047,1.0,0.0,4.027634451162585,1.2868442655314893,1.287126374694417,3.129853828503878,19416.093271583843,1979.890510172571,4632.441516551485,4632.441516551485,5.565856663388472,4.90263471699232,-2.9677274757896845,7.870362192782004,3.259726643775593,3.259726643775593,0.9313504696501694,0.0,0.0,0.0002192141538457198,7.311470608972416e-05,0.00014609944775599565,0.0005884351690777899,0.08982563129923825,0.08981806141942401,0.5752158211950771,35.62457439613843,26903.117058858268,20108.85032713314,0.7474542924481272,1.0304767659044265,0.640881264119167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551076208719949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15448.605115946979,1478.846629966903,0.5752158211950771,6.24024412285656,3.259726643775593
1175.0,-30.603085396132578,4.902340914657024,35.00087100489856,23.777905711345397,4.568500528226294,-27.086010194725773,-40.66693688565863,1.051425326819491,30.203306710046718,-5.497745582760814,39.964624640098265,42413.902783066456,25785.256280235455,25785.256280235455,68199.15906330191,77763.057121435,103548.31340167046,103548.31340167046,6479.997611126382,130448.99985036353,92000.79728972324,56651.64295135459,39276.838153742945,26900.686448693064,0.0,66177.52460243601,20107.033563154353,1478.753512587603,97068.31579054407,347827.5759551971,1333951.7539221211,3.835094874978931,1553008.5101776184,4.464880353182974,0.7474542927186614,0.08980571515418491,4.027634451161993,1.2690770276775587,1.0,0.0,4.027634451163173,1.2868524513271784,1.2871345392402627,3.1298339191941897,19416.03157995221,1979.884219376873,4632.441516551485,4632.441516551485,5.566234606115589,4.902340914657024,-2.969149833572101,7.8714907482291245,3.259480604597292,3.259480604597292,0.9312801727420835,0.0,0.0,0.0002191962472243896,7.310742644804939e-05,0.0001460888207763402,0.0005883923674884177,0.08980571520843986,0.08980571515418503,0.5753324763779898,35.7010522928075,26900.686448693064,20107.033563154353,0.7474542924481272,1.0305486564057955,0.640910989612706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551122431503998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15448.570901820334,1478.753512587603,0.5753324763779898,6.240115992933091,3.259480604597292
1176.0,-30.603863555208545,4.902053470403831,35.00088453860732,23.777246788982325,4.568000245565862,-27.086760671328463,-40.66760991755871,1.0508973616857689,30.256998320397088,-5.498162211946724,39.9643831995825,42413.33570257415,25784.4933103831,25784.4933103831,68197.82901295726,77762.41244297849,103546.90575336159,103546.90575336159,6490.510875875596,130444.27298857966,92000.26420473853,56651.18746433398,39276.75193378283,26897.36723521807,0.0,66174.1191690009,20104.552596136313,1478.5848605996089,97056.39487748599,347821.9039225907,1333620.6378594586,3.834205444853932,1552998.107705261,4.4649232558133765,0.7474542924711388,0.08979454947905811,4.027634451161993,1.2690758842090144,1.0,0.0,4.027634451161188,1.286854966020907,1.2871370315260926,3.1298278030630513,19415.91907663482,1979.872747231197,4632.441516551485,4632.441516551485,5.566069904661803,4.902053470403831,-2.9698103196635253,7.871863790067357,3.259229698754465,3.259229698754465,0.9312084853584185,0.0,0.0,0.00021917840687404733,7.31018266656726e-05,0.00014607658020837473,0.0005883430669551782,0.08979454951415698,0.08979454947906101,0.5754508565663153,35.75516053234384,26897.36723521807,20104.552596136313,0.7474542924481272,1.0305815909508071,0.6409354024683803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551169443795164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15448.531206103638,1478.5848605996089,0.5754508565663153,6.239925111113294,3.259229698754465
1177.0,-30.60464018295838,4.9017645454050225,35.00090096919222,23.77631108919161,4.567156443887647,-27.0875441205977,-40.668344451673306,1.0500603815269696,30.311963880432018,-5.498957316744566,39.96424985886,42413.030140960844,25784.67099985704,25784.67099985704,68197.70114081788,77762.03786159446,103546.70886145151,103546.70886145151,6501.340568871994,130441.55836811924,91999.86153954582,56650.85381891218,39276.675245148486,26894.84950666772,0.0,66171.5247518162,20102.670712373547,1478.4688493477618,97045.36829257951,347811.07948560873,1333293.5669341562,3.8333844019748184,1552992.3627385348,4.465045693872994,0.7474542925919601,0.08978422109371358,4.027634451161993,1.2690754589112476,1.0,0.0,4.027634451160992,1.2868589308977036,1.2871409743596385,3.1298181599068857,19415.8340973702,1979.8640817578073,4632.441516551485,4632.441516551485,5.566108262290993,4.9017645454050225,-2.9707560937797566,7.8725206391847795,3.258980221262514,3.258980221262514,0.9311372060750039,0.0,0.0,0.0002191606029655082,7.309571562317978e-05,0.00014606488734232842,0.0005882959723650573,0.08978422110972199,0.0897842210937136,0.5755693106517029,35.81092119717658,26894.84950666772,20102.670712373547,0.7474542924481272,1.0306200649992738,0.6409559141947494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551216285906337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15448.495524537415,1478.4688493477618,0.5755693106517029,6.239705455298696,3.258980221262514
1178.0,-30.60541490263697,4.901476077033957,35.000916981521954,23.77543105920779,4.566392498737075,-27.08831786687597,-40.669058659672714,1.0492954629760798,30.36677400985826,-5.499659878223473,39.96408739148586,42412.64853622548,25784.61620452789,25784.61620452789,68197.26474075337,77761.56530771645,103546.18151224434,103546.18151224434,6512.117126049387,130438.29733295468,91999.39245825386,56650.475686763035,39276.57419054536,26892.11582071035,0.0,66168.6900112557,20100.627399365538,1478.3389098237194,97034.06438619495,347801.5151395432,1332964.6971873727,3.832544250569372,1552985.3628757277,4.465148354091116,0.7474542923054607,0.08977363265719059,4.027634451161993,1.2690747715113688,1.0,0.0,4.027634451163584,1.2868625575083763,1.287144578910788,3.129809339515092,19415.735101519662,1979.8539869904262,4632.441516551485,4632.441516551485,5.566096433684211,4.901476077033957,-2.9716327612967177,7.873108838330674,3.2587298180052127,3.2587298180052127,0.9310656622872037,0.0,0.0,0.00021914284412657284,7.308977413915178e-05,0.00014605306998742107,0.0005882483763793108,0.08977363257743116,0.08977363265719043,0.5756879601740343,35.86643388808176,26892.11582071035,20100.627399365538,0.7474542924481272,1.0306576226483037,0.640977606312152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551263036125608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,40.0,15448.45858844243,1478.3389098237194,0.5756879601740343,6.239539478989836,3.2587298180052127
1179.0,-30.606184654248658,4.901197867594868,35.00093693800904,23.775289055798225,4.566476898028281,-27.089003143555225,-40.66964266877619,1.0492953873392572,30.399967093850478,-5.499878341376135,39.96403144620574,42411.748901591265,25783.385132691088,25783.385132691088,68195.13403428235,77760.64632150998,103544.03145420106,103544.03145420106,6518.533492262301,130433.73953581206,91998.81497652228,56649.91755662152,39276.55268877862,26889.70808161099,0.0,66166.2607703896,20098.827723694572,1478.2119947951937,97025.49796193876,347798.54112561577,1332760.414448312,3.831989663139368,1552982.9524940075,4.465179605032071,0.747454292277703,0.08976566446568697,4.027634451161993,1.2690729653695598,1.0,0.0,4.027634451163627,1.286862594356848,1.2871445930612089,3.1298092498950414,19415.613228624345,1979.8415594136984,4632.441516551485,4632.441516551485,5.565830683575459,4.901197867594868,-2.972140897549744,7.873338765144611,3.2584790709556164,3.2584790709556164,0.9309940202730332,0.0,0.0,0.00021912520048356302,7.308491610938313e-05,0.0001460402843741799,0.0005881968806029414,0.0897738146175839,0.08976566446571348,0.5758067881759459,35.89984543522661,26889.70808161099,20098.827723694572,0.7474542924481272,1.030663260100693,0.6409875427110604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551309671772354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15448.422035062817,1478.2119947951937,0.5758067881759459,6.239358488056894,3.2584790709556164
1180.0,-30.60695663912677,4.900904433670178,35.00095392610397,23.773468715976946,4.564613875557211,-27.08988349846641,-40.67053122036157,1.047540734896848,30.47699199158535,-5.501341168018036,39.96384562188032,42412.10157662428,25785.212070962796,25785.212070962796,68197.31364758707,77760.81654144089,103546.02861240368,103546.02861240368,6533.8289257789,130433.2920214103,91998.54602935337,56649.83106453688,39276.34996090721,26887.263409006624,0.0,66163.61336991383,20097.00044573053,1478.119032299737,97012.19968662478,347778.6276786075,1332312.6116492017,3.83092147019578,1552974.946341906,4.465412255801573,0.7474542923917832,0.089753152319521,4.027634451161993,1.2690740571869537,1.0,0.0,4.0276344511625775,1.286870865880237,1.287152843626734,3.1297891326547647,19415.556469477913,1979.8357715915133,4632.441516551485,4632.441516551485,5.5662250627090515,4.900904433670178,-2.9735918567324164,7.874496290402594,3.2582309379032144,3.2582309379032144,0.9309231251152041,0.0,0.0,0.00021910750696607542,7.307752534176323e-05,0.00014602998162431218,0.0005881553848926326,0.08975315232079333,0.08975315231952113,0.5759244551672605,35.97833315960338,26887.263409006624,20097.00044573053,0.7474542924481272,1.0307374427436882,0.6410185208522796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551356008640828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15448.388066194151,1478.119032299737,0.5759244551672605,6.239230602767403,3.2582309379032144
1181.0,-30.607725797440565,4.900617594594664,35.00096863726823,23.772818908933573,4.5641217978094275,-27.090625052642014,-40.67119531156493,1.0470210530108763,30.531190068747833,-5.501750025083636,39.96360123222535,42411.53626364041,25784.42068906168,25784.42068906168,68195.9569527021,77760.17534205725,103544.59603111893,103544.59603111893,6544.423100758897,130428.49562217692,91998.01611191951,56649.377033502664,39276.26564268539,26883.899591057998,0.0,66160.16523374338,20094.48615158617,1477.9477589287958,97000.17293036003,347773.0620708213,1331979.2803861098,3.8300243050879614,1552964.416978113,4.465453441767332,0.7474542926157152,0.08974188838066818,4.027634451161993,1.269072868111543,1.0,0.0,4.027634451161463,1.2868733413293492,1.28715529693282,3.129783112144835,19415.444634646763,1979.8243676124634,4632.441516551485,4632.441516551485,5.566054227977885,4.900617594594664,-2.974248954550197,7.87486654914486,3.2579777484485914,3.2579777484485914,0.9308507852710262,0.0,0.0,0.0002190898795413623,7.307200203525008e-05,0.00014601787750611223,0.0005881066339291695,0.08974188833205196,0.08974188838066814,0.5760439502458813,36.032940093831485,26883.899591057998,20094.48615158617,0.7474542924481272,1.0307706565085846,0.6410433848494901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45514024802294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15448.347976857462,1477.9477589287958,0.5760439502458813,6.239037261776582,3.2579777484485914
1182.0,-30.608493445024294,4.900329025988494,35.00098629222416,23.771854710672073,4.563257745715378,-27.091402443493163,-40.67192132407797,1.0461667441842324,30.58681663385346,-5.502561066496664,39.963467536875406,42411.234118639906,25784.62823274029,25784.62823274029,68195.8623513802,77759.76740613577,103544.39563887606,103544.39563887606,6555.365053631947,130425.75999712406,91997.56827004273,56649.034982546866,39276.14809721762,26881.364358248007,0.0,66157.51245546562,20092.59117707302,1477.8312139961756,96989.03058524411,347762.0218952512,1331649.5664531414,3.8291977922024083,1552958.6568267776,4.465578640138404,0.7474542924718779,0.08973145145417155,4.027634451161993,1.269072410943918,1.0,0.0,4.027634451162411,1.2868773872071118,1.2871593210577585,3.12977327226419,19415.350121204723,1979.814729923544,4632.441516551485,4632.441516551485,5.566099030201048,4.900329025988494,-2.975209319643189,7.875538345631683,3.257726059383595,3.257726059383595,0.9307788741095985,0.0,0.0,0.00021907228804223715,7.306596416531118e-05,0.00014600632387692597,0.0005880601001342229,0.08973145141642098,0.08973145145417169,0.5761635113515609,36.0893777003501,26881.364358248007,20092.59117707302,0.7474542924481272,1.0308105583215015,0.6410645222972874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551448781948406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15448.312354592039,1477.8312139961756,0.5761635113515609,6.2388139592608365,3.257726059383595
1183.0,-30.609256038369512,4.900050989079749,35.001006903546504,23.771717107761674,4.563341266190191,-27.092086276519726,-40.67250128192825,1.0461715043384217,30.621066564516752,-5.502769758604707,39.9634007829574,42410.34857327125,25783.364429047888,25783.364429047888,68193.71300231914,77758.86983775231,103542.2342668002,103542.2342668002,6561.979989670886,130421.10712562833,91996.98907681838,56648.467812329276,39276.13473832123,26878.87285882813,0.0,66155.00759714935,20090.728890524108,1477.699598078128,96980.25427712931,347759.18115077977,1331438.9014231167,3.8286232933296382,1552955.7807965963,4.465606847985052,0.7474542923002623,0.08972328561748016,4.027634451161993,1.2690705734817311,1.0,0.0,4.027634451162582,1.286877401010242,1.2871593123753486,3.1297732386940393,19415.227887112564,1979.8022655149887,4632.441516551485,4632.441516551485,5.565826214303019,4.900050989079749,-2.9757122378340695,7.8757632269138185,3.2574733705117245,3.2574733705117245,0.9307066772890641,0.0,0.0,0.00021905481365537666,7.306114128779918e-05,0.0001459936723675775,0.0005880091444793118,0.08973114529673015,0.08972328561751605,0.5762832727442958,36.12383632312145,26878.87285882813,20090.728890524108,0.7474542924481272,1.0308170987989977,0.6410754093103412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551494993005922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15448.275469700005,1477.699598078128,0.5762832727442958,6.23864563252163,3.2574733705117245
1184.0,-30.610020896326255,4.899758080334428,35.001024934452225,23.769924707617633,4.561505793378765,-27.092952549377966,-40.67337635261936,1.0444374464304815,30.6978232250853,-5.50421865544626,39.963219378965746,42410.67619741999,25785.149049438463,25785.149049438463,68195.82524685845,77759.04158550582,103544.19063494429,103544.19063494429,6577.201575263825,130420.61399207136,91996.7498175351,56648.38442944928,39275.961542317586,26876.42335712708,0.0,66152.38489944467,20088.897996503267,1477.6059036229406,96966.98905968046,347739.45907842944,1330993.8231091648,3.827560515095215,1552947.9651954502,4.465837639798011,0.7474542921715102,0.08971080729977987,4.027634451161993,1.2690716026583688,1.0,0.0,4.027634451163106,1.2868855757170454,1.2871674663191246,3.129753357378194,19415.177393356673,1979.7971165848353,4632.441516551485,4632.441516551485,5.566211458322657,4.899758080334428,-2.9771547838668355,7.876912864201264,3.257223377754234,3.257223377754234,0.930635250786924,0.0,0.0,0.00021903728866639997,7.305386483552273e-05,0.00014598342383087724,0.0005879678671198239,0.08971080720083818,0.08971080729977984,0.5764018986000655,36.20204188053157,26876.42335712708,20088.897996503267,0.7474542924481272,1.0308898968725002,0.6411057781497461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551540900085265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15448.241486569299,1477.6059036229406,0.5764018986000655,6.238510591070842,3.257223377754234
1185.0,-30.610783064151793,4.89947146856372,35.001040655495224,23.769251501094573,4.560994226811262,-27.09368975996709,-40.67403971040619,1.0439009226265141,30.752558577752268,-5.5046450209309885,39.96297664794677,42410.13815650987,25784.393412484984,25784.393412484984,68194.53156899486,77758.38488431946,103542.77829680443,103542.77829680443,6587.888208587523,130415.83719526097,91996.19368752032,56647.94695971051,39275.829697566456,26873.058898456547,0.0,66148.888596023,20086.383228098035,1477.4350415534566,96954.89008821691,347733.65565034264,1330658.5188300384,3.8266601383216647,1552937.5074300151,4.465882097393368,0.7474542925685209,0.08969947576770156,4.027634451161993,1.2690705036977308,1.0,0.0,4.027634451162792,1.2868881299250547,1.287169998613735,3.1297471454620944,19415.060026570212,1979.7851485033334,4632.441516551485,4632.441516551485,5.566048339813598,4.89947146856372,-2.977827116972002,7.877298585535723,3.2569684352645285,3.2569684352645285,0.9305624100755796,0.0,0.0,0.00021901982660085622,7.30483492805375e-05,0.00014597147732031872,0.0005879197509423272,0.08969947580741915,0.08969947576770163,0.5765222929793795,36.25720359868325,26873.058898456547,20086.383228098035,0.7474542924481272,1.030924827557796,0.6411315300475003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551586943769708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,31.0,15448.201572012753,1477.4350415534566,0.5765222929793795,6.238317720683253,3.2569684352645285
1186.0,-30.61154376918195,4.899183323871601,35.001059281549,23.768306511361175,4.560140981107315,-27.09445982092686,-40.67476079855112,1.043057032852254,30.808552936530532,-5.505449653861938,39.9628428574221,42409.84560107943,25784.57736305431,25784.57736305431,68194.42296413374,77758.01094396522,103542.58830701953,103542.58830701953,6598.889265378428,130413.08845664813,91995.78141355487,56647.616070668984,39275.73926987321,26870.5001496286,0.0,66146.2394195018,20084.470677495734,1477.31702205227,96943.6990416411,347722.70368263975,1330327.3984805155,3.8258284097971393,1552931.7432536546,4.466006179081672,0.7474542924640478,0.08968899444847887,4.027634451161993,1.2690700135612865,1.0,0.0,4.027634451162825,1.2868921266546822,1.287173973790584,3.1297374253364647,19414.973019451052,1979.776276246328,4632.441516551485,4632.441516551485,5.566088049018491,4.899183323871601,-2.9787847017295825,7.877968025601184,3.2567149041809222,3.2567149041809222,0.9304899726231206,0.0,0.0,0.00021900239932861996,7.304235415748586e-05,0.0001459600451711341,0.0005878737064244204,0.08968899441916821,0.08968899444847893,0.5766427563216523,36.31400259039248,26870.5001496286,20084.470677495734,0.7474542924481272,1.0309644745129394,0.6411527846974744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455163282578846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15448.165869602366,1477.31702205227,0.5766427563216523,6.238093512529171,3.2567149041809222
1187.0,-30.612302706944206,4.8988955784588635,35.00107748530388,23.767417191434674,4.559367410983937,-27.095220323729833,-40.675465332437284,1.0422850277695566,30.864389916235325,-5.5061620461888765,39.962680075755436,42409.49215175661,25784.529449528483,25784.529449528483,68194.02160128509,77757.5398895601,103542.06933908857,103542.06933908857,6609.83660760778,130409.79591726646,91995.30356552028,56647.25582771658,39275.60859755967,26867.726578177884,0.0,66143.33517573756,20082.397567914668,1477.1851457754694,96932.23273148079,347713.0074403229,1329994.515970554,3.824977747485669,1552924.7300565704,4.466110547570168,0.7474542927731631,0.08967825501722981,4.027634451161993,1.2690693937474866,1.0,0.0,4.027634451163464,1.2868957859383856,1.2871776115012143,3.1297285259389525,19414.872173449676,1979.7659928160663,4632.441516551485,4632.441516551485,5.566077705978939,4.8988955784588635,-2.9796734189264273,7.87856899738529,3.2564604329797393,3.2564604329797393,0.9304172665656398,0.0,0.0,0.00021898501381673703,7.303649710588716e-05,0.00014594851671084985,0.0005878272740006107,0.08967825504054541,0.0896782550172298,0.5767634109367,36.3705519624242,26867.726578177884,20082.397567914668,0.7474542924481272,1.0310036743701994,0.6411755929615278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551678620024102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15448.128988548546,1477.1851457754694,0.5767634109367,6.237923402981901,3.2564604329797393
1188.0,-30.613046127178436,4.89861810245912,35.0010996959323,23.76728004254403,4.559451119443879,-27.095882450030178,-40.67602681517599,1.0422874422724238,30.89854235524865,-5.506386895836077,39.9626257744745,42408.61275157774,25783.29711995544,25783.29711995544,68191.90987153318,77756.6433002073,103539.94042016275,103539.94042016275,6616.422298369769,130405.22141394299,91994.73561961889,56646.70507089531,39275.58949858176,26865.280993780234,0.0,66140.870492362,20080.569597628815,1477.0562846174196,96923.51812179298,347709.9470967715,1329785.863068724,3.82441133528639,1552922.3905749454,4.466143127457754,0.7474542924854501,0.08967014996730384,4.027634451161993,1.2690675941994418,1.0,0.0,4.027634451161984,1.2868958098288532,1.2871776134814712,3.129728467837374,19414.752313014964,1979.7537704532092,4632.441516551485,4632.441516551485,5.565811684364063,4.89861810245912,-2.980190899728339,7.8788090021874595,3.2562056019866827,3.2562056019866827,0.9303444577104808,0.0,0.0,0.00021896798500865145,7.303182960253569e-05,0.00014593615540611576,0.0005877774871838024,0.08967826870367036,0.08967014997130901,0.5768842412923684,36.40492925108475,26865.280993780234,20080.569597628815,0.7474542924481272,1.0310101660879718,0.6411861899591286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455172430814571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15448.092415095438,1477.0562846174196,0.5768842412923684,6.237738345692332,3.2562056019866827
1189.0,-30.613802489923703,4.898325335940424,35.001118882343484,23.765450866799824,4.557576265832069,-27.096749443453668,-40.67690192079169,1.040523219362052,30.976605147493274,-5.507860338681494,39.962439443264934,42408.97715542636,25785.13198224356,25785.13198224356,68194.10913766992,77756.82572430681,103541.95770655037,103541.95770655037,6631.880680747141,130404.7602424947,91994.46973488641,56646.62116600597,39275.387298756046,26862.802535944324,0.0,66138.18983470037,20078.71705399923,1476.9617332045825,96910.07702580323,347689.893146563,1329334.7985444292,3.823334600019765,1552914.3628206442,4.46637763544665,0.7474542921250488,0.08965750490951703,4.027634451161993,1.2690686590922997,1.0,0.0,4.027634451161172,1.286904125930615,1.2871859091087778,3.129708243222423,19414.696200171224,1979.7480485355575,4632.441516551485,4632.441516551485,5.566207774046269,4.898325335940424,-2.981654711497733,7.879980047438156,3.2559533893575248,3.2559533893575248,0.9302723969592928,0.0,0.0,0.0002189506609912811,7.302455555949515e-05,0.00014592610543178594,0.0005877370095609583,0.08965750483843925,0.08965750490951696,0.5770039048337234,36.48446548617477,26862.802535944324,20078.71705399923,0.7474542924481272,1.0310852067180538,0.6412176877144566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551769062377065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15448.058683949188,1476.9617332045825,0.5770039048337234,6.237607377758739,3.2559533893575248
1190.0,-30.61455608210506,4.898039219087258,35.00113580996171,23.764806158747547,4.5570831230711635,-27.097477092421705,-40.67755249617619,1.0400041333877972,31.03176689853194,-5.508273550778209,39.96219534670834,42408.423011471175,25784.334022379848,25784.334022379848,68192.75703385103,77756.20975415035,103540.54377653019,103540.54377653019,6642.6333635235205,130399.94350011625,91993.95833263572,56646.171589956575,39275.31860297683,26859.39972358606,0.0,66134.7183265629,20076.173614274925,1476.7884226747394,96897.91041300667,347684.2693827424,1328997.8092409251,3.822427202704187,1552903.8463948462,4.46641963167266,0.7474542923848527,0.08964611159736498,4.027634451161993,1.2690675073815512,1.0,0.0,4.02763445116326,1.2869065979478018,1.287188359454975,3.1297022313699863,19414.58827282122,1979.7370430086953,4632.441516551485,4632.441516551485,5.566035519337632,4.898039219087258,-2.9823196819719513,7.88035890105921,3.2556961016284833,3.2556961016284833,0.9301988861795667,0.0,0.0,0.00021893340168803292,7.301914828828493e-05,0.000145914253399748,0.000587689273908406,0.08964611162648464,0.08964611159736498,0.5771253974845704,36.54004044931014,26859.39972358606,20076.173614274925,0.7474542924481272,1.0311188851992361,0.6412429671517615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551814596023886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15448.01865117521,1476.7884226747394,0.5771253974845704,6.237409877274135,3.2556961016284833
1191.0,-30.615308298786797,4.897751250127998,35.001155678562434,23.76382806049662,4.556205633659639,-27.098241936981946,-40.67826893934978,1.0391392718548058,31.088440349801488,-5.509097782942872,39.96206182368313,42408.147941885116,25784.556275111223,25784.556275111223,68192.70421699634,77755.79993539235,103540.35621050358,103540.35621050358,6653.749683750299,130397.18534747449,91993.49694014435,56645.84494663725,39275.16888167456,26856.8291369709,0.0,66131.99801864546,20074.252219060225,1476.6702709916524,96886.60652675328,347673.0519016496,1328664.0798060028,3.821590636774051,1552898.093837552,4.466547192380152,0.7474542924140724,0.08963552436715749,4.027634451161993,1.269067038674839,1.0,0.0,4.02763445116077,1.2869106928071448,1.28719243304068,3.1296922728775325,19414.490899630477,1979.7271137065643,4632.441516551485,4632.441516551485,5.566083496787661,4.897751250127998,-2.9832947174192688,7.881045967547267,3.2554403319376792,3.2554403319376792,0.9301258091250512,0.0,0.0,0.0002189161751377196,7.30131939839137e-05,0.0001459029811538059,0.0005876438734223077,0.08963552437308606,0.08963552436715737,0.5772469527966688,36.597538132744376,26856.8291369709,20074.252219060225,0.7474542924481272,1.0311605011203484,0.6412651849703441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551859963151876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,89.0,15447.983087320012,1476.6702709916524,0.5772469527966688,6.237182816070028,3.2554403319376792
1192.0,-30.61605874765201,4.897463869570608,35.00117508894113,23.762953059654706,4.555440309281544,-27.098993974026225,-40.678964637313015,1.0383755356557693,31.144767671889724,-5.509805116522841,39.961898242780386,42407.79434514544,25784.48566688683,25784.48566688683,68192.28001203228,77755.35349351869,103539.83916040552,103539.83916040552,6664.775639084357,130393.8636073761,91993.04361626429,56645.484467890914,39275.06572041486,26854.024446970583,0.0,66129.09016738544,20072.155839087933,1476.5365504448937,96875.06352132116,347663.42559167073,1328329.29235846,3.820733486986282,1552891.046322091,4.466650593686421,0.7474542923249734,0.08962471426946048,4.027634451161993,1.2690664205094802,1.0,0.0,4.027634451165072,1.2869143129699563,1.287196031879502,3.1296834688760047,19414.395229255537,1979.7173580433214,4632.441516551485,4632.441516551485,5.56606825466876,4.897463869570608,-2.9841822598996215,7.881646129470229,3.255183526666781,3.255183526666781,0.9300524361905088,0.0,0.0,0.00021889899031689924,7.30074125210709e-05,0.00014589157779582832,0.0005875979448648582,0.08962471423500577,0.08962471426946059,0.5773687119327755,36.654572788412565,26854.024446970583,20072.155839087933,0.7474542924481272,1.0311994288659425,0.6412880358372263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551905247743298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,43.0,15447.946182227592,1476.5365504448937,0.5773687119327755,6.237010670734319,3.255183526666781
1193.0,-30.616807544595055,4.897176488138069,35.00119502706733,23.762065974902384,4.554651691897341,-27.099746853351736,-40.67966417698187,1.037591000654037,31.201244802324766,-5.510541599968907,39.96174465735743,42407.4639899737,25784.48577190474,25784.48577190474,68191.94976187844,77754.95233888393,103539.43811078867,103539.43811078867,6675.834286801488,130390.7249073567,91992.62548368343,56645.137134773315,39274.987054344565,26851.28679656803,0.0,66126.27385091259,20070.109581027657,1476.407146427388,96863.60382398719,347653.4027950104,1327994.8116591545,3.8198815285066847,1552884.4294614117,4.46676033364486,0.7474542927154201,0.08961398271534632,4.027634451161993,1.2690658688312402,1.0,0.0,4.0276344511623305,1.2869180306927108,1.287199728349776,3.1296744276665653,19414.306985722505,1979.7083597071892,4632.441516551485,4632.441516551485,5.566068277338859,4.897176488138069,-2.9850922472791144,7.882268735417183,3.2549264189488483,3.2549264189488483,0.9299789768425281,0.0,0.0,0.0002188818445630821,7.300159955932617e-05,0.00014588024500375592,0.0005875523005210796,0.08961398273897232,0.08961398271534632,0.5774906443695266,36.71178640229368,26851.28679656803,20070.109581027657,0.7474542924481272,1.0312383533907126,0.6413103524566498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551950426178382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15447.909668849446,1476.407146427388,0.5774906443695266,6.236823042068449,3.2549264189488483
1194.0,-30.617554723151002,4.896889051975909,35.001215147591765,23.7611542333849,4.553852273993227,-27.100499355926136,-40.68036364680154,1.0367969067683722,31.257914889653364,-5.511281664541588,39.96158735961157,42407.14033019498,25784.49233945919,25784.49233945919,68191.63266965418,77754.4952894233,103538.98762888249,103538.98762888249,6686.92381257785,130387.5138086435,91992.14643092896,56644.79147170053,39274.83884358714,26848.52617976101,0.0,66123.36502334815,20068.04613477078,1476.2766354413302,96852.06381630464,347643.3314913633,1327659.2677314286,3.819026995385966,1552877.6526862655,4.466870243201672,0.7474542922917868,0.08960317505195273,4.027634451161993,1.2690652891295033,1.0,0.0,4.027634451161905,1.286921793223068,1.2872034696866128,3.1296652775417444,19414.205885474646,1979.6980503510015,4632.441516551485,4632.441516551485,5.566069695069536,4.896889051975909,-2.9860055242085335,7.882894576184443,3.2546688319993167,3.2546688319993167,0.9299053805712333,0.0,0.0,0.0002188647371002014,7.299578760593472e-05,0.00014586894949426667,0.0005875068063379172,0.08960317503156706,0.08960317505195294,0.5776127643266952,36.769196554194934,26848.52617976101,20068.04613477078,0.7474542924481272,1.0312789230489967,0.6413336695012577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551995505432358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15447.8730553192,1476.2766354413302,0.5776127643266952,6.236639984516296,3.2546688319993167
1195.0,-30.61830023281079,4.8966017381475035,35.0012355363492,23.760261700395517,4.5530645189334615,-27.101249190002733,-40.681058960594214,1.0360134761254067,31.314609196786762,-5.512013976416058,39.96143032968454,42406.806527452325,25784.47765940866,25784.47765940866,68191.28418686098,77754.06857596096,103538.54623536962,103538.54623536962,6698.015227851822,130384.30465053236,91991.70176177402,56644.43971326529,39274.73560945415,26845.758415162738,0.0,66120.49402461688,20065.9773646657,1476.1455147860531,96840.5310075178,347633.3659172186,1327323.7110348109,3.8181712147587246,1552870.887471709,4.466978833790919,0.747454292568328,0.08959237489271671,4.027634451161993,1.2690647193184126,1.0,0.0,4.027634451160988,1.28692550564441,1.2872071609540965,3.129656249329841,19414.112041610144,1979.6884809399892,4632.441516551485,4632.441516551485,5.566066526103351,4.8966017381475035,-2.9869134817470577,7.883515219894561,3.2544107495706287,3.2544107495706287,0.9298316427344654,0.0,0.0,0.00021884766907650447,7.299001060939293e-05,0.00014585765846711156,0.0005874613302079583,0.08959237493227414,0.08959237489271665,0.5777350843659136,36.82662317320285,26845.758415162738,20065.9773646657,0.7474542924481272,1.0313184314907438,0.6413564682632911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552040487522362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,27.0,15447.836419870277,1476.1455147860531,0.5777350843659136,6.236454633864511,3.2544107495706287
1196.0,-30.619044105966637,4.896314463555203,35.00125621867632,23.759364627208583,4.552272028041369,-27.10199802456684,-40.68175409976391,1.0352259466415616,31.37142444320574,-5.512751127958774,39.961274218680295,42406.47911923825,25784.472951076,25784.472951076,68190.95207031425,77753.64267741855,103538.11562849456,103538.11562849456,6709.127297811428,130381.10948360105,91991.25532990764,56644.091771727115,39274.62617575614,26842.993855106484,0.0,66117.62003086263,20063.910971457022,1476.01468558787,96828.98833068313,347623.3347095917,1326987.7870617227,3.8173150492624517,1552864.161868563,4.467088387969819,0.7474542921612359,0.08958156557200665,4.027634451161993,1.2690641275281087,1.0,0.0,4.02763445116248,1.2869292372454613,1.2872108714551533,3.1296471745274257,19414.01782573951,1979.6788735949085,4632.441516551485,4632.441516551485,5.566065509720814,4.896314463555203,-2.9878256188077996,7.884140082363003,3.254152224985686,3.254152224985686,0.9297577785673389,0.0,0.0,0.00021883063974215155,7.298423548632177e-05,0.00014584640425582978,0.0005874160023588792,0.08958156553587453,0.08958156557200647,0.5778576037432109,36.88417557116452,26842.993855106484,20063.910971457022,0.7474542924481272,1.0313582376147814,0.6413793947731874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552085369405865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15447.799844364767,1476.01468558787,0.5778576037432109,6.236268980927897,3.254152224985686
1197.0,-30.61978629379228,4.896027280621294,35.00127717151007,23.75847230376678,4.55148233139576,-27.10274506267765,-40.6824451876804,1.0344411002811114,31.428324140691643,-5.513486545838679,39.961118064428575,42406.14216773033,25784.46195206905,25784.46195206905,68190.60411979938,77753.22484654468,103537.68679861372,103537.68679861372,6720.252421698999,130377.91031860831,91990.81741660493,56643.73473779071,39274.53630979357,26840.22351999458,0.0,66114.75982978815,20061.840277552597,1475.8834908473066,96817.43437691472,347613.32732023956,1326651.5667345,3.8164577203115093,1552857.4344242474,4.467197637085053,0.7474542923462453,0.08957074598951426,4.027634451161993,1.2690635340893643,1.0,0.0,4.027634451162147,1.2869329561919154,1.287214569349938,3.12963813055182,19413.92540764352,1979.6694495718234,4632.441516551485,4632.441516551485,5.566063135377412,4.896027280621294,-2.9887369715172842,7.884764252138579,3.2538932333805883,3.2538932333805883,0.9296837809658823,0.0,0.0,0.00021881365020665273,7.29784944393731e-05,0.00014583515576727964,0.000587370697558871,0.0895707460359158,0.08957074598951419,0.5779803285059739,36.941810686530346,26840.22351999458,20061.840277552597,0.7474542924481272,1.0313975925399332,0.6414020451243347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455213015303121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15447.76324918041,1475.8834908473066,0.5779803285059739,6.236083353810997,3.2538932333805883
1198.0,-30.620526905660654,4.895740144080329,35.00129839640823,23.757575265504443,4.5506890336635815,-27.103491042304693,-40.68313987283034,1.0336531703075627,31.4853485018524,-5.514224980429488,39.96096198891404,42405.82697854146,25784.456384915833,25784.456384915833,68190.28336345729,77752.80251147873,103537.25889639456,103537.25889639456,6731.39829228232,130374.70948286017,91990.37290527193,56643.39737233453,39274.417258819325,26837.450586465606,0.0,66111.86784528493,20059.76763355741,1475.752232388459,96805.86060411224,347603.2791078116,1326314.8879559897,3.815599471213917,1552850.710394104,4.4673074269603665,0.7474542922371975,0.08955990786174593,4.027634451161993,1.2690629488928242,1.0,0.0,4.027634451163557,1.2869366895560994,1.2872182817134692,3.1296290515668157,19413.83159708608,1979.6598835571863,4632.441516551485,4632.441516551485,5.566061933602236,4.895740144080329,-2.989651131737904,7.8853912758182325,3.2536337906347845,3.2536337906347845,0.9296096544670813,0.0,0.0,0.00021879669795824502,7.297272393013791e-05,0.0001458239740281071,0.0005873256616009559,0.08955990782170761,0.08955990786174589,0.5781032609635639,36.9995734822819,26837.450586465606,20059.76763355741,0.7474542924481272,1.0314378580716592,0.6414253349758567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455217483545714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15447.726711984855,1475.752232388459,0.5781032609635639,6.23589727130855,3.2536337906347845
1199.0,-30.621265817383453,4.895453037029817,35.00131987064964,23.75667340764778,4.549892958890567,-27.104235769258594,-40.68382680471984,1.0328629107657,31.542498986487317,-5.514965098801865,39.96080537307571,42405.48697703641,25784.45284606139,25784.45284606139,68189.9398230978,77752.37179807217,103536.82464413357,103536.82464413357,6742.564724675132,130371.4955092577,91989.91820521052,56643.033384174756,39274.31646781751,26834.670865124135,0.0,66108.98733294164,20057.689931697958,1475.6206535977637,96794.25991945843,347593.20821225113,1325977.6924310522,3.8147399347957607,1552843.9631079005,4.467417447810678,0.7474542927137621,0.08954904449509067,4.027634451161993,1.2690623543551194,1.0,0.0,4.027634451161763,1.2869404337931167,1.2872220050037229,3.1296199461936083,19413.735636279085,1979.650098278116,4632.441516551485,4632.441516551485,5.566061169673662,4.895453037029817,-2.9905671090878547,7.886020146117672,3.2533738832459616,3.2533738832459616,0.9295353952131319,0.0,0.0,0.00021877978583143115,7.296701823944969e-05,0.00014581276759198145,0.0005872805261727415,0.0895490445578476,0.08954904449509082,0.5782264057463692,37.057464085289155,26834.670865124135,20057.689931697958,0.7474542924481272,1.031477603486436,0.6414481402274642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552219423266566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15447.690079688458,1475.6206535977637,0.5782264057463692,6.2357107946316015,3.2533738832459616
1200.0,-30.62200313732567,4.8951659703489305,35.001341598835346,23.755771514866524,4.5490966742632795,-27.10497908437014,-40.684517298918195,1.0320726213077485,31.59975820126948,-5.515705553356241,39.96064860427912,42405.16859073415,25784.44800170641,25784.44800170641,68189.61659244057,77751.94196100511,103536.38996271152,103536.38996271152,6753.748720023708,130368.27568725456,91989.46365406073,56642.690283789656,39274.19263363453,26831.885724543048,0.0,66106.07835817758,20055.608162380708,1475.4887868199298,96782.64124268781,347583.1329714683,1325640.0824859182,3.8138792039564664,1552837.2092541791,4.4675275119913405,0.7474542925634147,0.0895381644220584,4.027634451161993,1.269061760366894,1.0,0.0,4.027634451163213,1.286944178114294,1.2872257284264628,3.1296108406687217,19413.639706898703,1979.6403162036684,4632.441516551485,4632.441516551485,5.566060123928138,4.8951659703489305,-2.991483885869967,7.886649856218897,3.2531135061925247,3.2531135061925247,0.9294610017692928,0.0,0.0,0.0002187629113378337,7.296128337579848e-05,0.00014580162796203522,0.0005872356598153968,0.08953816445919699,0.08953816442205816,0.5783497666515174,37.11546375462575,26831.885724543048,20055.608162380708,0.7474542924481272,1.0315181037207186,0.6414715506337167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552263908981125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15447.653579559541,1475.4887868199298,0.5783497666515174,6.2355236127487546,3.2531135061925247
