time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
73.0,-22.466146624941448,-3.027831266624433,34.43165513343146,21.797174331173323,0.9768242984657038,-20.10837452345995,-34.211105306725926,-1.3583668490983094,105.53338875601725,-9.942808056138201,38.808350379413596,51578.33369490129,6880.349111449536,6880.349111449536,58458.68280635082,84328.16256009517,84328.16256009517,6880.349111449536,91208.51167154471,91208.51167154471,16567.18440586266,115183.15184828076,93786.33105179548,61036.502186639336,36388.69873906238,23974.64017673605,0.0,60363.338915798435,17919.94771565768,1465.5277812978131,74641.32726568205,291316.1119155796,1020298.4718323539,3.5023757015129524,1503791.030256288,5.1620592502349165,0.7474542926840845,0.06839240800600051,4.027634451161993,1.2772772378800439,1.0,0.0,4.0276344511641815,1.2976774992570907,1.298325696512577,3.10372527339634,19792.85418293783,2018.309431144971,4632.441516551485,4632.441516551485,1.4852533133697192,-3.027831266624433,-9.873949785479693,6.84611851885526,1.0,1.0,0.2857142857142857,0.0,0.0,0.0004994796563857292,0.00014944134808341918,0.00035003830830231006,0.001409826349744847,0.06839240802742266,0.054200267336815613,0.014192140690607055,0.06839240800600055,0.054200267319838784,0.014192140686161732,0.4697112156351174,0.4697112156351174,0.12299215453724566,0.0,115.47619681215542,209.73152497597385,-2.2737367544323206e-13,23974.64017673605,17919.94771565768,0.7474542924481272,0.9684468065607762,0.8544645578146123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4073821621334994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,17.0,15541.515715237605,1465.5277812978131,0.4697112156351174,0.12299215453724566,6.27409032704403,1.0
74.0,-22.512445279327537,-2.8715843982703353,34.42983429230694,21.816628763359063,1.0068315530188807,-20.14771201882915,-34.24716586070133,-1.3365247359529873,105.05891948922476,-9.907191948632732,38.81155870992106,51517.43558555826,7000.375797508263,7000.375797508263,58517.811383066524,84285.06832949513,84285.06832949513,7000.375797508263,91285.4441270034,91285.4441270034,16522.273731083187,115265.07385711298,93776.26821526184,61008.63547960435,36408.480817397205,23979.629730109573,0.0,60388.110547506774,17923.677176423025,1464.5277812978131,74763.17039592021,291738.0871085438,1021558.1042828909,3.501627485144958,1503925.9410828569,5.155055193473274,0.747454292587241,0.06850737512952985,4.027634451161993,1.2772217249823732,1.0,0.0,4.027634451162243,1.297577933967284,1.2982231482723892,3.1039634273431953,19790.730501864655,2018.09287594282,4632.441516551485,4632.441516551485,1.5111633406479672,-2.8715843982703353,-9.837132455492487,6.9655480572221515,1.0,1.0,0.2857142857142857,0.0,0.0,0.0004972192416699728,0.00014886163771241637,0.0003483576039575564,0.0014030570870236998,0.068507375155827,0.05430085199023162,0.014206523165595382,0.06850737512953096,0.054300851969387776,0.014206523160142086,0.4700427883409885,0.4700427883409885,0.12297548779876548,0.0,114.96611143785748,208.19369896804818,-2.2737367544323206e-13,23979.629730109573,17923.677176423025,0.7474542924481272,0.9690286854898548,0.8531056050351165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4076457524728792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15541.052994844635,1464.5277812978131,0.4700427883409885,0.12297548779876548,6.27409032704403,1.0
75.0,-22.558438262664634,-2.716330238897597,34.42825641322548,21.83568669660019,1.036646188100122,-20.18678673713178,-34.282817657198734,-1.3148199866343422,104.57876014397976,-9.871662404165106,38.81482069001211,51456.30126804584,7119.500875271387,7119.500875271387,58575.802143317225,84241.15247532536,84241.15247532536,7119.500875271387,91360.65335059675,91360.65335059675,16476.13056354942,115345.17389590514,93765.16010683494,60980.308899558404,36427.61245252949,23984.52054530839,0.0,60412.13299783788,17927.33283077611,1463.5277812978131,74884.52278704733,292159.51696700405,1022840.2457455699,3.500965008307731,1504063.1172680508,5.148088732080964,0.7474542923178372,0.06862191680785173,4.027634451161993,1.27716295146849,1.0,0.0,4.027634451161105,1.2974789898327903,1.2981212533932225,3.1042001317347307,19788.386224528327,2017.8538261820631,4632.441516551485,4632.441516551485,1.5368787387458114,-2.716330238897597,-9.80041071180445,7.0840804729068525,1.0,1.0,0.2857142857142857,0.0,0.0,0.0004949830635448102,0.00014829053883347174,0.00034669252471133846,0.0013963507564877173,0.06862191679315882,0.0544005668604438,0.014221349932715024,0.06862191680785187,0.05440056687209172,0.014221349935760016,0.4703512394111885,0.4703512394111885,0.12295882107464799,0.0,114.45042254814484,206.66411308637328,-2.2737367544323206e-13,23984.52054530839,17927.33283077611,0.7474542924481272,0.9696032772988437,0.8517544194290813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4079077095745596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,20.0,15540.5235776388,1463.5277812978131,0.4703512394111885,0.12295882107464799,6.27409032704403,1.0
76.0,-22.60412695979764,-2.5620595989585033,34.42690774276725,21.854945725668244,1.0666124133477233,-20.225566038352238,-34.318183980043955,-1.2929434062378837,104.09053151981789,-9.836008083465464,38.8181782930537,51395.4440321552,7237.523207308738,7237.523207308738,58632.96723946394,84197.4411690735,84197.4411690735,7237.523207308738,91434.96437638224,91434.96437638224,16428.607362164345,115424.40838338641,93754.17471770561,60952.177580768875,36446.66348548526,23989.444007004175,0.0,60436.107492489435,17931.012899465655,1462.5277812978131,75006.3570142179,292582.9094289354,1024152.1930903355,3.500382831961307,1504204.3245723946,5.141121631158523,0.7474542925726146,0.06873695130936841,4.027634451161993,1.2771043334575372,1.0,0.0,4.027634451162742,1.2973791915832715,1.2980185354946228,3.104438916001746,19786.06784611709,2017.6174173766874,4632.441516551485,4632.441516551485,1.5623560883498315,-2.5620595989585033,-9.763575228121427,7.201515629162923,1.0,1.0,0.2857142857142857,0.0,0.0,0.0004927708354899015,0.00014772601078018243,0.000345044824709719,0.0013897144231960151,0.06873695130538367,0.05450023730113292,0.014236714004250754,0.06873695130936837,0.05450023730429235,0.01423671400507607,0.4706406678565056,0.4706406678565056,0.12294215436202068,0.0,113.92653960328335,205.1406796961504,-2.8421709430404007e-13,23989.444007004175,17931.012899465655,0.7474542924481272,0.9701645203862679,0.850409567468293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4081680250877655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,16.0,15540.001147189309,1462.5277812978131,0.4706406678565056,0.12294215436202068,6.27409032704403,1.0
77.0,-22.64944408719855,-2.409371332981777,34.425918161568404,21.892976376134925,1.1182267090772524,-20.262000073536697,-34.349946992564924,-1.2516736974768605,103.14742645478589,-9.777198103234989,38.825686063689254,51321.130074113804,7427.408082792845,7427.408082792845,58748.53815690665,84142.08430298047,84142.08430298047,7427.408082792845,91569.49238577331,91569.49238577331,16334.190869132144,115578.00057069544,93740.67696653197,60919.722737653894,36467.72692097564,24008.508184922135,0.0,60476.23510589778,17945.262495221505,1461.5277812978131,75235.30151664116,293282.3310119887,1026833.4635304185,3.5011773808100424,1504520.1075404845,5.129937771392656,0.7474542923283971,0.06895299163475155,4.027634451161993,1.2770162116503339,1.0,0.0,4.02763445116092,1.2971868248565925,1.2978232391372009,3.1048992897436025,19783.219253813913,2017.326941801116,4632.441516551485,4632.441516551485,1.6033463253135662,-2.409371332981777,-9.699072014306772,7.2897006813249945,1.0138215719483652,1.0138215719483652,0.2896633062709615,0.0,0.0,0.0004905855793151849,0.00014722069067172304,0.00034336488864346185,0.0013829482548198084,0.06895299161484508,0.05467964504834673,0.01427334656649836,0.06895299163475162,0.05467964506413253,0.014273346570619022,0.4709142317291434,0.4709142317291434,0.12292548765858549,0.0,112.92462455802087,202.59259747928502,-2.8421709430404007e-13,24008.508184922135,17945.262495221505,0.7474542924481272,0.9714318038157332,0.8486164852069115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4084267051850097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,17.0,15539.483247335433,1461.5277812978131,0.4709142317291434,0.12292548765858549,6.27409032704403,1.0138215719483652
78.0,-22.69429268793757,-2.259115024920191,34.42547214854306,21.95906446957963,1.2018900994646247,-20.295034899074086,-34.37659809188915,-1.1817010035834983,101.51889292138588,-9.684246702246366,38.83915704028746,51227.42474208422,7719.243032609649,7719.243032609649,58946.66777469387,84070.56570274614,84070.56570274614,7719.243032609649,91789.8087353558,91789.8087353558,16166.963918804453,115838.08765556494,93724.57009174644,60881.42913119184,36492.378845060666,24048.27892020916,0.0,60540.657765269825,17974.989303841485,1460.5277812978131,75622.84481655134,294390.4819015231,1031606.3227592424,3.5042108566007455,1505086.833512108,5.1125526334631175,0.7474542924041048,0.06931859501632262,4.027634451161993,1.276887798099779,1.0,0.0,4.027634451162509,1.2968575690145587,1.297491028324576,3.1056875846608705,19779.820026864767,2016.9803171179524,4632.441516551485,4632.441516551485,1.6663444114791668,-2.259115024920191,-9.593204707355161,7.33408968243497,1.0472790995197467,1.0472790995197467,0.29922259986278477,0.0,0.0,0.0004884316892820361,0.00014679792736947356,0.0003416337619125625,0.0013759759091591106,0.06931859497493825,0.05497588587173467,0.014342709103203581,0.06931859501632276,0.0549758859045562,0.014342709111766421,0.47111192629256116,0.47111192629256116,0.12290882096250401,0.0,111.20313962363224,198.56783077059168,-2.2737367544323206e-13,24048.27892020916,17974.989303841485,0.7474542924481272,0.9736707520298802,0.8461656452545466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4086833670770749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15539.036354920958,1460.5277812978131,0.47111192629256116,0.12290882096250401,6.27409032704403,1.0472790995197467
79.0,-22.738674196447647,-2.1112417483687023,34.425534268657685,22.027038351539545,1.2872373454791861,-20.327479908033112,-34.40278832623733,-1.1101658650843362,99.8113056955915,-9.589718509744696,38.852710394115796,51134.006323801535,8005.206813821393,8005.206813821393,59139.21313762293,83999.87047402341,83999.87047402341,8005.206813821393,92005.0772878448,92005.0772878448,15986.467047860773,116093.78336789229,93709.77843941034,60843.91428889068,36517.62683391073,24088.706080047486,0.0,60606.33291395821,18005.206763540507,1459.5277812978131,76018.61023998403,295520.81494961365,1036671.5338251495,3.507947600922467,1505657.1880298026,5.09492770682335,0.7474542926344266,0.0696919897059773,4.027634451161993,1.2767620588699353,1.0,0.0,4.027634451162007,1.2965209714918793,1.29715151386413,3.1064938706910996,19776.69836708205,2016.6619964087686,4632.441516551485,4632.441516551485,1.7280750950053425,-2.1112417483687023,-9.484835690869,7.373593942500298,1.0802574668966891,1.0802574668966891,0.3086449905419112,0.0,0.0,0.0004863087918671155,0.00014638356622092056,0.00033992522564619496,0.001369094549631629,0.06969198972903935,0.05527468192225223,0.014417307806787124,0.06969198970597736,0.055274681903961065,0.014417307802016235,0.4711576411612875,0.4711576411612875,0.12289215427230549,0.0,109.40102420533617,194.55114839729993,-2.8421709430404007e-13,24088.706080047486,18005.206763540507,0.7474542924481272,0.9757926324561144,0.8437073134980072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4089374593363517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15538.69081240044,1459.5277812978131,0.4711576411612875,0.12289215427230549,6.27409032704403,1.0802574668966891
80.0,-22.78258881415408,-1.9657072288823365,34.42606934068945,22.095747396256797,1.3733305724023153,-20.35942473128428,-34.42846027957273,-1.0379087719392335,98.05403333971776,-9.494439737519782,38.86628196766415,51040.62814269974,8285.857661636097,8285.857661636097,59326.48580433583,83929.13653436815,83929.13653436815,8285.857661636097,92214.99419600425,92214.99419600425,15796.271235951266,116344.29196472962,93695.04550131838,60806.53710968113,36542.78710181917,24129.297768725373,0.0,60672.084870544546,18035.54718830291,1458.5277812978131,76418.72296005298,296663.5835547695,1041948.4023550034,3.512222126726386,1506228.4730533788,5.077227393416494,0.7474542923366491,0.07006955286127606,4.027634451161993,1.2766356805944818,1.0,0.0,4.027634451162534,1.2961810481033484,1.2968087131303618,3.107308548489792,19773.589098470406,2016.344939247389,4632.441516551485,4632.441516551485,1.7886588815058155,-1.9657072288823365,-9.374833911859257,7.409126682976921,1.1127673802815212,1.1127673802815212,0.31793353722329176,0.0,0.0,0.00048421657819122844,0.00014597845249001294,0.00033823812570121553,0.0013622995277706765,0.07006955279564768,0.055573792188174036,0.014495760607473642,0.07006955286127617,0.05557379224022543,0.014495760621050627,0.47107957954613594,0.47107957954613594,0.12287548758681334,0.0,107.54847307723753,190.56245668587786,-2.8421709430404007e-13,24129.297768725373,18035.54718830291,0.7474542924481272,0.9778217763724486,0.8412539020474513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4091889875471708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,18.0,15538.353614171632,1458.5277812978131,0.47107957954613594,0.12287548758681334,6.27409032704403,1.1127673802815212
81.0,-22.826037946883627,-1.822469118974237,34.42704427751366,22.16483481405305,1.4597642221713285,-20.39090836144272,-34.45367304431272,-0.9652925161322745,96.26629444429159,-9.398841571655053,38.87986048933697,50947.53114841969,8561.42681102808,8561.42681102808,59508.95795944777,83858.56163156789,83858.56163156789,8561.42681102808,92419.98844259598,92419.98844259598,15598.854152388973,116589.79275339578,93680.39581824477,60769.36533465307,36567.81164843522,24169.804310799806,0.0,60737.61595923503,18065.823977873046,1457.5277812978131,76821.134290207,297813.6819435598,1047384.1821905368,3.5169108932645745,1506800.2145999176,5.05953992699865,0.7474542923709434,0.07044937586208844,4.027634451161993,1.2765091858292004,1.0,0.0,4.027634451162169,1.2958395321605962,1.296464359792529,3.1081274735048288,19770.49740016373,2016.0296737584938,4632.441516551485,4632.441516551485,1.8481456874174258,-1.822469118974237,-9.26367897099271,7.441209852018474,1.1448182240792937,1.1448182240792937,0.32709092116551247,0.0,0.0,0.0004821546873295083,0.00014558159204125393,0.00033657309528825434,0.0013555933939172014,0.07044937581896912,0.05587223636849238,0.014577139450476742,0.07044937586208852,0.055872236402689596,0.01457713945939884,0.47090151705578664,0.47090151705578664,0.12285882090508628,0.0,105.66513601594664,186.61434964627568,-2.8421709430404007e-13,24169.804310799806,18065.823977873046,0.7474542924481272,0.9797710532364015,0.8388134822844199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4094379503358558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,18.0,15538.025925831302,1457.5277812978131,0.47090151705578664,0.12285882090508628,6.27409032704403,1.1448182240792937
82.0,-22.869024082250203,-1.6814868685159756,34.42842792312269,22.23399634184318,1.5462004354165868,-20.421964523474866,-34.47848106790332,-0.8926195020837465,94.46368029053264,-9.303279467167576,38.89343430811294,50854.931674813466,8832.129945008623,8832.129945008623,59687.06161982209,83788.28176129221,83788.28176129221,8832.129945008623,92620.41170630083,92620.41170630083,15396.26775614507,116830.43421405638,93665.82179153699,60732.47170505983,36592.611207196845,24210.02250775555,0.0,60802.6337149524,18095.88524899569,1456.5277812978131,77224.14395015576,298966.85681937,1052934.891478029,3.5219117686820782,1507371.9221590278,5.0419365484039345,0.7474542926673765,0.07082987259169103,4.027634451161993,1.2763830218510703,1.0,0.0,4.027634451162137,1.2954978660802408,1.2961198964124152,3.1089471905872896,19767.42166852725,2015.7160364168449,4632.441516551485,4632.441516551485,1.9065820719920297,-1.6814868685159756,-9.15177588322885,7.4702890147128755,1.1764188751867666,1.1764188751867666,0.3361196786247905,0.0,0.0,0.0004801227131346597,0.00014519207428138013,0.00033493063885327957,0.0013489781797951645,0.07082987260137645,0.056169201974617514,0.014660670626758937,0.07082987259169114,0.05616920196693683,0.014660670624754207,0.4706432568742286,0.4706432568742286,0.1228421542263713,0.0,103.76695975770019,182.71662191683367,-3.410605131648481e-13,24210.02250775555,18095.88524899569,0.7474542924481272,0.9816525695192712,0.8363935666541263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.409684353184343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15537.706580837388,1456.5277812978131,0.4706432568742286,0.1228421542263713,6.27409032704403,1.1764188751867666
83.0,-22.911550354726494,-1.5427214828026048,34.43019097693227,22.30300025492909,1.6323752423083817,-20.452620743027214,-34.50291903046889,-0.8201261974221554,92.65855621307134,-9.208034271911897,38.90699354092268,50762.95909748157,9098.15371439548,9098.15371439548,59861.11281187705,83718.4273338689,83718.4273338689,9098.15371439548,92816.58104826437,92816.58104826437,15190.184367249021,117066.37562922626,93651.34244824703,60695.87421185815,36617.186929320975,24249.79458096188,0.0,60866.98151028286,18125.613050359258,1455.5277812978131,77626.39668101535,300119.7071141899,1058564.5344096052,3.527141035116502,1507943.1791525858,5.024472380212079,0.7474542924412804,0.07120977738054104,4.027634451161993,1.2762574699940163,1.0,0.0,4.027634451163361,1.2951571756908562,1.295776448770146,3.109764997451829,19764.365919067932,2015.4044366901983,4632.441516551485,4632.441516551485,1.964008327334135,-1.5427214828026048,-9.03945562803134,7.496734145228734,1.2075777388767186,1.2075777388767186,0.34502221110763387,0.0,0.0,0.0004781202255592533,0.00014480930737957435,0.00033331091817967895,0.0013424545370089112,0.0712097774076773,0.05646405786512968,0.014745719542547619,0.07120977738054099,0.05646405784361265,0.014745719536928397,0.47032126281316017,0.47032126281316017,0.12282548755006599,0.0,101.86659048498325,178.8766491281633,-3.410605131648481e-13,24249.79458096188,18125.613050359258,0.7474542924481272,0.9834743127809635,0.8339982998648567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4099282077453685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,15.0,15537.394503732343,1455.5277812978131,0.47032126281316017,0.12282548755006599,6.27409032704403,1.2075777388767186
84.0,-22.95362058850649,-1.4061352269087513,34.43230595928236,22.371692850161367,1.7180966917928195,-20.48289849187504,-34.52702433625234,-0.7479847563743982,90.86049991069149,-9.113317983133244,38.920531086083095,50671.751354562584,9359.649292737578,9359.649292737578,60031.400647300165,83649.15321171799,83649.15321171799,9359.649292737578,93008.80250445557,93008.80250445557,14981.945071127557,117297.80679101845,93637.03247597176,60659.63061879585,36641.55761908435,24289.004286562882,0.0,60930.561905647235,18154.92051467415,1454.5277812978131,78026.85743332801,301269.6276414146,1064244.1996683297,3.5325306702839745,1508513.6857569083,5.007188071252947,0.7474542925054274,0.07158812262688907,4.027634451161993,1.276132754446007,1.0,0.0,4.027634451162149,1.2948182787919307,1.295434834428801,3.1105789261175616,19761.345914005044,2015.096481877608,4632.441516551485,4632.441516551485,2.020457087109682,-1.4061352269087513,-8.926980477427191,7.52084525051844,1.2383028187860585,1.2383028187860585,0.3538008053674453,0.0,0.0,0.0004761467691026965,0.00014443266317012754,0.00033171410593256897,0.0013360231609904137,0.07158812259404645,0.056756348399153486,0.014831774194892972,0.07158812262688902,0.0567563484251917,0.014831774201697373,0.46994918696307064,0.46994918696307064,0.1228088208756884,0.0,99.97381789382473,175.09978298270738,-3.410605131648481e-13,24289.004286562882,18154.92051467415,0.7474542924481272,0.9852428530079954,0.8316311186006996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4101695293834775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15537.089013249046,1454.5277812978131,0.46994918696307064,0.1228088208756884,6.27409032704403,1.2383028187860585
85.0,-22.99523919880314,-1.2716917550857803,34.43474692014333,22.439888782706134,1.8031736994695473,-20.51281964437441,-34.55083068748934,-0.6763665766056526,89.07750535021029,-9.019324646884149,38.9340352422135,50581.428115810086,9616.783381243491,9616.783381243491,60198.21149705358,83580.48239939351,83580.48239939351,9616.783381243491,93197.26578063701,93197.26578063701,14772.69214095024,117524.81195408537,93622.83515080545,60623.78086981003,36665.615867772685,24327.54617344836,0.0,60993.16204122105,18183.72881331901,1453.5277812978131,78424.57363968677,302414.2011538602,1069948.5748674967,3.538023580854048,1509082.9478805843,4.990119320199528,0.7474542924993045,0.07196401510707533,4.027634451161993,1.2760092153353617,1.0,0.0,4.027634451160418,1.2944819879190326,1.2950958656530878,3.1113870171625084,19758.349682212487,2014.7909512639371,4632.441516551485,4632.441516551485,2.0759643369232386,-1.2716917550857803,-8.814593445225004,7.542901690139224,1.2686018035093667,1.2686018035093667,0.3624576581455333,0.0,0.0,0.00047420186788439504,0.0001440615774783997,0.00033014029040599535,0.001329684407355812,0.071964015080224,0.05704562592312429,0.014918389157099718,0.07196401510705688,0.05704562594440924,0.014918389162666091,0.4695383141695935,0.4695383141695935,0.12279215420285298,0.0,98.09682999709446,171.39013280656656,-3.410605131648481e-13,24327.54617344836,18183.72881331901,0.7474542924481272,0.986966562847976,0.8292967018438167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.410408337423716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,7.0,15536.789372391198,1453.5277812978131,0.4695383141695935,0.12279215420285298,6.27409032704403,1.2686018035093667
86.0,-23.036410795799064,-1.1393557631478024,34.437489475981614,22.50748659661042,1.8874829109899205,-20.542400139176255,-34.574351949244715,-0.6053826636601706,87.31546375200429,-8.926189148244786,38.94749845454099,50492.02429399621,9869.680967442664,9869.680967442664,60361.705261438874,83512.50383127072,83512.50383127072,9869.680967442664,93382.18479871338,93382.18479871338,14563.31491367126,117747.53486672451,93608.7893985915,60588.309859075045,36689.421710573835,24365.350068011125,0.0,61054.77177858496,18211.985488994666,1452.5277812978131,78818.86988504212,303551.706003772,1075657.9715008568,3.543574126667865,1509650.6457444322,4.973289940019883,0.7474542921878593,0.07233682050096589,4.027634451161993,1.275886812000536,1.0,0.0,4.027634451162578,1.294148827170208,1.294760066126591,3.112188000794961,19755.38543867782,2014.4886825447854,4632.441516551485,4632.441516551485,2.130557057693826,-1.1393557631478024,-8.702477842981521,7.563122079833718,1.2984820254644482,1.2984820254644482,0.3709948644184138,0.0,0.0,0.0004722850444091589,0.00014369579984802744,0.00032858924456113145,0.0013234373616757065,0.07233682047768163,0.05733160545673219,0.015005215020949439,0.07233682050096177,0.057331605475186474,0.01500521502577942,0.4690979636794477,0.4690979636794477,0.12277548753125132,0.0,96.24165290024905,167.75036492414455,-3.410605131648481e-13,24365.350068011125,18211.985488994666,0.7474542924481272,0.9886484463547012,0.8269955455259986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4106446545966542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,21.0,15536.494917079239,1452.5277812978131,0.4690979636794477,0.12277548753125132,6.27409032704403,1.2984820254644482
87.0,-23.077138302228263,-1.0090907513748,34.44051196374574,22.57490853024649,1.9712315675595966,-20.571312815405086,-34.59751285901291,-0.5345939192636062,85.57534922850624,-8.833816899165887,38.96094917489801,50403.20557632709,10118.198587239684,10118.198587239684,60521.404163566775,83446.08777850425,83446.08777850425,10118.198587239684,93564.28636574393,93564.28636574393,14354.12956809206,117966.76767633375,93594.82646269871,60551.9442605214,36714.31355797478,24402.481310589814,0.0,61116.7948685646,18239.739404078315,1451.5277812978131,79210.15679765187,304683.21649528574,1081368.2805957133,3.5491560481554942,1510217.9781332521,4.9566825357333695,0.7474542925338873,0.07270692889662012,4.027634451161993,1.2757649889169262,1.0,0.0,4.027634451161407,1.2938167086506693,1.2944253464191298,3.1129868892808177,19752.438672864588,2014.1881960572252,4632.441516551485,4632.441516551485,2.1842042799866683,-1.0090907513748,-8.590592328286577,7.581501576911777,1.3279505634405953,1.3279505634405953,0.37941444669731295,0.0,0.0,0.000470395906725964,0.00014333646356939656,0.0003270594431565674,0.0013172758808352484,0.07270692892831851,0.05761477795640252,0.015092150971915986,0.07270692889662422,0.05761477793128392,0.015092150965336186,0.46863579745766853,0.46863579745766853,0.12275882086063666,0.0,94.40916612767211,164.1804246569542,-2.8421709430404007e-13,24402.481310589814,18239.739404078315,0.7474542924481272,0.990258149068873,0.8247030245077849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4108785047930485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,25.0,15536.205379514853,1451.5277812978131,0.46863579745766853,0.12275882086063666,6.27409032704403,1.3279505634405953
88.0,-23.117422986098205,-0.880858826235353,34.44379527653549,22.642599592823558,2.0546508194173936,-20.599230028296127,-34.620237176399655,-0.463542138384694,83.85711026376424,-8.742088932506325,38.97441666081337,50314.641376914464,10362.168983266374,10362.168983266374,60676.81036018084,83382.1005255176,83382.1005255176,10362.168983266374,93744.26950878397,93744.26950878397,14145.301333626616,118183.28736754353,93580.8930633659,60513.43391476266,36741.62127622583,24439.01785875956,0.0,61180.63913498539,18267.04880770871,1450.5277812978131,79598.96817515735,305810.1208513709,1087078.659034214,3.554750431437007,1510786.1791949586,4.940275276007713,0.7474542926920994,0.07307484608586114,4.027634451161993,1.2756429878016933,1.0,0.0,4.027634451163993,1.2934834579865404,1.2940895307041558,3.113788913413304,19749.49814050583,2013.8883452051243,4632.441516551485,4632.441516551485,2.236869898139642,-0.880858826235353,-8.47887103988557,7.598012213650217,1.3570149157202047,1.3570149157202047,0.3877185473486299,0.0,0.0,0.0004685341453330434,0.00014298470694754136,0.000325549438385502,0.0013111941335978863,0.07307484610076825,0.05789569249785379,0.015179153602914464,0.07307484608586133,0.05789569248604319,0.01517915359981795,0.46815798834731837,0.46815798834731837,0.12274215419081161,0.0,92.59919919627055,160.67973687195598,-3.410605131648481e-13,24439.01785875956,18267.04880770871,0.7474542924481272,0.9917648984723267,0.8223948309187026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4111099023680793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15535.922276959885,1450.5277812978131,0.46815798834731837,0.12274215419081161,6.27409032704403,1.3570149157202047
89.0,-23.157270524131658,-0.7546271855129061,34.44731890223974,22.709499962534778,2.137072514802206,-20.626853584844365,-34.6427399321459,-0.39334442448505075,82.17036973622476,-8.651467973655782,38.98782257207427,50227.21220312792,10602.203113306365,10602.203113306365,60829.415316434286,83318.95568763794,83318.95568763794,10602.203113306365,93921.15880094431,93921.15880094431,13938.080470922316,118395.85337500957,93567.22110671946,60475.47762220967,36768.603871677544,24474.69457406526,0.0,61243.2984457428,18293.71551637204,1449.5277812978131,79983.07833002199,306926.6472572675,1092754.5985980653,3.5603119128399197,1511351.94293491,4.924147044385126,0.7474542924738712,0.07343846708244842,4.027634451161993,1.2755227955756712,1.0,0.0,4.02763445116154,1.2931543743071023,1.2937579199071452,3.1145813146400863,19746.612783532553,2013.5941206765362,4632.441516551485,4632.441516551485,2.288685798930267,-0.7546271855129061,-8.36780809557252,7.613180910059615,1.38568306188498,1.38568306188498,0.39590944625285146,0.0,0.0,0.0004666992529784972,0.00014263716503159514,0.00032406208794690206,0.0013052036297304304,0.07343846706711211,0.05817280242981216,0.015265664637299956,0.07343846708244839,0.058172802441960506,0.015265664640487914,0.46766948628318633,0.46766948628318633,0.12272548752161823,0.0,90.82183770988053,157.25218637783627,-2.8421709430404007e-13,24474.69457406526,18293.71551637204,0.7474542924481272,0.9932419850038745,0.8201258501389446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4113388523124177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15535.6471487753,1449.5277812978131,0.46766948628318633,0.12272548752161823,6.27409032704403,1.38568306188498
90.0,-23.196686343284078,-0.6303641437881601,34.4510633031108,22.775483142491453,2.2183997467903738,-20.654198062635178,-34.66501574786378,-0.3240885338585152,80.51754827322156,-8.562035384364892,39.00115348804671,50140.86846338078,10838.434993030474,10838.434993030474,60979.30345641125,83256.53326710599,83256.53326710599,10838.434993030474,94094.96826013646,94094.96826013646,13732.90411253323,118604.44047440989,93553.65353879788,60437.988735072664,36795.18311525024,24509.472214273424,0.0,61304.655329523666,18319.710211363767,1448.5277812978131,80362.06414760323,308031.6779205719,1098385.1707162603,3.5658188733416134,1511914.7005502956,4.90830914130901,0.74745429241414,0.07379738905475998,4.027634451161993,1.2754041243111716,1.0,0.0,4.0276344511620605,1.2928298681655304,1.2934309240916053,3.11536308863055,19743.749456963775,2013.302142624013,4632.441516551485,4632.441516551485,2.3396809121723985,-0.6303641437881601,-8.25752539521833,7.62716125143017,1.413961508792526,1.413961508792526,0.40398900251215025,0.0,0.0,0.0004648907415546726,0.00014229389595767162,0.00032259684559700103,0.0012993021691626674,0.0737973890659433,0.05844589536089079,0.015351493705052505,0.07379738905475994,0.05844589535203385,0.015351493702726128,0.46717453305981876,0.46717453305981876,0.1227088208529302,0.0,89.07958365758645,153.89791018629398,-2.8421709430404007e-13,24509.472214273424,18319.710211363767,0.7474542924481272,0.9946928684067533,0.8178965886663011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.411565384713603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,26.0,15535.375701731668,1448.5277812978131,0.46717453305981876,0.1227088208529302,6.27409032704403,1.413961508792526
91.0,-23.235676146398657,-0.5080384876512104,34.4550101833262,22.840565686952345,2.2986279852255262,-20.68126904632559,-34.687084530573316,-0.2557791148475549,78.89955746326069,-8.473806764961862,39.014405571606005,50055.665298065745,11070.921263566039,11070.921263566039,61126.58656163178,83194.91874079121,83194.91874079121,11070.921263566039,94265.84000435725,94265.84000435725,13530.024116379209,118809.18983785633,93540.27631904477,60401.02287631919,36821.39271413953,24543.349833499095,0.0,61364.74254763863,18345.03218373005,1447.5277812978131,80735.81588797804,309124.90073932084,1103964.317886245,3.5712565220269883,1512474.2873457472,4.8927610934234895,0.7474542924328532,0.07415150459320384,4.027634451161993,1.275287130610086,1.0,0.0,4.027634451161489,1.292509955756358,1.293108558771376,3.11613418003042,19740.926301851756,2013.0142609200652,4632.441516551485,4632.441516551485,2.389867464923234,-0.5080384876512104,-8.148079086645076,7.640040598993866,1.4418564810703025,1.4418564810703025,0.411958994591515,0.0,0.0,0.00046310811772633557,0.00014195456909915917,0.00032115354862717637,0.0012934890965637439,0.07415150459646115,0.05871497510330943,0.01543652949315172,0.07415150459320383,0.05871497510073022,0.015436529492473627,0.4666765791830897,0.4666765791830897,0.12269215418464643,0.0,87.37336422822256,150.61624969320673,-2.2737367544323206e-13,24543.349833499095,18345.03218373005,0.7474542924481272,0.996119009448757,0.8157072484938167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4117895282973953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,57.0,15535.108050961411,1447.5277812978131,0.4666765791830897,0.12269215418464643,6.27409032704403,1.4418564810703025
92.0,-23.274245601513385,-0.38761967393705227,34.45914227034202,22.904715535137825,2.377728475770404,-20.70807451263028,-34.70895134434102,-0.18844261311268523,77.31721361126199,-8.386809044706775,39.027571263973314,49971.595877901746,11299.742354301023,11299.742354301023,61271.33823220277,83134.09827414915,83134.09827414915,11299.742354301023,94433.84062845017,94433.84062845017,13329.669624390415,119010.16009578953,93527.06626653054,60364.56387028313,36847.22488471935,24576.319467339352,0.0,61423.5443520587,18369.67548036081,1446.5277812978131,81104.17100405975,310205.8617000673,1109486.0963031384,3.576612286507601,1513030.3812421486,4.877504161107928,0.7474542925263138,0.074500655627766,4.027634451161993,1.275171751831658,1.0,0.0,4.0276344511612185,1.2921947565009433,1.2927909427475495,3.1168942846264,19738.138426046928,2012.72997670427,4632.441516551485,4632.441516551485,2.439262819385329,-0.38761967393705227,-8.039533931386446,7.651914257449394,1.4693741137653022,1.4693741137653022,0.4198211753615149,0.0,0.0,0.0004613508971111386,0.00014161908430351916,0.00031973181280761946,0.0012877628643964455,0.07450065561516318,0.05897998990245838,0.015520665712704803,0.07450065562776276,0.058979989912435665,0.015520665715330338,0.4661783939519167,0.4661783939519167,0.1226754875166861,0.0,85.70402265596874,147.406431174313,-2.8421709430404007e-13,24576.319467339352,18369.67548036081,0.7474542924481272,0.9975220231678013,0.8135576740977644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.412011313415367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,25.0,15534.843805225231,1446.5277812978131,0.4661783939519167,0.1226754875166861,6.27409032704403,1.4693741137653022
93.0,-23.312400342588248,-0.26907775413861656,34.46344326941359,22.967914246860914,2.4556848961960847,-20.73462116392378,-34.7306210436858,-0.12209428246836193,75.77090209615716,-8.301057498157018,39.040643773443186,49888.65281750016,11524.969624187717,11524.969624187717,61413.622441687876,83074.0635853342,83074.0635853342,11524.969624187717,94599.0332095219,94599.0332095219,13132.009648657724,119207.41282979478,93514.01077600046,60328.60000816655,36872.678630926566,24608.379620272877,0.0,61481.05825119944,18393.638977270104,1445.5277812978131,81467.02356086418,311274.24978998635,1114945.9254525977,3.581876516303037,1513582.692236324,4.862537435260139,0.7474542924442312,0.07484473709199346,4.027634451161993,1.275058044572361,1.0,0.0,4.0276344511613456,1.291884336705289,1.2924781416932045,3.117643226044312,19735.383169311208,2012.449018707837,4632.441516551485,4632.441516551485,2.487882379736382,-0.26907775413861656,-7.931941240679552,7.662863486540935,1.4965203917563212,1.4965203917563212,0.42757725478752034,0.0,0.0,0.0004596186040476352,0.0001412873455771553,0.0003183312584704799,0.001282121943497458,0.07484473707170393,0.059240917246211305,0.015603819825492625,0.07484473709199342,0.05924091726227083,0.01560381982972264,0.4656821942766275,0.4656821942766275,0.12265882084898448,0.0,84.0719595943142,144.2674379859236,-2.2737367544323206e-13,24608.379620272877,18393.638977270104,0.7474542924481272,0.998903144945293,0.8114475293132559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4122307702782493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15534.582869974096,1445.5277812978131,0.4656821942766275,0.12265882084898448,6.27409032704403,1.4965203917563212
94.0,-23.350146036254152,-0.15238323089340966,34.467897861543115,23.03017188040542,2.532501170003493,-20.760913706699608,-34.752102045435436,-0.05673115955104958,74.26055736126256,-8.216551344176173,39.05361821880333,49806.84333995045,11746.657210575171,11746.657210575171,61553.50055052562,83014.83917783388,83014.83917783388,11746.657210575171,94761.49638840905,94761.49638840905,12937.150706915345,119401.03415195331,93501.1382429177,60293.14240503416,36897.77315320394,24639.537763544253,0.0,61537.31091674819,18416.928268605086,1444.5277812978131,81824.34568149371,312329.95412112045,1120340.7629740532,3.5870423191609375,1514131.010780522,4.8478571805294965,0.7474542925823102,0.07518371742098333,4.027634451161993,1.2749460115795959,1.0,0.0,4.027634451162772,1.291578676475875,1.29217013505039,3.118381035951722,19732.666524279735,2012.171998009487,4632.441516551485,4632.441516551485,2.535737832545742,-0.15238323089340966,-7.82533481070774,7.67295157981433,1.5233011714389542,1.5233011714389542,0.4352289061254155,0.0,0.0,0.0004579107683871113,0.0001409592034733616,0.00031695156491374967,0.001276565042196325,0.07518371743710056,0.0594977821235577,0.01568593531354287,0.07518371742098323,0.05949778211080308,0.015685935310180255,0.46518973990375007,0.46518973990375007,0.12264215418148987,0.0,82.47710870543875,141.19803228984904,-2.2737367544323206e-13,24639.537763544253,18416.928268605086,0.7474542924481272,1.0002630864679696,0.8093763376715063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4124479289589351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,30.0,15534.325154688107,1444.5277812978131,0.46518973990375007,0.12264215418148987,6.27409032704403,1.5233011714389542
95.0,-23.387720496525294,-0.03807373607669487,34.47225270504233,23.029271768778585,2.5359029043507144,-20.79377315879045,-34.78399410434065,-0.05672661994057727,74.7106579856706,-8.179845133517937,39.05844839225489,49769.857805923646,12032.830873901294,12032.830873901294,61802.68867982494,82997.15666532553,82997.15666532553,12032.830873901294,95029.98753922683,95029.98753922683,13078.232357202563,119673.12586351548,93497.18134130175,60275.2195628617,36913.29086493339,24643.13832428866,0.0,61556.42918922205,18427.648545400032,1443.5277812978131,81951.75518202427,312789.3886363975,1118509.59884571,3.575919259031908,1514335.1791568936,4.84138923560874,0.7477801042587768,0.07533799551542182,4.027634451161993,1.2749340873071926,1.0,0.0,4.027634451162088,1.2915821709230864,1.2921714426669078,3.1183725989988433,19731.83145187822,2012.0868443228037,4632.441516551485,4632.441516551485,2.597513823090606,-0.03807373607669487,-7.7639525198830475,7.725878783806353,1.5497222230276941,1.5497222230276941,0.4427777780079126,0.0,0.0,0.00045621647665321897,0.00014047331983870395,0.000315743156814515,0.001271698016104784,0.07490630367684678,0.05926696143995467,0.015639342236892107,0.07530517033301817,0.059608522327288624,0.015729473188133197,0.4647024107518769,0.4647024107518769,0.12262548751416084,0.0,82.89050311918851,139.93599543787997,-1.7053025658242404e-13,24643.13832428866,18427.648545400032,0.7474542924481272,1.0040005486648016,0.8085241210618805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.412662819771425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15534.07049732063,1443.5277812978131,0.4647024107518769,0.12262548751416084,6.27409032704403,1.5497222230276941
96.0,-23.424662673477712,0.07499774636910997,34.476980730008854,23.14857904510575,2.6799458641400786,-20.813240495570593,-34.79465798065064,0.06852368623294694,71.42794586070534,-8.05377090587746,39.079021546576705,49646.1401088472,12181.422106503422,12181.422106503422,61827.56221535062,82896.72375226836,82896.72375226836,12181.422106503422,95078.14585877178,95078.14585877178,12568.108832428741,119775.9551206369,93472.82529200589,60222.24164858474,36945.09293713461,24697.809261865135,0.0,61642.90219899974,18460.483550553123,1442.5277812978131,82510.03702634304,314371.4549185754,1130623.2801732554,3.596456556356541,1515205.026566458,4.819792009929488,0.747454292598218,0.07583472198928078,4.027634451161993,1.2747198449308055,1.0,0.0,4.027634451162068,1.2909935204012013,1.291580380211006,3.119794474189404,19726.691302703184,2011.5626949777127,4632.441516551485,4632.441516551485,2.629590047274164,0.07499774636910997,-7.617739863725343,7.692737610094453,1.5756182819125808,1.5756182819125808,0.4501766519750231,0.0,0.0,0.0004545563161995706,0.0001403111980754182,0.0003142451181241524,0.0012656644638663062,0.07583472200223743,0.059993110435064854,0.015841611567172575,0.07583472198928073,0.059993110424814804,0.015841611564465976,0.4643267825495521,0.4643267825495521,0.12260882084696428,0.0,79.48171676658279,135.31176075405978,-1.7053025658242404e-13,24697.809261865135,18460.483550553123,0.7474542924481272,1.0029956411811167,0.8053829125140184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4128767952777683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,17.0,15533.606555741411,1442.5277812978131,0.4643267825495521,0.12260882084696428,6.27409032704403,1.5756182819125808
97.0,-23.461446302223703,0.1857529974405964,34.48157743605096,23.148523654695623,2.6840050380740803,-20.845939245576197,-34.82683006497098,0.06853948726312314,71.96381430038008,-8.017345691741244,39.083616423810824,49614.05642558755,12459.362464791013,12459.362464791013,62073.41889037856,82879.80747809345,82879.80747809345,12459.362464791013,95339.16994288447,95339.16994288447,12702.751143818168,120040.14116305015,93472.25215243174,60206.66919553588,36961.758840995404,24700.97122016568,0.0,61662.730061161084,18466.80621612816,1441.5277812978131,82636.4187990663,314829.7145612346,1128422.081833166,3.5842299174517316,1515399.3528082548,4.813393662412729,0.7476145796668919,0.07597149314907037,4.027634451161993,1.2747188701527197,1.0,0.0,4.027634451163693,1.2909968630568391,1.2915815973384703,3.1197863964016985,19726.57034618543,2011.5503608454906,4632.441516551485,4632.441516551485,2.6895887234138467,0.1857529974405964,-7.556164551735082,7.741917549175679,1.6013313895569374,1.6013313895569374,0.457523254159125,0.0,0.0,0.0004529088010054644,0.00013982313497342154,0.00031308566603204283,0.0012609946146756538,0.07552225261526016,0.05973440153674028,0.01578785107851988,0.07595520501836402,0.06008972878803278,0.015881764361037585,0.4638357004138325,0.4638357004138325,0.12259215417987371,0.0,79.98115999212132,134.21183499447307,-1.7053025658242404e-13,24700.97122016568,18466.80621612816,0.7474542924481272,1.0066602440211474,0.80460362971891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4130872280771014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15533.566822351553,1441.5277812978131,0.4638357004138325,0.12259215417987371,6.27409032704403,1.6013313895569374
98.0,-23.49761203533878,0.2953258041677074,34.48652977098372,23.265151550900214,2.8241978397825678,-20.864476023847992,-34.83674763757733,0.19106182829180746,68.705133995685,-7.8948986432248995,39.10405735832478,49490.85122673213,12601.263192746681,12601.263192746681,62092.11441947881,82784.12402699851,82784.12402699851,12601.263192746681,95385.3872197452,95385.3872197452,12206.937480785506,120138.54036478105,93448.10093082591,60154.82813055964,36992.525333629186,24753.153145035845,0.0,61745.67847866503,18501.850570761108,1440.5277812978131,83178.4497389597,316374.0572338367,1140721.6263253165,3.6056105114908097,1516264.0678671375,4.792630853251171,0.7474542924836057,0.07646980188980179,4.027634451161993,1.2745083955628798,1.0,0.0,4.027634451161807,1.2904215342138663,1.2910039244345441,3.121177339632398,19721.473424254233,2011.0306194525383,4632.441516551485,4632.441516551485,2.7202206757976297,0.2953258041677074,-7.413439365256069,7.708765169423777,1.6265342198741177,1.6265342198741177,0.4647240628211765,0.0,0.0,0.00045129431506135323,0.00013967299772769438,0.00031162131733365885,0.0012550967534095284,0.07646980187389915,0.0604754196648955,0.015994382209003656,0.07646980188980174,0.06047541967747195,0.015994382212329843,0.4634629803830112,0.4634629803830112,0.12257548751286791,0.0,76.60003263890991,129.67305604306023,-1.1368683772161603e-13,24753.153145035845,18501.850570761108,0.7474542924481272,1.0056106912961282,0.8015273691394077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4132968148815304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,17.0,15533.095852398677,1440.5277812978131,0.4634629803830112,0.12257548751286791,6.27409032704403,1.6265342198741177
99.0,-23.533401873847566,0.40320519218451756,34.49157344465545,23.324788023624592,2.896769779825481,-20.889432762203995,-34.85761693501843,0.25280066818192387,67.33998090116881,-7.8154921156481505,39.116562624006434,49415.67230440721,12804.473437982779,12804.473437982779,62220.14574238999,82731.49284476369,82731.49284476369,12804.473437982779,95535.96628274646,95535.96628274646,12022.768367509823,120316.4835898506,93439.31134028347,60123.490799926985,37017.57837817387,24780.517307104143,0.0,61798.095685278015,18522.30403573195,1439.5277812978131,83513.19791523664,317378.74163712683,1145868.7756520198,3.6104143892603315,1516793.2633962717,4.77912684249813,0.7474542926681329,0.07678797102116193,4.027634451161993,1.274413604163565,1.0,0.0,4.027634451162064,1.2901334368522064,1.2907136424115944,3.121874324092405,19719.618451552098,2010.8414648786384,4632.441516551485,4632.441516551485,2.764087445515076,0.40320519218451756,-7.311156680662889,7.714361872847407,1.6515649382325304,1.6515649382325304,0.4718756966378658,0.0,0.0,0.00044970182020783253,0.00013935755349087867,0.00031034426671695386,0.0012499532603498097,0.07678797111078361,0.06071540052897249,0.016072570581811135,0.0767879710211618,0.06071540045810961,0.01607257056305233,0.4629755929919648,0.4629755929919648,0.12255882084592995,0.0,75.15547301681698,126.9188449947481,-1.1368683772161603e-13,24780.517307104143,18522.30403573195,0.7474542924481272,1.0068294993952787,0.7996309879202211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.413502936648784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15533.069642094328,1439.5277812978131,0.4629755929919648,0.12255882084592995,6.27409032704403,1.6515649382325304
