time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
100.0,-23.568814221081624,0.5094082547887793,34.49669344421667,23.381657560262852,2.9671179768674194,-20.914272186486322,-34.87799061750991,0.31257594227210156,66.0218604507009,-7.738025241520599,39.12882314609056,49340.17433237373,13005.632487488596,13005.632487488596,62345.80681986233,82676.66537030804,82676.66537030804,13005.632487488596,95682.29785779663,95682.29785779663,11843.420541146304,120488.922100806,93427.2719448921,60090.780906957545,37040.54559770506,24806.624243009377,0.0,61847.169840714436,18541.817778927125,1438.5277812978131,83838.87731665032,318361.30295899377,1150890.1240413336,3.615044018680791,1517312.2374904286,4.766007122686844,0.7474542927440962,0.07709765783594277,4.027634451161993,1.2743106529815122,1.0,0.0,4.027634451162511,1.289854685824227,1.290432740056256,3.1225489936397786,19717.077633559114,2010.5823735484712,4632.441516551485,4632.441516551485,2.807511425890669,0.5094082547887793,-7.210677226185174,7.720085480973953,1.6762674299578808,1.6762674299578808,0.4789335514165374,0.0,0.0,0.00044813120877226493,0.0001390502349047818,0.00030908097386748317,0.001244865178547375,0.0770976578653291,0.060948931827586816,0.016148726037742284,0.0770976578359431,0.0609489318043557,0.016148726031587082,0.46250170964622545,0.46250170964622545,0.12254215417904625,0.0,73.75988569222147,124.23034224757947,-1.1368683772161603e-13,24806.624243009377,18541.817778927125,0.7474542924481272,1.0080624057726832,0.7977757827795176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4137069703899159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15532.823701650035,1438.5277812978131,0.46250170964622545,0.12254215417904625,6.27409032704403,1.6762674299578808
101.0,-23.60385473525318,0.6139609749821013,34.501880071955846,23.43763798652219,3.0363669823351773,-20.938886892519385,-34.8982184898108,0.37139913960132886,64.73812260678892,-7.661768492730984,39.140960219373575,49265.807365161345,13203.673576801351,13203.673576801351,62469.4809419627,82622.69236894313,82622.69236894313,13203.673576801351,95826.36594574447,95826.36594574447,11667.367333183574,120658.25912057883,93415.49140490378,60058.606401122,37063.20555975753,24831.89317483436,0.0,61895.09873459189,18560.705141640046,1437.5277812978131,84158.9986125609,319330.85211022425,1155830.9228015016,3.6195404082112943,1517826.1183771037,4.753145862189325,0.7474542923875902,0.07740218336934263,4.027634451161993,1.2742095870664345,1.0,0.0,4.02763445116341,1.289580500962227,1.2901564344541172,3.1232128960981913,19714.591444926187,2010.3288528627195,4632.441516551485,4632.441516551485,2.850262335665821,0.6139609749821013,-7.11133804892277,7.725299023904871,1.7006440291638074,1.7006440291638074,0.4858982940468021,0.0,0.0,0.00044658205465469413,0.00013874573455745662,0.0003078363200972375,0.0012398521681425646,0.07740218338765323,0.061178633063213174,0.01622355032444005,0.07740218336934274,0.061178633048740494,0.01622355032060214,0.4620407796996356,0.4620407796996356,0.12252548751220595,0.0,72.39989109951989,121.60246945575756,-5.684341886080802e-14,24831.89317483436,18560.705141640046,0.7474542924481272,1.0092799303840483,0.795956519536622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4139089053315799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15532.586994381985,1437.5277812978131,0.4620407796996356,0.12252548751220595,6.27409032704403,1.7006440291638074
102.0,-23.63852856638277,0.7168887667351781,34.507124007533214,23.49268417982387,3.1045038754261065,-20.963282807187387,-34.91828277530146,0.42925811623072496,63.48781213949013,-7.586717835501024,39.15296517940767,49192.47083510242,13398.664989630799,13398.664989630799,62591.13582473322,82569.44307997283,82569.44307997283,13398.664989630799,95968.10806960362,95968.10806960362,11494.54863470672,120824.43890806718,93403.83581560281,60026.863570732174,37085.52471652293,24856.33083846356,0.0,61941.85555498649,18578.971180481043,1436.5277812978131,84473.5594348969,320287.33396693616,1160691.604237073,3.623907289311957,1518334.5350724142,4.740538803913971,0.747454292478731,0.0777015387270402,4.027634451161993,1.2741100569488482,1.0,0.0,4.027634451161919,1.2893109345132674,1.2898847773235702,3.1238658909555284,19712.13162613529,2010.078021152513,4632.441516551485,4632.441516551485,2.8923549151690384,0.7168887667351781,-7.013155104096954,7.730043870832133,1.7246997801801072,1.7246997801801072,0.49277136576574493,0.0,0.0,0.00044505395995025145,0.0001384443047828776,0.0003066096551673738,0.0012349116102110137,0.07770153873172125,0.06140448530311891,0.016297053428602343,0.07770153872704032,0.06140448529941966,0.016297053427620545,0.4615920983544915,0.4615920983544915,0.12250882084540038,0.0,71.07452997499115,119.03359412498418,-5.684341886080802e-14,24856.33083846356,18578.971180481043,0.7474542924481272,1.0104820926646338,0.7941717340294028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4141087720929078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,61.0,15532.352529055337,1436.5277812978131,0.4615920983544915,0.12250882084540038,6.27409032704403,1.7246997801801072
103.0,-23.67284090388035,0.8182169186374854,34.51241651658576,23.54684231048452,3.1715691031284488,-20.98746055421696,-34.93819119231773,0.4861887534650232,62.269512414147925,-7.512835883687831,39.1648360596236,49120.17211512963,13590.621771723136,13590.621771723136,62710.79388685276,82516.9409741601,82516.9409741601,13590.621771723136,96107.56274588323,96107.56274588323,11324.842311942717,120987.52538629324,93392.34714012874,59995.57828109805,37107.52095447854,24879.962640410005,0.0,61987.483594888545,18596.634869861628,1435.5277812978131,84782.72043394051,321231.121822411,1165474.616959754,3.6281497581796365,1518837.400029997,4.728176371620895,0.7474542923813317,0.07799586997648332,4.027634451161993,1.2740120615297932,1.0,0.0,4.027634451161352,1.2890458124841757,1.289617594047876,3.124508386090767,19709.707033171017,2009.8307814769587,4632.441516551485,4632.441516551485,2.9337924123088257,0.8182169186374854,-6.916111877102241,7.734328795739727,1.7484395989839223,1.7484395989839223,0.4995541711382635,0.0,0.0,0.00044354653044714125,0.0001381458140673295,0.00030540071637981175,0.0012300424467008826,0.0779958699704317,0.06162659385059952,0.016369276119832188,0.0779958699764832,0.061626593855381065,0.016369276121102262,0.4611550431546132,0.4611550431546132,0.1224921541786226,0.0,69.78234829783577,116.522012609061,-5.684341886080802e-14,24879.962640410005,18596.634869861628,0.7474542924481272,1.0116686506697274,0.792420812500607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4143065984422583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,42.0,15532.120666655377,1435.5277812978131,0.4611550431546132,0.1224921541786226,6.27409032704403,1.7484395989839223
104.0,-23.706796745443494,0.9179704168326164,34.517749345508825,23.600125091057294,3.237582749359065,-21.0114226218538,-34.957940492872126,0.5422086257693396,61.082076711473235,-7.440098641953858,39.17656907213714,49048.872931065554,13779.580216584272,13779.580216584272,62828.45314764982,82465.15598163485,82465.15598163485,13779.580216584272,96244.73619821912,96244.73619821912,11158.158197884477,121147.54247915979,93381.00547338415,59964.72242281453,37129.203389521805,24902.806280940673,0.0,62032.009670462474,18613.709452173363,1434.5277812978131,85086.57800033464,322162.4230806181,1170181.5301878415,3.6322719422029386,1519334.5484844865,4.716051406480412,0.7474542925878734,0.07828526254985713,4.027634451161993,1.2739155837753788,1.0,0.0,4.027634451160435,1.2887850474348614,1.289354796621332,3.1251405804082006,19707.31346522194,2009.5867054725052,4632.441516551485,4632.441516551485,2.974582661723956,0.9179704168326164,-6.820203052504386,7.738173469337003,1.771868406085677,1.771868406085677,0.5062481160244792,0.0,0.0,0.0004420593856368243,0.00013785029591823104,0.0003042090897185933,0.001225243010107236,0.07828526257850627,0.061845017265124196,0.016440245313382066,0.07828526254985717,0.06184501724249151,0.01644024530736562,0.4607290521121612,0.4607290521121612,0.12247548751186703,0.0,68.52217535342709,114.06613832260035,-5.684341886080802e-14,24902.806280940673,18613.709452173363,0.7474542924481272,1.0128392338313454,0.7907026258157964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4145024124180945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,19.0,15531.891258011005,1434.5277812978131,0.4607290521121612,0.12247548751186703,6.27409032704403,1.771868406085677
105.0,-23.74040105404975,1.0161740360221827,34.52311474822965,23.652564512472622,3.3025757702140783,-21.035170379553378,-34.97753479806704,0.5973450957177292,59.92431192415927,-7.368475679366148,39.18816215536089,48978.5663242387,13965.565697252026,13965.565697252026,62944.13202149073,82414.09220441677,82414.09220441677,13965.565697252026,96379.65790166879,96379.65790166879,10994.397042962897,121304.54080001204,93369.82947224377,59934.3035920657,37150.58431130897,24924.88289834325,0.0,62075.467209652226,18630.210712668868,1433.5277812978131,85385.2608587059,323081.5318977882,1174814.2815682795,3.636278046186651,1519825.888733476,4.70415588228143,0.7474542925097238,0.07856983287487629,4.027634451161993,1.2738205896178258,1.0,0.0,4.027634451162505,1.2885285060656146,1.2890962511683823,3.1257627846045475,19704.954859672078,2009.3461946405837,4632.441516551485,4632.441516551485,3.014731140663893,1.0161740360221827,-6.725416148269677,7.7415901842918595,1.7949910729056042,1.7949910729056042,0.5128545922587441,0.0,0.0,0.00044059215162187246,0.00013755767368139548,0.000303034477940477,0.001220512103242954,0.0785698329307931,0.06205983956064233,0.016509993370150775,0.07856983287487612,0.062059839516475396,0.016509993358400893,0.4603136175798937,0.4603136175798937,0.12245882084512924,0.0,67.29278760352543,111.66442236858569,0.0,24924.88289834325,18630.210712668868,0.7474542924481272,1.0139936894700237,0.7890164750402867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4146962410092279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,16.0,15531.664373385851,1433.5277812978131,0.4603136175798937,0.12245882084512924,6.27409032704403,1.7949910729056042
106.0,-23.77365868580197,1.1128521871445807,34.52850539530845,23.70416378779339,3.366561751692304,-21.058706838236233,-34.996974596846826,0.651609904126563,58.795247596494676,-7.29794793182283,39.19961167636555,48909.230963788206,14148.62186531225,14148.62186531225,63057.852829100455,82363.70746274151,82363.70746274151,14148.62186531225,96512.32932805376,96512.32932805376,10833.486335251786,121458.53646387519,93358.78443113391,59904.30793218072,37171.640554392434,24946.20713582143,0.0,62117.847690213865,18646.149608889213,1432.5277812978131,85678.84299280198,323988.6007966461,1179374.066179109,3.6401714852904723,1520311.262418563,4.692483805542276,0.7474542926453268,0.07884964569189135,4.027634451161993,1.2737270153174176,1.0,0.0,4.0276344511623465,1.2882761288528977,1.2888418976361056,3.126375131042958,19702.62389218801,2009.1085021070407,4632.441516551485,4632.441516551485,3.0542472721479417,1.1128521871445807,-6.631748044659929,7.74460023180451,1.8178124487225111,1.8178124487225111,0.5193749853492889,0.0,0.0,0.0004391444641152882,0.0001372679254307683,0.00030187653868451986,0.0012158483472033083,0.0788496457799589,0.062271104793215314,0.016578540986743592,0.07884964569189148,0.062271104723664414,0.01657854096822694,0.4599082766117512,0.4599082766117512,0.12244215417840568,0.0,66.0931955283175,109.31540820590584,0.0,24946.20713582143,18646.149608889213,0.7474542924481272,1.015132609609632,0.787361970551556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4148881110492528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,37.0,15531.43993552438,1432.5277812978131,0.4599082766117512,0.12244215417840568,6.27409032704403,1.8178124487225111
107.0,-23.80657430896318,1.2080290868210013,34.53391443715564,23.754959797393553,3.429573676553035,-21.08203289944713,-35.01625646660102,0.7050322670369912,57.69377585861628,-7.228484480454781,39.21091663735725,48840.82923367613,14328.772038829524,14328.772038829524,63169.60127250565,82314.01762961443,82314.01762961443,14328.772038829524,96642.78966844396,96642.78966844396,10675.332380710708,121609.58975039571,93347.90147906909,59874.71308313067,37192.43155104268,24966.800081951755,0.0,62159.23163299444,18661.541885108,1431.5277812978131,85967.45728773325,324883.93860235636,1183862.8046229845,3.6439560838739413,1520790.6228356457,4.681027413599003,0.747454292254226,0.07912482194023478,4.027634451161993,1.273634838894941,1.0,0.0,4.027634451162616,1.2880277742255668,1.2885915939059305,3.126977951685575,19700.32713229898,2008.8742977774245,4632.441516551485,4632.441516551485,3.093136089820784,1.2080290868210013,-6.539183614032536,7.747212700853538,1.840337314371138,1.840337314371138,0.5258106612488965,0.0,0.0,0.00043771597176883975,0.0001369810875863438,0.000300734884182496,0.0012112501801996326,0.07912482185058592,0.06247890197101872,0.016645919879567192,0.0791248219402349,0.062478902041807664,0.016645919898427113,0.459512606592947,0.459512606592947,0.12242548751169349,0.0,64.92226033907104,107.0176569300362,0.0,24966.800081951755,18661.541885108,0.7474542924481272,1.0162545387542228,0.7857373386152213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4150780488035168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15531.21793979792,1431.5277812978131,0.459512606592947,0.12242548751169349,6.27409032704403,1.840337314371138
108.0,-23.8388454733808,1.3012103881130728,34.53918754325204,23.754103446286194,3.4329578895283737,-21.11063064910967,-35.04394751563666,0.7049675909160544,57.97563951729825,-7.196853640492915,39.21571552389292,48810.887532897344,14568.235083548658,14568.235083548658,63379.122616446,82296.63152532335,82296.63152532335,14568.235083548658,96864.866608872,96864.866608872,10794.8933709446,121831.36114056935,93344.45419451,59859.61948671898,37205.371897545585,24966.49453169734,0.0,62171.866429242924,18671.7200520615,1430.5277812978131,86069.9732379274,325292.2834770766,1182508.4503804168,3.6352182650645273,1520994.1429399778,4.675776894188646,0.7478711129572466,0.07926759480142052,4.027634451161993,1.2736246487824245,1.0,0.0,4.0276344511603925,1.2880309682376654,1.2885929906487952,3.1269701975199875,19699.599610496607,2008.800111199707,4632.441516551485,4632.441516551485,3.144828711058106,1.3012103881130728,-6.481451704627123,7.782662092740195,1.8625704327520995,1.8625704327520995,0.5321629807863142,0.0,0.0,0.0004363195971585813,0.00013657012198912003,0.00029974947516946127,0.0012072813129102486,0.07890776069316427,0.062298261163722043,0.01660949952944223,0.07922341556440991,0.06258235285577922,0.016685241945641315,0.4591262172726382,0.4591262172726382,0.12240882084499041,0.0,65.17249315779117,105.93067694623579,5.684341886080802e-14,24966.49453169734,18671.7200520615,0.7474542924481272,1.019418046401696,0.785096062516451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4152660795051655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15530.99845992298,1430.5277812978131,0.4591262172726382,0.12240882084499041,6.27409032704403,1.8625704327520995
109.0,-23.871090308787906,1.3934466881306424,34.5446190826608,23.851845622435235,3.5508102091182283,-21.127980056151817,-35.05399940824134,0.8076999564821622,55.62076005009857,-7.094389835496349,39.23292128900404,48706.67189840072,14681.643997891644,14681.643997891644,63388.31589629236,82214.97789106985,82214.97789106985,14681.643997891644,96896.6218889615,96896.6218889615,10375.126075289765,121901.57532613058,93324.00480432372,59815.698811654576,37231.451102965715,25004.95343716909,0.0,62236.404540134805,18690.059776493064,1429.5277812978131,86521.49581367173,326617.833815049,1192416.5357178939,3.6508004532082996,1521724.0063146986,4.659035266201637,0.7474542923447667,0.07965342963843607,4.027634451161993,1.2734484744025396,1.0,0.0,4.027634451160155,1.2875508428819096,1.288110864533063,3.1281362389907548,19695.283930444424,2008.3600343077835,4632.441516551485,4632.441516551485,3.169310167313469,1.3934466881306424,-6.359105714614838,7.75255240274548,1.8843601737865758,1.8843601737865758,0.5383886210818788,0.0,0.0,0.0004349284538665752,0.00013642122256814915,0.00029850723129842604,0.0012022780086985224,0.07965342963039529,0.06287991823232987,0.016773511398065422,0.07965342963843389,0.06287991823867742,0.016773511399758658,0.45881917413532725,0.45881917413532725,0.12239215417829462,0.0,62.71514988559494,102.60005039014334,1.1368683772161603e-13,25004.95343716909,18690.059776493064,0.7474542924481272,1.0185086424042173,0.7826074185726928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4154504733735418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,26.0,15530.609873427442,1429.5277812978131,0.45881917413532725,0.12239215417829462,6.27409032704403,1.8843601737865758
110.0,-23.903012178017928,1.4842620759008367,34.55005345944454,23.90184496706354,3.611972664715805,-21.150596661455197,-35.07308311583472,0.8595571481530669,54.582435645769806,-7.027329833208235,39.243865017314825,48642.07848527724,14852.153467576692,14852.153467576692,63494.23195285394,82169.56081997309,82169.56081997309,14852.153467576692,97021.71428754978,97021.71428754978,10222.7005994364,122045.51432928261,93316.24380544217,59788.76147074623,37252.75814966215,25023.80004173283,0.0,62276.55819139498,18704.14675685875,1428.5277812978131,86799.01368811338,327487.67082405905,1196758.9402347107,3.6543633451094495,1522188.3737420002,4.648078414407813,0.7474542925401165,0.07991826971706763,4.027634451161993,1.2733681738981977,1.0,0.0,4.0276344511612825,1.2873100099987493,1.287868159084716,3.128721457829654,19693.64603377597,2008.1930153289832,4632.441516551485,4632.441516551485,3.206117856968228,1.4842620759008367,-6.269203815779264,7.753465891680101,1.906020141605398,1.906020141605398,0.5445771833158279,0.0,0.0,0.0004335552627805946,0.00013613894636037895,0.00029741631642021566,0.0011978842023517568,0.07991826973137386,0.06307977598862975,0.016838493742744116,0.07991826971706775,0.06307977597733778,0.016838493739729843,0.45843876873237305,0.45843876873237305,0.12237548751160467,0.0,61.609765478978034,100.44434999234431,1.1368683772161603e-13,25023.80004173283,18704.14675685875,0.7474542924481272,1.0195526823707353,0.7810656191979204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4156347609734197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,38.0,15530.573734997437,1428.5277812978131,0.45843876873237305,0.12237548751160467,6.27409032704403,1.906020141605398
111.0,-23.934609583078327,1.5736713429777207,34.5554818458748,23.949621815141313,3.671363295356417,-21.17309846124449,-35.091736901644595,0.9098521735225857,53.577333217902776,-6.961805991031305,39.25456303974899,48577.18561404777,15020.88795077392,15020.88795077392,63598.07356482169,82122.32172863215,82122.32172863215,15020.88795077392,97143.20967940606,97143.20967940606,10074.044982200328,122184.88237792677,93305.81189515146,59760.6757805673,37272.37346064907,25041.67269852071,0.0,62314.04615916978,18717.505748126285,1427.5277812978131,87069.16469720574,328339.340876437,1200996.8878302672,3.6577916146887643,1522642.4188651943,4.63740474961301,0.7474542924295943,0.08017617776844578,4.027634451161993,1.2732809285121043,1.0,0.0,4.027634451162738,1.28707656769518,1.287632871091725,3.1292889267453923,19691.444462641695,2007.9685175510185,4632.441516551485,4632.441516551485,3.2425423822632244,1.5736713429777207,-6.180877210600197,7.7545485535779175,1.9274051947296247,1.9274051947296247,0.5506871984941785,0.0,0.0,0.0004321999563110492,0.00013586355037606223,0.000296336405934987,0.001193534717677279,0.08017617773708088,0.06327439125145425,0.01690178648562664,0.08017617776844571,0.06327439127620717,0.016901786492238616,0.4580687319528033,0.4580687319528033,0.12235882084491936,0.0,60.5391392089341,98.3362218885863,1.1368683772161603e-13,25041.67269852071,18717.505748126285,0.7474542924481272,1.0206057459721376,0.7795543478265923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4158172462571583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15530.356324144072,1427.5277812978131,0.4580687319528033,0.12235882084491936,6.27409032704403,1.9274051947296247
112.0,-23.965887015791346,1.6616970200140364,34.56089945672735,23.99669081149625,3.729877343917149,-21.195399943541364,-35.110249801631994,0.9593902716671633,52.596343216560854,-6.897247774518139,39.265112818400425,48513.19118723306,15186.918755642118,15186.918755642118,63700.10994287518,82075.76865391794,82075.76865391794,15186.918755642118,97262.68740956007,97262.68740956007,9927.941709860665,122321.5752208844,93295.58160763812,59733.004140953235,37291.75274076098,25058.88781132434,0.0,62350.64055208532,18730.373256890434,1426.5277812978131,87334.7456996994,329180.1622814333,1205167.1793270013,3.6611172768565594,1523090.2725095786,4.626919987989463,0.7474542923818832,0.08042980658609877,4.027634451161993,1.2731952617829667,1.0,0.0,4.027634451162091,1.286846728253587,1.287401210747109,3.1298478386994852,19689.2854423801,2007.748358754529,4632.441516551485,4632.441516551485,3.278383267523185,1.6616970200140364,-6.093615678663169,7.755312698677205,1.9485174270909855,1.9485174270909855,0.5567192648831387,0.0,0.0,0.00043086221219947317,0.00013559074278170091,0.0002952714694177723,0.0011892455426722444,0.08042980650638577,0.06346584525195478,0.016963961254430993,0.08042980658609875,0.06346584531485501,0.016963961271243767,0.45770843899084773,0.45770843899084773,0.1223421541782378,0.0,59.493590991078975,96.27336555691983,1.1368683772161603e-13,25058.88781132434,18730.373256890434,0.7474542924481272,1.0216432321920184,0.7780704537703508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.415997919369291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,15.0,15530.146889933516,1426.5277812978131,0.45770843899084773,0.1223421541782378,6.27409032704403,1.9485174270909855
113.0,-23.99684889319273,1.7483611792304723,34.56630171068925,24.043031001370423,3.7875141206709655,-21.217505152397266,-35.128622549213446,1.0081703798755082,51.638731670315394,-6.833645327466908,39.27551059152682,48450.07675122916,15350.300894027696,15350.300894027696,63800.377645256856,82029.81989677803,82029.81989677803,15350.300894027696,97380.12079080573,97380.12079080573,9784.329850083363,122455.57464520138,93285.47275492395,59705.72960937495,37310.82571727667,25075.453854395666,0.0,62386.279571672334,18742.755625128688,1425.5277812978131,87595.79094072236,330010.1902771144,1209270.8209099544,3.664343879486,1523531.7707471221,4.616620382139685,0.7474542927103642,0.0806791842599823,4.027634451161993,1.2731109182024376,1.0,0.0,4.027634451162199,1.2866204934553291,1.2871731794010735,3.130398180076735,19687.152049960496,2007.5308132706375,4632.441516551485,4632.441516551485,3.3136523880942317,1.7483611792304723,-6.0074179663460905,7.755779145576563,1.9693612919019037,1.9693612919019037,0.5626746548291154,0.0,0.0,0.00042954171541312514,0.00013532050038883207,0.0002942212150242931,0.0011850155018945834,0.08067918429305289,0.0636541473812007,0.017025036911852184,0.08067918425998788,0.06365414735510871,0.01702503690487358,0.4573572821517546,0.4573572821517546,0.12232548751155921,0.0,58.472376997782305,94.25457225327648,1.1368683772161603e-13,25075.453854395666,18742.755625128688,0.7474542924481272,1.0226668120505558,0.7766142985905643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4161768047197274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15529.939656342744,1425.5277812978131,0.4573572821517546,0.12232548751155921,6.27409032704403,1.9693612919019037
114.0,-24.02749917321155,1.8336856618043935,34.571684328051255,24.088665015902393,3.844297571126851,-21.239415254301463,-35.146840336360015,1.0562136522167782,50.703596726923024,-6.770973943242848,39.28575578743131,48387.760655322134,15511.062091129455,15511.062091129455,63898.82274645159,81984.46980578211,81984.46980578211,15511.062091129455,97495.53189691156,97495.53189691156,9643.123347328888,122586.91924097901,93275.49099107228,59678.781840612406,37329.6768338443,25091.387344067458,0.0,62421.06417791176,18754.665166159164,1424.5277812978131,87852.40854958267,330829.67640704295,1213309.6806405247,3.6674753420479265,1523966.8850657062,4.6064999416517365,0.7474542921435338,0.08092440937699426,4.027634451161993,1.2730276939133187,1.0,0.0,4.027634451159614,1.2863977608616188,1.2869486741698184,3.130940191052817,19685.04547862767,2007.31600277645,4632.441516551485,4632.441516551485,3.348355728984208,1.8336856618043935,-5.9222686752822264,7.75595433708662,1.9899411416322188,1.9899411416322188,0.5685546118949196,0.0,0.0,0.00042823817433513693,0.00013505302818554864,0.00029318514614958826,0.0011808425952010457,0.08092440935511905,0.06383936415894177,0.01708504519617728,0.08092440937699437,0.0638393641761986,0.01708504520079565,0.4570147321304303,0.4570147321304303,0.122308820844883,0.0,57.47457067016586,92.27866197823624,2.2737367544323206e-13,25091.387344067458,18754.665166159164,0.7474542924481272,1.02367403676951,0.775183206063388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4163539263260956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,57.0,15529.73461337517,1424.5277812978131,0.4570147321304303,0.122308820844883,6.27409032704403,1.9899411416322188
115.0,-24.05784208349548,1.9176921782184004,34.57704336535238,24.13363476460802,3.900262361060458,-21.26113058619453,-35.1649183552712,1.1035508637595344,49.78999258325541,-6.709202737614738,39.29584942433298,48326.2866585793,15669.218030319178,15669.218030319178,63995.50468889848,81939.7476325929,81939.7476325929,15669.218030319178,97608.96566291209,97608.96566291209,9504.227728107013,122715.67370354565,93265.68132453963,59652.22035052614,37348.2899711261,25106.70804063355,0.0,62454.99801175965,18766.11669136563,1423.5277812978131,88104.73793480507,331638.95662679727,1217285.968100675,3.670515612767777,1524395.6545389171,4.596551834694025,0.7474542923346983,0.08116561054783311,4.027634451161993,1.2729457598039882,1.0,0.0,4.027634451163264,1.2861783831278744,1.2867275472356918,3.131474221613906,19682.97522705597,2007.104895867189,4632.441516551485,4632.441516551485,3.3824966757451413,1.9176921782184004,-5.838146206557353,7.755838384775753,2.0102612958407358,2.0102612958407358,0.5743603702402102,0.0,0.0,0.0004269512895429319,0.00013478809045048003,0.00029216319909245185,0.0011767265660264593,0.0811656105327487,0.06402158772710302,0.01714402280564569,0.08116561054783311,0.06402158773900125,0.01714402280883186,0.45668032327152064,0.45668032327152064,0.1222921541782087,0.0,56.49919532087017,90.34449674864493,1.7053025658242404e-13,25106.70804063355,18766.11669136563,0.7474542924481272,1.0246658670431592,0.7737777311189722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4165293056134078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,15.0,15529.532062356724,1423.5277812978131,0.45668032327152064,0.1222921541782087,6.27409032704403,2.0102612958407358
116.0,-24.08788159559508,2.000401862033961,34.58237500888884,24.177900328673445,3.9553951788449706,-21.282656053823207,-35.182849935349054,1.1501696370731076,48.89744441949699,-6.648331085520938,39.305787313126125,48265.60716377918,15824.837942132684,15824.837942132684,64090.445105911866,81895.54569197336,81895.54569197336,15824.837942132684,97720.38363410604,97720.38363410604,9367.614737154232,122841.8028847668,93255.93228735105,59625.99375915702,37366.598364660036,25121.419250660765,0.0,62488.0176153208,18777.112649283645,1422.5277812978131,88352.7688969518,332437.973263313,1221199.8834377497,3.673466876993857,1524817.8970651617,4.586774134425986,0.7474542923680457,0.08140277427500431,4.027634451161993,1.272864954876714,1.0,0.0,4.027634451161264,1.2859624154388072,1.286509853416543,3.132000129092147,19680.917770821856,2006.8950937192474,4632.441516551485,4632.441516551485,3.416090173095833,2.000401862033961,-5.755055564009481,7.755457426043442,2.0303260710619684,2.0303260710619684,0.5800931631605624,0.0,0.0,0.00042568077609748153,0.00013452577274771201,0.00029115500334976954,0.0011726659221197172,0.08140277431598861,0.06420079917116704,0.017201975144821573,0.08140277427500422,0.06420079913884352,0.017201975136160803,0.4563536426017832,0.4563536426017832,0.12227548751153593,0.0,55.54577550501796,88.45100923630179,2.2737367544323206e-13,25121.419250660765,18777.112649283645,0.7474542924481272,1.025643756223084,0.7723977973009889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4167029655822911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,18.0,15529.331704102355,1422.5277812978131,0.4563536426017832,0.12227548751153593,6.27409032704403,2.0303260710619684
117.0,-24.117621663953628,2.081835899330727,34.58767584321492,24.221537459548586,4.0097494081604586,-21.303989875894093,-35.20063863890243,1.1961176201009385,48.02492519743021,-6.588317308049664,39.315573169943086,48205.718274060935,15977.91552438808,15977.91552438808,64183.63379844902,81851.9544675179,81851.9544675179,15977.91552438808,97829.86999190599,97829.86999190599,9233.174375116025,122965.41636402965,93246.35759164918,59600.12139819221,37384.706881618855,25135.54637212366,0.0,62520.253253742514,18787.672029586232,1421.5277812978131,88596.69561678996,333227.2099173572,1225054.2365965797,3.6763331448845435,1525233.7664399813,4.57715853041608,0.7474542924765114,0.08163608171823807,4.027634451161993,1.2727853186940776,1.0,0.0,4.027634451162065,1.2857496316322026,1.286295366069567,3.1325184562169297,19678.897107962483,2006.6890434513807,4632.441516551485,4632.441516551485,3.449134860591284,2.081835899330727,-5.672964335156355,7.754800234487082,2.050139645976693,2.050139645976693,0.5857541845647695,0.0,0.0,0.0004244263532518311,0.00013426601077578298,0.0002901603424760481,0.001168659791717494,0.08163608173056092,0.06437713408422135,0.017258947646339555,0.081636081718238,0.06437713407450371,0.01725894764373434,0.45603432282141015,0.45603432282141015,0.12225882084486438,0.0,54.61324250547989,86.59714009847698,2.2737367544323206e-13,25135.54637212366,18787.672029586232,0.7474542924481272,1.0266054671588671,0.7710416347549792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4168749277998698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,16.0,15529.133676905316,1421.5277812978131,0.45603432282141015,0.12225882084486438,6.27409032704403,2.050139645976693
118.0,-24.147066083783116,2.1620149744667807,34.59294259582435,24.264520836900942,4.063319450671966,-21.32513602790676,-35.21828135764224,1.241389394795577,47.171962619659894,-6.529156639176147,39.32520423714902,48146.58856755177,16128.510983673557,16128.510983673557,64275.09955122533,81808.89396208375,81808.89396208375,16128.510983673557,97937.4049457573,97937.4049457573,9100.875554889353,123086.49975829873,93236.87651053668,59574.57111600468,37402.56154948,25149.094812541425,0.0,62551.65636202143,18797.798868103142,1420.5277812978131,88836.52939086795,334006.6682558949,1228849.4199240874,3.6791164270487564,1525643.141451399,4.567702643237491,0.747454292419662,0.08186554022573146,4.027634451161993,1.272706801253371,1.0,0.0,4.0276344511619735,1.285540054490605,1.2860841076167255,3.133029139848888,19676.896201712585,2006.4850077970138,4632.441516551485,4632.441516551485,3.481643734960752,2.1620149744667807,-5.591872628147073,7.753887602613855,2.0697062503312744,2.0697062503312744,0.5913446429517927,0.0,0.0,0.00042318775033919746,0.0001340088378831666,0.00028917891245603083,0.0011647069503574678,0.08186554029226106,0.06455059202851615,0.017314948263744908,0.08186554022573142,0.06455059197605788,0.017314948249673584,0.45572203294224123,0.45572203294224123,0.12224215417819381,0.0,53.70111925883606,84.78189040111312,2.8421709430404007e-13,25149.094812541425,18797.798868103142,0.7474542924481272,1.027552318986237,0.7697092510052895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.417045213766217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,27.0,15528.937914281982,1420.5277812978131,0.45572203294224123,0.12224215417819381,6.27409032704403,2.0697062503312744
119.0,-24.176218642901777,2.2409595891193885,34.59817226746418,24.30688290568071,4.116132888094852,-21.346095159675748,-35.23578214282168,1.2860094048688098,46.33782499917538,-6.470824079537131,39.33468175362635,48088.216430091175,16276.646241687033,16276.646241687033,64364.86267177821,81766.38404962905,81766.38404962905,16276.646241687033,98043.03029131608,98043.03029131608,8970.647650824088,123205.11107686872,93227.52162622339,59549.35400668552,37420.18624393096,25162.080785552636,0.0,62582.2670294836,18807.505283928745,1419.5277812978131,89072.382640492,334776.6184515599,1232587.1054570545,3.6818195701902106,1526046.07078066,4.558400995383342,0.7474542922033495,0.08209125355033282,4.027634451161993,1.2726294107967986,1.0,0.0,4.027634451161913,1.285333566945884,1.2858759605752828,3.1335324578289545,19674.921928286654,2006.2836879348865,4632.441516551485,4632.441516551485,3.513621528416792,2.2409595891193885,-5.511761970170408,7.752721559289796,2.089029997829535,2.089029997829535,0.5968657136655814,0.0,0.0,0.0004219647002515061,0.00013375418314007966,0.0002882105171114264,0.001160806607905194,0.08209125347400832,0.06472124896409438,0.01737000450991394,0.08209125355033281,0.0647212490242691,0.017370004526063736,0.4554164739839983,0.4554164739839983,0.12222548751152403,0.0,52.808649078712506,83.00428690294729,2.2737367544323206e-13,25162.080785552636,18807.505283928745,0.7474542924481272,1.0284840375222393,0.7684000390627584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.417213844099756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,30.0,15528.744483264294,1419.5277812978131,0.4554164739839983,0.12222548751152403,6.27409032704403,2.089029997829535
120.0,-24.205083052548,2.318689904506778,34.6033620522617,24.34862736789512,4.168200306118224,-21.36686955225369,-35.253141273837514,1.3299868058238968,45.521954680499164,-6.413305382540042,39.344005230295295,48030.58572801925,16422.36215351328,16422.36215351328,64452.94788153253,81724.39656990489,81724.39656990489,16422.36215351328,98146.75872341817,98146.75872341817,8842.443978521012,123321.2733749731,93218.27057046587,59524.45972858014,37437.56760209525,25174.514651554928,0.0,62612.08225365018,18816.799035205357,1418.5277812978131,89304.31474489716,335537.1914617937,1236268.2541732213,3.684444781776122,1526442.5297289821,4.549249885173436,0.747454292392609,0.08231327512803949,4.027634451161993,1.2725530868815262,1.0,0.0,4.027634451160322,1.2851301236917876,1.2856708792638618,3.134028513464322,19672.96956704602,2006.0846024938203,4632.441516551485,4632.441516551485,3.5450770603011366,2.318689904506778,-5.432622999344496,7.751312903851274,2.108114981540516,2.108114981540516,0.6023185661544331,0.0,0.0,0.0004207569422591411,0.00013350203089811357,0.0002872549113610275,0.0011569577772631591,0.08231327510669215,0.06488914228575832,0.017424132820933826,0.08231327512803885,0.06488914230258683,0.017424132825452646,0.45511737346544934,0.45511737346544934,0.12220882084485486,0.0,51.93526006303921,81.26339044963527,2.8421709430404007e-13,25174.514651554928,18816.799035205357,0.7474542924481272,1.0294011245373496,0.7671136943416245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4173808394056915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15528.553307558308,1418.5277812978131,0.45511737346544934,0.12220882084485486,6.27409032704403,2.108114981540516
121.0,-24.23366300929248,2.395225796822569,34.6085093517596,24.38976749489086,4.219537605619236,-21.38746094183841,-35.270362976565934,1.3733355381652046,44.723773969774584,-6.356583288672345,39.35317496435268,47973.69597013108,16565.692922105038,16565.692922105038,64539.388892236115,81682.92101564557,81682.92101564557,16565.692922105038,98248.6139377506,98248.6139377506,8716.213380612258,123435.0222463755,93209.1207749823,59499.89572946793,37454.69449501596,25186.408308624897,0.0,62641.10280364085,18825.68900314278,1417.5277812978131,89532.40055713835,336288.5602131204,1239894.0002787502,3.6869942869688352,1526832.5270881765,4.540245217144935,0.7474542925080772,0.08253167327754721,4.027634451161993,1.2724778300570327,1.0,0.0,4.027634451163148,1.284929657117203,1.285468795692323,3.1345174647133374,19671.03857597537,2005.8876962036343,4632.441516551485,4632.441516551485,3.5760177139671683,2.395225796822569,-5.3544432329929545,7.749669029815523,2.1269652259975773,2.1269652259975773,0.6077043502850221,0.0,0.0,0.0004195642193231162,0.00013325230848428005,0.00028631191083883613,0.0011531597158725173,0.08253167328011746,0.06505432111719325,0.0174773521629242,0.08253167327754694,0.06505432111516729,0.01747735216237991,0.45482448152371124,0.45482448152371124,0.1221921541781862,0.0,51.08035725844695,79.55829293512079,2.2737367544323206e-13,25186.408308624897,18825.68900314278,0.7474542924481272,1.0303041613833932,0.7658501179411344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4175462198790991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15528.364386297893,1417.5277812978131,0.45482448152371124,0.1221921541781862,6.27409032704403,2.1269652259975773
122.0,-24.261962050366183,2.470587048011276,34.61361184428053,24.430350365024083,4.27017995212839,-21.407868994158576,-35.287443444225914,1.416086895920803,43.94256448662884,-6.300628870430381,39.36219364266765,47917.51438858423,16706.64985735521,16706.64985735521,64624.16424593944,81642.00555124716,81642.00555124716,16706.64985735521,98348.65540860237,98348.65540860237,8591.881631431228,123546.43517072237,93200.13608259875,59475.64491993586,37471.65684740321,25197.779762119993,0.0,62669.4366095232,18834.18863897812,1416.5277812978131,89756.77377717114,337031.0548585282,1243466.2332759523,3.689470793122932,1527216.173386583,4.531381163162088,0.747454292274262,0.0827465725259082,4.027634451161993,1.2724036276852715,1.0,0.0,4.0276344511617035,1.2847320185165658,1.2852695607553215,3.1349996677225795,19669.142428591935,2005.6943429807259,4632.441516551485,4632.441516551485,3.6064459308688894,2.470587048011276,-5.277199450647901,7.747786498659177,2.145584703353686,2.145584703353686,0.613024200958196,0.0,0.0,0.00041838628403797714,0.00013300505994474245,0.00028538122409323466,0.001149411249872693,0.08274657253608447,0.06521687947805978,0.017529693058024702,0.08274657252590725,0.06521687947003933,0.017529693055868878,0.4545375676480733,0.4545375676480733,0.12217548751151794,0.0,50.243193357059226,77.88811731901342,3.410605131648481e-13,25197.779762119993,18834.18863897812,0.7474542924481272,1.0311910835994207,0.7646073904756105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4177100056588843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,29.0,15528.17763954647,1416.5277812978131,0.4545375676480733,0.12217548751151794,6.27409032704403,2.145584703353686
123.0,-24.28998358552053,2.5447928893747944,34.618667280936556,24.47034119339662,4.32011498588759,-21.428098014226602,-35.30437970822675,1.4582294145936476,43.178032688396456,-6.245442708662362,39.37105869719395,47862.0116330021,16845.299036377754,16845.299036377754,64707.31066937985,81601.55929273837,81601.55929273837,16845.299036377754,98446.85832911612,98446.85832911612,8469.437331711422,123655.48960182982,93191.22198391793,59451.67432418153,37488.386288596004,25208.63127271369,0.0,62697.017561309694,18842.29965894584,1415.5277812978131,89977.4209974047,337764.6162523509,1246984.9037283524,3.6918754769644204,1527593.355698257,4.522656554874181,0.7474542927422287,0.08295795743485328,4.027634451161993,1.2723303929483518,1.0,0.0,4.0276344511597015,1.2845372594002873,1.2850732256586708,3.1354749904587256,19667.26117944418,2005.5025089550643,4632.441516551485,4632.441516551485,3.636375974999433,2.5447928893747944,-5.200894127690423,7.745687017065217,2.1639773904569837,2.1639773904569837,0.6182792544162811,0.0,0.0,0.00041722289716422233,0.00013276031696489646,0.00028446258019932584,0.001145711288077236,0.0829579574657941,0.06537680141852142,0.017581156047272676,0.08295795743485318,0.06537680139413785,0.017581156040715435,0.4542564180888092,0.4542564180888092,0.12215882084485,0.0,49.42347539705884,76.25200675307349,2.8421709430404007e-13,25208.63127271369,18842.29965894584,0.7474542924481272,1.0320636162015895,0.7633857796536996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.417872215997943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,17.0,15527.993148147492,1415.5277812978131,0.4542564180888092,0.12215882084485,6.27409032704403,2.1639773904569837
124.0,-24.317731158343282,2.6178623588112147,34.62367362818743,24.509767919685714,4.3693663038230195,-21.44814883076732,-35.321183188911505,1.4997839762470562,42.429597326594205,-6.191003417674386,39.379771764385104,47807.2191780653,16981.66366762958,16981.66366762958,64788.88284569488,81561.59950313487,81561.59950313487,16981.66366762958,98543.26317076445,98543.26317076445,8348.82408237274,123762.2398561329,93182.40673612304,59428.02641105343,37504.86702785512,25218.976685368452,0.0,62723.84371322357,18850.03237004543,1414.5277812978131,90194.43908839171,338489.4785311658,1250451.3915533866,3.694210517205939,1527964.1400162657,4.514066867444984,0.7474542922664202,0.0831659177069447,4.027634451161993,1.2722581917839126,1.0,0.0,4.027634451161917,1.2843452799959054,1.284879690259006,3.135943670205907,19665.400791984364,2005.3128022295448,4632.441516551485,4632.441516551485,3.665812856342586,2.6178623588112147,-5.1255100007218495,7.743372359533064,2.1821471310149967,2.1821471310149967,0.6234706088614276,0.0,0.0,0.0004160738166950148,0.00013251790365647747,0.00028355591303853736,0.0011420595641847072,0.08316591766586151,0.06553415402958342,0.017631763636278094,0.08316591770694476,0.06553415406195667,0.017631763644988023,0.4539808331452768,0.4539808331452768,0.1221421541781823,0.0,48.620600744268586,74.64913663293726,2.8421709430404007e-13,25218.976685368452,18850.03237004543,0.7474542924481272,1.0329227134407255,0.7621857390730422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4180328694444935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,33.0,15527.810976279565,1414.5277812978131,0.4539808331452768,0.1221421541781823,6.27409032704403,2.1821471310149967
125.0,-24.345208084769165,2.6898143304543707,34.62862906870525,24.548663128539943,4.417960108502033,-21.468021806975862,-35.33784648226572,1.5407738307087222,41.696676477801304,-6.137288242710384,39.388334935712805,47753.08987178425,17115.76340282126,17115.76340282126,64868.85327460551,81522.15250128116,81522.15250128116,17115.76340282126,98637.91590410242,98637.91590410242,8229.983596019913,123866.74637067119,93173.72861559226,59404.66598609524,37521.18069944113,25228.83046656876,0.0,62750.01116600989,18857.397618657855,1413.5277812978131,90407.93230808251,339205.8966079769,1253867.167929458,3.6964780991957897,1528328.6118150335,4.505607441079763,0.7474542921696739,0.0833705502392092,4.027634451161993,1.2721869181422516,1.0,0.0,4.027634451161249,1.2841559695920968,1.284688843486066,3.1364059713411163,19663.569344135612,2005.1260465230853,4632.441516551485,4632.441516551485,3.694760817091265,2.6898143304543707,-5.0510282796324715,7.740842610086842,2.2000977424439414,2.2000977424439414,0.6285993549839832,0.0,0.0,0.00041493881278345307,0.00013227791624043203,0.00028266089654302104,0.0011384547649130074,0.08337055019192938,0.06568901051081567,0.017681539681113703,0.08337055023920922,0.06568901054806821,0.017681539691140984,0.4537106257409981,0.4537106257409981,0.12212548751151482,0.0,47.83396472051169,73.07871047827933,3.410605131648481e-13,25228.83046656876,18857.397618657855,0.7474542924481272,1.033766402096568,0.7610052808668009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.418191985339588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,30.0,15527.630899961936,1413.5277812978131,0.4537106257409981,0.12212548751151482,6.27409032704403,2.2000977424439414
126.0,-24.372417688653872,2.7606673272788114,34.63353191277592,24.587025946844392,4.46590296179537,-21.487719277866795,-35.354373849090166,1.581204551008307,40.97886813418904,-6.084286619142554,39.39674821223894,47699.6253788684,17247.64038106713,17247.64038106713,64947.26575993553,81483.18769069914,81483.18769069914,17247.64038106713,98730.82807176627,98730.82807176627,8112.8838524480525,123969.0286502818,93165.16103014775,59381.59871831688,37537.29145758985,25238.20057851554,0.0,62775.49203610539,18864.40135813645,1412.5277812978131,90617.94421931822,339913.9649759161,1257232.8987058843,3.6986797491387655,1528686.767696046,4.497275561492033,0.7474542925296782,0.08357189422450303,4.027634451161993,1.2721166615886612,1.0,0.0,4.027634451159866,1.2839693002501655,1.2845006570803206,3.136861956416916,19661.76122383171,2004.9416695641946,4632.441516551485,4632.441516551485,3.7232289537692305,2.7606673272788114,-4.977440562474101,7.7381078897529125,2.217833024487646,2.217833024487646,0.6336665784250417,0.0,0.0,0.0004138176578750572,0.0001320402827582484,0.0002817773751168088,0.0011348962635784553,0.08357189421869723,0.06584139865887544,0.0177304955598218,0.08357189422450287,0.06584139866344949,0.01773049556105355,0.4534456200552811,0.4534456200552811,0.1221088208448475,0.0,47.06315475333162,71.53994710821166,3.410605131648481e-13,25238.20057851554,18864.40135813645,0.7474542924481272,1.0345958853270485,0.7598447074127895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.41834958174398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,27.0,15527.453071947806,1412.5277812978131,0.4534456200552811,0.1221088208448475,6.27409032704403,2.217833024487646
