time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
127.0,-24.399363227063024,2.8304394431849293,34.63838055827586,24.624840868078195,4.513192964369934,-21.50724436473054,-35.3707657783292,1.6210741020374189,40.27585368465674,-6.031993377386655,39.405010710577635,47646.81228717893,17377.346091265867,17377.346091265867,65024.1583784448,81444.65028411223,81444.65028411223,17377.346091265867,98821.99637537809,98821.99637537809,7997.504782600678,124069.08847993791,93156.64974218802,59358.81174525473,37553.15332992587,25247.092104559822,0.0,62800.245434485696,18871.047365291768,1411.5277812978131,90824.49159277741,340613.70733189565,1260548.889994781,3.70081668136302,1529038.5666593323,4.48906938783127,0.7474542924443766,0.08376996340520115,4.027634451161993,1.272047313875519,1.0,0.0,4.027634451163607,1.283785279631264,1.2843151384041174,3.137311601141612,19659.96498466118,2004.7585041437371,4632.441516551485,4632.441516551485,3.751228381227796,2.8304394431849293,-4.904742872205435,7.7351823153903645,2.2353567024137764,2.2353567024137764,0.6386733435467933,0.0,0.0,0.0004127101297265922,0.00013180498586909113,0.0002809051438575011,0.001131383234909087,0.08376996337171023,0.06599132631135882,0.01777863706035142,0.0837699634052013,0.0659913263377419,0.017778637067459257,0.4531856496692423,0.4531856496692423,0.12209215417818031,0.0,46.30784706204338,70.03208154377813,2.8421709430404007e-13,25247.092104559822,18871.047365291768,0.7474542924481272,1.0354124880973457,0.758704236862974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4185056767879989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,62.0,15527.277411552044,1411.5277812978131,0.4531856496692423,0.12209215417818031,6.27409032704403,2.2353567024137764
128.0,-24.42604787964192,2.8991487608227158,34.64317365380031,24.662164819333725,4.559869637113546,-21.526595975924927,-35.38702216520903,1.6604177333965597,39.586988677245984,-5.980378085035376,39.41312636670628,47594.63499407964,17504.88188346564,17504.88188346564,65099.516877545284,81406.61058279767,81406.61058279767,17504.88188346564,98911.49246626331,98911.49246626331,7883.773898220679,124167.01575244524,93148.28234992194,59336.30676120403,37568.861765242116,25255.523286181928,0.0,62824.38505142405,18877.349289511654,1410.5277812978131,91027.71856804263,341305.4871986375,1263817.118501403,3.702891297982179,1529384.1729896516,4.480983255037914,0.7474542924968826,0.08396489303601017,4.027634451161993,1.271978896432556,1.0,0.0,4.027634451160631,1.283603741255311,1.2841321206145022,3.1377553069634514,19658.199113524555,2004.5784354009327,4632.441516551485,4632.441516551485,3.7787593909003614,2.8991487608227158,-4.832908903780797,7.732057664603513,2.252672402924253,2.252672402924253,0.6436206865497865,0.0,0.0,0.00041161601175665897,0.00013157201688946825,0.0002800439948671907,0.0011279148415681297,0.08396489303986329,0.06613889735733708,0.01782599568252621,0.08396489303601123,0.06613889735430199,0.01782599568170818,0.45293055614757444,0.45293055614757444,0.12207548751151323,0.0,45.56736676228138,68.55439672317709,3.410605131648481e-13,25255.523286181928,18877.349289511654,0.7474542924481272,1.036214151945283,0.7575821865207546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4186602882425243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,34.0,15527.10391351035,1410.5277812978131,0.45293055614757444,0.12207548751151323,6.27409032704403,2.252672402924253
129.0,-24.452474838151936,2.9668129399119962,34.64790991920629,24.698982468713098,4.605930781392938,-21.545777203934843,-35.403147305455036,1.6992331471758546,38.911984801690835,-5.9294360147998955,39.42109450848931,47543.09627953992,17630.298509286335,17630.298509286335,65173.39478882625,81369.01520086745,81369.01520086745,17630.298509286335,98999.31371015379,98999.31371015379,7771.67328226981,124262.81255427632,93140.00586917791,59314.08694785037,37584.35435703061,25263.49884412253,0.0,62847.853201153135,18883.310647836894,1409.5277812978131,91227.64042788398,341989.3258558443,1267037.8608902865,3.704904700517962,1529723.5548578233,4.473015498450481,0.7474542922319738,0.08415669566463689,4.027634451161993,1.2719113933248445,1.0,0.0,4.027634451162233,1.2834246941868401,1.2839516124887578,3.1381930466234684,19656.452428536697,2004.4003231008242,4632.441516551485,4632.441516551485,3.8058329384826872,2.9668129399119962,-4.761934502882029,7.728747442794025,2.269783779483627,2.269783779483627,0.6485096512810362,0.0,0.0,0.00041053508930014894,0.00013134130432508397,0.00027919378497506494,0.0011244905069158853,0.08415669564705042,0.06628411897149344,0.01787257667555698,0.08415669566463696,0.06628411898534503,0.017872576679291867,0.4526801898388195,0.4526801898388195,0.12205882084484623,0.0,44.84142081649071,67.10616809170824,3.410605131648481e-13,25263.49884412253,18883.310647836894,0.7474542924481272,1.037002721162645,0.7564792408639918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4188134334572575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15526.932584436276,1409.5277812978131,0.4526801898388195,0.12205882084484623,6.27409032704403,2.269783779483627
130.0,-24.478647148422322,3.0334494165127275,34.65258821971225,24.7353121516295,4.65139344675035,-21.564789084518683,-35.41913770660756,1.737535382846687,38.25040896514247,-5.879150816384306,39.4289167157595,47492.166601287616,17753.622807912237,17753.622807912237,65245.78940919985,81331.86950148559,81331.86950148559,17753.622807912237,99085.49230939783,99085.49230939783,7661.161034557779,124356.52181518778,93131.8338028715,59292.13090267314,37599.66988910928,25271.02950578995,0.0,62870.69939489923,18888.939480172485,1408.5277812978131,91424.33127484005,342665.40184481925,1270212.1663147705,3.7068585257697055,1530056.7764135648,4.465162716096071,0.74745429250695,0.08434543999609177,4.027634451161993,1.2718447468569507,1.0,0.0,4.027634451161385,1.28324806655528,1.2837735418469038,3.1386249908590766,19654.727779379806,2004.224457830126,4632.441516551485,4632.441516551485,3.8324548177196456,3.0334494165127275,-4.691805177250247,7.725254593762974,2.2866943881102646,2.2866943881102646,0.6533412537457899,0.0,0.0,0.00040946715600786386,0.00013111288834562703,0.00027835426766223686,0.001121109238064392,0.08434543999360042,0.06642704282264944,0.01791839717095098,0.08434543999609218,0.06642704282461154,0.017918397171480246,0.4524344071859886,0.4524344071859886,0.1220421541781793,0.0,44.12955978152678,65.68670547331163,3.410605131648481e-13,25271.02950578995,18888.939480172485,0.7474542924481272,1.0377773754254325,0.7553942783900494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4189651298739632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,23.0,15526.763342790204,1408.5277812978131,0.4524344071859886,0.1220421541781793,6.27409032704403,2.2866943881102646
131.0,-24.50457001495939,3.099063499574145,34.657213325996246,24.77057579616087,4.695593311991486,-21.583702753556217,-35.435101634915895,1.7747260505883609,37.60534063972227,-5.8302320064776545,39.43675884142764,47442.27791418267,17876.310032629895,17876.310032629895,65318.587946812564,81295.5225876079,81295.5225876079,17876.310032629895,99171.83262023781,99171.83262023781,7552.945871400385,124451.22132936501,93123.84825643401,59270.60358300888,37614.7163038057,25279.38870912721,0.0,62894.10501293291,18895.18760293934,1407.6126434625626,91618.88674883742,343324.11394374707,1273341.6775751258,3.708861760242568,1530390.90156665,4.457568925139355,0.7474542925208142,0.0845321381700569,4.027634451161993,1.2717799438955262,1.0,0.0,4.027634451161298,1.2830766496473915,1.2836007007266332,3.1390443059413844,19653.042493747715,2004.052606521872,4632.441516551485,4632.441516551485,3.8589391725203055,3.099063499574145,-4.623135573353921,7.722199072928066,2.3034077467846714,2.3034077467846714,0.6581164990813347,0.0,0.0,0.00040841192002736887,0.00013088521631003221,0.0002775267037173366,0.001117776113009372,0.08453213816126907,0.06656846350352681,0.01796367465774226,0.08453213817005671,0.06656846351044717,0.017963674659609737,0.45219307111026896,0.45219307111026896,0.12202548751151242,0.0,43.435572646199944,64.2925263258777,3.410605131648481e-13,25279.38870912721,18895.18760293934,0.7474542924481272,1.0385486514734745,0.7543199462720253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.419115394118725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15526.59626291263,1407.6126434625626,0.45219307111026896,0.12202548751151242,6.27409032704403,2.3034077467846714
132.0,-24.530295137512578,3.163403680520526,34.66191502709403,24.792133666947507,4.723976624165989,-21.60402054556089,-35.45330202961338,1.7977020322143058,37.05033483896477,-5.798236868382874,39.448189545128095,47402.72911324364,18029.178286434264,18029.178286434264,65431.907399677904,81267.72530570738,81267.72530570738,18029.178286434264,99296.90359214165,99296.90359214165,7462.939523560766,124612.82413536544,93117.92556417493,59252.92937171129,37627.77354718182,25315.92054322379,0.0,62943.69409040561,18922.493476121872,1408.6126434625626,91833.96406858088,343755.4794530471,1276447.3042047094,3.713242058674026,1530878.0220990155,4.453392348930151,0.7474542924012605,0.0847377313951662,4.027634451161993,1.2717368646385148,1.0,0.0,4.027634451161485,1.282971583114984,1.2834942508741094,3.139301372040618,19651.792556971857,2003.925148442318,4632.441516551485,4632.441516551485,3.891938672515756,3.163403680520526,-4.569385350522353,7.732789031042879,2.319923744202387,2.319923744202387,0.6628353554863963,0.0,0.0,0.000407367206569681,0.00013062609375805707,0.0002767411128116239,0.001114612040013004,0.084737731411016,0.06672486288795534,0.01801286852306065,0.08473773139516608,0.06672486287547477,0.01801286851969143,0.45195587985173113,0.45195587985173113,0.12200882084484559,0.0,42.84857170734767,62.86197836799539,3.410605131648481e-13,25315.92054322379,18922.493476121872,0.7474542924481272,1.0395307797743565,0.7530973483246696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4192642552362382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,31.0,15526.429180360996,1408.6126434625626,0.45195587985173113,0.12200882084484559,6.27409032704403,2.319923744202387
133.0,-24.55582402403639,3.2264879728376967,34.66668417960405,24.812732717860513,4.751454562074301,-21.624252262357498,-35.47135815080253,1.8198828003954413,36.50932257974068,-5.767119410414724,39.45951316737336,47363.48194520718,18179.884921939483,18179.884921939483,65543.36686714666,81239.7131475387,81239.7131475387,18179.884921939483,99419.59806947818,99419.59806947818,7374.707551022686,124771.62419363344,93111.3420345532,59235.110832221835,37640.2568914793,25352.026124155258,0.0,62992.28301563456,18949.480746098132,1409.6126434625626,92044.89051845549,344175.42009656335,1279500.4923948722,3.7175824236254003,1531360.6949164462,4.449361010402199,0.747454292343253,0.08493941183840406,4.027634451161993,1.2716926556499675,1.0,0.0,4.027634451161584,1.2828702227639095,1.2833915222703172,3.139549410137966,19650.40315576221,2003.7834689483373,4632.441516551485,4632.441516551485,3.924471546372179,3.2264879728376967,-4.516731896537768,7.743219869375464,2.336164804620502,2.336164804620502,0.6674756584630005,0.0,0.0,0.00040633289258991157,0.00013036949322146036,0.00027596339936845123,0.00111147969455615,0.0849394118406488,0.06687815554033313,0.018061256300315673,0.08493941183840406,0.0668781555385657,0.018061256299838357,0.45171886861967325,0.45171886861967325,0.12199215417817878,0.0,42.27644199015543,61.462743322397785,3.410605131648481e-13,25352.026124155258,18949.480746098132,0.7474542924481272,1.0404983551854903,0.7518934015052552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4194120093762548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,15.0,15526.216761801756,1409.6126434625626,0.45171886861967325,0.12199215417817878,6.27409032704403,2.336164804620502
134.0,-24.58115987411545,3.288336352300678,34.6715131284026,24.832782544568204,4.778262759508506,-21.64437721344366,-35.489353782590456,1.8414800988367013,35.9805604885907,-5.736735266024715,39.47075377905996,47324.87406149751,18328.19446444224,18328.19446444224,65653.06852593974,81212.19084917905,81212.19084917905,18328.19446444224,99540.38531362129,99540.38531362129,7288.005437522064,124928.16488326805,93104.89914785327,59217.58236017182,37652.57420853494,25387.779569646766,0.0,63040.35377818171,18976.20481250263,1410.6126434625626,92252.37987609922,344585.8531004036,1282509.091100316,3.721885502730216,1531839.9431672296,4.445452212807153,0.7474542923474208,0.08513785819090654,4.027634451161993,1.2716494807833802,1.0,0.0,4.0276344511616,1.2827715794734946,1.2832915251351442,3.1397908369743504,19649.04343611502,2003.6448161314026,4632.441516551485,4632.441516551485,3.9564869624271575,3.288336352300678,-4.465051662490914,7.753388014791591,2.3521342389370496,2.3521342389370496,0.6720383539820142,0.0,0.0,0.0004053087879973254,0.00013011421531102435,0.00027519457268630103,0.0011083831417241492,0.08513785814843458,0.06702890530747599,0.018108952840958596,0.08513785819090651,0.06702890534091409,0.018108952849992446,0.4514829473601727,0.4514829473601727,0.121975487511512,0.0,41.71729575461541,60.094525637899096,3.979039320256561e-13,25387.779569646766,18976.20481250263,0.7474542924481272,1.0414451155675826,0.7507076217880724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4195586645594274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15526.006626841976,1410.6126434625626,0.4514829473601727,0.121975487511512,6.27409032704403,2.3521342389370496
135.0,-24.6063055856431,3.348968202432764,34.67639461576206,24.852254054881655,4.804386458369461,-21.664399483219427,-35.50727823805062,1.86248035594582,35.46422818696942,-5.707091612793202,39.48190737385098,47286.846908935506,18474.1779841497,18474.1779841497,65761.02489308521,81185.10005678225,81185.10005678225,18474.1779841497,99659.27804093195,99659.27804093195,7202.897007488573,125082.45457510426,93098.53374469576,59200.280596849254,37664.72571982945,25423.176534172308,0.0,63087.902254001754,19002.66242014885,1411.6126434625626,92456.38103344338,344986.65380889346,1285471.1554664643,3.7261474937478467,1532315.5934848154,4.441666298005972,0.7474542921340538,0.08533301962601772,4.027634451161993,1.2716072378354148,1.0,0.0,4.027634451163666,1.282675715637219,1.2831943216500665,3.140025496749277,19647.700068749014,2003.5078307830927,4632.441516551485,4632.441516551485,3.9880002625273034,3.348968202432764,-4.414351050222587,7.763319252655351,2.367835980029778,2.367835980029778,0.6765245657227937,0.0,0.0,0.0004042947167156401,0.00012986040579663632,0.0002744343109190038,0.0011053210852382817,0.08533301954400904,0.06717709626005253,0.01815592328395652,0.0853330196260177,0.06717709632461259,0.018155923301405134,0.4512488469752609,0.4512488469752609,0.12195882084484526,0.0,41.171319799762614,58.75672676504519,3.410605131648481e-13,25423.176534172308,19002.66242014885,0.7474542924481272,1.042371398375572,0.749539059304132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4197042385380565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15525.797101815828,1411.6126434625626,0.4512488469752609,0.12195882084484526,6.27409032704403,2.367835980029778
136.0,-24.63126419685089,3.408402567013315,34.681321838639455,24.87115653874355,4.8298336866520675,-21.684321003168986,-35.52513941014183,1.8828904929701602,34.9602664750314,-5.678181083254414,39.492972373276544,47249.419358808,18617.876250333848,18617.876250333848,65867.29560914185,81158.44587859424,81158.44587859424,18617.876250333848,99776.32212892809,99776.32212892809,7119.405018954232,125234.54219331467,93092.25541433686,59183.22889455051,37676.69613309594,25458.220064386584,0.0,63134.916197482526,19028.855866889786,1412.6126434625626,92656.91710997386,345377.8947799922,1288385.9692403828,3.7303660388024906,1532787.5759350369,4.4380013866012815,0.7474542925139211,0.08552491602588404,4.027634451161993,1.2715658652642743,1.0,0.0,4.027634451164683,1.2825825980884542,1.283099878392861,3.14025346762441,19646.37507739993,2003.372719267021,4632.441516551485,4632.441516551485,4.019020247490032,3.408402567013315,-4.364623713296896,7.773026280310211,2.3832738154067927,2.3832738154067927,0.6809353758305122,0.0,0.0,0.00040329049874526275,0.0001296079470132421,0.00027368255173202067,0.0011022932740378107,0.08552491604330746,0.06732276334774104,0.018202152695566423,0.08552491602588305,0.06732276333402581,0.01820215269185822,0.4510171365528036,0.4510171365528036,0.12194215417817852,0.0,40.638447558285804,57.44876304343501,3.410605131648481e-13,25458.220064386584,19028.855866889786,0.7474542924481272,1.0432784198701173,0.7483880902132575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4198487473487298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15525.588402834386,1412.6126434625626,0.4510171365528036,0.12194215417817852,6.27409032704403,2.3832738154067927
137.0,-24.65600870371726,3.4665964542356256,34.68628947966264,24.88201232571157,4.84831406778217,-21.7063402837286,-35.5454879469238,1.8949562361396706,34.505752704693975,-5.6534468929765715,39.503981154859055,47223.454122846524,18766.302663518214,18766.302663518214,65989.75678636474,81127.42062816655,81127.42062816655,18766.302663518214,99893.72329168477,99893.72329168477,7057.896468717343,125385.08059598407,93087.18461789686,59168.277663380904,37687.674393906615,25491.357304299294,0.0,63179.03169820591,19056.373990713866,1413.6126434625626,92835.82682296743,345712.8946048033,1291076.468950044,3.7345337391187545,1533257.2694526648,4.435059534604243,0.7475621546248491,0.08570886070622226,4.027634451161993,1.2715373681159692,1.0,0.0,4.027634451161736,1.282528380484212,1.283044364871175,3.1403862186982408,19645.304926415207,2003.2635942360753,4632.441516551485,4632.441516551485,4.051060892289118,3.4665964542356256,-4.318817704207349,7.785414158442974,2.3984514623926465,2.3984514623926465,0.685271846397899,0.0,0.0,0.00040229716046486815,0.00012932088265845822,0.0002729762778064099,0.0010994486608430635,0.08570180106087259,0.0674566760065444,0.018245125054328192,0.08569649418901448,0.0674622327183425,0.018246627987879755,0.4507882562335701,0.4507882562335701,0.1219254875115118,0.0,40.15919959767052,56.170340172219085,3.979039320256561e-13,25491.357304299294,19056.373990713866,0.7474542924481272,1.0444882584080288,0.7474545407473778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4199922078514586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15525.38037414792,1413.6126434625626,0.4507882562335701,0.1219254875115118,6.27409032704403,2.3984514623926465
138.0,-24.680600533572537,3.5236905358137243,34.691288193121274,24.906859429925703,4.8784677575818405,-21.7238672662559,-35.56058193845672,1.9217344902652174,33.991261230520536,-5.622704452070325,39.514797312609204,47176.07057426071,18898.71021062815,18898.71021062815,66074.78078488886,81105.78353114368,81105.78353114368,18898.71021062815,100004.49374177183,100004.49374177183,6957.694747634858,125531.66207874147,93079.19469193963,59149.48173505676,37699.681063203185,25527.168336969644,0.0,63226.849400172825,19080.391544720736,1414.6126434625626,93046.79899413697,346129.6257764252,1294060.1987831926,3.73865772362133,1533718.8505710177,4.431053386807432,0.7474542923387087,0.08589814599083499,4.027634451161993,1.2714837794983764,1.0,0.0,4.027634451161351,1.2824055558926892,1.2829202276563925,3.1406869945742986,19643.618716520545,2003.0916486792682,4632.441516551485,4632.441516551485,4.079643562277903,3.5236905358137243,-4.2682401630068085,7.791930698820533,2.4133539559830655,2.4133539559830655,0.6895297017094473,0.0,0.0,0.00040131218115286834,0.00012910832537083852,0.0002722038557820298,0.001096337627286834,0.08589814593462149,0.06760597966919679,0.018292166265424698,0.085898145990835,0.06760597971343953,0.018292166277395466,0.4505625601660252,0.4505625601660252,0.1219088208448451,0.0,39.613965682590845,54.9209937250036,3.410605131648481e-13,25527.168336969644,19080.391544720736,0.7474542924481272,1.0450430697043123,0.7461398285983827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4201344641941727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,18.0,15525.12191988308,1414.6126434625626,0.4505625601660252,0.1219088208448451,6.27409032704403,2.4133539559830655
139.0,-24.70501569060877,3.5796448696778094,34.69631567620299,24.924524535331898,4.902174992075442,-21.743473649577048,-35.57834217846391,1.940632951043725,33.52181701930584,-5.5957984085845265,39.525613746261044,47140.73234617285,19035.479936309825,19035.479936309825,66176.21228248268,81081.16929603288,81081.16929603288,19035.479936309825,100116.64923234271,100116.64923234271,6878.796596663815,125677.89615424434,93074.03213366003,59133.595183799865,37711.59661095574,25561.24692190164,0.0,63272.84353285738,19105.863739990265,1415.6126434625626,93237.8526356789,346494.6760200599,1296840.896463157,3.7427440772223517,1534180.5485118292,4.427717522629438,0.7474542927567353,0.08608110505322134,4.027634451161993,1.2714475275343284,1.0,0.0,4.02763445116095,1.2823194662774098,1.2828328522555124,3.140897847284709,19642.529199934354,2002.9805489065434,4632.441516551485,4632.441516551485,4.109167890905259,3.5796448696778094,-4.221264130244037,7.800908999921846,2.428021664682851,2.428021664682851,0.6937204756236718,0.0,0.0,0.00040033647276923765,0.00012885863429773552,0.00027147783847150214,0.0010934134949548127,0.08608110509044747,0.06774483137558619,0.018336273714861274,0.08608110505322208,0.06774483134628966,0.018336273706931677,0.45034032318763967,0.45034032318763967,0.12189215417817839,0.0,39.11761542789037,53.69934761094078,3.410605131648481e-13,25561.24692190164,19105.863739990265,0.7474542924481272,1.045886490752033,0.7450389411010558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4202758689476855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,64.0,15524.96805339017,1415.6126434625626,0.45034032318763967,0.12189215417817839,6.27409032704403,2.428021664682851
140.0,-24.729255223336718,3.6344746535168704,34.701365597277146,24.941213358566188,4.924989391086788,-21.763011254412042,-35.59596111355347,1.9587454221621128,33.06606099980752,-5.569741782079407,39.53630744979624,47105.611148331096,19170.42593931267,19170.42593931267,66276.03708764377,81056.21872230282,81056.21872230282,19170.42593931267,100226.64466161549,100226.64466161549,6801.849308932346,125821.55285307416,93068.10069547013,59117.493121498315,37722.89730441313,25594.908191458675,0.0,63317.8054958718,19131.02400086397,1416.6126434625626,93424.79535268314,346848.48981019284,1299563.385723813,3.7467753901277696,1534637.1110186188,4.424517205937451,0.747454292774069,0.08626017374584163,4.027634451161993,1.271409728233703,1.0,0.0,4.027634451161608,1.282237032947191,1.2827491465360326,3.141099771470936,19641.27741739983,2002.8529026119859,4632.441516551485,4632.441516551485,4.138298534545484,3.6344746535168704,-4.1753569779112265,7.809831631428096,2.4424407062915403,2.4424407062915403,0.697840201797583,0.0,0.0,0.0003993699416818225,0.0001286113703271879,0.00027075857135463457,0.001090516549935329,0.08626017380335523,0.06788071155252517,0.018379462250830047,0.08626017374584166,0.067880711507266,0.01837946223857562,0.4501217010698281,0.4501217010698281,0.1218754875115117,0.0,38.63580278188692,52.50476857903942,3.410605131648481e-13,25594.908191458675,19131.02400086397,0.7474542924481272,1.0467203746024463,0.7439552078506937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4204162836223626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,88.0,15524.760269919774,1416.6126434625626,0.4501217010698281,0.1218754875115117,6.27409032704403,2.4424407062915403
141.0,-24.75332207907377,3.688197487044104,34.70643301307815,24.957378662098222,4.947173612112878,-21.78245646040124,-35.613529512751825,1.9763079934403591,32.62182699027477,-5.544371537521561,39.546905286866014,47071.07566943528,19303.259976732003,19303.259976732003,66374.33564616728,81031.70138633382,81031.70138633382,19303.259976732003,100334.96136306583,100334.96136306583,6726.51421445678,125963.19671244046,93062.27753960557,59101.65182270703,37734.02857433171,25628.235349374627,0.0,63362.263923706334,19155.934519923485,1417.6126434625626,93608.44714860905,347193.2559797186,1302238.20090626,3.750758917340061,1535089.6818852979,4.421427131565513,0.7474542924544714,0.08643613246752528,4.027634451161993,1.2713729515159509,1.0,0.0,4.027634451163685,1.282157154581402,1.2826680085099984,3.1412954619255964,19640.048486983003,2002.72758658492,4632.441516551485,4632.441516551485,4.1669732705232025,3.688197487044104,-4.130379500647553,7.818576987691657,2.4566137658657867,2.4566137658657867,0.7018896473902247,0.0,0.0,0.00039841241970675834,0.00012836525172161493,0.0002700471679851434,0.0010876512772156936,0.08643613251878823,0.06801423929691652,0.018421893221871714,0.08643613246752518,0.0680142392565791,0.018421893210946182,0.4499067984793841,0.4499067984793841,0.121858820844845,0.0,38.166198527796325,51.33707935174266,3.979039320256561e-13,25628.235349374627,19155.934519923485,0.7474542924481272,1.0475373122097995,0.7428881601533831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4205557137031342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,21.0,15524.554725249895,1417.6126434625626,0.4499067984793841,0.121858820844845,6.27409032704403,2.4566137658657867
142.0,-24.777218971165208,3.74083065609536,34.71151326437804,24.973019782360666,4.9687320307085905,-21.801811271992424,-35.631040286365874,1.9933243315358045,32.188933783826485,-5.519680658364834,39.557405456714775,47037.08289744728,19434.01971384927,19434.01971384927,66471.10261129655,81007.5969219062,81007.5969219062,19434.01971384927,100441.61663575546,100441.61663575546,6652.784326754307,126102.84760507675,93056.54516969144,59086.03114523265,37745.01558273199,25661.23096932129,0.0,63406.24655205328,19180.59722951052,1418.6126434625626,93788.83230900115,347529.04830485565,1304865.4030477474,3.754694490755511,1535538.1814635522,4.418445562906051,0.747454292135925,0.08660900225893946,4.027634451161993,1.2713370034145197,1.0,0.0,4.027634451165066,1.282079813450381,1.282589420229461,3.1414849597566574,19638.83871621406,2002.604224298212,4632.441516551485,4632.441516551485,4.195200229600844,3.74083065609536,-4.0863243630048,7.82715501910016,2.4705442784023632,2.4705442784023632,0.7058697938292466,0.0,0.0,0.00039746374949751594,0.00012812037308119296,0.000269343376416323,0.001084816662046675,0.0866090022407647,0.06814543555275811,0.018463566688006604,0.08660900225893944,0.06814543556705831,0.01846356669188115,0.4496957064396256,0.4496957064396256,0.12184215417817833,0.0,37.70861444219133,50.195695795433494,3.979039320256561e-13,25661.23096932129,19180.59722951052,0.7474542924481272,1.0483368157856052,0.7418367346320089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4206941756080742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,29.0,15524.349605684532,1418.6126434625626,0.4496957064396256,0.12184215417817833,6.27409032704403,2.4705442784023632
143.0,-24.80094847708882,3.7923911985153342,34.71660198130623,24.98814562512564,4.989674624224154,-21.821077011007336,-35.64848990701137,2.009803158142634,31.767149981892317,-5.495658666908045,39.567806878740605,47003.60588938489,19562.73490960311,19562.73490960311,66566.340798988,80983.90126169617,80983.90126169617,19562.73490960311,100546.63617129928,100546.63617129928,6580.642945594023,126240.53557910488,93050.90460242919,59070.60923011767,37755.8837470128,25693.899407805595,0.0,63449.78315481839,19205.01540105223,1419.6126434625626,93965.99322570526,347855.98853533575,1307445.3547407202,3.7585822806897227,1535982.560832176,4.415570268890594,0.7474542924075551,0.08677882149929621,4.027634451161993,1.2713018350256609,1.0,0.0,4.0276344511623545,1.2820049682972077,1.2825133402188875,3.1416683638220233,19637.648319659693,2002.4828376315759,4632.441516551485,4632.441516551485,4.222985835807408,3.7923911985153342,-4.043181145799524,7.835572344314858,2.4842356135445653,2.4842356135445653,0.7097816038698758,0.0,0.0,0.00039652378053471225,0.00012787677864854312,0.0002686470018861691,0.0010820119199981156,0.08677882147575885,0.06827433387636202,0.018504487599396845,0.08677882149929603,0.06827433389488033,0.018504487604415885,0.44948848025830385,0.44948848025830385,0.12182548751151165,0.0,37.26280864880039,49.08005063493226,3.410605131648481e-13,25693.899407805595,19205.01540105223,0.7474542924481272,1.0491184916513454,0.7408001028891684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4208316844244768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15524.145054938403,1419.6126434625626,0.44948848025830385,0.12182548751151165,6.27409032704403,2.4842356135445653
144.0,-24.82451335793802,3.842895854175372,34.721695044863445,25.002755631599598,5.010005915805145,-21.840255710135818,-35.66588996965436,2.025748268002895,31.356279955442233,-5.472298276623577,39.5781079557884,46970.680771465646,19689.44132079546,19689.44132079546,66660.12209226111,80960.59335076262,80960.59335076262,19689.44132079546,100650.03467155808,100650.03467155808,6510.07837683658,126376.27803578213,93045.33773157676,59055.425152279575,37766.56953255242,25726.24336422405,0.0,63492.81289677647,19229.191031076345,1420.6126434625626,94139.9562947215,348174.1559087242,1309978.2540560944,3.762422430915615,1536422.7489789962,4.412799522609536,0.7474542924450925,0.08694561334522992,4.027634451161993,1.2712675194302578,1.0,0.0,4.027634451161791,1.281932600878683,1.282439750018378,3.141845716694705,19636.473476142502,2002.3630369333569,4632.441516551485,4632.441516551485,4.250337807923977,3.842895854175372,-4.000941977100086,7.843837831275458,2.49769109493475,2.49769109493475,0.7136260271242143,0.0,0.0,0.0003955923564288068,0.000127634301799061,0.00026795805462974577,0.0010792370922931113,0.08694561335137681,0.0684009548001907,0.018544658551186102,0.08694561334522985,0.06840095479535489,0.01854465854987503,0.4492851473040397,0.4492851473040397,0.12180882084484497,0.0,36.82857823206581,47.98957575881235,3.410605131648481e-13,25726.24336422405,19229.191031076345,0.7474542924481272,1.0498845310355662,0.7397794904413558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4209682544721336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,16.0,15523.941145597622,1420.6126434625626,0.4492851473040397,0.12180882084484497,6.27409032704403,2.49769109493475
145.0,-24.847916238939877,3.8923610714048325,34.726788572537,25.016849068366014,5.029730469410965,-21.859349275687933,-35.68323708660898,2.04116350615902,30.956125730261817,-5.449592184858318,39.58830718329559,46938.28076775675,19814.173932464775,19814.173932464775,66752.45470022153,80937.65193416635,80937.65193416635,19814.173932464775,100751.82586663113,100751.82586663113,6441.077561720784,126510.09141265656,93039.82621255929,59040.4550461497,37777.07907378843,25758.26554602544,0.0,63535.34461981387,19253.126149125997,1421.6126434625626,94310.74830491035,348483.63070098305,1312464.3438922083,3.766215191376867,1536858.6788167472,4.410131620028521,0.7474542924764901,0.08710940138273081,4.027634451161993,1.2712340357480576,1.0,0.0,4.027634451163346,1.2818626927405548,1.282368630965817,3.142017061555262,19635.310314186852,2002.2444274229072,4632.441516551485,4632.441516551485,4.277263698131906,3.8923610714048325,-3.9595988414616534,7.851959912866485,2.5109139847230537,2.5109139847230537,0.7174039956351582,0.0,0.0,0.00039466932756153806,0.00012739298530834705,0.000267276342253191,0.001076491404039516,0.08710940135665896,0.06852531837520907,0.018584082981449878,0.08710940138273106,0.06852531839571871,0.018584082987012095,0.4490857121652337,0.4490857121652337,0.12179215417817829,0.0,36.405717915120135,46.92371317833067,3.979039320256561e-13,25758.26554602544,19253.126149125997,0.7474542924481272,1.0506349670354094,0.7387743160697167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421103901141669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,16.0,15523.737647414804,1421.6126434625626,0.4490857121652337,0.12179215417817829,6.27409032704403,2.5109139847230537
146.0,-24.871159760623918,3.940803330507164,34.73187902675154,25.03047832231971,5.048883037717609,-21.878356608080125,-35.70053489003328,2.056079885173834,30.566262787395203,-5.427514875913024,39.5984066178003,46906.40893944811,19936.928907720187,19936.928907720187,66843.3378471683,80915.14836324073,80915.14836324073,19936.928907720187,100852.07727096092,100852.07727096092,6373.587084689367,126642.05539054905,93034.45654130784,59025.71711751544,37787.488248658214,25789.978119588133,0.0,63577.46636824634,19276.829847226207,1422.6126434625626,94478.49018627155,348784.742480213,1314905.1473424926,3.7699617764016407,1537290.4354851756,4.4075621672940235,0.7474542924324923,0.08727029921324808,4.027634451161993,1.271201422992163,1.0,0.0,4.027634451163396,1.2817950989286424,1.2822998378505415,3.1421827517739724,19634.17708806639,2002.1288705181066,4632.441516551485,4632.441516551485,4.303762678165827,3.940803330507164,-3.9191282733650286,7.859931603872193,2.5239074850109,2.5239074850109,0.7211164242888285,0.0,0.0,0.00039375454506139485,0.0001271527742487983,0.0002666017708125966,0.0010737744768656078,0.08727029919464263,0.06864751499657268,0.018622784198069953,0.0872702992132481,0.06864751501120787,0.018622784202040207,0.44889016144147886,0.44889016144147886,0.12177548751151163,0.0,35.99377766330821,45.88196986534052,1.2719296203212025,25789.978119588133,19276.829847226207,0.7474542924481272,1.0513683804259473,0.7377835516087102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4212386390557803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,22.0,15523.534629908521,1422.6126434625626,0.44889016144147886,0.12177548751151163,6.27409032704403,2.5239074850109
147.0,-24.894245763100734,3.9882419862456264,34.73695767162303,25.04375948281961,5.067626936160063,-21.897263027555006,-35.71774740759281,2.0706442006143417,30.21748813231011,-5.4058782717967055,39.60825118000161,46874.90509522885,20057.361311384502,20057.361311384502,66932.26640661336,80892.89139605792,80892.89139605792,20057.361311384502,100950.25270744243,100950.25270744243,6313.530335857082,126769.34172800934,93029.10437240348,59011.118071574536,37797.762556476606,25819.089020566906,0.0,63616.85157704351,19298.588922031722,1423.48510241847,94636.72237158535,349080.0416546258,1317105.6367083713,3.773076313573649,1537711.3844621151,4.405039535269399,0.7474542927002149,0.08742229366967942,4.027634451161993,1.271169289383106,1.0,0.0,4.027634451163444,1.2817291352966322,1.2822326861005666,3.1423444628414976,19633.047555676134,2002.013690268964,4632.441516551485,4632.441516551485,4.3297602872525305,3.9882419862456264,-3.879370042351402,7.867612028597028,2.5366748349591113,2.5366748349591113,0.724764238559746,0.0,0.0,0.0003928478927888529,0.00012691416261520803,0.0002659337301736449,0.0010710838533733898,0.08742229367882308,0.06875351544506209,0.018668778233760997,0.08742229366967935,0.06875351543787103,0.018668778231808396,0.44869847091027254,0.44869847091027254,0.12183598457514441,0.0,35.62336640410683,44.96578670376914,2.7522485281158993,25819.089020566906,19298.588922031722,0.7474542924481272,1.0521153554031937,0.7368315773763302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4213724829389367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15523.332022079398,1423.48510241847,0.44869847091027254,0.12183598457514441,6.27409032704403,2.5366748349591113
148.0,-24.917216063144075,4.0346441165434195,34.74201721394055,25.049825815390818,5.080018824632801,-21.91804862569474,-35.73719199104232,2.0777233621452105,29.941314319244782,-5.387466921674769,39.61786805808542,46853.33226000643,20181.381246586854,20181.381246586854,67034.71350659328,80867.14151918059,80867.14151918059,20181.381246586854,101048.52276576744,101048.52276576744,6276.187925031234,126893.4197085927,93024.84801484684,58998.37191098612,37807.19567095635,25844.89694282526,0.0,63652.09261378161,19319.725539610845,1424.2603714116124,94772.3348407362,349331.47668988386,1318907.0425896603,3.775517325512894,1538122.6819018095,4.403046345769939,0.7475257333140246,0.08756140203860675,4.027634451161993,1.2711486234283074,1.0,0.0,4.027634451162159,1.2816980217618557,1.2822004064948596,3.142420744026351,19632.1492854962,2001.9220922023528,4632.441516551485,4632.441516551485,4.356532332783862,4.0346441165434195,-3.8426575831219743,7.877301699665393,2.5492201683243927,2.5492201683243927,0.7283486195212551,0.0,0.0,0.0003919476906190841,0.00012664510581549527,0.00026530258480358883,0.0010685418305372606,0.08755521752364052,0.06883571821046201,0.018719499313178515,0.08755303380609648,0.06884058046243881,0.018720821576167942,0.4485167913534157,0.4485167913534157,0.12197170285953707,0.0,35.32878124091957,44.1722803856336,4.175078385161498,25844.89694282526,19319.725539610845,0.7474542924481272,1.0531423360004237,0.7360847120030425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4215054429188718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15523.130546216984,1424.2603714116124,0.4485167913534157,0.12197170285953707,6.27409032704403,2.5492201683243927
149.0,-24.93999284197884,4.0801225293220735,34.747051390739045,25.068555946368747,5.103238446236136,-21.93488104815471,-35.7519819290377,2.098126652412017,29.645213665975064,-5.364539994626128,39.62726125928309,46813.06036976114,20292.590466561538,20292.590466561538,67105.65083632267,80848.82820558515,80848.82820558515,20292.590466561538,101141.41867214668,101141.41867214668,6216.455914988619,127011.82249823233,93017.91929865394,58982.1514628298,37817.519817582375,25870.403826085647,0.0,63687.92364366802,19336.944379821904,1424.9107216561176,94924.96275715806,349644.777545465,1320776.490890053,3.7774809627131067,1538524.4933427272,4.400250174314901,0.7474542921639311,0.08769982386573391,4.027634451161993,1.2711053298739716,1.0,0.0,4.0276344511623705,1.2816048478086968,1.2821060543788285,3.142649201154701,19630.68703542476,2001.772984191825,4632.441516551485,4632.441516551485,4.38053894346148,4.0801225293220735,-3.8025169393760114,7.882639468698085,2.5615318809413026,2.5615318809413026,0.7318662516975151,0.0,0.0,0.0003910569463110298,0.00012644080851341243,0.00026461613779761735,0.0010657770729271129,0.0876998238132509,0.06892055143266046,0.018779272380590434,0.087699823865734,0.06892055147390522,0.018779272391828687,0.4483499521824325,0.4483499521824325,0.12216509733073071,0.0,35.00975366060118,43.47630878656412,5.184411158380556,25870.403826085647,19336.944379821904,0.7474542924481272,1.0536636617606931,0.7350382567294669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421637759432152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15522.883780883989,1424.9107216561176,0.4483499521824325,0.12216509733073071,6.27409032704403,2.5615318809413026
150.0,-24.96262627652093,4.124615236991138,34.7520732349728,25.079378066025697,5.118871081531266,-21.953691296197327,-35.76937193339688,2.1099361012076776,29.406400757715062,-5.3463574115423365,39.636978381075096,46784.39149299108,20410.87507971226,20410.87507971226,67195.26657270335,80829.21619185878,80829.21619185878,20410.87507971226,101240.09127157104,101240.09127157104,6176.920445957061,127137.35759778714,93013.76922939385,58968.94453052615,37827.582998741884,25897.266326216093,0.0,63724.84932495798,19357.02288677064,1425.7467898503687,95063.17082561398,349893.4028371556,1322387.8013164778,3.7794019281121805,1538940.2445788463,4.398311691789989,0.747454292778976,0.0878330155880348,4.027634451161993,1.2710798658570277,1.0,0.0,4.027634451161844,1.2815516821786683,1.282051735911489,3.1427795750811383,19629.81119653872,2001.68367348062,4632.441516551485,4632.441516551485,4.406072911397848,4.124615236991138,-3.766663449880469,7.891278686871607,2.5736422756571025,2.5736422756571025,0.7353263644734579,0.0,0.0,0.0003901736526263888,0.00012620098497298586,0.00026397266765340295,0.0010631854104059808,0.08783301561834982,0.0689942346850533,0.01883878093329652,0.08783301558803484,0.06899423466124037,0.018838780926794432,0.4482003734222262,0.4482003734222262,0.12238049581485103,0.0,34.75275816925739,42.824249531464375,6.318278098707708,25897.266326216093,19357.02288677064,0.7474542924481272,1.0544594029567391,0.7341624497912759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421768983765503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,16.0,15522.729615462144,1425.7467898503687,0.4482003734222262,0.12238049581485103,6.27409032704403,2.5736422756571025
151.0,-24.9851269091695,4.168139092175492,34.7570674311063,25.088317889627092,5.133125940643634,-21.972903133937873,-35.78712648069484,2.1200141599515385,29.200103504353535,-5.328657737915551,39.64623609848271,46757.869962748606,20527.036433117602,20527.036433117602,67284.90639586622,80807.56223763882,80807.56223763882,20527.036433117602,101334.59867075642,101334.59867075642,6146.344211168471,127254.96998298023,93009.00926894056,58955.72105988726,37836.986898948104,25920.37131222382,0.0,63757.35821117192,19374.91818853241,1426.3971248600442,95188.25445958794,350135.55820209894,1323786.0262317671,3.7807814579851247,1539336.4189960074,4.396401287833495,0.7474784197784763,0.08795670903022035,4.027634451161993,1.271054410631769,1.0,0.0,4.027634451162804,1.2815065670509842,1.2820054801482572,3.1428902158733574,19628.806645000004,2001.5812377315399,4632.441516551485,4632.441516551485,4.431148533613541,4.168139092175492,-3.731557712193146,7.899696804368638,2.585531113352807,2.585531113352807,0.7387231752436592,0.0,0.0,0.0003892973610311919,0.00012595656732214975,0.00026334079370904216,0.0010606404531388817,0.08795402098764066,0.06905566702210233,0.018898353965538326,0.08795386997361909,0.06905777749495212,0.018898931535268226,0.44806680302510943,0.44806680302510943,0.12262172547063271,0.0,34.52876124226907,42.234552777590125,7.390568158359656,25920.37131222382,19374.91818853241,0.7474542924481272,1.055327703086609,0.7333721357757799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421899404514525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15522.52286904621,1426.3971248600442,0.44806680302510943,0.12262172547063271,6.27409032704403,2.585531113352807
152.0,-25.00747114669126,4.210736936406879,34.76203266625885,25.100331985764228,5.149833433952293,-21.990962227644115,-35.80357009833676,2.1333245149051434,28.994134858834457,-5.310092745597499,39.65539853861979,46726.552567212726,20638.25869223359,20638.25869223359,67364.81125944632,80788.42670337013,80788.42670337013,20638.25869223359,101426.68539560372,101426.68539560372,6109.429488659283,127370.24609360556,93003.61065411162,58941.73651795444,37846.526817952414,25943.560698001842,0.0,63790.087515954256,19391.625806078606,1427.0320767522453,95317.25590694444,350389.6936407185,1325175.3248237474,3.7820042908640783,1539728.5920276796,4.394331853854359,0.747454292485462,0.08807839836145018,4.027634451161993,1.2710235386295246,1.0,0.0,4.0276344511629745,1.281446392455401,1.2819441692481344,3.1430378007811743,19627.667310569275,2001.465057952438,4632.441516551485,4632.441516551485,4.455157959036097,4.210736936406879,-3.6960728120946147,7.906809748501494,2.5972018350617394,2.5972018350617394,0.7420576671604969,0.0,0.0,0.00038842895203602604,0.00012573058640623087,0.00026269836562979517,0.0010580529876745126,0.08807839838643394,0.06911806088544452,0.01896033750098942,0.08807839836145162,0.06911806086583892,0.01896033749561125,0.4479493879373686,0.4479493879373686,0.12288064031094274,0.0,34.30422760443196,41.68491233148643,8.32807551043544,25943.560698001842,19391.625806078606,0.7474542924481272,1.0560388593697727,0.732504913957457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4220290820304076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,22.0,15522.308239953258,1427.0320767522453,0.4479493879373686,0.12288064031094274,6.27409032704403,2.5972018350617394
153.0,-25.029676727019357,4.252399728105693,34.76697091442568,25.109816283825808,5.164040423042099,-22.00952994179416,-35.82071381444109,2.1438936378168876,28.815960347037333,-5.293382562194391,39.66456057284857,46698.82033256783,20750.46499614234,20750.46499614234,67449.28532871018,80769.17369253625,80769.17369253625,20750.46499614234,101519.63868867859,101519.63868867859,6080.892231274935,127486.26160356193,92999.06949266237,58928.71613269384,37855.948177742815,25966.622914883337,0.0,63822.57109262615,19408.86375270074,1427.7057669459457,95438.74645740366,350618.56247610785,1326424.9928722726,3.7830997409404388,1540120.8232038913,4.392582104972949,0.7474542922397555,0.08819583424704779,4.027634451161993,1.2709982026414952,1.0,0.0,4.027634451164095,1.2813989683233955,1.281895623026235,3.1431541235215907,19626.70893480835,2001.367330822284,4632.441516551485,4632.441516551485,4.479379809114039,4.252399728105693,-3.662462056214146,7.9148617843198386,2.6086657498918333,2.6086657498918333,0.7453330713976667,0.0,0.0,0.00038756769757795277,0.0001254953827511398,0.00026207231482681297,0.001055531483892244,0.0881958341922937,0.06917461651254461,0.01902121767974908,0.08819583424704597,0.06917461655548987,0.019021217691557908,0.44784693404863074,0.44784693404863074,0.12314624134132228,0.0,34.109342909231714,41.16414350658113,9.296324546076676,25966.622914883337,19408.86375270074,0.7474542924481272,1.0568249472560507,0.7316975723963471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4221578799244963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,15.0,15522.119281332838,1427.7057669459457,0.44784693404863074,0.12314624134132228,6.27409032704403,2.6086657498918333
