time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
154.0,-25.05176564589459,4.293107170932081,34.77185792125424,25.114515527989738,5.173653981722627,-22.029036475053744,-35.8390121726319,2.1495702943908093,28.738536792704622,-5.27922437743791,39.67297792371615,46676.484824361134,20865.131145870582,20865.131145870582,67541.61597023171,80749.14576823977,80749.14576823977,20865.131145870582,101614.27691411035,101614.27691411035,6071.171330689642,127601.26595239298,92994.96443819083,58916.818473046595,37864.60662793804,25986.989038282634,0.0,63851.59566622067,19423.920138671456,1428.308978157138,95543.1055834207,350812.57001948875,1327084.9581567636,3.7828888459813164,1540481.2406876702,4.3911802835402725,0.7474478905600483,0.0882961671954262,4.027634451161993,1.2709795741597194,1.0,0.0,4.027634451163776,1.2813743063782834,1.2818698559074977,3.1432146181749387,19625.842595932983,2001.2789888425696,4632.441516551485,4632.441516551485,4.504132663374271,4.293107170932081,-3.6313087352267033,7.924415906158784,2.61991858694832,2.61991858694832,0.7485481676995199,0.0,0.0,0.00038671271093353995,0.00012524478612956167,0.0002614679248039783,0.0010530972218143362,0.08826643547521591,0.06919387914872455,0.01907255632649137,0.08829692343741495,0.06921718645737521,0.019078980738050998,0.4477578342371505,0.4477578342371505,0.12341968132412844,0.0,34.017761170142535,40.74089278611393,10.384439856664699,25986.989038282634,19423.920138671456,0.7474542924481272,1.0577905730547492,0.7310151662984099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4222859000224293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15521.915749285967,1428.308978157138,0.4477578342371505,0.12341968132412844,6.27409032704403,2.61991858694832
155.0,-25.073695199218047,4.332965174150488,34.776722452698884,25.128038611169927,5.191811132903552,-22.046376232034852,-35.85463216351343,2.1644921657203486,28.50605186513286,-5.260552172492207,39.68211216556849,46643.61481934149,20967.039613791065,20967.039613791065,67610.65443313256,80730.25395580367,80730.25395580367,20967.039613791065,101697.29356959474,101697.29356959474,6032.083695688969,127705.14412999144,92989.15445745175,58902.51532098956,37874.04348495798,26007.8505603967,0.0,63881.89404535468,19439.679540762092,1428.8132556857443,95665.20987390577,351068.56136466545,1328617.858730455,3.784496833227911,1540872.4264265606,4.3890926046949845,0.7474542925267246,0.08841511740580973,4.027634451161993,1.2709456063853577,1.0,0.0,4.027634451160566,1.281306600782398,1.2818010386742074,3.1433807089596026,19624.616446020893,2001.1539563480794,4632.441516551485,4632.441516551485,4.526131531046181,4.332965174150488,-3.596757872854015,7.9297230470045035,2.6309526650811237,2.6309526650811237,0.7517007614517496,0.0,0.0,0.00038586560929543745,0.00012503123539093982,0.00026083437390449763,0.0010505455103850235,0.08841511739243704,0.06927310866935006,0.019142008723086988,0.08841511740581068,0.06927310867982754,0.019142008725982197,0.44768498660659567,0.44768498660659567,0.12370730985557975,0.0,33.766604037625086,40.22781322227655,11.081576766192768,26007.8505603967,19439.679540762092,0.7474542924481272,1.0583695966361069,0.7301539116267528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4224132687739428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,33.0,15521.688514452093,1428.8132556857443,0.44768498660659567,0.12370730985557975,6.27409032704403,2.6309526650811237
156.0,-25.09549485774334,4.371922881810769,34.781558383083144,25.13590457327666,5.204042815494179,-22.064776133120297,-35.871748079638905,2.173324090871141,28.368510601416062,-5.246005163838461,39.69102687199882,46617.63630475725,21075.07508076638,21075.07508076638,67692.71138552364,80712.44985038998,80712.44985038998,21075.07508076638,101787.52493115637,101787.52493115637,6011.00876581826,127817.66924630498,92985.09833359292,58890.28478796018,37883.12616181415,26030.144315148624,0.0,63913.270476962774,19456.34309552273,1429.5022434007965,95776.51616533811,351268.0988806783,1329648.6429967594,3.7852815192546867,1541254.2826777988,4.3876864639545445,0.7474542922222612,0.08852288549800978,4.027634451161993,1.2709237079462041,1.0,0.0,4.027634451160349,1.281267228763158,1.2817605746390814,3.1434773018037605,19623.76043355953,2001.0666673695434,4632.441516551485,4632.441516551485,4.549453027192286,4.371922881810769,-3.565936580372661,7.93785946218343,2.641798341336896,2.641798341336896,0.754799526096256,0.0,0.0,0.00038502521729527964,0.00012479761890912358,0.0002602275983861561,0.0010481016404032292,0.08852288547344526,0.06932185831296092,0.019201027160484344,0.08852288549800974,0.06932185833219728,0.0192010271658125,0.4476194089371365,0.4476194089371365,0.12398329527982327,0.0,33.61451576525451,39.77646775399421,11.99753924380883,26030.144315148624,19456.34309552273,0.7474542924481272,1.0591338994289636,0.7293889978851943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4225397395510138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15521.514326298042,1429.5022434007965,0.4476194089371365,0.12398329527982327,6.27409032704403,2.641798341336896
157.0,-25.117162196495386,4.410015015293318,34.7863524702489,25.14408464720475,5.216765719931168,-22.083007790544272,-35.888603737670906,2.1826113139800443,28.238853738147498,-5.230874290754634,39.69950739317969,46591.172355278155,21178.94398209413,21178.94398209413,67770.11633737228,80693.92955418298,80693.92955418298,21178.94398209413,101872.87353627711,101872.87353627711,5991.128377856585,127922.47590868938,92980.47160063882,58877.714401733785,37891.95244322781,26049.602372412264,0.0,63941.55481564008,19470.887111065767,1430.0294559327601,95881.74515842053,351475.7395560614,1330600.2722355165,3.785752820141038,1541617.607245376,4.386128070155134,0.7474542924957019,0.08862492571437142,4.027634451161993,1.270899534658529,1.0,0.0,4.027634451162155,1.2812257266620426,1.2817179884437597,3.1435791268843207,19622.783998617713,2000.9670987154343,4632.441516551485,4632.441516551485,4.571875091444287,4.410015015293318,-3.5349658971022517,7.94498091239557,2.652438858437999,2.652438858437999,0.7578396738394283,0.0,0.0,0.00038419159493459154,0.00012456794858279192,0.0002596236463517996,0.0010456691423828058,0.08862492573456078,0.06936583787253119,0.019259087862029598,0.08862492571437147,0.06936583785672917,0.019259087857642247,0.44756305038530814,0.44756305038530814,0.1242637063940376,0.0,33.469728028902125,39.3545586068667,12.844468200842357,26049.602372412264,19470.887111065767,0.7474542924481272,1.059875952856807,0.7286524778700247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4226654819104108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15521.309649108574,1430.0294559327601,0.44756305038530814,0.1242637063940376,6.27409032704403,2.652438858437999
158.0,-25.13870024938985,4.44725058319752,34.79110592303533,25.1516580459662,5.22875752005684,-22.101196198682537,-35.905462119821436,2.191253469349523,28.119884235984443,-5.216539969756736,39.70793866002477,46565.315360859844,21281.731851495806,21281.731851495806,67847.04721235565,80675.91414935447,80675.91414935447,21281.731851495806,101957.64600085028,101957.64600085028,5973.2327215420955,128026.82135057921,92976.00146977436,58865.40268127974,37900.66532054958,26069.175349728936,0.0,63969.840670278514,19485.517011648877,1430.5833854581676,95984.41327930818,351672.5380208746,1331498.3265692336,3.786187952185787,1541978.885822551,4.384700876845328,0.7474542922912782,0.08872451787666866,4.027634451161993,1.27087652517017,1.0,0.0,4.027634451159879,1.281187215287333,1.2816784026722612,3.1436736201420117,19621.840613292938,2000.8709001843586,4632.441516551485,4632.441516551485,4.5940637945362575,4.44725058319752,-3.5049767870019393,7.952227370199459,2.662883190174919,2.662883190174919,0.7608237686214053,0.0,0.0,0.0003833645923712825,0.00012433863147819766,0.0002590259608930848,0.0010432618838383274,0.0887245177984753,0.06940815133900521,0.019316366459470092,0.08872451787666888,0.06940815140017496,0.019316366476493704,0.44751555203408905,0.44751555203408905,0.1245440806682983,0.0,33.336424205741196,38.94891977007944,13.684406884424675,26069.175349728936,19485.517011648877,0.7474542924481272,1.0606099140071574,0.727926080055017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4227904815002512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,50.0,15521.109615225709,1430.5833854581676,0.44751555203408905,0.1245440806682983,6.27409032704403,2.662883190174919
159.0,-25.160110473664194,4.483646723321372,34.795815931064055,25.158987880591326,5.240447213484242,-22.119299758577196,-35.92224943041799,2.1996364983972545,28.00928937285954,-5.202538697715598,39.71620866833851,46539.74804497429,21382.463185137738,21382.463185137738,67922.21123011202,80658.13697574339,80658.13697574339,21382.463185137738,102040.60016088112,102040.60016088112,5956.812555259268,128128.62220184064,92971.59563267957,58853.20670191048,37909.32103418788,26088.02204095952,0.0,63997.3430751474,19499.604048296173,1431.1086383048043,96083.78760562185,351864.84748864477,1332343.2313899933,3.7865198552776436,1542333.3166667772,4.383311739364788,0.7474542921529583,0.08882098041323538,4.027634451161993,1.27085392779205,1.0,0.0,4.027634451162467,1.2811498985532537,1.2816400204304217,3.1437651875945383,19620.91079665342,2000.7760852741173,4632.441516551485,4632.441516551485,4.615808555540153,4.483646723321372,-3.4755853325839356,7.959232055905307,2.6731326115181755,2.6731326115181755,0.7637521747194788,0.0,0.0,0.00038254412134103576,0.0001241106684333966,0.00025843345290763915,0.001040875478263558,0.08882098035316104,0.06944821727098666,0.01937276308217438,0.0888209804132353,0.06944821731795818,0.019372763095277207,0.4474758476360866,0.4474758476360866,0.1248245660133114,0.0,33.211828070575166,38.561438320240484,14.498873203555718,26088.02204095952,19499.604048296173,0.7474542924481272,1.0613286109449251,0.7272137530823125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4229147554616846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15520.9089649144,1431.1086383048043,0.4474758476360866,0.1248245660133114,6.27409032704403,2.6731326115181755
160.0,-25.18139485818794,4.5192177297294105,34.800481028714465,25.165942799672507,5.251702230325634,-22.13733352068939,-35.938994272705145,2.207640892827065,27.906889352415476,-5.189003611299497,39.724350083002214,46514.58139435756,21481.47923103536,21481.47923103536,67996.06062539291,80640.6026392164,80640.6026392164,21481.47923103536,102122.08187025177,102122.08187025177,5941.8588196088385,128228.51246048034,92967.20580251115,58841.18455765205,37917.801383176775,26106.43059022857,0.0,64024.231973405345,19513.363607225085,1431.6236805869576,96180.22305064293,352050.8322889518,1333139.7827423615,3.7867820793792757,1542682.2964746258,4.381987358031418,0.7474542925270213,0.08891464180106023,4.027634451161993,1.2708319189073518,1.0,0.0,4.027634451163652,1.2811143324849723,1.2816033978138202,3.143852464244629,19619.984358147543,2000.6816148376402,4632.441516551485,4632.441516551485,4.6371830392856745,4.5192177297294105,-3.4468969737582036,7.966114703487614,2.683190864760866,2.683190864760866,0.7666259613602475,0.0,0.0,0.00038173007399080897,0.00012388366651225593,0.000257846407478553,0.0010385110738689734,0.08891464183100747,0.06948639569405421,0.01942824613695326,0.08891464180106114,0.06948639567065058,0.019428246130409655,0.44744320952290784,0.44744320952290784,0.12510415485060547,0.0,33.09589296371496,38.18963372071397,15.295957861021861,26106.43059022857,19513.363607225085,0.7474542924481272,1.0620363342060457,0.7265152577492688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423038311849557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,24.0,15520.709176457152,1431.6236805869576,0.44744320952290784,0.12510415485060547,6.27409032704403,2.683190864760866
161.0,-25.20255503629392,4.553978969441354,34.8050995406058,25.172619649115973,5.262607973557965,-22.155290412720944,-35.95568054644389,2.215343349984974,27.811718980305784,-5.175855354227943,39.73235400306934,46489.74022373226,21578.65123456684,21578.65123456684,68068.3914582991,80623.35771677802,80623.35771677802,21578.65123456684,102202.00895134486,102202.00895134486,5928.185607243635,128326.34328657042,92962.91380811085,58829.296315064865,37926.24165893999,26124.334335225558,0.0,64050.57599416554,19526.745835292382,1432.1230832410906,96273.82334410123,352231.575567208,1333891.989534222,3.7869744851415432,1543025.4407909121,4.380712996289832,0.7474542924128362,0.08900560080309473,4.027634451161993,1.2708103858726099,1.0,0.0,4.027634451160201,1.2810801601567212,1.2815681776360714,3.14393632531884,19619.07856709712,2000.5892498556716,4632.441516551485,4632.441516551485,4.658159451655761,4.553978969441354,-3.418842980689353,7.972821950130706,2.693060862899494,2.693060862899494,0.7694459608284269,0.0,0.0,0.0003809223568978474,0.0001236578399153706,0.0002572645169824768,0.001036167431660173,0.089005600787274,0.06952278455719678,0.01948281623007722,0.08900560080309453,0.06952278456955445,0.019482816233540288,0.44741691717887366,0.44741691717887366,0.12538251497179603,0.0,32.98757433453375,37.83294188402789,16.072994595451803,26124.334335225558,19526.745835292382,0.7474542924481272,1.0627287952023967,0.7258286050068788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4231611617947497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,70.0,15520.509679204682,1432.1230832410906,0.44741691717887366,0.12538251497179603,6.27409032704403,2.693060862899494
162.0,-25.223592768676113,4.587945027093069,34.80966998496071,25.17896572770553,5.273132271171967,-22.173175237446138,-35.97231659861279,2.222714739941965,27.723480574206235,-5.163115330501193,39.740222591064544,46465.251081917224,21674.073081794188,21674.073081794188,68139.32416371141,80606.31902181264,80606.31902181264,21674.073081794188,102280.39210360684,102280.39210360684,5915.74112275886,128422.17259560263,92958.62414340515,58817.55620350962,37934.51993321725,26141.780491995807,0.0,64076.300425213056,19539.786048637303,1432.6099345563464,96364.65098084798,352406.7765113075,1334601.989947096,3.7871064885844303,1543362.8393838305,4.37949251334646,0.7474542927410806,0.08909391346002682,4.027634451161993,1.2707893885811794,1.0,0.0,4.027634451160837,1.281047517053635,1.2815344953048582,3.144016437755106,19618.17326771008,2000.4969350094152,4632.441516551485,4632.441516551485,4.678758059730231,4.587945027093069,-3.39143703035797,7.979382057451039,2.7027458664288124,2.7027458664288124,0.7722131046939464,0.0,0.0,0.00038012087254595174,0.0001234330713714027,0.00025668780117454903,0.0010338446312036335,0.08909391358875575,0.06955746548507873,0.01953644810367702,0.08909391346002703,0.06955746538457738,0.019536448075449433,0.4473963704213679,0.4473963704213679,0.12565920726921123,0.0,32.886595904707406,37.49021875434039,16.832649471222908,26141.780491995807,19539.786048637303,0.7474542924481272,1.0634091498968568,0.7251550225835737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4232833143847392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15520.310797114056,1432.6099345563464,0.4473963704213679,0.12565920726921123,6.27409032704403,2.7027458664288124
163.0,-25.24450968852391,4.621130837928041,34.81419100689919,25.185046973079466,5.283323904119792,-22.190984585581454,-35.98889809856189,2.2297988011773175,27.641499667381538,-5.150743721200247,39.74795649754241,46441.08856495395,21767.702699803394,21767.702699803394,68208.79126475734,80589.55590395613,80589.55590395613,21767.702699803394,102357.25860375953,102357.25860375953,5904.400556504625,128516.02834928731,92954.4265761453,58805.95923714298,37942.74148778035,26158.76974552778,0.0,64101.511233308134,19552.484736936003,1433.083287654194,96452.85804725491,352576.9764704163,1335273.2156734718,3.787182104290099,1543694.5172843374,4.378319119807485,0.7474542926575812,0.08917972361225371,4.027634451161993,1.270768900658004,1.0,0.0,4.02763445116318,1.2810161996608356,1.2815021471060903,3.1440933004815688,19617.28740475153,2000.406602127284,4632.441516551485,4632.441516551485,4.698969781275915,4.621130837928041,-3.364642690570335,7.985773528498376,2.712248925436149,2.712248925436149,0.7749282644103282,0.0,0.0,0.0003793255290428757,0.00012320941524649538,0.00025611611379638033,0.001031542083424027,0.08917972363143936,0.06959056106104251,0.019589162570396855,0.0891797236122538,0.06959056104607117,0.019589162566182546,0.4473810297734182,0.4473810297734182,0.1259340288326705,0.0,32.79224338858177,37.1609252082273,17.573646318002545,26158.76974552778,19552.484736936003,0.7474542924481272,1.064074620900903,0.7244928812352625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4234047794501885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15520.112364919754,1433.083287654194,0.4473810297734182,0.1259340288326705,6.27409032704403,2.712248925436149
164.0,-25.265307321586707,4.653550885363798,34.81866139169054,25.190843792539113,5.293173725599658,-22.20872074533312,-36.00542169352991,2.2365871493460743,27.56547898640747,-5.1387442284816185,39.75555700390621,46417.23121488483,21859.594307709074,21859.594307709074,68276.8255225939,80573.02619231517,80573.02619231517,21859.594307709074,102432.62050002425,102432.62050002425,5894.111164347487,128607.94872912804,92950.27584721273,58794.48086978228,37950.88330825605,26175.32822910379,0.0,64126.21153735984,19564.86144189072,1433.5446534215207,96538.50933567676,352742.1187389457,1335907.516941647,3.787207271185877,1544020.5266512972,4.377193549132086,0.7474542924790134,0.08926309074658001,4.027634451161993,1.2707487869309264,1.0,0.0,4.027634451162019,1.2809862469577074,1.2814711719186052,3.144166817346766,19616.411426646897,2000.3172772197333,4632.441516551485,4632.441516551485,4.7188063205128055,4.653550885363798,-3.3384590104818024,7.992009895845601,2.721573220083187,2.721573220083187,0.7775923485951963,0.0,0.0,0.00037853623930179546,0.00012298691238194393,0.00025554932691985153,0.001029259273073653,0.08926309076082295,0.06962213700229161,0.019640953758531338,0.08926309074657995,0.06962213699118261,0.0196409537553974,0.44737044025909717,0.44737044025909717,0.12620672832512334,0.0,32.70422321488911,36.84428340408488,18.29736647434305,26175.32822910379,19564.86144189072,0.7474542924481272,1.0647257008597166,0.7238417817313629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4235255660935855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15519.914471053184,1433.5446534215207,0.44737044025909717,0.12620672832512334,6.27409032704403,2.721573220083187
165.0,-25.28598731599328,4.685219514755021,34.82307997239164,25.196359992865496,5.30269146066812,-22.22638422742727,-36.021895066928096,2.2430883721021453,27.4950928610632,-5.12710396311022,39.763023042491874,46393.70348798955,21949.764473053336,21949.764473053336,68343.46796104289,80556.70565132714,80556.70565132714,21949.764473053336,102506.47012438047,102506.47012438047,5884.813226892438,128697.92705634983,92946.15232595029,58783.1501626127,37958.89129259732,26191.456931969355,0.0,64150.348224566675,19576.91690478272,1433.9938010794922,96621.65689748804,352902.3751687119,1336506.5448943796,3.787184895696541,1544340.8189438358,4.376113417217817,0.7474542922767724,0.0893440631483831,4.027634451161993,1.2707292199367655,1.0,0.0,4.027634451160278,1.2809576189896827,1.2814415296523571,3.1442370859534527,19615.54119050318,2000.2285378292465,4632.441516551485,4632.441516551485,4.738271253857802,4.685219514755021,-3.31287150710717,7.998091021862191,2.730721819122854,2.730721819122854,0.7802062340351011,0.0,0.0,0.00037775291229507734,0.00012276545510358234,0.000254987457191495,0.001026996267198659,0.08934406314758582,0.06965223665809521,0.01969182648949061,0.08934406314838297,0.06965223665871675,0.019691826489666334,0.4473641996616612,0.4473641996616612,0.12647717603944894,0.0,32.62219682417344,36.53977106940829,19.0041419741205,26191.456931969355,19576.91690478272,0.7474542924481272,1.0653639434940814,0.7232026757763236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4236456828044766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,28.0,15519.717184499736,1433.9938010794922,0.4473641996616612,0.12647717603944894,6.27409032704403,2.730721819122854
166.0,-25.306551125850923,4.716151000727744,34.827445746873785,25.201623828057222,5.311897618217705,-22.24397428930333,-36.03831050042061,2.2493207816701757,27.429961297456032,-5.115806537294123,39.7703569723641,46370.46657387526,22038.221683273234,22038.221683273234,68408.68825714849,80540.62591267166,80540.62591267166,22038.221683273234,102578.8475959449,102578.8475959449,5876.43855986408,128786.01942921968,92942.0965384243,58771.937199628155,37966.84370977349,26207.17183327479,0.0,64174.015543048285,19588.663075923512,1434.4311663692124,96702.40903608082,353057.9662203902,1337072.4348008418,3.787118724765434,1544655.4926808844,4.375076164452441,0.7474542923037627,0.08942274285777102,4.027634451161993,1.2707100859330969,1.0,0.0,4.027634451163518,1.280930230570763,1.2814131349793054,3.144304314972206,19614.68524902217,2000.1412560886922,4632.441516551485,4632.441516551485,4.757366413484501,4.716151000727744,-3.2878627992784484,8.004013800006192,2.7396977737981456,2.7396977737981456,0.7827707925137559,0.0,0.0,0.00037697546503905326,0.00012254514298357696,0.0002544303220554763,0.0010247523305308775,0.08942274286562163,0.06968094287720979,0.01974179998841184,0.08942274285777088,0.06968094287109235,0.019741799986678667,0.4473619629576781,0.4473619629576781,0.12674527683554548,0.0,32.545767834750166,36.24693862694505,19.693807504228857,26207.17183327479,19588.663075923512,0.7474542924481272,1.0659873420459338,0.7225738670314263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4237651387865389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,22.0,15519.520353265238,1434.4311663692124,0.4473619629576781,0.12674527683554548,6.27409032704403,2.7396977737981456
167.0,-25.327009122364686,4.746357282198834,34.8317574307472,25.206447613332443,5.32062768384018,-22.261477843908995,-36.05467389626426,2.2550964055092666,27.37366031814031,-5.104958936365023,39.7775487559677,46347.49812856509,22125.2462234585,22125.2462234585,68472.74435202358,80524.69296031068,80524.69296031068,22125.2462234585,102649.93918376918,102649.93918376918,5869.713001097683,128872.37047846249,92938.10945037262,58760.914619132265,37974.66092360039,26222.4312946933,0.0,64197.09221829369,19600.068818009997,1434.857328615791,96780.2261826715,353207.4128300156,1337584.6517337374,3.786966533393405,1544964.1144731888,4.374098782622995,0.7474542920044379,0.0894986165377167,4.027634451161993,1.2706916766939687,1.0,0.0,4.027634451162083,1.2809049566547623,1.2813868626429759,3.1443663561741895,19613.84380601511,2000.0554527810323,4632.441516551485,4632.441516551485,4.776152304223611,4.746357282198834,-3.2635161860015516,8.009873468200386,2.7485041379245088,2.7485041379245088,0.7852868965498596,0.0,0.0,0.000376203479029031,0.00012232589258218251,0.00025387758644684845,0.0010225261135511838,0.08949733294558088,0.06970686106497953,0.019790471880601342,0.08949861655026348,0.06970786081743842,0.01979075572027828,0.4473634349403618,0.4473634349403618,0.1270109332758987,0.0,32.47861925450536,35.96799404008124,20.375099244010414,26222.4312946933,19600.068818009997,0.7474542924481272,1.0666019594655642,0.7219563461062468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4238839421299712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15519.324133647737,1434.857328615791,0.4473634349403618,0.1270109332758987,6.27409032704403,2.7485041379245088
168.0,-25.347344938568604,4.775856873368752,34.836014704396405,25.211419409047835,5.3294186667231855,-22.278943078796395,-36.07098441626874,2.2610168069509866,27.314672389380462,-5.094186955346297,39.78462328797275,46324.86784302504,22210.049059609926,22210.049059609926,68534.91690263496,80509.11360587478,80509.11360587478,22210.049059609926,102719.1626654847,102719.1626654847,5862.318251073346,128956.49589181293,92934.13648559523,58749.89072274539,37982.49529205538,26237.333226328214,0.0,64219.82851838359,19611.207345398398,1435.267908444874,96856.84441441136,353355.86675607815,1338108.284648997,3.786857416386677,1545267.750108633,4.373120402088393,0.7474542925619918,0.08957333337609102,4.027634451161993,1.270673046563752,1.0,0.0,4.027634451162103,1.2808789980155724,1.2813599131177251,3.1444300807507086,19613.005343611996,1999.9699534103895,4632.441516551485,4632.441516551485,4.794458598182948,4.775856873368752,-3.239523185879576,8.015380059248328,2.757143284502834,2.757143284502834,0.7877552241436668,0.0,0.0,0.00037543754505083504,0.00012210771109699071,0.0002533298339538443,0.0010203199667396506,0.08957333344169742,0.0697342214991967,0.01983911194250072,0.08957333337609108,0.06973422144812111,0.019839111927969916,0.44736852118065695,0.44736852118065695,0.12727458599873087,0.0,32.40885934472675,35.69529014754784,21.021821489012325,26237.333226328214,19611.207345398398,0.7474542924481272,1.0671924619514692,0.7213483578481382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.424002152460461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,16.0,15519.128409336685,1435.267908444874,0.44736852118065695,0.12727458599873087,6.27409032704403,2.757143284502834
169.0,-25.367569073941475,4.804659863861972,34.84021712916791,25.215896812174492,5.337677653520645,-22.29632211620554,-36.087242828775175,2.26643069578471,27.26403974991274,-5.083921532576735,39.79157654116285,46302.53167752127,22293.641140813514,22293.641140813514,68596.17281833479,80493.68741211038,80493.68741211038,22293.641140813514,102787.3285529239,102787.3285529239,5856.49738592215,129039.28296557243,92930.21358677764,58739.05785218854,37990.17303843233,26251.95441264855,0.0,64242.12745108088,19622.136005995315,1435.6778572511014,96930.83116700174,353497.385121586,1338583.0782703976,3.7866845261386866,1545566.2244646787,4.372214023402404,0.7474542922618022,0.08964552721881633,4.027634451161993,1.2706552236201238,1.0,0.0,4.027634451163032,1.2808553845000672,1.2813353168453834,3.1444880506428334,19612.1774472288,1999.8855314739287,4632.441516551485,4632.441516551485,4.812503527817768,4.804659863861972,-3.216229047866052,8.020888911728024,2.7656195899760907,2.7656195899760907,0.7901770257074545,0.0,0.0,0.00037467724042377075,0.00012189058423697431,0.00025278665618679643,0.0010181322452519834,0.08964552724736442,0.0697590960271001,0.01988643122026432,0.08964552721881655,0.06975909600488495,0.01988643121393138,0.44737669146610615,0.44737669146610615,0.1275349927260227,0.0,32.34796128248945,35.43437994843873,21.665516049210908,26251.95441264855,19622.136005995315,0.7474542924481272,1.0677755476041704,0.7207502851268389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4241196749079759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15518.933198858416,1435.6778572511014,0.44737669146610615,0.1275349927260227,6.27409032704403,2.7656195899760907
170.0,-25.38768280259675,4.832780724776423,34.84436352602696,25.22018307298424,5.345703782895821,-22.313625060120415,-36.10344309182835,2.2716460404194754,27.21764407641149,-5.073911045901715,39.79838656486394,46280.45823606297,22375.49669026586,22375.49669026586,68655.95492632884,80478.43113862477,80478.43113862477,22375.49669026586,102853.92782889064,102853.92782889064,5851.408170992581,129120.01117024908,92926.32175802528,58728.34885546324,37997.747669513374,26266.08334135844,0.0,64263.831010871814,19632.696733868237,1436.0698249324225,97002.51965789805,353635.4317920119,1339028.793928991,3.786466721232083,1545858.5928101982,4.371334017569212,0.7474542922413824,0.08971551972867058,4.027634451161993,1.27063773421105,1.0,0.0,4.027634451163647,1.2808326838000403,1.281311640882046,3.144543781637895,19611.35610793408,1999.8017781744104,4632.441516551485,4632.441516551485,4.8301735942740605,4.832780724776423,-3.193426252480212,8.026206977256635,2.7739349202304933,2.7739349202304933,0.7925528343515695,0.0,0.0,0.00037392249148838965,0.00012167458852708704,0.0002522479029613026,0.0010159623442003098,0.08971551969384049,0.06978262614637415,0.019932893547466343,0.08971551972867033,0.06978262617346571,0.019932893555204854,0.4473878626691512,0.4473878626691512,0.1277930501255009,0.0,32.291555122313184,35.18411825136087,22.290980046052823,26266.08334135844,19632.696733868237,0.7474542924481272,1.0683451927214545,0.7201633875240567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4242365698450912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,33.0,15518.738488583025,1436.0698249324225,0.4473878626691512,0.1277930501255009,6.27409032704403,2.7739349202304933
171.0,-25.4076875060273,4.860232374809365,34.84845356208167,25.22423966964709,5.353442137405798,-22.330858647063796,-36.11958618331698,2.276613278442267,27.175482124861503,-5.064218954122041,39.80507508637428,46258.645288696316,22455.801996047037,22455.801996047037,68714.44728474335,80463.41090095368,80463.41090095368,22455.801996047037,102919.21289700072,102919.21289700072,5847.066266010821,129199.094812744,92922.50542974702,58717.73981748943,38005.29512473065,26279.881915743295,0.0,64285.17704047394,19643.010541302905,1436.4538197225563,97072.1466309899,353769.12803996017,1339447.5954772977,3.7862195689557163,1546145.7855067372,4.370493813502267,0.7474542923853669,0.08978353249224773,4.027634451161993,1.270620654714294,1.0,0.0,4.027634451160846,1.2808111264522735,1.281289115749311,3.144596707492823,19610.55070240986,1999.7196496673032,4632.441516551485,4632.441516551485,4.8475090113525585,4.860232374809365,-3.1711618908525767,8.031394265661941,2.782092479712789,2.782092479712789,0.7948835656322254,0.0,0.0,0.00037317322113168027,0.00012145970662372017,0.0002517135145079601,0.0010138100228553242,0.0897835324610631,0.06980500764408726,0.01997852481697585,0.08978353249224763,0.06980500766833272,0.019978524823915014,0.44740190667526347,0.44740190667526347,0.12804855120492467,0.0,32.23970107898356,34.94358251838719,22.90166364151156,26279.881915743295,19643.010541302905,0.7474542924481272,1.0689003351656128,0.7195849403910309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4243528443484486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15518.54440128793,1436.4538197225563,0.44740190667526347,0.12804855120492467,6.27409032704403,2.782092479712789
172.0,-25.427584495939115,4.887027783395062,34.85248671568797,25.228064506687247,5.360905817633395,-22.348022747332145,-36.13567591002209,2.2813440690264306,27.137425123208004,-5.054824218499335,39.811636067890724,46237.102585062654,22534.55096971633,22534.55096971633,68771.65355477898,80448.56530666846,80448.56530666846,22534.55096971633,102983.1162763848,102983.1162763848,5843.445200376533,129276.42585240373,92918.70904555263,58707.24632394681,38012.7363573398,26293.30957601893,0.0,64306.045933358735,19653.047110351847,1436.8272325150492,97139.67107600826,353898.76030728954,1339839.5787752126,3.7859403000220535,1546427.5410543245,4.369689059412258,0.7474542926416764,0.08984952661972122,4.027634451161993,1.2706039351271468,1.0,0.0,4.027634451163279,1.2807906582720687,1.2812676871446944,3.1446469609606047,19609.749505924836,1999.6379503627475,4632.441516551485,4632.441516551485,4.864508464748337,4.887027783395062,-3.1494148987883204,8.036442682183383,2.790095028680687,2.790095028680687,0.797170008194482,0.0,0.0,0.0003724293554337464,0.0001212458837297836,0.0002511834717039628,0.0010116752041973542,0.08984952663971178,0.06982620363940016,0.02002332300031162,0.08984952661972127,0.06982620362386457,0.020023322995856647,0.44741867212452047,0.44741867212452047,0.12830152752661889,0.0,32.19224934170734,34.71259818984737,23.49756223876392,26293.30957601893,19653.047110351847,0.7474542924481272,1.0694430446874004,0.7190164146148686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42446850612145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,43.0,15518.350919321078,1436.8272325150492,0.44741867212452047,0.12830152752661889,6.27409032704403,2.790095028680687
173.0,-25.447388532905766,4.913164213095901,34.856461633371474,25.22983207544314,5.366543484892769,-22.36567078293417,-36.15235408125443,2.2839341110912597,27.11480918102245,-5.046515362614483,39.81804579660438,46218.46038770059,22613.540012304187,22613.540012304187,68832.00040000478,80432.78413585346,80432.78413585346,22613.540012304187,103046.32414815766,103046.32414815766,5845.450536366872,129352.33893381027,92915.25163041851,58697.317413300974,38019.926907908375,26306.014785652616,0.0,64325.94169356099,19663.07117902423,1437.1908387802912,97200.87361179078,354013.440240005,1340142.7289127312,3.785570197572656,1546702.8386603317,4.369051179558995,0.7474743452873194,0.08991192915156533,4.027634451161993,1.2705905519844962,1.0,0.0,4.02763445116381,1.2807801353575803,1.281256213719286,3.144672797441163,19609.01984614572,1999.563545772075,4632.441516551485,4632.441516551485,4.88155974155467,4.913164213095901,-3.128820854155843,8.041985067251744,2.7979453642287218,2.7979453642287218,0.7994129612082063,0.0,0.0,0.00037169031961507024,0.00012102460762364606,0.00025066571199142416,0.00100958985734171,0.08990882077133475,0.0698425737105083,0.020066247060826454,0.08990951701408458,0.06984498834873303,0.02006694080283231,0.4474380338230069,0.4474380338230069,0.12855199420796856,0.0,32.16132454363691,34.493416399484204,24.12448727035428,26306.014785652616,19663.07117902423,0.7474542924481272,1.0700504118215628,0.7185042172857462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.424583562470111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,7.0,15518.157968325671,1437.1908387802912,0.4474380338230069,0.12855199420796856,6.27409032704403,2.7979453642287218
174.0,-25.467072959393285,4.938689009308326,34.86037757220948,25.23513341965156,5.375184213945248,-22.382140842338327,-36.16765758544204,2.2902520968902573,27.07379446155994,-5.036719981546011,39.82431592824566,46194.589905395,22687.024454508974,22687.024454508974,68881.61435990396,80419.15273920672,80419.15273920672,22687.024454508974,103106.1771937157,103106.1771937157,5838.379422183993,129424.76169010172,92911.0088158453,58686.445982033336,38027.29203756885,26318.58449638601,0.0,64345.876533954855,19671.93895676876,1437.5128562684374,97267.79777153171,354148.6748463559,1340535.4778243424,3.7852336406621347,1546972.1764184819,4.368143342876043,0.7474542925919915,0.08997488340332685,4.027634451161993,1.270570809156634,1.0,0.0,4.027634451161075,1.2807522661411734,1.2812273950021866,3.1447412256368703,19608.124434103993,1999.4722391544508,4632.441516551485,4632.441516551485,4.897422746396119,4.938689009308326,-3.1072973180202723,8.045986327328599,2.8056415668274663,2.8056415668274663,0.8016118762364189,0.0,0.0,0.0003709570844922458,0.00012082189785077019,0.0002501351866414756,0.0010074530951650422,0.08997488342781963,0.06986424724001149,0.020110636187808145,0.08997488340332686,0.06986424722099317,0.02011063618233367,0.4474600345519739,0.4474600345519739,0.12880273271312398,0.0,32.110514443105956,34.282941391729366,24.632758041660736,26318.58449638601,19671.93895676876,0.7474542924481272,1.0704899532071124,0.7179106477944774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4246980984932602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15517.95269250068,1437.5128562684374,0.4474600345519739,0.12880273271312398,6.27409032704403,2.8056415668274663
175.0,-25.48665496078738,4.96359013462835,34.8642388626165,25.238190648984187,5.381651132113873,-22.399121098128713,-36.183654971513874,2.294117269455223,27.04746729460112,-5.02844266228448,39.830592387349476,46174.10482819441,22761.86496159704,22761.86496159704,68935.96978979144,80405.23751939207,80405.23751939207,22761.86496159704,103167.10248098911,103167.10248098911,5836.881334290534,129498.70251387503,92907.6120377201,58676.47934652254,38034.591879108404,26331.60003288592,0.0,64366.19191199432,19681.667470565964,1437.896511515277,97330.22114669858,354262.982758776,1340859.3270115904,3.784926431121384,1547241.8214803452,4.367495044024653,0.7474542924085602,0.09003595481947949,4.027634451161993,1.2705562061676754,1.0,0.0,4.027634451159753,1.280735792410677,1.2812099826089178,3.1447816755249263,19607.407571280062,1999.3991394900463,4632.441516551485,4632.441516551485,4.913578483456299,4.96359013462835,-3.0872585246722704,8.05084865930062,2.8131968207067075,2.8131968207067075,0.8037705202019164,0.0,0.0,0.00037022898517174963,0.00012061033208232358,0.000249618653089426,0.0010053726868356264,0.09003595476156667,0.06988291391750182,0.020153040844064864,0.09003595481947951,0.06988291396245182,0.02015304085702768,0.44748452859561005,0.44748452859561005,0.12904690826888782,0.0,32.075909956885596,34.0760633261832,25.198481236221085,26331.60003288592,19681.667470565964,0.7474542924481272,1.0709965549002063,0.7173658011542251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4248119597479856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,7.0,15517.774399899776,1437.896511515277,0.44748452859561005,0.12904690826888782,6.27409032704403,2.8131968207067075
176.0,-25.50613403120325,4.987886321249399,34.86804137023609,25.241233664006018,5.388162907679463,-22.416004211529476,-36.19951594211159,2.2980330880057047,27.024028959207158,-5.020089700481732,39.83664190986445,46153.51873263391,22834.457605474177,22834.457605474177,68987.97633810808,80391.08397187547,80391.08397187547,22834.457605474177,103225.54157734965,103225.54157734965,5835.813010805301,129569.03453635803,92903.95358256347,58666.388343321916,38041.739154712835,26343.49295900837,0.0,64385.232113721206,19690.556891677967,1438.2212836941196,97389.72856654435,354378.3646282226,1341152.511935629,3.784521420608249,1547501.7506641292,4.366806512828765,0.7474542925008971,0.09009424709550527,4.027634451161993,1.2705407861014826,1.0,0.0,4.02763445116156,1.2807190731020486,1.2811923311434303,3.144822729473842,19606.635483614005,1999.3204084589545,4632.441516551485,4632.441516551485,4.929248976784226,4.987886321249399,-3.0674214781909535,8.055307799440353,2.8206064751937623,2.8206064751937623,0.8058875643410749,0.0,0.0,0.00036950601759884726,0.0001204009081244034,0.00024910510947444384,0.0010033043208797499,0.09009424714338843,0.06989965772977058,0.020194589413617847,0.09009424709550537,0.06989965769262042,0.020194589402884856,0.44751109518880366,0.44751109518880366,0.12928965775933,0.0,32.04411865968888,33.88081971856275,25.735614661344414,26343.49295900837,19690.556891677967,0.7474542924481272,1.0714875767824712,0.7168339263127093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4249252453593904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,20.0,15517.581696414985,1438.2212836941196,0.44751109518880366,0.12928965775933,6.27409032704403,2.8206064751937623
177.0,-25.525511889044267,5.0115873751077595,34.87178604214444,25.24399295160549,5.394330783859256,-22.432830613865594,-36.21534813484175,2.301649508680611,27.004453512846965,-5.012112325581427,39.84260085148534,46133.275924456306,22905.87353699673,22905.87353699673,69039.14946145304,80377.17475055001,80377.17475055001,22905.87353699673,103283.04828754674,103283.04828754674,5835.452377102789,129638.32331515074,92900.35934254831,58656.460516454725,38048.77647343732,26355.275027603995,0.0,64404.051501041315,19699.363445753283,1438.550937788345,97447.59591044395,354488.5859375774,1341423.4846040679,3.7841091020072555,1547757.820135261,4.366171102636881,0.7474542923616072,0.09015095464789045,4.027634451161993,1.270525933098979,1.0,0.0,4.027634451160793,1.2807037359283986,1.2811760688088365,3.144860390558874,19605.876948039357,1999.2430593565955,4632.441516551485,4632.441516551485,4.944665454524395,5.0115873751077595,-3.048143986770726,8.059731361878486,2.827875141715493,2.827875141715493,0.8079643262044265,0.0,0.0,0.0003687880954302274,0.00012019219900172659,0.0002485958964285008,0.0010012533968729285,0.09015095458310557,0.06991554282414413,0.020235411758961448,0.09015095464789041,0.06991554287438731,0.020235411773503156,0.4475398877267137,0.4475398877267137,0.12952990910029868,0.0,32.01656583842839,33.693255917817396,26.26390485738102,26355.275027603995,19699.363445753283,0.7474542924481272,1.0719690431328963,0.7163101520672251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4250379521427778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15517.391192540657,1438.550937788345,0.4475398877267137,0.12952990910029868,6.27409032704403,2.827875141715493
178.0,-25.544789482542534,5.034705666012729,34.875472536026756,25.246593192592286,5.400296710551461,-22.449586960419325,-36.231115682143695,2.305094188428249,26.988172972702387,-5.004359576585172,39.84843440918169,46113.22142246599,22975.805091403632,22975.805091403632,69089.02651386963,80363.44012054874,80363.44012054874,22975.805091403632,103339.24521195237,103339.24521195237,5835.6683344987105,129705.91516783432,92896.81745880905,58646.598760726396,38055.79855342517,26366.66995588195,0.0,64422.46850930712,19707.880635445854,1438.86734115645,97503.57687745366,354595.7294252741,1341671.4924092162,3.7836651179747327,1548008.532592218,4.365558872074454,0.7474542924238093,0.09020584888393639,4.027634451161993,1.2705113350553434,1.0,0.0,4.027634451162949,1.2806891873799786,1.2811606018003825,3.1448961159746247,19605.129461837496,1999.1668369766942,4632.441516551485,4632.441516551485,4.959761501426886,5.034705666012729,-3.029301084161936,8.064006750174665,2.835004770164847,2.835004770164847,0.8100013629042421,0.0,0.0,0.0003680751614115141,0.00011998467409643889,0.0002480904873150752,0.0009992177937157643,0.09020584885826924,0.06993035116462473,0.020275497693644506,0.09020584888393648,0.06993035118452269,0.02027549769941369,0.4475707967662756,0.4475707967662756,0.12976798352140742,0.0,31.992532549287546,33.51427979577301,26.777160480529005,26366.66995588195,19707.880635445854,0.7474542924481272,1.0724368083456524,0.715794077586518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4251500897855964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,24.0,15517.200736483923,1438.86734115645,0.4475707967662756,0.12976798352140742,6.27409032704403,2.835004770164847
179.0,-25.56396811802487,5.0572524371243315,34.8791009731019,25.24899373473602,5.40601878439995,-22.466278618320175,-36.24683824656529,2.3083292846952395,26.97525796811192,-4.996874002810033,39.85415509052215,46093.431697911044,23044.387466607743,23044.387466607743,69137.81916451879,80349.88512533586,80349.88512533586,23044.387466607743,103394.2725919436,103394.2725919436,5836.483853562051,129772.04506504661,92893.3165305984,58636.86310317325,38062.72603047239,26377.772473103,0.0,64440.49850357539,19716.179252247755,1439.1764823215037,97557.78873838155,354699.2046477522,1341897.425890841,3.78319829395576,1548254.4237012595,4.364978560464531,0.7474542921451018,0.09025903921497443,4.027634451161993,1.2704971134057268,1.0,0.0,4.027634451162687,1.2806756034836597,1.2811461061179998,3.1449294733234,19604.390618972007,1999.091495971816,4632.441516551485,4632.441516551485,4.9745663025148374,5.0572524371243315,-3.010922826970775,8.068175264095107,2.841998100213026,2.841998100213026,0.8119994572037218,0.0,0.0,0.00036736714550148386,0.00011977807068173866,0.0002475890748197452,0.0009971982874753301,0.09025903909737337,0.0699441832554446,0.020314855841928773,0.09025903921497425,0.06994418334657686,0.020314855868397572,0.44760379495046626,0.44760379495046626,0.1300037565026703,0.0,31.972131970921964,33.34325223068163,27.278102907840093,26377.772473103,19716.179252247755,0.7474542924481272,1.072893921835238,0.7152867027456905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4252616635244286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15517.011047750842,1439.1764823215037,0.44760379495046626,0.1300037565026703,6.27409032704403,2.841998100213026
180.0,-25.583048946319003,5.079238875143346,34.88267133147116,25.2511883963831,5.411503357072775,-22.482905988126404,-36.26250842409206,2.31136039888018,26.96566454374937,-4.989642629543441,39.859759064712904,46073.87006850441,23111.627437718256,23111.627437718256,69185.49750622266,80336.4587359144,80336.4587359144,23111.627437718256,103448.08617363266,103448.08617363266,5837.889259630974,129836.64084886323,92889.80856630892,58627.219898899035,38069.54296378876,26388.554675230575,0.0,64458.09763901933,19724.238459104967,1439.4765999385513,97610.19691400169,354799.1884851954,1342101.1328750006,3.782706320736137,1548495.327029651,4.364427476964944,0.7474542922814557,0.0903104929728567,4.027634451161993,1.270483173639514,1.0,0.0,4.027634451164399,1.2806629582639095,1.2811325556926625,3.144960526243321,19603.650291198413,1999.0160035484507,4632.441516551485,4632.441516551485,4.989081320323538,5.079238875143346,-2.9929949219695926,8.07223379711294,2.8488575522750472,2.8488575522750472,0.8139593006500135,0.0,0.0,0.0003666639838932502,0.00011957248251969339,0.00024709150137355683,0.0009951942435214784,0.09031049292152347,0.06995700702889333,0.020353485892630137,0.0903104929728582,0.06995700706865747,0.020353485904199227,0.44763882734540045,0.44763882734540045,0.13023728350192448,0.0,31.955307173292795,33.18005283741144,27.766944871738247,26388.554675230575,19724.238459104967,0.7474542924481272,1.0733406668884007,0.7147879282216648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4253726806732236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,28.0,15516.821734589888,1439.4765999385513,0.44763882734540045,0.13023728350192448,6.27409032704403,2.8488575522750472
