time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
181.0,-25.602033075803206,5.100676173799585,34.88618375802083,25.25322037925946,5.4167760132152765,-22.499467508462587,-36.27812593532724,2.3142104458746737,26.959167867788892,-4.982649176607187,39.865251091214134,46054.53051717263,23177.52416125132,23177.52416125132,69232.05467842394,80323.23263325644,80323.23263325644,23177.52416125132,103500.75679450776,103500.75679450776,5839.845007922238,129899.79076696615,92886.37605684376,58617.673940759945,38076.33568453757,26399.03397245839,0.0,64475.36965699596,19732.071263450194,1439.7681565070943,97660.91178658552,354895.9037780859,1342284.0064297246,3.782190755487125,1548731.445444602,4.363903412120005,0.7474542926092026,0.09036031545216973,4.027634451161993,1.2704695970797912,1.0,0.0,4.027634451162465,1.280651145255889,1.2811198439392744,3.144989536051385,19602.9258875613,1998.9421349351005,4632.441516551485,4632.441516551485,5.003306372771069,5.100676173799585,-2.9755003946480127,8.076176568447599,2.855585548472657,2.855585548472657,0.815881585277902,0.0,0.0,0.000365965614802331,0.00011936790952447333,0.0002465977052778577,0.0009932054133545913,0.0903603155101131,0.06996889801696052,0.020391417493152587,0.09036031545216966,0.0699688979720931,0.02039141748007663,0.44767584799964316,0.44767584799964316,0.13046861358240955,0.0,31.94181704439609,33.02457087045991,28.243054474772862,26399.03397245839,19732.071263450194,0.7474542924481272,1.073775226830543,0.7142964943385236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4254831476511325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15516.63294682758,1439.7681565070943,0.44767584799964316,0.13046861358240955,6.27409032704403,2.855585548472657
182.0,-25.62093787262577,5.121555953068198,34.889637389211586,25.25291866566988,5.419987554554408,-22.516600560834007,-36.2944316008128,2.314638780893689,26.9721246202962,-4.9768764038435,39.87060405591427,46038.44601365583,23244.33132257137,23244.33132257137,69282.7773362272,80308.90325951313,80308.90325951313,23244.33132257137,103553.2345820845,103553.2345820845,5848.602511238307,129962.0007088173,92883.30050261797,58608.74757403285,38082.8365873168,26408.766126732815,0.0,64491.602714049615,19739.934691149614,1440.0517503630763,97704.63207084619,354975.75337673054,1342355.449926558,3.781541238119258,1548961.6113700771,4.363570178062801,0.7474765991118176,0.09040619770395755,4.027634451161993,1.270459753689356,1.0,0.0,4.0276344511607745,1.2806505825629404,1.2811183919223876,3.1449909178985958,19602.27681646917,1998.8759481034983,4632.441516551485,4632.441516551485,5.017727960411485,5.121555953068198,-2.9592255713426825,8.080781524410881,2.8621845316925283,2.8621845316925283,0.8177670090550081,0.0,0.0,0.0003652713803819077,0.00011915466728572966,0.000246116713096178,0.0009912681526729186,0.09040144768270172,0.0699743931528311,0.02042705452987062,0.09040349972242381,0.06997806986225732,0.02042812784170022,0.44771481865226725,0.44771481865226725,0.13069773959262954,0.0,31.949001024139704,32.88186277556616,28.76556433199022,26408.766126732815,19739.934691149614,0.7474542924481272,1.0742914491274353,0.71386729552662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4255930706364428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,7.0,15516.444691807395,1440.0517503630763,0.44771481865226725,0.13069773959262954,6.27409032704403,2.8621845316925283
183.0,-25.6397305627793,5.1419320836009,34.89303156458282,25.256844993587606,5.426845868286236,-22.532394362996516,-36.30915832528842,2.319509668503463,26.95642694709352,-4.9691570568697525,39.87581797119928,46016.24263197916,23304.864336075843,23304.864336075843,69321.10696805501,80296.92853862878,80296.92853862878,23304.864336075843,103601.79287470462,103601.79287470462,5845.560662857213,130020.25369171872,92879.35737093528,58598.67146428579,38089.65100738832,26418.460817014096,0.0,64508.11182440241,19746.59194053652,1440.2877998505473,97756.23221184741,355082.55022425385,1342573.467481196,3.7810178693188052,1549185.823325788,4.3628891995604775,0.7474542925611798,0.09045409968265987,4.027634451161993,1.2704423126345499,1.0,0.0,4.0276344511636895,1.2806293556291157,1.2810962749418984,3.145043047356506,19601.44465010181,1998.791090749829,4632.441516551485,4632.441516551485,5.03079515473832,5.1419320836009,-2.941630281655669,8.083562365256569,2.8686510587282257,2.8686510587282257,0.8196145882080644,0.0,0.0,0.0003645824638464025,0.00011896237645708355,0.0002456200873893189,0.0009892679258666404,0.09045409965799978,0.06998871550193149,0.020465384156068293,0.09045409968266,0.0699887155210122,0.020465384161647678,0.44775602059718994,0.44775602059718994,0.13092823470179324,0.0,31.92558400396325,32.74172739846858,29.143744207493796,26418.460817014096,19746.59194053652,0.7474542924481272,1.0746106963532596,0.7133404052693407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425702549969111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15516.24213018002,1440.2877998505473,0.44775602059718994,0.13092823470179324,6.27409032704403,2.8686510587282257
184.0,-25.658431497879487,5.1617846061892605,34.89637222976086,25.258167029265337,5.431192785809004,-22.548793552801556,-36.32470228532327,2.3215548407311095,26.959416666434606,-4.963202923004835,39.88108354617284,45997.89162260154,23367.697289396743,23367.697289396743,69365.58891199829,80284.57836455182,80284.57836455182,23367.697289396743,103652.27565394857,103652.27565394857,5849.278758574845,130081.1098581159,92876.31163166818,58589.62488971803,38096.318602166844,26428.834204167324,0.0,64525.15280633417,19754.345576810116,1440.6034277168596,97802.99689537373,355164.9426442963,1342703.5792864668,3.7805070773305665,1549412.2816781867,4.362514695685912,0.7474542926942738,0.09050008716107473,4.027634451161993,1.2704308131104334,1.0,0.0,4.027634451161687,1.2806212562292072,1.281087296129555,3.145062938453305,19600.801871217973,1998.7255455449083,4632.441516551485,4632.441516551485,5.044358834516338,5.1617846061892605,-2.9256715463645055,8.087456152553766,2.8750004513607044,2.8750004513607044,0.8214287003887727,0.0,0.0,0.00036389809776182606,0.00011875972559530993,0.00024513837216651613,0.0009873277530396305,0.09050008725405859,0.06999882677026315,0.020501260483795445,0.09050008716107474,0.0699988266983432,0.020501260462731527,0.44779906851543455,0.44779906851543455,0.13115141741112607,0.0,31.92261958943942,32.60433247386254,29.60142055227692,26428.834204167324,19754.345576810116,0.7474542924481272,1.075016267225158,0.7128676124279727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4258113956192942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,33.0,15516.070656482028,1440.6034277168596,0.44779906851543455,0.13115141741112607,6.27409032704403,2.8750004513607044
185.0,-25.677039772025484,5.181132169601731,34.89965477117368,25.259571661613904,5.435704880715167,-22.56509281004723,-36.34010211154816,2.3237579187368835,26.96440829367748,-4.957040449422193,39.8861108400214,45979.359453660116,23428.292390503524,23428.292390503524,69407.65184416364,80271.8944340542,80271.8944340542,23428.292390503524,103700.18682455772,103700.18682455772,5853.257092472297,130138.13492059558,92872.96166336903,58580.42668297496,38102.816644882296,26437.948096037853,0.0,64540.764740920145,19761.15778350366,1440.8497701996773,97846.92973208542,355250.23383679846,1342805.8098572344,3.7798871948782944,1549628.5155412995,4.362075990224955,0.747454292281676,0.0905433779191166,4.027634451161993,1.2704182475944985,1.0,0.0,4.027634451162098,1.280612413493083,1.28107757956741,3.1450846553766816,19600.094887233,1998.653453241729,4632.441516551485,4632.441516551485,5.0574394316248545,5.181132169601731,-2.9097759863109087,8.09090815591264,2.8812258491475276,2.8812258491475276,0.8232073854707221,0.0,0.0,0.00036321829592123717,0.00011855926820065796,0.00024465902772057924,0.000985397128835202,0.09054337791614792,0.07000699896237901,0.0205363789537689,0.09054337791911651,0.07000699896467436,0.020536378954442235,0.44784366604286974,0.44784366604286974,0.13137382510631418,0.0,31.92144874309969,32.47779405672355,30.029159258241066,26437.948096037853,19761.15778350366,0.7474542924481272,1.0754079553097982,0.7124080360409532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425919725214772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,45.0,15515.88231994085,1440.8497701996773,0.44784366604286974,0.13137382510631418,6.27409032704403,2.8812258491475276
186.0,-25.695556812656136,5.199982370240951,34.90288086699053,25.260730005707615,5.439903203744825,-22.58134132496413,-36.35547040086237,2.32568771605279,26.972604740964243,-4.951227272992805,39.89106966934769,45961.11272883076,23487.9759232935,23487.9759232935,69449.08865212426,80259.48444902537,80259.48444902537,23487.9759232935,103747.46037231888,103747.46037231888,5857.839456434784,130194.51872878853,92869.72176290062,58571.350042706006,38109.30191132735,26447.058356469654,0.0,64556.360267797005,19767.96729143506,1441.1058157097782,97889.6209158841,355330.705343111,1342890.6016435316,3.7792697941677247,1549841.8269541517,4.361688431788096,0.7474542924581739,0.0905854617546851,4.027634451161993,1.2704061859520155,1.0,0.0,4.027634451161622,1.2806048320554393,1.2810691305270299,3.14510327490911,19599.41113218235,1998.5837296306438,4632.441516551485,4632.441516551485,5.070323249494273,5.199982370240951,-2.894383044002032,8.094365414242983,2.8873320051206055,2.8873320051206055,0.8249520014630302,0.0,0.0,0.0003625429870107477,0.00011835953280283748,0.00024418345420791025,0.0009834816925715162,0.09058546179392492,0.0700145591749597,0.020570902618965214,0.09058546175468496,0.07001455914463078,0.020570902610054308,0.4478900702891607,0.4478900702891607,0.13159410169099467,0.0,31.923832013957053,32.35728378128573,30.451112771508065,26447.058356469654,19767.96729143506,0.7474542924481272,1.0757900284965094,0.7119532845125066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4260275332859644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,55.0,15515.696352748331,1441.1058157097782,0.4478900702891607,0.13159410169099467,6.27409032704403,2.8873320051206055
187.0,-25.71398358865113,5.218345730157456,34.90605043743908,25.261740409210347,5.443930022846477,-22.59752573977835,-36.370786477904744,2.3274721739736877,26.98356963238814,-4.945598126197377,39.89591336499347,45943.05976759191,23546.39681001942,23546.39681001942,69489.45657761133,80247.17070522762,80247.17070522762,23546.39681001942,103793.56751524704,103793.56751524704,5862.911330857416,130249.38024622765,92866.47223773628,58562.36130010046,38115.67881959535,26455.812730980615,0.0,64571.49155057596,19774.51078439199,1441.349181150733,97930.65618438962,355408.6429679996,1342955.5548078376,3.7786237937065446,1550050.2071464227,4.3613182679015114,0.747454292388281,0.0906259511135719,4.027634451161993,1.2703944023465739,1.0,0.0,4.027634451161419,1.2805979172241726,1.2810613540291098,3.145120257490582,19598.725345916697,1998.513798893271,4632.441516551485,4632.441516551485,5.082934501361606,5.218345730157456,-2.879357796259533,8.09770352641699,2.8933203692627725,2.8933203692627725,0.8266629626465064,0.0,0.0,0.0003618721168951982,0.00011816078512895441,0.00024371133176624382,0.0009815801559602939,0.09062595112782022,0.07002116239735826,0.020604788730461964,0.09062595111357201,0.07002116238634945,0.020604788727222455,0.44793820125885475,0.44793820125885475,0.1318126075780494,0.0,31.929167758585493,32.24390271822142,30.86095013324507,26455.812730980615,19774.51078439199,0.7474542924481272,1.0761631009124724,0.711506868810778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4261348278824872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15515.510504017715,1441.349181150733,0.44793820125885475,0.1318126075780494,6.27409032704403,2.8933203692627725
188.0,-25.732321057622073,5.236231780006289,34.909163971763576,25.26259166132661,5.4477569963899715,-22.61364975122527,-36.38605079669503,2.329085689993186,26.997294961509,-4.940190290380367,39.900657958815,45925.19843914484,23603.674018140053,23603.674018140053,69528.87245728489,80235.02236328229,80235.02236328229,23603.674018140053,103838.69638142234,103838.69638142234,5868.481835713654,130303.01679011562,92863.27115649926,58553.44723236192,38122.02658237483,26464.320408693275,0.0,64586.3469910681,19780.869893621755,1441.5864363278397,97970.21454570869,355483.5290934524,1343002.1717188766,3.7779589258151463,1550254.3444181667,4.360973765427605,0.7474542927285572,0.09066501461516462,4.027634451161993,1.2703828643588349,1.0,0.0,4.02763445116082,1.2805917881008764,1.2810543691485126,3.1451353105543443,19598.049783353992,1998.444910683464,4632.441516551485,4632.441516551485,5.095298868599916,5.236231780006289,-2.864726135131492,8.10095791513778,2.8991932867879866,2.8991932867879866,0.8283409390822819,0.0,0.0,0.0003612056322270782,0.00011796301571002102,0.0002432426165170572,0.0009796923422748848,0.09066501468046231,0.07002695253094224,0.020638062149520082,0.09066501461516452,0.07002695248050825,0.02063806213465638,0.4479880657726383,0.4479880657726383,0.1320292431628196,0.0,31.93748525188937,32.13711947941175,31.260644869232692,26464.320408693275,19780.869893621755,0.7474542924481272,1.076525855640981,0.7110666662335929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42624161440194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,25.0,15515.325188996634,1441.5864363278397,0.4479880657726383,0.1320292431628196,6.27409032704403,2.8991932867879866
189.0,-25.750570238706686,5.253650060707283,34.912221835930076,25.263287359289848,5.451394629975573,-22.62971322587256,-36.401267198938854,2.330537617141436,27.01371617166751,-4.934989643715453,39.905300920715995,45907.53984282438,23659.80631588059,23659.80631588059,69567.34615870497,80223.01148691673,80223.01148691673,23659.80631588059,103882.81780279732,103882.81780279732,5874.537095674095,130355.37633905171,92860.09524930513,58544.62360521265,38128.30182676942,26472.558536254397,0.0,64600.86036302382,19787.027514720106,1441.8160408071021,98008.28070712322,355555.5578030319,1343030.4952553613,3.777273244029457,1550454.1286234758,4.360652209189725,0.7474542926261397,0.09070263817334759,4.027634451161993,1.270371555504389,1.0,0.0,4.027634451162662,1.2805864012958075,1.2810481324074976,3.14514854061115,19597.379533571457,1998.3765642264646,4632.441516551485,4632.441516551485,5.107416085307342,5.253650060707283,-2.850473236395349,8.104123297102632,2.9049528213759803,2.9049528213759803,0.8299865203931373,0.0,0.0,0.00036054347779941533,0.00011776617134302469,0.00024277730645639066,0.000977818243444072,0.09070263818408694,0.07003191502386305,0.020670723160223888,0.0907026381733457,0.07003191501557116,0.020670723157776436,0.4480396418023228,0.4480396418023228,0.1322440404113745,0.0,31.948705815382937,32.03684115457611,31.650209658477706,26472.558536254397,19787.027514720106,0.7474542924481272,1.0768795611664,0.7106335671823482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.426347898180681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15515.140400329969,1441.8160408071021,0.4480396418023228,0.1322440404113745,6.27409032704403,2.9049528213759803
190.0,-25.768732035463234,5.270609962565277,34.915224481087606,25.263841926958435,5.4548516070834605,-22.64571610848075,-36.41643187785519,2.331835680101,27.032733624506875,-4.929990509234726,39.909845405854966,45890.06398871,23714.81177704075,23714.81177704075,69604.87576575075,80211.16127412976,80211.16127412976,23714.81177704075,103925.97305117051,103925.97305117051,5881.05994955299,130406.51328611151,92856.97159598532,58535.874310565676,38134.55253935516,26480.540234941,0.0,64615.09277429616,19792.99345988666,1442.0385134195396,98044.91310161752,355624.8063733629,1343041.230817996,3.7765679073803575,1550649.6942701251,4.360353008226684,0.7474542922568422,0.09073887750624539,4.027634451161993,1.2703605279838666,1.0,0.0,4.027634451163491,1.2805817209835932,1.2810426079013986,3.145160035603534,19596.720311550685,1998.3093422882112,4632.441516551485,4632.441516551485,5.119290053054938,5.270609962565277,-2.8365909857533387,8.107200948318615,2.9106010556874575,2.9106010556874575,0.8316003016249879,0.0,0.0,0.00035988560296988973,0.0001175702978650891,0.00024231530510480064,0.0009759574708839246,0.0907388775229025,0.07003609106665327,0.020702786456249227,0.09073887750624557,0.07003609105379661,0.020702786452448777,0.44809291048735,0.44809291048735,0.1324570189040121,0.0,31.962724133741574,31.94291796654045,32.02973225969913,26480.540234941,19792.99345988666,0.7474542924481272,1.0772231807959196,0.7102065789645516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4264536849157514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,23.0,15514.956062780824,1442.0385134195396,0.44809291048735,0.1324570189040121,6.27409032704403,2.9106010556874575
191.0,-25.786807585132852,5.287120521479191,34.91817232141786,25.264230917114787,5.458116103836872,-22.661660605365928,-36.43155653318388,2.3329691240699506,27.054398255615922,-4.925198123259958,39.914291263985376,45872.81452807574,23768.7329303302,23768.7329303302,69641.54745840594,80199.42079882993,80199.42079882993,23768.7329303302,103968.15372916013,103968.15372916013,5888.060546696026,130456.42005149055,92853.8449407523,58527.23866999822,38140.673634171195,26488.266322330426,0.0,64628.93995650162,19798.768362939092,1442.2540364633833,98080.0931824641,355691.2009755839,1343034.1384174419,3.7758430198267208,1550841.0336807382,4.360077025878394,0.747454292478482,0.09077371472809617,4.027634451161993,1.2703498202608898,1.0,0.0,4.027634451161383,1.2805777972607253,1.281037845668029,3.1451696724536977,19596.060456000163,1998.242055747902,4632.441516551485,4632.441516551485,5.130929952467978,5.287120521479191,-2.8230800107917866,8.110200532270978,2.9161400428491313,2.9161400428491313,0.833182869385466,0.0,0.0,0.0003592319490016469,0.00011737524100154021,0.0002418567080001067,0.0009741104093858562,0.09077371467613125,0.07003946535026438,0.020734249325866875,0.09077371472809612,0.07003946539035963,0.02073424933773654,0.44814785198940066,0.44814785198940066,0.13266819287570192,0.0,31.979596378875897,31.85514271528035,32.400201440046146,26488.266322330426,19798.768362939092,0.7474542924481272,1.0775597975965263,0.7097875125129756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4265589796382303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15514.772254208932,1442.2540364633833,0.44814785198940066,0.13266819287570192,6.27409032704403,2.9161400428491313
192.0,-25.80479767684528,5.303190832478597,34.92106583118784,25.2644877525978,5.461210063135556,-22.677545232073292,-36.44662586795164,2.3339576183635544,27.07855002417017,-4.920596497849069,39.918641032461686,45855.72364518327,23821.562680071278,23821.562680071278,69677.28632525455,80187.83621741559,80187.83621741559,23821.562680071278,104009.39889748687,104009.39889748687,5895.509441922666,130505.13908261563,92850.77064578849,58518.65807355605,38146.79174692494,26495.74018512876,0.0,64642.531932053695,19804.354724936315,1442.4623545416496,98113.8894555642,355754.9618991449,1343010.1062757783,3.775098733989032,1551028.254885751,4.359821846491803,0.7474542921451157,0.09080721559637489,4.027634451161993,1.2703393427701668,1.0,0.0,4.027634451161304,1.2805745387730638,1.2810337542603296,3.145177675499409,19595.411650665188,1998.175896015988,4632.441516551485,4632.441516551485,5.142334251810414,5.303190832478597,-2.8099241323164397,8.113114964795036,2.9215717447257705,2.9215717447257705,0.834734784207363,0.0,0.0,0.00035858247011582575,0.00011718119478640612,0.0002414012753294196,0.0009722760930712121,0.09080721551722765,0.07004208103055903,0.02076513448666862,0.0908072155963719,0.07004208109160746,0.020765134504767437,0.44820444210444244,0.44820444210444244,0.13287762700483463,0.0,31.99914652201926,31.77348422672958,32.76099144034686,26495.74018512876,19804.354724936315,0.7474542924481272,1.07788609515625,0.7093738793118841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4266637887380382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,7.0,15514.588741953616,1442.4623545416496,0.44820444210444244,0.13287762700483463,6.27409032704403,2.9215717447257705
193.0,-25.82270325177655,5.318829657730378,34.92390550400573,25.264597869850718,5.464125567868487,-22.693371627668046,-36.4616476354189,2.3347939437599656,27.105203232064866,-4.916190114397819,39.92289620942566,45838.819693662736,23873.340969786284,23873.340969786284,69712.16066344902,80176.38085090638,80176.38085090638,23873.340969786284,104049.72182069266,104049.72182069266,5903.410509120498,130552.69301326969,92847.71920558618,58510.15804834233,38152.84573027094,26502.97119257703,0.0,64655.816922847975,19809.759577874345,1442.6640647807853,98146.31131157216,355816.0259218703,1342969.2025205665,3.7743359058691026,1551211.4212453112,4.359588405908182,0.7474542923482735,0.09083938884883934,4.027634451161993,1.2703290768293667,1.0,0.0,4.027634451163172,1.2805719791711292,1.2810303672742913,3.145183962067438,19594.767668644625,1998.1102281252645,4632.441516551485,4632.441516551485,5.1535115736459955,5.318829657730378,-2.7971234306262605,8.115953088356639,2.9268981560797234,2.9268981560797234,0.8362566160227781,0.0,0.0,0.0003579371153708021,0.0001169880559312346,0.0002409490594395675,0.0009704547327738809,0.09083938885916339,0.07004394429363699,0.020795444565526403,0.09083938884883869,0.07004394428567638,0.020795444563162967,0.4482626636766473,0.4482626636766473,0.13308532903578574,0.0,32.02139334646267,31.69773879949605,33.11291267917204,26502.97119257703,19809.759577874345,0.7474542924481272,1.078204003618648,0.7089666773271297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4267681165906705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,16.0,15514.405833798359,1442.6640647807853,0.4482626636766473,0.13308532903578574,6.27409032704403,2.9268981560797234
194.0,-25.84052529901646,5.334045669296927,34.92669183633063,25.26457052389162,5.466870884335972,-22.709139855644203,-36.47662571221588,2.3354854409637142,27.134290363207185,-4.911971194723269,39.92705786249121,45822.11403645343,23924.078612014142,23924.078612014142,69746.19264846758,80165.05856489624,80165.05856489624,23924.078612014142,104089.13717691039,104089.13717691039,5911.75132934656,130599.09626484473,92844.69823301815,58501.75370457557,38158.82725382509,26509.959087934345,0.0,64668.786341759434,19814.98271205266,1442.858944537858,98177.38584756383,355874.4997631832,1342911.7893448283,3.77355441381293,1551390.5776322065,4.359375506434374,0.7474542924161353,0.09087026057295104,4.027634451161993,1.2703190812328833,1.0,0.0,4.027634451161358,1.280570084429303,1.2810276506037515,3.145188615706998,19594.130116574303,1998.045215906992,4632.441516551485,4632.441516551485,5.164464252065478,5.334045669296927,-2.7846683373256247,8.118714006622552,2.932121186418142,2.932121186418142,0.8377489104051834,0.0,0.0,0.00035729583244756074,0.00011679577150286396,0.00024050006094469676,0.0009686463309674196,0.09087026064001054,0.07004506936030536,0.020825191279705182,0.09087026057295111,0.07004506930861422,0.020825191264336823,0.44832249470131014,0.44832249470131014,0.13329134787666225,0.0,32.04626155793045,31.62782231539984,33.45595779696009,26509.959087934345,19814.98271205266,0.7474542924481272,1.0785140188015163,0.7085661665937916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4268719684568831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,21.0,15514.22337626353,1442.858944537858,0.44832249470131014,0.13329134787666225,6.27409032704403,2.932121186418142
195.0,-25.858264633576773,5.3488473683533,34.929425358447745,25.264410324767255,5.469449876087957,-22.724850263178734,-36.49155255462972,2.3360355056899285,27.165760204572848,-4.907936308371515,39.93112794628182,45805.57151592848,23973.79611323522,23973.79611323522,69779.3676291637,80153.87257682794,80153.87257682794,23973.79611323522,104127.66869006316,104127.66869006316,5920.523162585057,130644.37968221902,92841.71283936757,58493.41177846835,38164.778956554685,26516.710992155855,0.0,64681.48994871054,19820.029453611358,1443.0472632815681,98207.1455274781,355930.4299733913,1342838.2451389446,3.772754819640829,1551565.807149116,4.359182796663686,0.7474542924827479,0.0908998617973797,4.027634451161993,1.2703093010326847,1.0,0.0,4.027634451161102,1.2805688388489804,1.2810255884846549,3.14519167496077,19593.50007314962,1997.980969357489,4632.441516551485,4632.441516551485,5.175196713779986,5.3488473683533,-2.7725527564740142,8.121400124827314,2.937242732670268,2.937242732670268,0.8392122093343622,0.0,0.0,0.0003566585756278738,0.00011660443516445892,0.0002400541404634149,0.0009668503262745301,0.09089986185842919,0.07004547636736122,0.020854385491067967,0.09089986179737963,0.07004547632031781,0.0208543854770619,0.44838391641353825,0.44838391641353825,0.13349571629496207,0.0,32.073696512944366,31.563611882406917,33.790339949028294,26516.710992155855,19820.029453611358,0.7474542924481272,1.0788150935375103,0.7081712488727486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4269753498791782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15514.04129327288,1443.0472632815681,0.44838391641353825,0.13349571629496207,6.27409032704403,2.937242732670268
196.0,-25.87592317947994,5.363241573709809,34.932106218838435,25.263984000217192,5.471737423722643,-22.74049126721081,-36.50643032798541,2.3363055114834363,27.202380957237324,-4.904161291139698,39.93509665772627,45789.192313593536,24022.695357219494,24022.695357219494,69811.88767081303,80142.78969375999,80142.78969375999,24022.695357219494,104165.48505097948,104165.48505097948,5930.295903415099,130688.67569456343,92838.78452301021,58485.18714296495,38170.66375560585,26523.190643583956,0.0,64693.854399189804,19824.87268802413,1443.2291173337778,98235.18914756438,355982.7642122389,1342732.5328394398,3.7719032150637926,1551736.6866819668,4.359021960278989,0.7474542921486647,0.09092780995551238,4.027634451161993,1.27030004448723,1.0,0.0,4.027634451160115,1.2805688869895868,1.281024825595613,3.1451915567231366,19592.882075430625,1997.917951128125,4632.441516551485,4632.441516551485,5.185752539214492,5.363241573709809,-2.7608336762846437,8.124075249994453,2.9422646546677687,2.9422646546677687,0.8406470441907911,0.0,0.0,0.00035602525975920757,0.00011641401583987414,0.00023961124391933344,0.0009650665008952869,0.09092681228171842,0.07004409823286921,0.020882714048849213,0.09092780995609065,0.07004486677582672,0.020882943179685656,0.44844691023192945,0.44844691023192945,0.13369846751869202,0.0,32.106542248377025,31.50698670146278,34.12219040327648,26523.190643583956,19824.87268802413,0.7474542924481272,1.0791115836141512,0.707782721231199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4270782653939744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15513.859737408478,1443.2291173337778,0.44844691023192945,0.13369846751869202,6.27409032704403,2.9422646546677687
197.0,-25.89349967687014,5.377239809615056,34.93473552300539,25.26369880596178,5.4741297057281795,-22.756099596074527,-36.52126427097244,2.336729624932534,27.23587092231878,-4.90039066445538,39.93899152183208,45773.00414884955,24070.211691370398,24070.211691370398,69843.21584021994,80131.85467661671,80131.85467661671,24070.211691370398,104202.0663679871,104202.0663679871,5939.3648360298685,130731.53348025736,92835.80422461624,58476.95369684907,38176.50058640796,26529.467112270253,0.0,64705.967698678214,19829.564069498072,1443.4014155139084,98262.70153195724,356035.04361093533,1342642.1346359951,3.771095454590125,1551904.4004228155,4.358852950774955,0.7474542924507752,0.09095523661899488,4.027634451161993,1.2702905033109713,1.0,0.0,4.027634451162277,1.2805682106107148,1.2810233430139968,3.1451932179709328,19592.253107319048,1997.8538142300426,4632.441516551485,4632.441516551485,5.196009837440736,5.377239809615056,-2.749305494879549,8.126545304494606,2.9471883188975707,2.9471883188975707,0.842053805399306,0.0,0.0,0.0003553959141608725,0.00011622444339145134,0.00023917147076942116,0.0009632952554060043,0.09095523664293255,0.07004406965111148,0.020911166991821065,0.09095523661899507,0.07004406963267723,0.020911166986317647,0.4485115791002534,0.4485115791002534,0.13389999431853306,0.0,32.13626158677414,31.4523991110554,34.43293112613526,26529.467112270253,19829.564069498072,0.7474542924481272,1.0793937301960275,0.7074000401632905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4271807259762945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,7.0,15513.678666999462,1443.4014155139084,0.4485115791002534,0.13389999431853306,6.27409032704403,2.9471883188975707
198.0,-25.910996205268876,5.390847622068528,34.93731391771703,25.263116508163534,5.476193702043923,-22.771642944102098,-36.5360573871061,2.3368404408771535,27.27436046664792,-4.89691984641834,39.942801696855035,45757.00975237799,24117.06250558338,24117.06250558338,69874.07225796138,80121.0466142996,80121.0466142996,24117.06250558338,104238.10911988298,104238.10911988298,5949.413543364441,130773.69895048162,92832.8902637062,58468.853401784574,38182.263179912916,26535.589830598637,0.0,64717.85301051155,19834.14052403036,1443.57437598918,98288.69557651854,356083.17151466495,1342522.0288904863,3.770248459593929,1552068.4806887293,4.358724603824219,0.7474542925425867,0.09098119618694814,4.027634451161993,1.2702814791956918,1.0,0.0,4.0276344511615,1.280568982577886,1.2810233142621563,3.145191321949754,19591.63813920226,1997.7911049341274,4632.441516551485,4632.441516551485,5.206123470617883,5.390847622068528,-2.7381980440294345,8.129045666097962,2.9520165226851707,2.9520165226851707,0.843433292195763,0.0,0.0,0.00035477044869003605,0.00011603567660079877,0.00023873477208923727,0.0009615363927569186,0.0909811961683154,0.07004244618323144,0.020938749985083972,0.09098119618694522,0.07004244619757596,0.020938749989372177,0.4485776738722288,0.4485776738722288,0.1340994821558615,0.0,32.171280313066234,31.404282122421648,34.74448414646815,26535.589830598637,19834.14052403036,0.7474542924481272,1.0796722852751675,0.7070229870719921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.427282724130312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15513.497978733052,1443.57437598918,0.4485776738722288,0.1340994821558615,6.27409032704403,2.9520165226851707
199.0,-25.92841341343936,5.404073633473189,34.93984159945785,25.262441171240084,5.47813944312392,-22.787126717414452,-36.55079532237721,2.3368527470990212,27.314976800777686,-4.893580610639567,39.946515664775916,45741.14615157137,24162.87863144067,24162.87863144067,69904.02478301204,80110.34116705901,80110.34116705901,24162.87863144067,104273.21979849969,104273.21979849969,5959.839914207434,130814.63268684884,92829.99903669364,58460.804021206204,38187.99446165271,26541.412888349158,0.0,64729.407350001864,19838.49299484049,1443.7361154114576,98313.37988429226,356129.4796585564,1342386.3598327562,3.7693772532388667,1552228.4305389938,4.358606965161132,0.7474542925915207,0.09100589241417852,4.027634451161993,1.270272609484382,1.0,0.0,4.027634451162042,1.2805702045531684,1.2810237405965292,3.1451883206726357,19591.027968892497,1997.728884878373,4632.441516551485,4632.441516551485,5.216013746770013,5.404073633473189,-2.7273757738923456,8.131449407365535,2.9567502791246594,2.9567502791246594,0.8447857940356169,0.0,0.0,0.00035414882481691137,0.00011584789548620177,0.0002383009293307096,0.0009597890327162855,0.0910058924458262,0.07004007687049772,0.02096581557532848,0.09100589241417911,0.070040076846141,0.02096581556803753,0.44864526552523937,0.44864526552523937,0.13429759526304189,0.0,32.208557411417246,31.36180330353693,35.04639418036322,26541.412888349158,19838.49299484049,0.7474542924481272,1.0799422958568154,0.7066517062985291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4273842717396639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,24.0,15513.317613899839,1443.7361154114576,0.44864526552523937,0.13429759526304189,6.27409032704403,2.9567502791246594
200.0,-25.945752188527262,5.41692539478936,34.94231929595836,25.261647125612967,5.47992960934847,-22.802555447261362,-36.5654900209978,2.3367328680825343,27.357780432059087,-4.890416429764881,39.95014893214589,45725.459522852005,24207.788642059488,24207.788642059488,69933.24816491149,80099.78573099493,80099.78573099493,24207.788642059488,104307.57437305442,104307.57437305442,5970.665537691719,130854.61938367038,92827.16318337816,58452.83697523512,38193.69578682559,26547.04501061596,0.0,64740.740797441555,19842.70274340406,1443.8933335957997,98336.9088353627,356173.36452116375,1342236.2688932065,3.768491421860522,1552384.916905176,4.358509286600328,0.7474542923880649,0.09102947049060917,4.027634451161993,1.270263987039216,1.0,0.0,4.027634451162284,1.2805720331711814,1.2810247786464024,3.145183829439133,19590.429484758104,1997.667856480868,4632.441516551485,4632.441516551485,5.225708420833,5.41692539478936,-2.716869670357127,8.133795065146487,2.961391538601846,2.961391538601846,0.846111868171956,0.0,0.0,0.0003535309957790587,0.00011566094466460915,0.00023787005111444958,0.0009580536127682214,0.09102947049492392,0.070037086734785,0.020992383760138924,0.09102947049060992,0.07003708673146526,0.020992383759143893,0.44871436465405046,0.44871436465405046,0.13449423128027346,0.0,32.24819686182394,31.32444323585804,35.340898570325976,26547.04501061596,19842.70274340406,0.7474542924481272,1.0802046331801496,0.7062857013934416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4274853723895589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,21.0,15513.137861419367,1443.8933335957997,0.44871436465405046,0.13449423128027346,6.27409032704403,2.961391538601846
201.0,-25.963013397427755,5.429410406297043,34.94474753167662,25.260718690138333,5.48156410832551,-22.817929923208144,-36.58014169251544,2.33648063410594,27.40280141611862,-4.88741916581307,39.953697170497506,45709.94640632444,24251.79861907808,24251.79861907808,69961.74502540252,80089.31690727058,80089.31690727058,24251.79861907808,104341.11552634866,104341.11552634866,5981.893250871013,130893.57117044184,92824.31961745446,58444.94911650845,38199.30055660668,26552.455644093174,0.0,64751.75620069985,19846.74695464986,1444.0442527352839,98359.22227547764,356214.93828213424,1342071.223560574,3.767588271375661,1552537.752543466,4.358429660560175,0.7474542927657595,0.09105187358802465,4.027634451161993,1.2702556135086343,1.0,0.0,4.027634451159459,1.2805744693183552,1.2810264292388431,3.1451778460848803,19589.829372939505,1997.6066621057655,4632.441516551485,4632.441516551485,5.23520880564333,5.429410406297043,-2.706670262549971,8.136080668847015,2.96594194265468,2.96594194265468,0.8474119836156229,0.0,0.0,0.0003529169158401143,0.00011547481863523709,0.0002374420972048772,0.0009563299708585183,0.09105187364734177,0.07003342643769131,0.021018447209650456,0.09105187358802477,0.07003342639206697,0.02101844719595767,0.4487849519818625,0.4487849519818625,0.13468943762317004,0.0,32.29022058193169,31.292144913003597,35.628315237230424,26552.455644093174,19846.74695464986,0.7474542924481272,1.0804609655459254,0.7059259715619944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4275860310519215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,7.0,15512.958483848619,1444.0442527352839,0.4487849519818625,0.13468943762317004,6.27409032704403,2.96594194265468
202.0,-25.980197809569457,5.441536136412024,34.94712690779743,25.25967985801401,5.48305716387357,-22.833249415177445,-36.594746460299916,2.3361087694815366,27.449928256519854,-4.884579767450356,39.957163610873714,45694.58703532019,24294.912386202293,24294.912386202293,69989.49942152249,80078.97447990434,80078.97447990434,24294.912386202293,104373.88686610664,104373.88686610664,5993.50305809165,130931.54216122447,92821.51419419257,58437.12674960832,38204.87493842695,26557.65529511784,0.0,64762.530233544785,19850.63345586668,1444.189161256509,98380.38380801499,356254.32586938544,1341891.9616891565,3.766668540555879,1552687.0758250272,4.358366939225022,0.7474542927558772,0.09107316265983104,4.027634451161993,1.270247419658117,1.0,0.0,4.027634451162226,1.2805774539381531,1.2810286332416556,3.1451705156730894,19589.237310824254,1997.5462885719644,4632.441516551485,4632.441516551485,5.244515726620136,5.441536136412024,-2.696767358564962,8.138303494976986,2.9704031301174796,2.9704031301174796,0.8486866086049941,0.0,0.0,0.00035230654302096796,0.00011528956372035172,0.00023701697930061624,0.000954617751341511,0.09107316267987242,0.07002913654440002,0.0210440261354724,0.09107316265983095,0.07002913652898954,0.021044026130841494,0.44885701204134953,0.44885701204134953,0.1348832665743264,0.0,32.334508023970216,31.26486734009808,35.908286670757604,26557.65529511784,19850.63345586668,0.7474542924481272,1.080709774141442,0.705571367742083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4276862525845124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15512.779478430879,1444.189161256509,0.44885701204134953,0.1348832665743264,6.27409032704403,2.9704031301174796
203.0,-25.99730610053914,5.453309869872732,34.94945804478685,25.258530594315403,5.484409463145343,-22.84851446255386,-36.6093005874194,2.3356178251601016,27.499131145789022,-4.881897109265617,39.96055000341095,45679.36283205699,24337.151984715056,24337.151984715056,70016.51481677205,80068.75526648892,80068.75526648892,24337.151984715056,104405.90725120399,104405.90725120399,6005.489888162847,130968.5582996667,92818.7442822391,58429.3518478073,38210.436038257554,26562.65104846273,0.0,64773.08708672028,19854.367544596895,1444.328386131584,98400.41736304114,356291.54232659884,1341698.757571478,3.7657328288236322,1552832.961380418,4.358321141277599,0.7474542924338847,0.09109336059418134,4.027634451161993,1.2702393961464984,1.0,0.0,4.027634451161175,1.2805809845545535,1.2810313881278232,3.145161844303814,19588.652743086295,1997.4866792519665,4632.441516551485,4632.441516551485,5.253633941790655,5.453309869872732,-2.687157036057096,8.140466905929827,2.974776742712661,2.974776742712661,0.8499362122036175,0.0,0.0,0.00035169983894047375,0.00011510522419803845,0.0002365946147424353,0.0009529166212960316,0.09109336064151526,0.07002423312121837,0.02106912752029688,0.0910933605941815,0.0700242330848324,0.02106912750934894,0.44893053334612487,0.44893053334612487,0.13507573354571029,0.0,32.381028255054616,31.242483668838418,36.18113439186311,26562.65104846273,19854.367544596895,0.7474542924481272,1.0809507152720959,0.7052213332197677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.427786041282409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,15.0,15512.60092426221,1444.328386131584,0.44893053334612487,0.13507573354571029,6.27409032704403,2.974776742712661
204.0,-26.01433916855516,5.464738621092169,34.951741510154235,25.257251236494653,5.485611913422294,-22.863726783308614,-36.62381573868913,2.3349995281757505,27.550461083488358,-4.879374819877873,39.963856081743764,45664.31821649339,24378.549853667508,24378.549853667508,70042.8680701609,80058.61680701895,80058.61680701895,24378.549853667508,104437.16666068646,104437.16666068646,6017.863236059973,131004.6079507634,92815.96410163715,58421.665511111496,38215.88732280628,26567.44129007693,0.0,64783.32861288321,19857.948040102176,1444.4619375458035,98419.30342462649,356326.53677355463,1341491.3522428968,3.7647809348968417,1552975.3969992872,4.358292848635639,0.7474542927669597,0.09111244878794104,4.027634451161993,1.270231587481685,1.0,0.0,4.027634451161675,1.2805850997263626,1.2810347324098148,3.1451517372977587,19588.066008232294,1997.426848947632,4632.441516551485,4632.441516551485,5.262570453736793,5.464738621092169,-2.677839198087505,8.142577819179674,2.9790643792006613,2.9790643792006613,0.8511612512001889,0.0,0.0,0.0003510967575897753,0.00011492164943975396,0.00023617510815002136,0.0009512270020919357,0.09111244886939446,0.07001869869704344,0.021093750172351013,0.09111244878794114,0.07001869863444758,0.02109375015349346,0.4490055023587821,0.4490055023587821,0.13526686540901164,0.0,32.42983590336621,31.22485947103121,36.447575670518916,26567.44129007693,19857.948040102176,0.7474542924481272,1.0811866196117583,0.704877615803957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4278854008986614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15512.42289776927,1444.4619375458035,0.4490055023587821,0.13526686540901164,6.27409032704403,2.9790643792006613
205.0,-26.031297730972028,5.4758295555066105,34.95397794771016,25.25588502120229,5.486691032068528,-22.878884370898707,-36.6382840211503,2.3342776719951894,27.603734450825243,-4.876995051239973,39.96708515080384,45649.41707004495,24419.08787026702,24419.08787026702,70068.50494031196,80048.62637963986,80048.62637963986,24419.08787026702,104467.71424990687,104467.71424990687,6030.588895987123,131039.74619801482,92813.25195955212,58414.04264995732,38221.343677327546,26572.031948107942,0.0,64793.37562543549,19861.37933779102,1444.5896347168962,98437.12535391975,356359.55634872755,1341270.7987671508,3.7638131905591594,1553114.5243632572,4.358279430686587,0.7474542924145944,0.09113050735200386,4.027634451161993,1.2702240106975657,1.0,0.0,4.027634451162943,1.2805896889400754,1.281038555484014,3.145140466104803,19587.49363236248,1997.3684828521953,4632.441516551485,4632.441516551485,5.271321350311456,5.4758295555066105,-2.668796868192505,8.144626423699115,2.9832675689349797,2.9832675689349797,0.8523621625528514,0.0,0.0,0.00035049725964412436,0.00011473893650480847,0.0002357583231393159,0.0009495483444240904,0.09113050735020148,0.07001258751692199,0.021117919833279493,0.09113050735200376,0.07001258751830669,0.021117919833697162,0.44908190335668685,0.44908190335668685,0.13545672242681908,0.0,32.48072950206523,31.212021399837226,36.70667250064366,26572.031948107942,19861.37933779102,0.7474542924481272,1.0814146394435677,0.7045383363561732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4279843364822555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15512.245166954948,1444.5896347168962,0.44908190335668685,0.13545672242681908,6.27409032704403,2.9832675689349797
206.0,-26.04818257590836,5.486589348102394,34.95616794907476,25.254388502240204,5.487621964938864,-22.893990420638882,-36.652709695603676,2.3334298096693966,27.659085913470562,-4.874772980022335,39.970237012749855,45634.67356806754,24458.82488850593,24458.82488850593,70093.49845657346,80038.70899634725,80038.70899634725,24458.82488850593,104497.53388485318,104497.53388485318,6043.692672682562,131073.96241239444,92810.52312029844,58406.48769201871,38226.70603142193,26576.428527541248,0.0,64803.134558963175,19864.66557586747,1444.7121598954695,98453.84121217062,356390.3900207762,1341036.5011536388,3.762830139935764,1553250.3342737607,4.358283437954689,0.747454292260589,0.09114749589299873,4.027634451161993,1.270216626781039,1.0,0.0,4.027634451162681,1.2805948566355534,1.2810429617727896,3.145127774246734,19586.917732688926,1997.309757428778,4632.441516551485,4632.441516551485,5.279899336260536,5.486589348102394,-2.6600390842523494,8.146628432354744,2.9873878985184894,2.9873878985184894,0.8535393995767112,0.0,0.0,0.00034990130353515714,0.00011455702873459669,0.00023534427480056047,0.0009478807090704726,0.09114749578224644,0.07000587041955042,0.021141625362696023,0.0911474958929987,0.07000587050461375,0.02114162538838497,0.44915972855167224,0.44915972855167224,0.1356452916325396,0.0,32.53385889349289,31.203728586498414,36.95991128703798,26576.428527541248,19864.66557586747,0.7474542924481272,1.081637469138112,0.704204725259785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4280828520347904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,62.0,15512.067891240717,1444.7121598954695,0.44915972855167224,0.1356452916325396,6.27409032704403,2.9873878985184894
207.0,-26.06499439089376,5.497024849544668,34.95831212930325,25.252799747418635,5.488430021054344,-22.909043020002816,-36.66708874572066,2.332478650163428,27.71635612588767,-4.872689980959508,39.97331351678025,45620.06760155857,24497.739826927147,24497.739826927147,70117.80742848571,80028.9163076802,80028.9163076802,24497.739826927147,104526.65613460736,104526.65613460736,6057.144157326198,131107.28445694176,92807.83976197954,58398.99105585791,38232.05411791293,26580.628322334414,0.0,64812.68244024734,19867.804727404822,1444.828870970837,98469.51197728116,356419.29581523634,1340789.275044531,3.761831334012794,1553382.905759107,4.358301932576521,0.7474542921436838,0.09116347328036385,4.027634451161993,1.2702094280393799,1.0,0.0,4.027634451162572,1.2806004973385978,1.2810478457157586,3.1451139207991923,19586.351431402472,1997.2520107684554,4632.441516551485,4632.441516551485,5.288299860753326,5.497024849544668,-2.6515483908896202,8.148573240434288,2.9914268185440616,2.9914268185440616,0.8546933767268747,0.0,0.0,0.00034930885150136334,0.00011437597394575262,0.00023493287755561073,0.0009462237513535999,0.09116347324858534,0.0699985837000636,0.021164889548521748,0.09116347328036375,0.06999858372446427,0.02116488955589958,0.4492389602912512,0.4492389602912512,0.13583264793182437,0.0,32.589046106847206,31.200036191910783,37.20635942294439,26580.628322334414,19867.804727404822,0.7474542924481272,1.0818531927471033,0.7038756287184535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428180951971817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,26.0,15511.890986830826,1444.828870970837,0.4492389602912512,0.13583264793182437,6.27409032704403,2.9914268185440616
