time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
208.0,-26.08173385423401,5.507142574181932,34.96041111036135,25.251099618058674,5.489103596751955,-22.92404394014983,-36.68142141597343,2.331413682667791,27.775591967108596,-4.870753665385422,39.97631608886963,45605.59715561258,24535.87304352833,24535.87304352833,70141.47019914091,80019.21762139502,80019.21762139502,24535.87304352833,104555.09066492334,104555.09066492334,6070.952970461498,131139.73211503244,92805.16676674693,58391.54630096472,38237.356073091345,26584.6414501091,0.0,64821.99752320044,19870.804360280345,1444.9404820486925,98484.13769446184,356446.16773157805,1340529.03920449,3.760817650910967,1553512.299644634,4.358336378060058,0.747454292267643,0.09117843937128388,4.027634451161993,1.2702023606235162,1.0,0.0,4.027634451161636,1.2806066599976502,1.2810532562300136,3.1450987855782224,19585.787317162398,1997.194487124798,4632.441516551485,4632.441516551485,5.296531635825917,5.507142574181932,-2.643327948521326,8.150470522703259,2.9953858437259853,2.9953858437259853,0.8558245267788529,0.0,0.0,0.00034871986634543657,0.00011419576614145842,0.00023452410020397815,0.0009445773456093098,0.09117843933220579,0.06999072731499684,0.021187712017208954,0.09117843937128525,0.0699907273449941,0.021187712026289777,0.44931959083003375,0.44931959083003375,0.13601879076568854,0.0,32.64634563249405,31.200766996290213,37.44687285025219,26584.6414501091,19870.804360280345,0.7474542924481272,1.0820627700347645,0.703551246462127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4282786401273357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15511.714535605992,1444.9404820486925,0.44931959083003375,0.13601879076568854,6.27409032704403,2.9953858437259853
209.0,-26.09840177938392,5.516949092942224,34.96246552820602,25.249311827961378,5.489658888460881,-22.93899229334627,-36.695715215150244,2.330249402423253,27.836683339072124,-4.868951804042129,39.979246370237206,45591.289630215826,24573.21774876494,24573.21774876494,70164.50737898076,80009.64346846098,80009.64346846098,24573.21774876494,104582.86121722593,104582.86121722593,6085.098117893373,131171.32904648548,92802.54155334622,58384.18771510107,38242.61537582795,26588.46782925954,0.0,64831.08320508749,19873.664407994624,1445.046656079348,98497.76309933256,356471.1751388631,1340256.3904681583,3.7597889645524982,1553638.5860627983,4.358384897341502,0.7474542924253971,0.09119243733065989,4.027634451161993,1.2701955910259857,1.0,0.0,4.027634451161893,1.2806132773287782,1.2810591259539266,3.145082533864717,19585.233286895334,1997.1379917602173,4632.441516551485,4632.441516551485,5.304593195826875,5.516949092942224,-2.6353654011486807,8.152314494090906,2.9992663987408013,2.9992663987408013,0.8569332567830861,0.0,0.0,0.0003481343063611056,0.00011401630822137107,0.00023411799813973452,0.0009429417149446741,0.09119243739161872,0.06998232889993407,0.021210108491684657,0.09119243733066003,0.06998232885315342,0.021210108477506467,0.44940160628732007,0.44940160628732007,0.13620376708698517,0.0,32.70563514311425,31.205912742274222,37.68097315509948,26588.46782925954,19873.664407994624,0.7474542924481272,1.082266467105315,0.7032319587502764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4283759202843977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15511.538534222767,1445.046656079348,0.44940160628732007,0.13620376708698517,6.27409032704403,2.9992663987408013
210.0,-26.114993864446458,5.526451046025772,34.96447605503186,25.247469974588626,5.490111782416258,-22.953916193955926,-36.70998156359417,2.3290341119109037,27.89944700271809,-4.867271421159445,39.98210666285564,45577.2125105324,24609.765629961377,24609.765629961377,70186.97814049378,80000.26539130928,80000.26539130928,24609.765629961377,104610.03102127065,104610.03102127065,6099.546065416158,131202.15360149735,92799.90441000811,58376.85152917127,38247.83653426315,26592.122580226704,0.0,64839.95911448986,19876.39617218596,1445.1478523544038,98510.4849558545,356494.49782935093,1339972.454774988,3.7587465246558014,1553761.8636568643,4.358445566811045,0.7474542926094059,0.09120555883795474,4.027634451161993,1.2701887939544396,1.0,0.0,4.027634451160178,1.280620124517273,1.2810652301704588,3.145065717814017,19584.67673891051,1997.0812396598749,4632.441516551485,4632.441516551485,5.312482746308162,5.526451046025772,-2.6276477613098876,8.15409880733566,3.0030699361904585,3.0030699361904585,0.8580199817687024,0.0,0.0,0.00034755230939599157,0.00011383745464319463,0.00023371485475279694,0.0009413180007506862,0.0912055531678196,0.069973453818074,0.021232099349745594,0.09120555884348379,0.06997345816823608,0.02123210066971865,0.449484998006403,0.449484998006403,0.13638758147775007,0.0,32.766718423877535,31.21542123148106,37.90801090359537,26592.122580226704,19876.39617218596,0.7474542924481272,1.0824648734981854,0.7029185880585667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4284727970142257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15511.36283380109,1445.1478523544038,0.449484998006403,0.13638758147775007,6.27409032704403,3.0030699361904585
211.0,-26.13152065695659,5.535653804608731,34.966443239003496,25.245420110318832,5.490385081851124,-22.96873213046326,-36.72415962265802,2.327596555357763,27.964516288962216,-4.8657685466625535,39.98489478237368,45563.06309969282,24645.66897004494,24645.66897004494,70208.73206973776,79990.7729470036,79990.7729470036,24645.66897004494,104636.44191704853,104636.44191704853,6114.414471557306,131232.03034891782,92797.32574300288,58369.615895692106,38253.01094145641,26595.58843186929,0.0,64848.5993733257,19878.98672930976,1445.2445629094534,98522.02744549123,356515.35782587086,1339673.9132274594,3.757689209792142,1553882.0377313523,4.358527630358911,0.7474542922873976,0.09121754238223662,4.027634451161993,1.2701823925087226,1.0,0.0,4.027634451163384,1.2806279984831572,1.2810723655857537,3.1450463803169493,19584.1325318875,1997.0257459874167,4632.441516551485,4632.441516551485,5.320233160415989,5.535653804608731,-2.62021638906674,8.15587019367547,3.006797940525566,3.006797940525566,0.8590851258644474,0.0,0.0,0.000346973492785963,0.00011365996463301639,0.00023331352815294664,0.0009397016039109614,0.09121754232542531,0.06996391955785075,0.02125362276757456,0.09121754238223678,0.06996391960142506,0.021253622780811554,0.4495697588385094,0.4495697588385094,0.13657019392920747,0.0,32.83028483562475,31.22880241430454,38.132630412278786,26595.58843186929,19878.98672930976,0.7474542924481272,1.0826561058867965,0.7026067415487522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428569245154119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15511.187206849121,1445.2445629094534,0.4495697588385094,0.13657019392920747,6.27409032704403,3.006797940525566
212.0,-26.147977954426114,5.544564066788889,34.96836762197856,25.243334203865402,5.490575372456928,-22.983527386695368,-36.7383222450502,2.3261248047261605,28.031192918386466,-4.8643670789148,39.98761164498139,45549.16573260734,24680.768538380955,24680.768538380955,70229.93427098829,79981.4711978507,79981.4711978507,24680.768538380955,104662.23973623166,104662.23973623166,6129.571434542493,131261.098139785,92794.74017768257,58362.434712439106,38258.11718360385,26598.858403553328,0.0,64856.975587157176,19881.430892961012,1445.3345071011818,98532.66830168916,356534.8111530468,1339364.1506900452,3.7566153676789424,1553999.1472342233,4.358618285290383,0.7474542926362984,0.09122865246615841,4.027634451161993,1.2701760960137474,1.0,0.0,4.0276344511632045,1.280636024672209,1.2810796575139265,3.145026669223134,19583.586869030332,1996.9701038611895,4632.441516551485,4632.441516551485,5.327810065210278,5.544564066788889,-2.613009123070543,8.157573189859432,3.0104515244414682,3.0104515244414682,0.8601290069832767,0.0,0.0,0.0003463979916168915,0.00011348292302420698,0.00023291506859268453,0.0009380967544586549,0.09122865252489631,0.06995388611806914,0.021274766406827163,0.09122865246619542,0.06995388607302908,0.021274766393129325,0.4496558562434402,0.4496558562434402,0.13675184948116922,0.0,32.89555999730129,31.24665970832126,38.34948254219853,26598.858403553328,19881.430892961012,0.7474542924481272,1.0828431889583061,0.702301723449881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4286653258639643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15511.012873082786,1445.3345071011818,0.4496558562434402,0.13675184948116922,6.27409032704403,3.0104515244414682
213.0,-26.164366454219312,5.553187676471625,34.97024993154055,25.241155817080312,5.490644809250122,-22.998272799822125,-36.75244257375596,2.324551154852952,28.099663787116015,-4.863101460715902,39.99026361684185,45535.40467099145,24715.16683807171,24715.16683807171,70250.57150906316,79972.2849167282,79972.2849167282,24715.16683807171,104687.4517547999,104687.4517547999,6145.055416571588,131289.42632758906,92792.19339440425,58355.313148667505,38263.200273040835,26601.97457278915,0.0,64865.174845829984,19883.76008170578,1445.420706460222,98542.39633822831,356552.37951161654,1339042.8374200254,3.7555291013740075,1554113.4660753787,4.358724146517007,0.7474542924360452,0.09123887813758297,4.027634451161993,1.2701700044749304,1.0,0.0,4.027634451160368,1.2806445179175345,1.2810874208497964,3.145005811379538,19583.049390812575,1996.9152963359124,4632.441516551485,4632.441516551485,5.335235587921755,5.553187676471625,-2.6060502137096297,8.159237890181254,3.0140322098734975,3.0140322098734975,0.8611520599638565,0.0,0.0,0.0003458257692003482,0.00011330666365446153,0.00023251910554588663,0.0009365019600499847,0.09123887806872119,0.06994336551038843,0.021295512558332754,0.091238878137583,0.06994336556317761,0.021295512574405363,0.44974330337816465,0.44974330337816465,0.1369324180388953,0.0,32.962765247831896,31.268522135413434,38.561123246392015,26601.97457278915,19883.76008170578,0.7474542924481272,1.0830244684614365,0.7020008005716306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4287610145676786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15510.83837596247,1445.420706460222,0.44974330337816465,0.1369324180388953,6.27409032704403,3.0140322098734975
214.0,-26.18068673728004,5.561530542577668,34.972090764060866,25.238888861518376,5.490602373430299,-23.012967994537245,-36.766516871843464,2.3228836306874783,28.16989387061716,-4.8619599982776025,39.992848420057065,45521.76122752037,24748.856067274766,24748.856067274766,70270.61729479514,79963.19329338774,79963.19329338774,24748.856067274766,104712.04936066251,104712.04936066251,6160.857428958174,131316.96491007297,92789.66845448836,58348.236388621,38268.25785096373,26604.915549410456,0.0,64873.17340037419,19885.958334425137,1445.5017530857965,98551.19193170434,356568.22501600004,1338709.9084904916,3.754428506439183,1554224.8955868396,4.3588429549971766,0.7474542927036577,0.09124820131817131,4.027634451161993,1.2701639920612795,1.0,0.0,4.0276344511612,1.2806534409958092,1.2810956183149653,3.144983898243532,19582.516522461556,1996.8609588862207,4632.441516551485,4632.441516551485,5.342508044375375,5.561530542577668,-2.5993279870725754,8.160858529650245,3.017541272239104,3.017541272239104,0.8621546492111726,0.0,0.0,0.00034525679313023006,0.0001131312304653954,0.00023212556266483466,0.0009349169131842502,0.09124820137019442,0.06993233860824394,0.02131586276195048,0.09124820131817138,0.0699323385683736,0.02131586274979772,0.44983208517966006,0.44983208517966006,0.137111945409492,0.0,33.03185386889476,31.294389295118833,38.76737274389728,26604.915549410456,19885.958334425137,0.7474542924481272,1.083199936298936,0.7017039377213171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428856315172323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15510.66425403826,1445.5017530857965,0.44983208517966006,0.137111945409492,6.27409032704403,3.017541272239104
215.0,-26.19693945891932,5.56959834367521,34.97389072042204,25.236523628141754,5.49044252411211,-23.027614114887346,-36.78054901594294,2.3211171800800905,28.241904385612088,-4.860946108062581,39.99536737506722,45508.248929411784,24781.863868295,24781.863868295,70290.11279770678,79954.17977743031,79954.17977743031,24781.863868295,104736.04364572531,104736.04364572531,6176.981917152807,131343.7319497507,92787.1468281109,58341.21598009225,38273.256497798495,26607.688304025403,0.0,64880.9448018239,19888.03083240456,1445.578087139267,98559.0617285725,356582.30005711457,1338365.3724115817,3.753314093821294,1554333.4922261331,4.3589754510450245,0.7474542923518748,0.09125662834736813,4.027634451161993,1.270158140095882,1.0,0.0,4.027634451162147,1.2806628174829275,1.281104273448247,3.144960871963229,19581.984353406286,1996.8066927448504,4632.441516551485,4632.441516551485,5.349633401684754,5.56959834367521,-2.5928426126076203,8.16244095628283,3.0209800163085467,3.0209800163085467,0.8631371475167277,0.0,0.0,0.0003446910286133902,0.00011295657244793592,0.00023173445616545427,0.0009333416791732724,0.09125662833505949,0.06992080730867575,0.02133582102638374,0.09125662834736813,0.06992080731810663,0.021335821029261504,0.4499221922433021,0.4499221922433021,0.13729045385764896,0.0,33.10285049367468,31.3241538562051,38.96871525649004,26607.688304025403,19888.03083240456,0.7474542924481272,1.0833706724278593,0.7014116250682663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4289512309104093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15510.490583583145,1445.578087139267,0.4499221922433021,0.13729045385764896,6.27409032704403,3.0209800163085467
216.0,-26.213125257375186,5.577396812658833,34.97565042970024,25.23408404029908,5.490180617999639,-23.042210199423096,-36.79453890128059,2.319265560047574,28.315590032576495,-4.860048882411286,39.99782248496441,45494.86429322333,24814.183721965226,24814.183721965226,70309.04801518856,79945.2788284717,79945.2788284717,24814.183721965226,104759.46255043692,104759.46255043692,6193.408995195088,131369.75801070116,92784.66945174415,58334.25491649614,38278.23837249779,26610.29546026425,0.0,64888.53383276204,19889.979564780024,1445.6495436127427,98566.05355524183,356594.7558993523,1338009.838373477,3.752185965267324,1554439.341907325,4.359120026840945,0.7474542924365752,0.09126420530921832,4.027634451161993,1.2701525386935097,1.0,0.0,4.0276344511630935,1.280672583510451,1.281113322315015,3.144936889428714,19581.46152296145,1996.7533788767266,4632.441516551485,4632.441516551485,5.356610252564522,5.577396812658833,-2.5865830921847053,8.163979904843538,3.0243496872106013,3.0243496872106013,0.8640999106316004,0.0,0.0,0.0003441284416628572,0.00011278268833276812,0.00023134575333008905,0.0009317761262422911,0.09126420524667886,0.06990880181878761,0.021355403427891242,0.09126420530921849,0.06990880186669313,0.021355403442525185,0.4500136132037851,0.4500136132037851,0.13746798697710108,0.0,33.17563891498776,31.357816870465513,39.16466551958223,26610.29546026425,19889.979564780024,0.7474542924481272,1.083535778391863,0.7011233203462073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4290457654492492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15510.317288469654,1445.6495436127427,0.4500136132037851,0.13746798697710108,6.27409032704403,3.0243496872106013
217.0,-26.229240554477787,5.584945489781997,34.97736905873639,25.232629745174222,5.490738090375764,-23.056887034541777,-36.80853182505814,2.318446716575598,28.38475362141986,-4.858594936791362,40.00017248402077,45481.81300466663,24844.26606186751,24844.26606186751,70326.07906653413,79937.05019878606,79937.05019878606,24844.26606186751,104781.31626065358,104781.31626065358,6205.38720971506,131394.3523375037,92782.00038761564,58327.014829908236,38283.31728634156,26613.036076850127,0.0,64896.35336319169,19891.331752387796,1445.7165328871477,98575.92905093852,356614.94119789463,1337673.8674523644,3.7510314709726518,1554540.6649395693,4.359157414206365,0.7474281286414616,0.09127126555910761,4.027634451161993,1.2701453163241965,1.0,0.0,4.0276344511605195,1.2806775414114895,1.2811175656059783,3.144924714399977,19580.89823834942,1996.6959398315857,4632.441516551485,4632.441516551485,5.36310409383479,5.584945489781997,-2.580017449805582,8.164962939587578,3.027651555926786,3.027651555926786,0.8650433016933674,0.0,0.0,0.0003435691447240634,0.0001126090137445283,0.0002309601309795351,0.0009302229803780619,0.09127290368506483,0.06989783183170699,0.021375071853357835,0.0912744605162863,0.0698965773361442,0.021374688222963418,0.4501063416309407,0.4501063416309407,0.13764454693212805,0.0,33.24334855821121,31.396492074586945,39.32194398820974,26613.036076850127,19891.331752387796,0.7474542924481272,1.083667654990644,0.7008377304365345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4291399223592463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15510.144372201888,1445.7165328871477,0.4501063416309407,0.13764454693212805,6.27409032704403,3.027651555926786
218.0,-26.245294978138276,5.592217446033691,34.97905205950323,25.228767503891163,5.48914274987362,-23.07127205723173,-36.8224173906259,2.315119828967094,28.468010618692517,-4.858809037008474,40.00259727287366,45468.58933433787,24877.36524979674,24877.36524979674,70345.95458413461,79927.78911291191,79927.78911291191,24877.36524979674,104805.15436270865,104805.15436270865,6227.204431301943,131420.61386649858,92779.73729399836,58320.53751542442,38287.999753971046,26615.459503789916,0.0,64903.45925776096,19893.83945442931,1445.8061140593243,98577.9499314067,356611.9687630378,1337271.757154045,3.7499351516231294,1554645.2178560554,4.359486932669634,0.7474542925549161,0.09127731935130498,4.027634451161993,1.2701418738299979,1.0,0.0,4.027634451163575,1.280694153592535,1.2811334709403264,3.144883920851741,19580.420630563007,1996.647237391261,4632.441516551485,4632.441516551485,5.370249178734614,5.592217446033691,-2.5748848042200323,8.167102250253723,3.0308910682133723,3.0308910682133723,0.8659688766323921,0.0,0.0,0.0003430127922717553,0.00011243691580711396,0.00023057587646464138,0.0009286753436558614,0.091277319424489,0.06988400148042519,0.021393317944063812,0.09127731935130501,0.06988400142439384,0.02139331792691115,0.45020044254629554,0.45020044254629554,0.13781811290025942,0.0,33.326819655701,31.432574084462658,39.55566424570361,26615.459503789916,19893.83945442931,0.7474542924481272,1.0838552426729529,0.7005572561820097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4292336806807084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,19.0,15509.970928734532,1445.8061140593243,0.45020044254629554,0.13781811290025942,6.27409032704403,3.0308910682133723
219.0,-26.261283624244854,5.599241494551279,34.980693993446806,25.226273817848437,5.488802393572802,-23.085698514162672,-36.836247600708134,2.3132172834906237,28.546174151265177,-4.858003309315018,40.00479519411225,45455.432940585044,24907.114177889467,24907.114177889467,70362.54711847451,79918.98809860124,79918.98809860124,24907.114177889467,104826.10227649071,104826.10227649071,6244.385946140508,131443.14132007782,92777.24858421169,58313.69342619549,38292.839064462445,26617.039043587094,0.0,64909.87810804954,19895.020084961816,1445.8289258201935,98581.7163303502,356623.1550885586,1336879.2884879964,3.748717012376875,1554739.9932051438,4.359615944789289,0.7474542924320942,0.09128179487945007,4.027634451161993,1.2701363740814848,1.0,0.0,4.027634451161808,1.2807041375977644,1.2811427497852554,3.1448594042310867,19579.89540829065,1996.593679624607,4632.441516551485,4632.441516551485,5.3766710467682275,5.599241494551279,-2.569087663999971,8.16832915855125,3.034059684165603,3.034059684165603,0.8668741954758865,0.0,0.0,0.00034245954331156526,0.00011226574540515184,0.00023019379790641342,0.0009271364708916921,0.09128179485914252,0.06986998723026414,0.02141180762887838,0.09128179487945279,0.06986998724580817,0.021411807633641887,0.45029550991522826,0.45029550991522826,0.13799402599971128,0.0,33.40417746058017,31.480264982839344,39.72431423990537,26617.039043587094,19895.020084961816,0.7474542924481272,1.0840036858696362,0.7002852919384557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429327096290976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15509.799169579186,1445.8289258201935,0.45029550991522826,0.13799402599971128,6.27409032704403,3.034059684165603
220.0,-26.277208033216283,5.6060160174579625,34.982298914575935,25.223439931310736,5.4880467492385225,-23.10010868194229,-36.85008193189276,2.310947397964532,28.62687003487548,-4.857652382315597,40.00702630297048,45442.58639479156,24937.057251198043,24937.057251198043,70379.64364598959,79910.4918481813,79910.4918481813,24937.057251198043,104847.54909937934,104847.54909937934,6262.0995742966625,131466.72508378435,92774.87055173401,58306.96509834417,38297.67272598872,26619.175984405,0.0,64916.84871039372,19896.617350775385,1445.892709748084,98585.44952508267,356628.02727184247,1336480.9316813946,3.747548788874778,1554836.2040853132,4.3598261639153995,0.747454292440605,0.09128621134703403,4.027634451161993,1.270131459529512,1.0,0.0,4.027634451161277,1.2807158233804647,1.2811537348708544,3.1448307092286902,19579.393543578117,1996.5425036661977,4632.441516551485,4632.441516551485,5.383134824713744,5.6060160174579625,-2.5637696562382537,8.169785673696216,3.037165634545132,3.037165634545132,0.8677616098700377,0.0,0.0,0.0003419093334062204,0.00011209476477206122,0.00022981456863415916,0.0009256090740098718,0.09128621136047613,0.06985622408467106,0.02142998727580507,0.09128621134703395,0.06985622407438458,0.021429987272649456,0.4503920787742656,0.4503920787742656,0.13816802502175146,0.0,33.4845224171911,31.52843689123341,39.9041527726244,26619.175984405,19896.617350775385,0.7474542924481272,1.0841506487778916,0.700012204805558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4294201405225526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,35.0,15509.628056526548,1445.892709748084,0.4503920787742656,0.13816802502175146,6.27409032704403,3.037165634545132
221.0,-26.293068527954173,5.61254810487809,34.98386632769497,25.220591097045713,5.487278981130499,-23.11446252747063,-36.86386188548056,2.308672980646961,28.708911907989204,-4.857312169785248,40.00916931275855,45429.80261032767,24966.149509584717,24966.149509584717,70395.95211991238,79901.98450398321,79901.98450398321,24966.149509584717,104868.13401356793,104868.13401356793,6280.031466509579,131489.0775928291,92772.45074420578,58300.26885055035,38302.42432628381,26620.94357926117,0.0,64923.36790554498,19897.93854717229,1445.9383796319905,98588.10254705836,356632.7507479614,1336070.7939085544,3.7463491255540324,1554928.6201543747,4.360027554657396,0.7474542924418959,0.09128959009596434,4.027634451161993,1.2701265290426091,1.0,0.0,4.027634451163092,1.2807275242187968,1.281164738868489,3.144801977781123,19578.88286257567,1996.4904286964122,4632.441516551485,4632.441516551485,5.389414938187972,5.61254810487809,-2.5585834961601193,8.171131601038208,3.0402080181129,3.0402080181129,0.8686308623179714,0.0,0.0,0.0003413621404758996,0.00011192469528471407,0.0002294374451911855,0.0009240901586386102,0.09128959007171084,0.06984181482071065,0.02144777525100018,0.09128959009596588,0.06984181483926598,0.02144777525669835,0.4504899098005933,0.4504899098005933,0.1383412839865285,0.0,33.56622407777445,31.580849506769198,40.07568831031517,26620.94357926117,19897.93854717229,0.7474542924481272,1.084292980954551,0.6997450082445215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4295128222046007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15509.456399907489,1445.9383796319905,0.4504899098005933,0.1383412839865285,6.27409032704403,3.0402080181129
222.0,-26.30886583518793,5.61884221499799,34.98539713975464,25.217649852298223,5.4863906455901414,-23.128771551242078,-36.877607892360516,2.3062963616442813,28.792582277450947,-4.857107387082208,40.01126311372235,45417.16431439082,24994.706785611914,24994.706785611914,70411.87110000274,79893.59163624946,79893.59163624946,24994.706785611914,104888.29842186137,104888.29842186137,6298.262478476419,131510.92366770783,92770.07110729636,58293.64378543783,38307.1414687317,26622.625245846444,0.0,64929.766714578145,19899.195515317744,1445.983696539919,98590.03594338495,356635.59395381884,1335651.12201055,3.7451425058360974,1555018.9181306208,4.360245989165013,0.7474542924132674,0.09129226953873092,4.027634451161993,1.2701218084571884,1.0,0.0,4.027634451161496,1.2807396943054699,1.2811762160798397,3.1447720946496722,19578.380659260663,1996.4392182101599,4632.441516551485,4632.441516551485,5.395579565615036,5.61884221499799,-2.5536237817044563,8.172465996702446,3.0431885578470683,3.0431885578470683,0.8694824450991624,0.0,0.0,0.0003408179286720094,0.00011175528218929572,0.00022906264648271367,0.0009225806064481181,0.09129226955799112,0.06982704813015925,0.021465221427831877,0.09129226953873527,0.06982704811542763,0.021465221423303295,0.4505890399449254,0.4505890399449254,0.13851356708281845,0.0,33.64968966453313,31.6364311619069,40.24424316855283,26622.625245846444,19899.195515317744,0.7474542924481272,1.0844312965041616,0.6994814029447866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4296051430837562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,31.0,15509.28537150858,1445.983696539919,0.4505890399449254,0.13851356708281845,6.27409032704403,3.0431885578470683
223.0,-26.324600411222647,5.624903504451963,34.986891875950924,25.214651924930536,5.485421677995837,-23.143032169735086,-36.89130825279278,2.3038534365082985,28.877736866024748,-4.856995897060958,40.01329866109166,45404.61983238576,25022.645265523297,25022.645265523297,70427.26509790905,79885.29625056818,79885.29625056818,25022.645265523297,104907.94151609148,104907.94151609148,6316.75764593725,131532.08623026387,92767.73100388444,58287.054585702266,38311.862686869084,26624.144714172377,0.0,64936.00740104146,19900.331242813998,1446.0236417620222,98591.18387015423,356637.1418902793,1335221.6990780195,3.7439221613345173,1555106.707641654,4.360473223285554,0.7474542922019498,0.09129418883333587,4.027634451161993,1.2701171724917364,1.0,0.0,4.027634451162431,1.2807521668201258,1.281187999593386,3.1447414695084026,19577.886799173746,1996.3888584964027,4632.441516551485,4632.441516551485,5.401610614212532,5.624903504451963,-2.5488555686509202,8.173759073102882,3.0461081945747015,3.0461081945747015,0.8703166270213433,0.0,0.0,0.0003402766716543629,0.00011158666731928636,0.00022869000433507655,0.0009210797400963399,0.09129418883831877,0.06981186113018698,0.021482327708131802,0.09129418883333588,0.06981186112637659,0.02148232770695928,0.45068943658047395,0.45068943658047395,0.13868500301345704,0.0,33.73473276308573,31.69547185836666,40.40807042029178,26624.144714172377,19900.331242813998,0.7474542924481272,1.0845641411698423,0.6992209969419455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429697107259064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15509.1145638436,1446.0236417620222,0.45068943658047395,0.13868500301345704,6.27409032704403,3.0461081945747015
224.0,-26.34027281518109,5.630736534416462,34.98835108696185,25.21154978256675,5.484340539348844,-23.157248040715906,-36.90496715772895,2.301315764883688,28.964546090511703,-4.857000819414066,40.01527772953936,45392.18465135392,25050.03640426003,25050.03640426003,70442.22105561395,79877.03341736872,79877.03341736872,25050.03640426003,104927.06982162874,104927.06982162874,6335.5507709120575,131552.59246885136,92765.35295731045,58280.50419129564,38316.49862890534,26625.52264722261,0.0,64942.021276127954,19901.361193273795,1446.0598800524142,98591.51905071668,356637.0735478204,1334781.9507473353,3.7426898372312896,1555192.0649092644,4.360713398184425,0.7474542925207054,0.09129532129087731,4.027634451161993,1.2701126716984437,1.0,0.0,4.0276344511641975,1.2807650740799528,1.2812002217328335,3.1447097775173756,19577.384931486296,1996.3376822346365,4632.441516551485,4632.441516551485,5.407523508879169,5.630736534416462,-2.5442947037558397,8.175031238172302,3.0489680872516467,3.0489680872516467,0.8711337392147562,0.0,0.0,0.00033973833971008907,0.00011141879655324582,0.00022831954315684325,0.0009195876578920694,0.09129532132338455,0.0697962340900152,0.021499087233369348,0.09129532129087878,0.06979623406516307,0.021499087225714236,0.45079109331193934,0.45079109331193934,0.13885558677335244,0.0,33.82154690992576,31.757738746627695,40.56878570708642,26625.52264722261,19901.361193273795,0.7474542924481272,1.0846940035343158,0.6989647651764673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4297887172575077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15508.94421242889,1446.0598800524142,0.45079109331193934,0.13885558677335244,6.27409032704403,3.0489680872516467
225.0,-26.355883642834705,5.63634620930979,34.989775349971495,25.20839584702628,5.48318109081537,-23.171416313741126,-36.91858802977947,2.2987137617217854,29.052809697037503,-4.857098075546653,40.01720217380821,45379.8701440123,25076.83901280068,25076.83901280068,70456.70915681298,79868.8785380288,79868.8785380288,25076.83901280068,104945.71755082949,104945.71755082949,6354.603433570752,131572.47075399448,92763.02632250678,58274.017928490175,38321.12043779622,26626.753203165004,0.0,64947.873640961225,19902.280973296405,1446.0914607539758,98591.11411725874,356635.7232357282,1334332.8529694718,3.7414447460932223,1555275.069630382,4.360962652645933,0.7474542923592618,0.09129573715240683,4.027634451161993,1.270108354431577,1.0,0.0,4.027634451161629,1.2807782747505252,1.281212741075783,3.144677365757559,19576.893913841297,1996.28761236929,4632.441516551485,4632.441516551485,5.413309358186686,5.63634620930979,-2.539920339654811,8.1762665489646,3.051769223798357,3.051769223798357,0.8719340639423877,0.0,0.0,0.00033920290204559445,0.00011125162549247201,0.00022795127655312244,0.000918104414631711,0.09129573715789761,0.06978020950031019,0.02151552765758742,0.09129573715240674,0.06978020949611341,0.021515527656293415,0.450893993202905,0.450893993202905,0.13902540922228118,0.0,33.90990777258418,31.823386412320644,40.72492957954938,26626.753203165004,19902.280973296405,0.7474542924481272,1.0848193359848113,0.6987121763966756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4298799762065328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15508.774234827273,1446.0914607539758,0.450893993202905,0.13902540922228118,6.27409032704403,3.051769223798357
226.0,-26.371433426627235,5.6417371406070345,34.99116527642378,25.205176008772128,5.4819332203749,-23.18553847947605,-36.9321673415601,2.296038273223745,29.142560634028655,-4.857295633789639,40.01907412215781,45367.65899618467,25103.088244330633,25103.088244330633,70470.74724051531,79860.81520792935,79860.81520792935,25103.088244330633,104963.90345225998,104963.90345225998,6373.922722610165,131591.75426628557,92760.73081453016,58267.574602785484,38325.72912416075,26627.850814025573,0.0,64953.579938186325,19903.101389067844,1446.1193264918843,98589.98072964982,356632.980333291,1333874.458309985,3.7401881818765443,1555355.8133210875,4.361222598839657,0.7474542924277001,0.09129544734165629,4.027634451161993,1.2701041031023488,1.0,0.0,4.027634451161062,1.2807918114720145,1.281225600240056,3.144644129581865,19576.409465263903,1996.2382123624177,4632.441516551485,4632.441516551485,5.4189757506141305,5.6417371406070345,-2.535736546506138,8.177473687113173,3.0545127032818717,3.0545127032818717,0.8727179152233919,0.0,0.0,0.00033867033021553564,0.00011108519510387147,0.0002275851351116642,0.0009166297307480957,0.09129544735419014,0.06976379803967028,0.02153164931451985,0.09129544734165325,0.0697637980300925,0.021531649311563796,0.4509981342332274,0.4509981342332274,0.13919445243349163,0.0,33.9998562678183,31.89225625149453,40.877217413283915,26627.850814025573,19903.101389067844,0.7474542924481272,1.0849401573797695,0.698462795112436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4299708874490278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15508.6045638543,1446.1193264918843,0.4509981342332274,0.13919445243349163,6.27409032704403,3.0545127032818717
227.0,-26.386922789994497,5.646913789241353,34.992521398657864,25.201875424850755,5.480591097565154,-23.199615682261385,-36.94571277648208,2.2932839898320356,29.23384451308715,-4.857594604611971,40.0208925471509,45355.580687355294,25128.80216388179,25128.80216388179,70484.38285123708,79852.80693889991,79852.80693889991,25128.80216388179,104981.6091027817,104981.6091027817,6393.516113790625,131610.4174236825,92758.42783555281,58261.201584008195,38330.251390605124,26628.808320900785,0.0,64959.059711505906,19903.81708694544,1446.1431362435446,98588.09298899108,356628.8294481347,1333406.4723930664,3.7389194655307207,1555434.251395403,4.361493303282182,0.7474542926249936,0.09129442732883782,4.027634451161993,1.270100087500177,1.0,0.0,4.02763445116292,1.280805709018957,1.2812388239679418,3.1446100082166173,19575.92343999163,1996.1886515774124,4632.441516551485,4632.441516551485,5.424526585839848,5.646913789241353,-2.5317421614429434,8.178655950684297,3.057199544572057,3.057199544572057,0.8734855841634449,0.0,0.0,0.00033814059283142724,0.0001109194090096171,0.00022722118382181015,0.0009151638679945346,0.09129442734425126,0.06974697773869797,0.021547449605553298,0.0912944273288368,0.06974697772692243,0.021547449601915392,0.45110350741867,0.45110350741867,0.13936274241742627,0.0,34.09143911769911,31.96428266258465,41.026079393437044,26628.808320900785,19903.81708694544,0.7474542924481272,1.085058545555771,0.6982179374022198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430061453961112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15508.435271442999,1446.1431362435446,0.45110350741867,0.13936274241742627,6.27409032704403,3.057199544572057
228.0,-26.402352116443407,5.651880621633763,34.99384426433913,25.19850837942215,5.479164013643285,-23.21364733801541,-36.95920917727051,2.290459235215292,29.32660083585057,-4.857988336033933,40.02265894891004,45343.569901575785,25153.980112910776,25153.980112910776,70497.55001448657,79844.87404367354,79844.87404367354,25153.980112910776,104998.85415658432,104998.85415658432,6413.37216763226,131628.4822063405,92756.14161585954,58254.837473761676,38334.782380108736,26629.628049756193,0.0,64964.41042986493,19904.429785130782,1446.162823054071,98585.48198895206,356623.36297280656,1332929.2626240382,3.7376386435054663,1555510.4483010944,4.361773820241009,0.7474542921868943,0.09129270713227466,4.027634451161993,1.2700960889318957,1.0,0.0,4.027634451161017,1.280819928755732,1.2812523735808359,3.1445750965748065,19575.44095163206,1996.1394514571296,4632.441516551485,4632.441516551485,5.429961721704817,5.651880621633763,-2.527930012194869,8.179810633828632,3.059830728811088,3.059830728811088,0.8742373510888823,0.0,0.0,0.0003376136668754341,0.00011075445033702862,0.0002268592165384055,0.0009137059960937006,0.09129270713290158,0.06972976616468653,0.02156294096821505,0.0912927071322747,0.06972976616420769,0.021562940968066976,0.45121010374013126,0.45121010374013126,0.13953032350964545,0.0,34.18458917188451,32.03947052492771,41.17122510697243,26629.628049756193,19904.429785130782,0.7474542924481272,1.085171858683997,0.6979755469424039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4301516792508646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15508.266205054373,1446.162823054071,0.45121010374013126,0.13953032350964545,6.27409032704403,3.059830728811088
229.0,-26.417722027790067,5.656642078358016,34.995134461627025,25.195089366193884,5.4776602595208415,-23.22763317723485,-36.972671596426494,2.2875714089656527,29.42076095486709,-4.858471761807013,40.024375573983065,45331.68686797139,25178.62519308971,25178.62519308971,70510.3120610611,79837.04154447673,79837.04154447673,25178.62519308971,105015.66673756644,105015.66673756644,6433.47831185098,131645.9843429369,92753.90078620033,58248.54610969511,38339.28297389469,26630.317605370445,0.0,64969.600579265134,19904.94519620925,1446.1786319447406,98582.18842571546,356616.65129192366,1332443.3110018293,3.736346315223238,1555584.5007031283,4.362063563402536,0.7474542921784413,0.09129032582782072,4.027634451161993,1.2700922541087496,1.0,0.0,4.027634451161323,1.2808344363575135,1.2812662147022382,3.144539478978982,19574.968042475728,1996.091228143732,4632.441516551485,4632.441516551485,5.435281827763551,5.656642078358016,-2.524294154703039,8.180936233061054,3.0624072462315346,3.0624072462315346,0.8749734989232956,0.0,0.0,0.00033708952134277114,0.00011059013273039781,0.00022649938861237333,0.0009122567407423232,0.09129032574322929,0.06971219130495852,0.02157813443827076,0.09129032582782065,0.06971219136955523,0.02157813445826549,0.4513179183827241,0.4513179183827241,0.13969721127630425,0.0,34.27923271667413,32.117783406747435,41.312473633853244,26630.317605370445,19904.94519620925,0.7474542924481272,1.0852815998928007,0.6977368871564045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4302415654306755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15508.097669468392,1446.1786319447406,0.4513179183827241,0.13969721127630425,6.27409032704403,3.0624072462315346
230.0,-26.43303300156084,5.661202242975382,34.99639249042741,25.191579618863784,5.476058738083504,-23.241575739842496,-36.98609290933234,2.284601476365173,29.516458713066527,-4.859056765802094,40.02604108827861,45319.899359238654,25202.780245916012,25202.780245916012,70522.67960515467,79829.23810208827,79829.23810208827,25202.780245916012,105032.01834800429,105032.01834800429,6453.858916928584,131662.89277683946,92751.62565622412,58242.28691337463,38343.70971427721,26630.874428835174,0.0,64974.584143112384,19905.36140328766,1446.1907456334159,98578.1594310757,356608.5294741058,1331947.9347811434,3.7350422794019553,1555656.3508162235,4.362364391873536,0.7474542924409079,0.09128723278853364,4.027634451161993,1.2700885308301073,1.0,0.0,4.027634451161923,1.280849320413488,1.2812804359176257,3.144502937989442,19574.487894512145,1996.0422666774227,4632.441516551485,4632.441516551485,5.440496152162466,5.661202242975382,-2.52084190486191,8.182044147837292,3.06493008671274,3.06493008671274,0.8756943104893543,0.0,0.0,0.0003365681303177888,0.00011042654098358768,0.00022614158933420114,0.000910815656042956,0.09128723284789514,0.06969421488681907,0.02159301796107608,0.09128723278853347,0.0696942148414989,0.021593017947034752,0.45142694739197875,0.45142694739197875,0.139863404717,0.0,34.375515478868635,32.19906589162724,41.45097188998568,26630.874428835174,19905.36140328766,0.7474542924481272,1.0853887029091576,0.6975019533702207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4303311160029575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,15.0,15507.929364767755,1446.1907456334159,0.45142694739197875,0.139863404717,6.27409032704403,3.06493008671274
231.0,-26.448285572573855,5.665565504932979,34.99761891724659,25.188031943421834,5.474391643975027,-23.25547228723652,-36.99947646874932,2.2815783586376988,29.613490295525423,-4.8597219055045136,40.02765838531861,45308.21908910355,25226.40856508843,25226.40856508843,70534.62765419198,79821.54693309218,79821.54693309218,25226.40856508843,105047.95549818061,105047.95549818061,6474.475661281016,131679.2556793804,92749.41269636637,58236.08485237786,38348.14204887612,26631.300181199793,0.0,64979.44223007592,19905.67963050838,1446.1986661923233,98573.4798368996,356599.2952801805,1331444.2207597587,3.73372644977787,1555726.1232421834,4.362673016557275,0.747454292320308,0.09128350975300045,4.027634451161993,1.2700849465699866,1.0,0.0,4.027634451160686,1.2808644465111543,1.2812949027333609,3.144465803647333,19574.02086705424,1995.9946431303497,4632.441516551485,4632.441516551485,5.44559677115312,5.665565504932979,-2.517554694769483,8.183120199702461,3.0674001398362423,3.0674001398362423,0.876400039953212,0.0,0.0,0.00033604946608739355,0.00011026363197919018,0.00022578583410820337,0.0009093828040385465,0.09128350975444197,0.0696758909882279,0.021607618766214066,0.09128350975299881,0.0696758909871276,0.021607618765872846,0.4515371802590697,0.4515371802590697,0.14002897001285125,0.0,34.473212201029924,32.283442167407316,41.58536185397713,26631.300181199793,19905.67963050838,0.7474542924481272,1.085491429804007,0.697270052406398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430420333631401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15507.761434815024,1446.1986661923233,0.4515371802590697,0.14002897001285125,6.27409032704403,3.0674001398362423
232.0,-26.4634802739371,5.669735797123609,34.998814266765706,25.184403138142102,5.47263296144787,-23.269325901323118,-37.01282272869719,2.2784785888338717,29.712001137421908,-4.860484191777941,40.02922740818671,45296.64551633053,25249.56493712441,25249.56493712441,70546.21045345494,79813.89848603518,79813.89848603518,25249.56493712441,105063.46342315958,105063.46342315958,6495.355968324264,131695.0659211689,92747.18203453782,58229.92906483319,38352.503299671815,26631.602498009313,0.0,64984.10579768113,19905.905609538113,1446.2032335141143,98568.10745483532,356588.7126224553,1330931.5630182892,3.7323995850295932,1555793.815313957,4.362992322085027,0.7474542927345833,0.09127911604197657,4.027634451161993,1.2700814787996935,1.0,0.0,4.027634451161944,1.2808799238568338,1.2813097243569356,3.144427807904474,19573.55010373715,1995.9466386316583,4632.441516551485,4632.441516551485,5.450595511440126,5.669735797123609,-2.5144438462079677,8.184179643331577,3.0698183942650763,3.0698183942650763,0.8770909697900218,0.0,0.0,0.0003355335011554818,0.00011010139804560331,0.0002254321031098785,0.0009079581048832494,0.09127911608168042,0.06965719267916179,0.021621923402518627,0.09127911604197414,0.06965719264886287,0.021621923393113696,0.45164861809073414,0.45164861809073414,0.1401938758886077,0.0,34.57248532919982,32.37069488903256,41.71706403265182,26631.602498009313,19905.905609538113,0.7474542924481272,1.0855917702875015,0.6970419144852937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4305092213152995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15507.593813813422,1446.2032335141143,0.45164861809073414,0.1401938758886077,6.27409032704403,3.0698183942650763
233.0,-26.47861754699843,5.673717230209036,34.99997905542422,25.180721666570776,5.4708021220388146,-23.28313503589453,-37.02612767284734,2.275319610934925,29.811879154502662,-4.861328946712894,40.03074897145795,45285.15989612458,25272.22802974879,25272.22802974879,70557.38792587337,79806.32938278711,79806.32938278711,25272.22802974879,105078.5574125359,105078.5574125359,6516.4779290933075,131710.3328725283,92744.97833998276,58223.80885332009,38356.85498518074,26631.77545999238,0.0,64988.63044517312,19906.034885718906,1446.2037455761154,98562.07948344259,356576.9853577506,1330410.4825885063,3.7310609972590267,1555859.4619708932,4.363319916482868,0.7474542925469905,0.09127408779520053,4.027634451161993,1.270078112133779,1.0,0.0,4.02763445116134,1.2808956714000013,1.281324819679214,3.1443891497891037,19573.085031647188,1995.8992144766244,4632.441516551485,4632.441516551485,5.455487768048958,5.673717230209036,-2.5114961455495473,8.185213375758583,3.072185708250805,3.072185708250805,0.8777673452145157,0.0,0.0,0.0003350202112923066,0.00010993988578136013,0.0002250803255109465,0.0009065412733066437,0.0912740878575177,0.0696381403732393,0.021635947484278398,0.09127408779520027,0.06963814032569403,0.021635947469506506,0.45176125064928924,0.45176125064928924,0.14035818076262177,0.0,34.67320810121555,32.46090126032874,41.845295501149565,26631.77545999238,19906.034885718906,0.7474542924481272,1.0856881802640581,0.6968166521731654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4305977820458238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15507.426493925872,1446.2037455761154,0.45176125064928924,0.14035818076262177,6.27409032704403,3.072185708250805
234.0,-26.49369309818508,5.6775216403262965,35.001111198835076,25.17749435445296,5.469526961369679,-23.29683350749979,-37.03929497916249,2.2726269515814304,29.910943975225905,-4.861899241827927,40.03214932072888,45273.377470752275,25293.573914564357,25293.573914564357,70566.95138531663,79798.34961607719,79798.34961607719,25293.573914564357,105091.92353064155,105091.92353064155,6534.46352492219,131723.8892835252,92742.72586208368,58217.59005819119,38361.262004324984,26631.965752883665,0.0,64993.227757208646,19905.598776470026,1446.2007711683366,98557.46000571936,356569.0684377681,1329889.2191189914,3.7296819517902087,1555919.8807945254,4.36358624042029,0.7474325763697965,0.09126768722366872,4.027634451161993,1.2700740465288982,1.0,0.0,4.0276344511610915,1.2809092448061115,1.28133774372204,3.1443558296525898,19572.6096642231,1995.850740489678,4632.441516551485,4632.441516551485,5.460095680472525,5.6775216403262965,-2.5084307677591973,8.185952408085495,3.074503000226781,3.074503000226781,0.8784294286362231,0.0,0.0,0.0003345097326245355,0.00010978025978911651,0.000224729472835419,0.0009051281669834068,0.09126873135056339,0.06961896809294496,0.02164976325761843,0.09127033893097854,0.0696181716423327,0.02164951558133603,0.451875076345918,0.451875076345918,0.140521882080277,0.0,34.77284321705383,32.554626264678404,41.95742243975121,26631.965752883665,19905.598776470026,0.7474542924481272,1.085758529318307,0.6965860757043388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4306860182810668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15507.259556856137,1446.2007711683366,0.451875076345918,0.140521882080277,6.27409032704403,3.074503000226781
