time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
235.0,-26.508717308040538,5.681134953602764,35.00221768011323,25.173121166322403,5.466828656992971,-23.310627149069784,-37.05263366047291,2.2687384980221843,30.015716725220727,-4.863369406333274,40.03368462335036,45262.546573252745,25316.402406823938,25316.402406823938,70578.94898007668,79791.49295908764,79791.49295908764,25316.402406823938,105107.89536591158,105107.89536591158,6559.462831925528,131739.8886831189,92740.67599540458,58211.729609569586,38365.495984261106,26631.99331720731,0.0,64997.48930146842,19906.197726431456,1446.208648421107,98548.43253398605,356548.660035694,1329346.6531938217,3.7283737177998115,1555986.1242909296,4.364021797572203,0.747454292637186,0.09126248054978255,4.027634451161993,1.2700719414697956,1.0,0.0,4.027634451161858,1.2809283748575888,1.281356229391747,3.144308870205001,19572.177056274602,1995.8066267557833,4632.441516551485,4632.441516551485,5.465023641716724,5.681134953602764,-2.5061592827809527,8.187294236383718,3.0767735259958364,3.0767735259958364,0.8790781502845247,0.0,0.0,0.0003340017046769979,0.00010961877449625182,0.0002243829301807461,0.0009037324198486491,0.09126248062387309,0.06959933604008953,0.02166314458378356,0.09126248054978264,0.069599335983586,0.02166314456619655,0.4519901301543251,0.4519901301543251,0.14068420903234377,0.0,34.879086131554004,32.64819967094559,42.09823438122487,26631.99331720731,19906.197726431456,0.7474542924481272,1.0858719273404636,0.6963737685823224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4307739048757313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15507.094933632892,1446.208648421107,0.4519901301543251,0.14068420903234377,6.27409032704403,3.0767735259958364
236.0,-26.523685086435773,5.684573629924672,35.003293725187824,25.169353919941955,5.464889766613332,-23.324294512968304,-37.06580229392273,2.2654991931458834,30.119414353986087,-4.864334160242346,40.03503201713928,45251.25970535336,25337.358841371093,25337.358841371093,70588.61854672445,79784.01535778653,79784.01535778653,25337.358841371093,105121.37419915762,105121.37419915762,6581.228538881027,131752.89061839244,92738.45170585005,58205.696053417,38369.72850270339,26631.516419234827,0.0,65001.24492193821,19905.841259871988,1446.1802041950411,98540.1456602766,356535.2680966603,1328798.5646272334,3.726976497222661,1556044.2618662536,4.364348778658257,0.747454292369729,0.09125527672941738,4.027634451161993,1.27006865832489,1.0,0.0,4.027634451161359,1.2809444809025041,1.2813716933758474,3.144269335017765,19571.70763777491,1995.7587593903027,4632.441516551485,4632.441516551485,5.469547483943826,5.684573629924672,-2.5035919224204144,8.188165552345087,3.078992744901448,3.078992744901448,0.8797122128289852,0.0,0.0,0.00033349629101829526,0.00010945956311984589,0.00022403672789844935,0.0009023380436093999,0.09125527666333515,0.0695789470286648,0.02167632963467035,0.09125527672941665,0.06957894707905017,0.0216763296503672,0.45210621973854076,0.45210621973854076,0.14084725146673976,0.0,34.98374851422841,32.74817365300299,42.21141044652427,26631.516419234827,19905.841259871988,0.7474542924481272,1.085957947905402,0.6961598929327715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4308615022344846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15506.926438287031,1446.1802041950411,0.45210621973854076,0.14084725146673976,6.27409032704403,3.078992744901448
237.0,-26.538597508338896,5.687837882291177,35.00434165836209,25.16540646264332,5.462721955478732,-23.33793494131876,-37.07896244069559,2.2620593884585642,30.224897500966676,-4.8655534244137435,40.036384645448585,45240.18843964223,25358.289716019437,25358.289716019437,70598.47815566167,79776.7352340215,79776.7352340215,25358.289716019437,105135.02495004094,105135.02495004094,6603.351040358219,131766.31744647157,92736.30986836976,58199.763073990376,38373.94088264376,26631.292496430626,0.0,65005.23337907439,19905.673888815123,1446.171762003069,98531.67390968272,356518.34381514025,1328244.9561587023,3.725600601486626,1556102.626952822,4.3647196671587905,0.7474542924074401,0.0912478802065046,4.027634451161993,1.2700657812459393,1.0,0.0,4.027634451161344,1.2809615145777808,1.2813880885741626,3.1442275238765047,19571.255620125266,1995.7126664177133,4632.441516551485,4632.441516551485,5.474065808583988,5.687837882291177,-2.5013134881838557,8.189151370475033,3.0811653038478948,3.0811653038478948,0.8803329439565414,0.0,0.0,0.000332993446566122,0.00010930066772377186,0.00022369277884235012,0.0009009527425416099,0.09124788018991885,0.06955859286796479,0.021689287321954066,0.0912478802065059,0.06955859288060816,0.021689287325896436,0.4522235886272721,0.4522235886272721,0.14100928358513887,0.0,35.09045092538042,32.8493519734472,42.329399734253286,26631.292496430626,19905.673888815123,0.7474542924481272,1.0860429920152825,0.6959468659365716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4309487805742094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,17.0,15506.760904943934,1446.171762003069,0.4522235886272721,0.14100928358513887,6.27409032704403,3.0811653038478948
238.0,-26.553454868598195,5.6909324496356986,35.005361453764046,25.161450448818528,5.4605354789452205,-23.351527670478,-37.092077045794554,2.258608280825029,30.331523931705135,-4.866796763564837,40.03768032057553,45229.17665214521,25378.651918657437,25378.651918657437,70607.82857080264,79769.49656357379,79769.49656357379,25378.651918657437,105148.14848223122,105148.14848223122,6625.661182719923,131778.99339516286,92734.17972505074,58193.85981362192,38378.133234920904,26630.84491293164,0.0,65008.97814785254,19905.339348505913,1446.1528684530101,98522.4872995113,356501.0860044015,1327683.014246461,3.7242046837132747,1556158.536095777,4.365087785669647,0.7474542927040254,0.09123979570696059,4.027634451161993,1.2700629519717768,1.0,0.0,4.027634451161771,1.2809785960018605,1.2814045347874943,3.1441855966468806,19570.806070434715,1995.6668251069138,4632.441516551485,4632.441516551485,5.478461374629505,5.6909324496356986,-2.499144375789855,8.190076825425553,3.0832909760283314,3.0832909760283314,0.8809402788652375,0.0,0.0,0.00033249315274055057,0.00010914253413737511,0.00022335061860317545,0.0008995746461744922,0.09123979572352478,0.06953782477371939,0.021701970949805395,0.09123979570696066,0.0695378247610951,0.021701970945865498,0.45234212067213275,0.45234212067213275,0.1411708749036114,0.0,35.198320695269956,32.953641297840875,42.44226315958798,26630.84491293164,19905.339348505913,0.7474542924481272,1.0861242644087776,0.695737387984759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4310357460538914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,17.0,15506.595102662817,1446.1528684530101,0.45234212067213275,0.1411708749036114,6.27409032704403,3.0832909760283314
239.0,-26.56825755679493,5.693860626550295,35.00635378629839,25.15743764759975,5.45827000930509,-23.36507908491003,-37.105150893889345,2.2550915374202094,30.439461589636153,-4.8681308152746166,40.03893891944844,45218.24224158199,25398.61877024841,25398.61877024841,70616.86101183039,79762.34819158338,79762.34819158338,25398.61877024841,105160.96696183179,105160.96696183179,6648.204837141122,131791.28658034,92732.08584726085,58187.97989725946,38382.339944445994,26630.31961850822,0.0,65012.65956295421,19904.946699213957,1446.132735606174,98512.76212469066,356482.5698131131,1327113.782500572,3.722801322926714,1556212.8468301813,4.3654668660126354,0.747454292113712,0.09123118857155886,4.027634451161993,1.2700602391874418,1.0,0.0,4.027634451162542,1.2809959779422646,1.2814212848395983,3.144142932932395,19570.364174293696,1995.6217642409688,4632.441516551485,4632.441516551485,5.482771596684038,5.693860626550295,-2.4971343297639907,8.190994956314286,3.0853709003144143,3.0853709003144143,0.8815345429469755,0.0,0.0,0.0003319953878823756,0.00010898510232219279,0.0002230102855601828,0.0008982039090856662,0.09123118850378917,0.06951678659539454,0.021714401908394625,0.0912311885715586,0.06951678664703402,0.021714401924524836,0.45246183942835017,0.45246183942835017,0.14133188127268256,0.0,35.30759240491079,33.060424157167745,42.553025835973585,26630.31961850822,19904.946699213957,0.7474542924481272,1.0862016949706452,0.6955298021271604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4311224002854936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,16.0,15506.429774061675,1446.132735606174,0.45246183942835017,0.14133188127268256,6.27409032704403,3.0853709003144143
240.0,-26.58300635875548,5.696630821528366,35.00732148327328,25.15391717841851,5.456425127551897,-23.378674323278307,-37.11823403192682,2.2520930923127525,30.540619072001732,-4.869290683155586,40.04022300094463,45207.5913319948,25417.576602631096,25417.576602631096,70625.1679346259,79755.49060676977,79755.49060676977,25417.576602631096,105173.06720940088,105173.06720940088,6669.335825363436,131802.87799177013,92729.88717602505,58181.98790221386,38386.5547486791,26629.810782369248,0.0,65016.365531048345,19904.56637593155,1446.1086778010551,98503.73138403744,356466.4718483322,1326582.818477518,3.721479923761095,1556268.258660497,4.36581945727185,0.7474542924319136,0.0912232512049388,4.027634451161993,1.2700567543832584,1.0,0.0,4.027634451161617,1.281010944365958,1.2814356217520835,3.1441061989954258,19569.90016233504,1995.5744481892432,4632.441516551485,4632.441516551485,5.486864002883868,5.696630821528366,-2.4950753344479955,8.191706155976362,3.087405787766377,3.087405787766377,0.882115939361822,0.0,0.0,0.0003315001171561285,0.00010882776861074494,0.00022267234854538354,0.0008968428223225379,0.09122600330060078,0.06949847546247687,0.02172752783812391,0.09122325120618603,0.06949637884039638,0.02172687236454241,0.4525827283543218,0.4525827283543218,0.14149236747907995,0.0,35.409909755157344,33.16460092066956,42.64279372322852,26629.810782369248,19904.56637593155,0.7474542924481272,1.0862675475284618,0.6953263376496502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4312087454347255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15506.26482480568,1446.1086778010551,0.4525827283543218,0.14149236747907995,6.27409032704403,3.087405787766377
241.0,-26.59770137632519,5.699235279849157,35.00826074686234,25.1491883880459,5.453473942083003,-23.392062998685,-37.131203420553334,2.2478355644428207,30.65891688991752,-4.871085991044666,40.04134981534245,45196.70811468554,25437.465001505127,25437.465001505127,70634.17311619066,79748.22033370612,79748.22033370612,25437.465001505127,105185.68533521125,105185.68533521125,6693.918624482787,131814.76348407293,92727.89447206474,58176.38225304417,38390.56913224508,26629.078148861678,0.0,65019.64728110676,19904.018760869523,1446.0913296006709,98491.76671072847,356441.55564962304,1325956.0662851413,3.7199817060290723,1556316.8851890601,4.366261061656059,0.7474542922440733,0.09121247246656167,4.027634451161993,1.2700551696820184,1.0,0.0,4.0276344511599405,1.2810317626891765,1.2814558156665874,3.1440551034480784,19569.479618120615,1995.5315646138708,4632.441516551485,4632.441516551485,5.4911572894376155,5.699235279849157,-2.493594290172861,8.192829570022019,3.0893978976290124,3.0893978976290124,0.8826851136082893,0.0,0.0,0.00033100732883985907,0.00010867200987616254,0.00022233531896369654,0.0008954853903682746,0.09121247237412107,0.06947404281913029,0.02173842955499078,0.09121247246656172,0.06947404288953976,0.021738429577021906,0.45270446650152296,0.45270446650152296,0.14165123771324864,0.0,35.53000288096217,33.27989307563689,42.77200332721657,26629.078148861678,19904.018760869523,0.7474542924481272,1.0863512195138494,0.6951238587819698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4312947859803886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15506.099253646229,1446.0913296006709,0.45270446650152296,0.14165123771324864,6.27409032704403,3.0893978976290124
242.0,-26.61234287239215,5.701685459684787,35.009172968258994,25.14508122056725,5.451089566868003,-23.40548120173561,-37.14415744235737,2.2442278962114615,30.770590902695744,-4.87255202498664,40.04245933125835,45186.00323486621,25455.978419724437,25455.978419724437,70641.98165459065,79741.17232853256,79741.17232853256,25455.978419724437,105197.150748257,105197.150748257,6717.094526304369,131825.16602965246,92725.78781777613,58170.61872410977,38394.632326295956,26628.015281395452,0.0,65022.64760769141,19903.22432044605,1446.0481648426533,98480.05622195263,356421.21029631305,1325362.2322878744,3.7185279495180046,1556364.7663412024,4.366644636685086,0.7474542924102984,0.09120195239170387,4.027634451161993,1.2700526228407396,1.0,0.0,4.027634451160784,1.2810495536273316,1.2814729843332797,3.144011439493204,19569.035025601843,1995.4862287939147,4632.441516551485,4632.441516551485,5.4951537604460805,5.701685459684787,-2.4919437906987443,8.19362925038353,3.0913446272583314,3.0913446272583314,0.883241322073809,0.0,0.0,0.00033051700588756166,0.00010851664123543624,0.00022200036465212542,0.0008941363168434254,0.09120195234564042,0.06945183713404036,0.021750115211600054,0.09120195239170516,0.06945183716911846,0.021750115222585402,0.4528276278106324,0.4528276278106324,0.14181126781237435,0.0,35.64314292768239,33.39548004516877,42.87076345439618,26628.015281395452,19903.22432044605,0.7474542924481272,1.0864211817519798,0.6949271507289599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4313805224128544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,57.0,15505.935525162044,1446.0481648426533,0.4528276278106324,0.14181126781237435,6.27409032704403,3.0913446272583314
243.0,-26.62693161546036,5.703982244235444,35.01005984718356,25.140837428066902,5.448532917491225,-23.4188691471224,-37.15709113804621,2.2404704491532623,30.88382089121734,-4.874209115527991,40.04356310381616,45175.452738020555,25474.38585392115,25474.38585392115,70649.8385919417,79734.26912069668,79734.26912069668,25474.38585392115,105208.65497461784,105208.65497461784,6740.570574305049,131835.7537999569,92723.7349265174,58164.918543841275,38398.684869640136,26627.09882533906,0.0,65025.783694979196,19902.53931317269,1446.0178452571993,98468.08440031279,356398.2145912415,1324762.858844897,3.717086126158874,1556412.4007434386,4.367060038526039,0.7474542924756377,0.0911911701418926,4.027634451161993,1.2700503793125972,1.0,0.0,4.027634451161186,1.2810680367718708,1.2814908485324648,3.1439660779540812,19568.60177934003,1995.4420499701766,4632.441516551485,4632.441516551485,5.499127352801418,5.703982244235444,-2.490523380597245,8.19450562483269,3.093249156975162,3.093249156975162,0.8837854734214748,0.0,0.0,0.0003300291144496145,0.00010836172107342283,0.0002216673933761917,0.0008927952302612274,0.09119117015480899,0.06942959098696108,0.021761579167847912,0.09119117014189311,0.06942959097712702,0.021761579164765583,0.452952022396122,0.452952022396122,0.14197046467494195,0.0,35.758030006745344,33.51243778807168,42.97257615261748,26627.09882533906,19902.53931317269,0.7474542924481272,1.0864896134638475,0.6947313845524428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4314659561628398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15505.771672213581,1446.0178452571993,0.452952022396122,0.14197046467494195,6.27409032704403,3.093249156975162
244.0,-26.64146785198706,5.70612964411464,35.01092148531104,25.136580888088815,5.44595150401865,-23.432212303341284,-37.1699798508547,2.2366959553728867,30.998146967587104,-4.8758973294499235,40.04461908790999,45164.951909171345,25492.312014496507,25492.312014496507,70657.26392366785,79727.41484780624,79727.41484780624,25492.312014496507,105219.72686230275,105219.72686230275,6764.227020983497,131845.73047154216,92721.69977182595,58159.23683319117,38402.73659848309,26626.0036092394,0.0,65028.74020772249,19901.720694805575,1445.979515165428,98455.49984131925,356374.7881793133,1324156.149750242,3.7156280232819965,1556457.973818294,4.367474988256317,0.74745429268625,0.09117979764545588,4.027634451161993,1.2700481000682338,1.0,0.0,4.0276344511608615,1.2810865947505854,1.2815087906667857,3.143920534072978,19568.172276238718,1995.3982528425834,4632.441516551485,4632.441516551485,5.502997053155174,5.70612964411464,-2.489208269772591,8.195337913887231,3.0951114960807513,3.0951114960807513,0.8843175703087861,0.0,0.0,0.0003295436382846654,0.000108207542936344,0.00022133609534832142,0.0008914608829105751,0.09117979769137567,0.06940700262094368,0.021772795070431995,0.09117979764545593,0.06940700258598906,0.02177279505946682,0.4530775638209465,0.4530775638209465,0.14212924597765775,0.0,35.87404429703702,33.63210847485391,43.07045747678808,26626.0036092394,19901.720694805575,0.7474542924481272,1.0865544019146929,0.6945383189786565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431551091612862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,15.0,15505.607794664233,1445.979515165428,0.4530775638209465,0.14212924597765775,6.27409032704403,3.0951114960807513
245.0,-26.655952089199847,5.708130513897499,35.011758420023305,25.13225694363939,5.443291842563949,-23.445516476191585,-37.18283566469324,2.232856229555676,31.11377162305081,-4.877669574226381,40.04563987690835,45154.54936302814,25509.895626056787,25509.895626056787,70664.44498908494,79720.60495642565,79720.60495642565,25509.895626056787,105230.50058248243,105230.50058248243,6788.111353100685,131855.32795304921,92719.6563459053,58153.60075250779,38406.728437108344,26624.827370566793,0.0,65031.55580767513,19900.841506182656,1445.9395649797839,98442.38922938175,356350.19701761456,1323542.35874474,3.7141619951996736,1556502.0289380706,4.367900009498611,0.747454292536846,0.09116791551158528,4.027634451161993,1.2700459719309585,1.0,0.0,4.027634451160392,1.2811054517834382,1.2815270349981878,3.1438742576226555,19567.74102756071,1995.3542777157043,4632.441516551485,4632.441516551485,5.50679280783388,5.708130513897499,-2.4880377631923394,8.19616827708984,3.096932598784701,3.096932598784701,0.8848378853670574,0.0,0.0,0.00032906055254889753,0.00010805396019121696,0.00022100659235768058,0.0008901337653137092,0.09116791555017131,0.06938414418725199,0.021783771362919334,0.09116791551158336,0.06938414415788574,0.02178377135369954,0.4532042652743296,0.4532042652743296,0.14228752420426513,0.0,35.9914411972772,33.75402433986801,43.167015009661384,26624.827370566793,19900.841506182656,0.7474542924481272,1.086617782881722,0.6943482868004662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4316359301007524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,26.0,15505.444387148731,1445.9395649797839,0.4532042652743296,0.14228752420426513,6.27409032704403,3.096932598784701
246.0,-26.67038477622703,5.709988033773991,35.01257104063394,25.127888575103157,5.440575303452964,-23.458779932604365,-37.19565843986345,2.2289704598302715,31.23061114554673,-4.8795052644266725,40.04662233470189,45144.24201779388,25527.097614821083,25527.097614821083,70671.33963261495,79713.84567722962,79713.84567722962,25527.097614821083,105240.94329205071,105240.94329205071,6812.204515172241,131864.48245877682,92717.61971479359,58148.01605535775,38410.67073270649,26623.53916672612,0.0,65034.20989943261,19899.878639436924,1445.8958597277865,98428.73877687847,356324.7269092051,1322921.5414350114,3.71268520405575,1556544.4306531441,4.368331224596059,0.7474542927901797,0.09115551158070676,4.027634451161993,1.2700439591845498,1.0,0.0,4.027634451160851,1.2811245186757356,1.2815454922731908,3.143827467548004,19567.311212872726,1995.310448815113,4632.441516551485,4632.441516551485,5.510506182023891,5.709988033773991,-2.4869945509371343,8.196982584711126,3.098713077242721,3.098713077242721,0.8853465934979203,0.0,0.0,0.0003285798344673775,0.00010790097271547244,0.00022067886175190505,0.0008888137862351874,0.0911555116778654,0.06936099603611741,0.021794515641747995,0.09115551158070684,0.06936099596218857,0.02179451561851818,0.4533321107384969,0.4533321107384969,0.14244538491419653,0.0,36.11011640997339,33.8783472448157,43.26128895490194,26623.53916672612,19899.878639436924,0.7474542924481272,1.0866794528894788,0.6941614588322651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4317204744874976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15505.2812090855,1445.8958597277865,0.4533321107384969,0.14244538491419653,6.27409032704403,3.098713077242721
247.0,-26.684755841631084,5.711716544140432,35.01336533173436,25.124619039148115,5.4389348467555685,-23.472039885003056,-37.20839299550278,2.2262188902309172,31.327379172297526,-4.880833304917659,40.04772634899332,45133.84386334679,25542.57875601223,25542.57875601223,70676.42261935901,79707.1791051704,79707.1791051704,25542.57875601223,105249.75786118263,105249.75786118263,6832.174561072534,131872.2303235167,92715.4405290972,58142.10528769224,38414.81693489441,26622.472462334084,0.0,65037.289397228495,19899.081301523805,1445.84920872768,98417.5833001101,356306.30130530783,1322413.849520919,3.7114523225559894,1556592.0796443983,4.368690853745533,0.7474542918460093,0.09114551564028947,4.027634451161993,1.2700401298562065,1.0,0.0,4.027634451161986,1.2811383038760353,1.2815586695573344,3.143793639591087,19566.851313181134,1995.263552097927,4632.441516551485,4632.441516551485,5.513848078761461,5.711716544140432,-2.4856326656027923,8.197349209743225,3.100453646595292,3.100453646595292,0.8858438990272263,0.0,0.0,0.00032810181109857196,0.00010774923579355696,0.000220352575305015,0.0008874996237007458,0.09115317507681128,0.06934561280121126,0.02180756227560001,0.09114551567295967,0.06933978581472539,0.02180572982556407,0.4534610987156241,0.4534610987156241,0.14260283744482602,0.0,36.20821247721517,33.9896676501059,43.31069852962656,26622.472462334084,19899.081301523805,0.7474542924481272,1.0867061538756384,0.6939687105912832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4318047272965293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15505.118264369798,1445.84920872768,0.4534610987156241,0.14260283744482602,6.27409032704403,3.100453646595292
248.0,-26.69908700399164,5.713293398194821,35.01413196956959,25.118922523129754,5.4348454857143125,-23.48518966120318,-37.2212014515884,2.220948142925816,31.466942704692542,-4.883509041617481,40.04852857489127,45123.937073761335,25560.777513473335,25560.777513473335,70684.71458723467,79700.60160330517,79700.60160330517,25560.777513473335,105261.37911677851,105261.37911677851,6860.848833069438,131882.42752187554,92713.63498897413,58136.97045943007,38418.516143937835,26621.04840509701,0.0,65039.56454903485,19898.016903469317,1445.8225685958366,98400.53028370907,356269.1796592114,1321669.6374423974,3.709750135295559,1556626.7042127312,4.369243238221503,0.7474542925837412,0.09112980789718507,4.027634451161993,1.2700403436040504,1.0,0.0,4.027634451164485,1.28116380567967,1.281583569787726,3.1437310617944703,19566.470268395857,1995.2246963433852,4632.441516551485,4632.441516551485,5.517776624301881,5.713293398194821,-2.485388369887002,8.198681768081823,3.1021583939454587,3.1021583939454587,0.8863309696987025,0.0,0.0,0.00032762575244680946,0.00010759681713470623,0.00022002893531210323,0.0008861961201155205,0.0911298078947402,0.06931460187846625,0.02181520601627395,0.0911298078971852,0.06931460188032584,0.021815206016859216,0.4535902947667434,0.4535902947667434,0.14275730450949953,0.0,36.35045174631,34.12977100668462,43.453854235399035,26621.04840509701,19898.016903469317,0.7474542924481272,1.0867956308954654,0.693792115409096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4318886296273359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,15.0,15504.956659559524,1445.8225685958366,0.4535902947667434,0.14275730450949953,6.27409032704403,3.1021583939454587
249.0,-26.713367089610088,5.714740067902426,35.01487349181989,25.114589917380385,5.432151564996709,-23.498313484700322,-37.23388093113897,2.217097960086959,31.587013291147116,-4.885329257240885,40.04934766167672,45113.721709305115,25576.399635087517,25576.399635087517,70690.12134439262,79693.89673704993,79693.89673704993,25576.399635087517,105270.29637213744,105270.29637213744,6885.451880613007,131889.31665311052,92711.60040485545,58131.425377110514,38422.416697494366,26619.02028097309,0.0,65041.436978467456,19896.500978046715,1445.7414260074843,98384.84449152443,356243.9287593991,1321024.7917417726,3.7082029617800716,1556662.0571079943,4.369652172119785,0.7474542927587933,0.09111545249036293,4.027634451161993,1.2700382077740504,1.0,0.0,4.027634451161703,1.281182694263232,1.2816018575942452,3.1436847135046255,19566.040885709357,1995.1809114946855,4632.441516551485,4632.441516551485,5.521148954326635,5.714740067902426,-2.4845600305292557,8.199300098431682,3.1038202724921002,3.1038202724921002,0.8868057921406001,0.0,0.0,0.00032715202285559214,0.00010744612943130214,0.00021970589342429,0.0008848950254789956,0.09111545261032075,0.06929014932682077,0.021825303283499974,0.09111545249036301,0.06929014923559701,0.021825303254765924,0.45372147765637133,0.45372147765637133,0.14291510340640828,0.0,36.472342548387985,34.26357672544316,43.53137880953102,26619.02028097309,19896.500978046715,0.7474542924481272,1.086847471832383,0.6936150830160842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4319723081835674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15504.793149791789,1445.7414260074843,0.45372147765637133,0.14291510340640828,6.27409032704403,3.1038202724921002
250.0,-26.72759740486811,5.716053839769573,35.01559312174123,25.110005679912888,5.429149070505733,-23.511423367442802,-37.2465689322911,2.2129750330803986,31.708980881407,-4.887487954732496,40.05020817814969,45103.76765408036,25592.347375942365,25592.347375942365,70696.11503002272,79687.42272196221,79687.42272196221,25592.347375942365,105279.77009790458,105279.77009790458,6910.449990261288,131897.24328957425,92709.65164518222,58125.996577300255,38426.28340875774,26617.473191669666,0.0,65043.75660042741,19895.34459048745,1445.694099769828,98369.32010764329,356213.9840978879,1320377.1526494545,3.7066965688989173,1556699.1988183092,4.370123769173889,0.7474542924199881,0.09110123238134686,4.027634451161993,1.270036608236842,1.0,0.0,4.027634451163442,1.2812028477025845,1.281621413570964,3.1436352630531763,19565.62961558484,1995.1389736132971,4632.441516551485,4632.441516551485,5.524591575414858,5.716053839769573,-2.4840650186812336,8.200118858450807,3.1054455068508853,3.1054455068508853,0.8872701448145387,0.0,0.0,0.0003266805715392506,0.00010729553558089926,0.00021938503595835131,0.0008836027288952684,0.0911012324269017,0.06926600609389447,0.02183522633300723,0.09110123238134701,0.06926600605925826,0.0218352263220886,0.45385396136234946,0.45385396136234946,0.1430716815842562,0.0,36.59646883613948,34.39704262810096,43.61957349746257,26617.473191669666,19895.34459048745,0.7474542924481272,1.0869008606670507,0.69343731068854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4320556976377394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15504.631796905436,1445.694099769828,0.45385396136234946,0.1430716815842562,6.27409032704403,3.1054455068508853
251.0,-26.74177804125164,5.71723918353662,35.016290399741145,25.105438415799313,5.426166435872976,-23.524486543288216,-37.25920793423427,2.2088749379095436,31.8318632332128,-4.889625381648844,40.05101184500645,45093.83352552303,25607.758747954347,25607.758747954347,70701.59227347738,79680.93750442003,79680.93750442003,25607.758747954347,105288.69625237437,105288.69625237437,6935.581440062975,131904.35393851757,92707.67969633068,58120.575717433785,38430.115532107666,26615.657686143204,0.0,65045.77321825087,19893.987581237914,1445.6327545468898,98353.1148123114,356184.33643999696,1319722.1671845927,3.7051662079669074,1556733.8873838342,4.370584913820551,0.7474542923504474,0.09108636001515234,4.027634451161993,1.270034955949522,1.0,0.0,4.027634451162076,1.2812228908426557,1.2816408620992894,3.1435860847857877,19565.213451569925,1995.0965366939706,4632.441516551485,4632.441516551485,5.527918411157291,5.71723918353662,-2.483625261408623,8.200864444945243,3.107033061477312,3.107033061477312,0.8877237318506606,0.0,0.0,0.0003262113881518719,0.00010714571713594521,0.0002190656710159267,0.0008823164436506656,0.09108636001024649,0.0692414568689571,0.021844903141289396,0.09108636001515358,0.06924145687268639,0.02184490314246595,0.45398755430971016,0.45398755430971016,0.1432279821901421,0.0,36.72148861486164,34.533290118496836,43.702697661488855,26615.657686143204,19893.987581237914,0.7474542924481272,1.0869513694033477,0.6932630868145384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432138805524228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15504.46985065368,1445.6327545468898,0.45398755430971016,0.1432279821901421,6.27409032704403,3.107033061477312
252.0,-26.75590524014276,5.718304842487228,35.016968226866176,25.101315427478426,5.423669225045673,-23.53747365412949,-37.27174076540393,2.2052376390691797,31.94243502488962,-4.891518339208346,40.05185330459039,45083.69687845518,25622.120925927728,25622.120925927728,70705.81780438291,79674.28595162855,79674.28595162855,25622.120925927728,105296.40687755628,105296.40687755628,6958.166936953698,131910.3811787301,92705.63307993948,58115.044006915115,38433.987858915956,26613.974301173825,0.0,65047.96216008978,19892.729329217378,1445.5717851632028,98338.23994060258,356158.08136571344,1319136.111049848,3.7037938490445783,1556770.2078178462,4.371009080710174,0.7474542923993128,0.09107275803118349,4.027634451161993,1.2700326190097257,1.0,0.0,4.02763445116079,1.2812407762543285,1.2816581552331336,3.1435422020649932,19564.781529568656,1995.052492907227,4632.441516551485,4632.441516551485,5.531018758549063,5.718304842487228,-2.4830650316358693,8.201369874123097,3.108584063246654,3.108584063246654,0.8881668752133297,0.0,0.0,0.0003257445895364295,0.00010699734800667997,0.00021874724152974953,0.0008810339260818727,0.0910777313876413,0.0692217667143343,0.021855964673307,0.09107275803172765,0.06921798681649029,0.021854771214693203,0.4541222923771015,0.4541222923771015,0.14338381192313338,0.0,36.833953364097965,34.66095876937305,43.76065612154815,26613.974301173825,19892.729329217378,0.7474542924481272,1.086979752422813,0.6930839242511476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4322216322846333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15504.30846308604,1445.5717851632028,0.4541222923771015,0.14338381192313338,6.27409032704403,3.108584063246654
253.0,-26.769988086107492,5.719239017967905,35.01762321964316,25.096101115364604,5.419938361379755,-23.5505030452554,-37.284396042209096,2.2004533205276657,32.080531561352075,-4.8941946655653075,40.052559655396344,45074.27379758562,25637.8989423187,25637.8989423187,70712.17273990432,79668.21087151961,79668.21087151961,25637.8989423187,105306.10981383831,105306.10981383831,6986.345782767356,131918.16544402437,92703.81220330871,58109.875129374865,38437.7078599265,26612.05563018605,0.0,65049.76349011255,19891.295214210895,1445.520173896554,98319.76403107095,356120.9636597633,1318400.2090037707,3.7021134489104823,1556800.6969635799,4.371550275964495,0.7474542925443235,0.09105569252969269,4.027634451161993,1.2700321255763996,1.0,0.0,4.027634451161269,1.2812639951658884,1.2816807862470487,3.1434852351724167,19564.39724813624,1995.0133071065288,4632.441516551485,4632.441516551485,5.534424741405964,5.719239017967905,-2.4831787600895967,8.202417778057502,3.1101009356693154,3.1101009356693154,0.8886002673340901,0.0,0.0,0.000325279868388327,0.0001068477218778272,0.00021843214651049982,0.000879764838526953,0.09105569255840637,0.06919213327939135,0.02186355927901503,0.09105569252969266,0.06919213325757216,0.021863559272120532,0.45425751692258004,0.45425751692258004,0.1435377936545443,0.0,36.97472622691737,34.80931337305117,43.87149144552086,26612.05563018605,19891.295214210895,0.7474542924481272,1.0870473456933083,0.6929198720981796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432304155869596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,17.0,15504.14878117283,1445.520173896554,0.45425751692258004,0.1435377936545443,6.27409032704403,3.1101009356693154
254.0,-26.784022025890387,5.720054775899481,35.01825600281351,25.091479543503397,5.416884049432183,-23.56344133458444,-37.29691280806435,2.1963033581262312,32.2067286944482,-4.89641308571215,40.053238106259464,45064.49285626722,25652.109048210943,25652.109048210943,70716.60190447816,79661.79698899107,79661.79698899107,25652.109048210943,105313.90603720202,105313.90603720202,7012.0183116057015,131923.65583215153,92701.82341902965,58104.5192863058,38441.44903635984,26609.749794949523,0.0,65051.19883130936,19889.571714028203,1445.436633138817,98301.88772559632,356090.1989106555,1317724.4361433904,3.7005355389576806,1556829.9822524036,4.372010201390066,0.747454292779679,0.09103921310175264,4.027634451161993,1.270030516148545,1.0,0.0,4.02763445116248,1.2812842584212716,1.281700463468899,3.1434355215794376,19563.97753113915,1994.9705078838492,4632.441516551485,4632.441516551485,5.5374922611666495,5.720054775899481,-2.4830083853553186,8.2030631612548,3.1115799200101315,3.1115799200101315,0.889022834288609,0.0,0.0,0.00032481736816635713,0.0001066999235075874,0.00021811744465876975,0.0008784973345070805,0.09103921314456201,0.06916660104993663,0.021872612094625373,0.09103921310175758,0.06916660101741243,0.021872612084340215,0.4543944707107656,0.4543944707107656,0.14369354348674176,0.0,37.10314178016034,34.95311535724812,43.945003457192854,26609.749794949523,19889.571714028203,0.7474542924481272,1.0870914475820854,0.6927542253775887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4323864292557724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,7.0,15503.98622850435,1445.436633138817,0.4543944707107656,0.14369354348674176,6.27409032704403,3.1115799200101315
255.0,-26.798007908644255,5.720751672069722,35.01886857144666,25.086717993859224,5.4136461150859585,-23.576354728274882,-37.30941776940597,2.19199293471658,32.334402219200285,-4.898838076176205,40.053928871528434,45054.87984251065,25666.372459571034,25666.372459571034,70721.25230208169,79655.56015076664,79655.56015076664,25666.372459571034,105321.93261033768,105321.93261033768,7037.980619990165,131929.61360363284,92699.91794458349,58099.23763632738,38445.20034250679,26607.68099329515,0.0,65052.88133580194,19888.02537765856,1445.3709156472291,98283.95199034752,356056.5718582727,1317045.0119889867,3.6989768370663096,1556859.799519524,4.372506850229484,0.7474542927160818,0.09102266462053578,4.027634451161993,1.2700292479479685,1.0,0.0,4.027634451162257,1.2813052644934724,1.2817208865307772,3.1433839872297753,19563.575396015203,1994.9295015132798,4632.441516551485,4632.441516551485,5.540571287919417,5.720751672069722,-2.4830633336073937,8.203815005677114,3.11302473868277,3.11302473868277,0.8894356396236486,0.0,0.0,0.0003243570538872179,0.00010655245310383957,0.0002178046007833783,0.0008772373137367189,0.09102266466927227,0.06914116755533393,0.021881497113938327,0.09102266462053174,0.0691411675183135,0.021881497102222265,0.4545326306039374,0.4545326306039374,0.1438485174088382,0.0,37.233240295376504,35.09760343719449,44.023539363621126,26607.68099329515,19888.02537765856,0.7474542924481272,1.0871348178571785,0.6925885359318379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4324684257566018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15503.826028829339,1445.3709156472291,0.4545326306039374,0.1438485174088382,6.27409032704403,3.11302473868277
256.0,-26.81194602711064,5.7213331217767545,35.019460819394624,25.081946874875598,5.4103969910866345,-23.589226244006422,-37.32188571067525,2.1876772079823867,32.46307220027683,-4.901275165417501,40.05457619269075,45045.32839789742,25680.22603515602,25680.22603515602,70725.55443305345,79649.33014970363,79649.33014970363,25680.22603515602,105329.55618485966,105329.55618485966,7064.098371008426,131934.98536655089,92697.99551876522,58093.99376695888,38448.890835340375,26605.429181691223,0.0,65054.3200170316,19886.342237787354,1445.2963964561832,98265.45781385123,356022.77954409836,1316359.0542224068,3.6974012053612357,1556887.7418893417,4.373000356558644,0.7474542922041013,0.09100557981707498,4.027634451161993,1.2700280226068572,1.0,0.0,4.027634451162092,1.281326291437519,1.2817413332318015,3.14333240336729,19563.169683439904,1994.8881303441956,4632.441516551485,4632.441516551485,5.5435618438790515,5.7213331217767545,-2.4831929709723353,8.20452609274909,3.1144350603206252,3.1144350603206252,0.8898385886630358,0.0,0.0,0.00032389890902799755,0.00010640560671049204,0.00021749330231750553,0.0008759835173109758,0.09100557976878194,0.06911541505911516,0.02189016470966679,0.09100557981707844,0.06911541509579196,0.02189016472128303,0.4546718928722297,0.4546718928722297,0.1440032243938101,0.0,37.3643473656943,35.24444717995544,44.0989004699332,26605.429181691223,19886.342237787354,0.7474542924481272,1.0871769071529314,0.6924263966805632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4325501502442255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15503.665648412556,1445.2963964561832,0.4546718928722297,0.1440032243938101,6.27409032704403,3.1144350603206252
257.0,-26.825836703861206,5.721801393539577,35.02003326265415,25.077136535570048,5.407091653417268,-23.60206067517241,-37.33431740021331,2.1833156247284586,32.59285354925038,-4.903777427712064,40.055197547958166,45035.83997049126,25693.807388461242,25693.807388461242,70729.6473589525,79643.1691987312,79643.1691987312,25693.807388461242,105336.97658719243,105336.97658719243,7090.406147741203,131940.0957521399,92696.10025203071,58088.771023790425,38452.588031378094,26603.119164947464,0.0,65055.70719632556,19884.61561171897,1445.220851738661,98246.57043945123,355988.0861686032,1315667.5900863993,3.6958191613841604,1556914.5637676625,4.373501879021524,0.747454292424444,0.09098811407391864,4.027634451161993,1.2700268181459977,1.0,0.0,4.027634451162014,1.2813475280180782,1.2817619923754888,3.1432803069372826,19562.769702571764,1994.8473436465833,4632.441516551485,4632.441516551485,5.546493635517802,5.721801393539577,-2.4834368628760797,8.205238256415656,3.1158117171023627,3.1158117171023627,0.8902319191721036,0.0,0.0,0.00032344291617368684,0.00010625937341143826,0.00021718354276224858,0.0008747359190546463,0.09098811410626723,0.06908947257395724,0.02189864153230998,0.09098811407391877,0.06908947254939418,0.02189864152452446,0.45481227627621584,0.45481227627621584,0.144157577581813,0.0,37.49663097696242,35.39319342734433,44.17325243190504,26603.119164947464,19884.61561171897,0.7474542924481272,1.0872166395102598,0.6922657813031191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4326316043413507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15503.505592799178,1445.220851738661,0.45481227627621584,0.144157577581813,6.27409032704403,3.1158117171023627
258.0,-26.839680322379365,5.722158909751237,35.02058620168043,25.07228086413818,5.403735246601591,-23.614857852465036,-37.346716574951984,2.1789127766872562,32.72377327790798,-4.906333853475682,40.055787840265396,45026.428511382706,25707.098054600672,25707.098054600672,70733.52656598338,79637.03188953405,79637.03188953405,25707.098054600672,105344.12994413472,105344.12994413472,7116.9046257535665,131944.84483955393,92694.18897398081,58083.58559582946,38456.22597572372,26600.714895419223,0.0,65056.94087114294,19882.81853421152,1445.1421440407203,98227.22531838116,355952.64456687775,1314970.0593166673,3.694227531071498,1556940.0450828748,4.374008927444142,0.7474542925775067,0.09097020652606545,4.027634451161993,1.2700257400656119,1.0,0.0,4.027634451162144,1.281368952925761,1.2817828426206606,3.143227750263232,19562.36634264372,1994.806212380754,4632.441516551485,4632.441516551485,5.5493626768412465,5.722158909751237,-2.483785419408936,8.205944329160173,3.1171552009537757,3.1171552009537757,0.8906157717010788,0.0,0.0,0.0003229890560044309,0.00010611370749231939,0.0002168753485121115,0.0008734946252751442,0.09097020657286711,0.06906328643302201,0.021906920139845104,0.09097020652606483,0.06906328639749086,0.0219069201285746,0.4549537699031997,0.4549537699031997,0.14431163675155487,0.0,37.63010713138368,35.54392900418725,44.2463875580205,26600.714895419223,19882.81853421152,0.7474542924481272,1.0872556504936797,0.6921079889164433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4327127898460348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,16.0,15503.345847830773,1445.1421440407203,0.4549537699031997,0.14431163675155487,6.27409032704403,3.1171552009537757
259.0,-26.85347907035938,5.722415305150813,35.02112354910384,25.0681334984489,5.401059026474472,-23.62765496794471,-37.35906224520875,2.175234923569013,32.84233617129189,-4.908576021383368,40.05645038017275,45016.99652124256,25719.23255206631,25719.23255206631,70736.22907330887,79631.0086328325,79631.0086328325,25719.23255206631,105350.24118489881,105350.24118489881,7140.869347133179,131948.67120631394,92692.21036464094,58078.19825106383,38460.01345953011,26598.430021415137,0.0,65058.44348094525,19881.110694316285,1445.060701709403,98209.37183776563,355921.5620310488,1314341.3165235405,3.692783626322937,1556968.6455061096,4.37447126445879,0.7474542925394262,0.09095373936461126,4.027634451161993,1.270023561925627,1.0,0.0,4.0276344511612265,1.2813870000927423,1.2818003166488408,3.143183480767705,19561.948772986078,1994.7636321257594,4632.441516551485,4632.441516551485,5.551982137318467,5.722415305150813,-2.4839514559634264,8.20636676111424,3.118466054000192,3.118466054000192,0.890990301142912,0.0,0.0,0.00032253725026436296,0.00010596885340781042,0.00021656839685655255,0.0008722583362123737,0.09095848041783997,0.06904187999884266,0.021916600418997303,0.0909537393792854,0.06903828131044572,0.021915458054165553,0.45509637155873345,0.45509637155873345,0.1444654364532873,0.0,37.75091219267529,35.68708478974662,44.29078362527298,26598.430021415137,19881.110694316285,0.7474542924481272,1.0872720785892545,0.6919470265904446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4327937089134601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15503.186339852531,1445.060701709403,0.45509637155873345,0.1444654364532873,6.27409032704403,3.118466054000192
260.0,-26.867229835086864,5.722556675339189,35.02163944558185,25.06243073092776,5.396821633605418,-23.640348311219846,-37.37142611118031,2.169940109738411,32.98819009257454,-4.911680172912992,40.05691513310401,45007.85754798576,25733.035577394836,25733.035577394836,70740.8931253806,79625.00913435535,79625.00913435535,25733.035577394836,105358.04471175019,105358.04471175019,7170.331361121993,131953.94563252374,92690.48144124918,58073.329854879725,38463.50176263273,26595.90092077355,0.0,65059.40268340628,19879.22031297861,1444.9913314327882,98187.7133506282,355878.5335768813,1313564.7384728184,3.69104796872792,1556988.7081278088,4.375056546622104,0.7474542927572471,0.09093358679506597,4.027634451161993,1.2700239427154885,1.0,0.0,4.027634451162657,1.2814125690392977,1.28182531761798,3.1431207625672006,19561.583897548444,1994.726425185812,4632.441516551485,4632.441516551485,5.55496178105044,5.722556675339189,-2.484843008074209,8.207399683413398,3.11974699812865,3.11974699812865,0.8913562851796143,0.0,0.0,0.0003220875943145033,0.00010582396888832271,0.00021626362542618058,0.0008710308282996777,0.09093358680051457,0.06901073432795951,0.021922852472555057,0.09093358679506597,0.0690107343238245,0.021922852471241476,0.45523950028682053,0.45523950028682053,0.1446173338344586,0.0,37.89987026548755,35.848717789881846,44.39432207029847,26595.90092077355,19879.22031297861,0.7474542924481272,1.087327737538903,0.6917963536647291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4328743742477117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15503.027490441586,1444.9913314327882,0.45523950028682053,0.1446173338344586,6.27409032704403,3.11974699812865
261.0,-26.88093414287132,5.7225970150306145,35.02213558794394,25.05758466375994,5.393455342528802,-23.653021070342763,-37.383703294303245,2.165542270000247,33.122124984565346,-4.914256925734768,40.05738523548449,44998.56615868908,25745.159237028907,25745.159237028907,70743.72539571798,79618.95181411922,79618.95181411922,25745.159237028907,105364.11105114812,105364.11105114812,7197.302888502483,131957.08025301303,92688.58998410811,58068.204328677995,38467.09517270013,26592.969201864915,0.0,65060.064374565045,19877.02897329963,1444.886791999845,98166.80816264564,355842.8188042604,1312848.0271298904,3.689404303679521,1557009.001875223,4.375552686737488,0.7474542922384798,0.09091418281761646,4.027634451161993,1.270022831116803,1.0,0.0,4.02763445116208,1.2814339597529265,1.2818461416697584,3.143068295098533,19561.184720664492,1994.685720471771,4632.441516551485,4632.441516551485,5.557578901977009,5.7225970150306145,-2.485389470613238,8.207986485643852,3.1209936703107277,3.1209936703107277,0.8917124772316365,0.0,0.0,0.00032164003162104497,0.0001056802812145809,0.00021595975040646407,0.0008698069308014199,0.09091418271043938,0.06898359171145478,0.021930590998984607,0.09091418281761632,0.06898359179277828,0.02193059102483818,0.4553842670611582,0.4553842670611582,0.14477132692747735,0.0,38.03638191030012,36.00696093940917,44.45663489766446,26592.969201864915,19877.02897329963,0.7474542924481272,1.0873602120715844,0.6916465052912102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4329547675682537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15502.867864987478,1444.886791999845,0.4553842670611582,0.14477132692747735,6.27409032704403,3.1209936703107277
