time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
262.0,-26.894592870286463,5.722534996174835,35.022614064946254,25.052565719839208,5.389881274960046,-23.66567357896082,-37.39597307341171,2.1609619836344125,33.25763370283778,-4.917059784236302,40.05787522416792,44989.450086564815,25757.442262693567,25757.442262693567,70746.89234925839,79613.03596459706,79613.03596459706,25757.442262693567,105370.47822729063,105370.47822729063,7224.584108050607,131960.7959603225,92686.73748144017,58063.15160340804,38470.650975591256,26590.31773303186,0.0,65060.96870862311,19875.047127278453,1444.8027759034771,98145.89411924002,355803.97331463004,1312127.9176152293,3.687783206554981,1557030.1543028867,4.376089844634864,0.7474542924543036,0.09089475802511973,4.027634451161993,1.2700220568990335,1.0,0.0,4.027634451162718,1.2814561961241633,1.2818678142692486,3.1430137552448545,19560.79376481017,1994.6458540694498,4632.441516551485,4632.441516551485,5.560230425071423,5.722534996174835,-2.4861681205827626,8.208703116757597,3.12221010057654,3.12221010057654,0.8920600287361543,0.0,0.0,0.00032119452711884636,0.00010553686025043693,0.00021565766686840944,0.0008685902487364222,0.09089475798685846,0.06895658214998246,0.021938175836876007,0.09089475802511976,0.06895658217900906,0.021938175846110672,0.45553024637689293,0.45553024637689293,0.14492456459479944,0.0,38.17469348707408,36.165481731677914,44.52576417417998,26590.31773303186,19875.047127278453,0.7474542924481272,1.087393774693085,0.6914967757097346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433034897713287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,16.0,15502.709563950906,1444.8027759034771,0.45553024637689293,0.14492456459479944,6.27409032704403,3.12221010057654
263.0,-26.908206142524385,5.72237387363593,35.023074654816,25.04755068747329,5.38631074464823,-23.678284815287906,-37.40819846335796,2.156389417411746,33.3940664734464,-4.9198593517838685,40.058323578792006,44980.35393853005,25769.334704668545,25769.334704668545,70749.68864319859,79607.12188232562,79607.12188232562,25769.334704668545,105376.45658699417,105376.45658699417,7252.0034847250645,131963.93168973306,92684.8698526132,58058.10190881754,38474.18660421741,26587.4751027389,0.0,65061.66170695631,19872.922385092403,1444.7090927224745,98124.45310226911,355765.1767568719,1311401.724676013,3.6861441488755324,1557049.5096111002,4.376621466454486,0.7474542922296973,0.0908748282964656,4.027634451161993,1.2700212931213897,1.0,0.0,4.027634451162555,1.2814783930842664,1.2818894500494542,3.14295931394385,19560.39961670111,1994.6056621477376,4632.441516551485,4632.441516551485,5.56279763329898,5.72237387363593,-2.487001869531947,8.209375743167877,3.1233957199134306,3.1233957199134306,0.892398777118123,0.0,0.0,0.0003207510703828758,0.00010539413697033865,0.00021535693341253714,0.0008673790043089339,0.09087482824473817,0.06892926402445256,0.021945564220285613,0.09087482829646798,0.06892926406368821,0.02194556423277739,0.45567731806483797,0.45567731806483797,0.1450776529946975,0.0,38.313925825230285,36.32628526067356,44.59163132218964,26587.4751027389,19872.922385092403,0.7474542924481272,1.0874251715528214,0.6913496021839357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4331147697253657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15502.551002001986,1444.7090927224745,0.45567731806483797,0.1450776529946975,6.27409032704403,3.1233957199134306
264.0,-26.92177440005031,5.722115541804524,35.023517863773016,25.042500974983,5.382688520356843,-23.690860699747624,-37.42039919653905,2.151774820054174,33.53157068408785,-4.9227196196733205,40.058750555353996,44971.358237951696,25780.999819768596,25780.999819768596,70752.3580577203,79601.27709139723,79601.27709139723,25780.999819768596,105382.27691116583,105382.27691116583,7279.604137875096,131966.86468966055,92683.03243331907,58053.113579873636,38477.687614939365,26584.587778494708,0.0,65062.27539343407,19870.76424855567,1444.6149190535089,98102.67277329073,355725.54243885464,1310670.5815143515,3.6844994951118575,1557067.942205083,4.377160918864088,0.7474542924690333,0.09085456991791124,4.027634451161993,1.2700206222059203,1.0,0.0,4.027634451162303,1.281500782258776,1.2819112806838715,3.1429044031193456,19560.011844072047,1994.5661203440573,4632.441516551485,4632.441516551485,5.5653157687267845,5.722115541804524,-2.4879387510761477,8.210054292880672,3.124551339607819,3.124551339607819,0.8927289541736626,0.0,0.0,0.00032030964079098366,0.00010525187929545445,0.0002150577614955292,0.0008661740491891725,0.09085456992512454,0.06890178617423298,0.02195278375089156,0.09085456991791299,0.06890178616876261,0.021952783749148642,0.4558255078171075,0.4558255078171075,0.14523047016437796,0.0,38.454290303761184,36.48881806329081,44.65688961967743,26584.587778494708,19870.76424855567,0.7474542924481272,1.0874559432463446,0.6912048182454144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4331943842549004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,23.0,15502.392920323313,1444.6149190535089,0.4558255078171075,0.14523047016437796,6.27409032704403,3.124551339607819
265.0,-26.935297865775734,5.72176226217118,35.023943997612996,25.037434498686366,5.379034658093683,-23.703399427108856,-37.4325599061325,2.1471362194267973,33.67007587184088,-4.925619354855683,40.059151467329706,44962.39774708002,25792.393556001312,25792.393556001312,70754.79130308132,79595.49268007767,79595.49268007767,25792.393556001312,105387.88623607898,105387.88623607898,7307.368405382382,131969.50279443912,92681.22452344823,58048.12959045045,38481.216592219746,26581.61655836014,0.0,65062.833150579885,19868.54340386085,1444.517681755781,98080.5178306966,355685.3647652241,1309934.3687486146,3.682845847799383,1557085.2497400297,4.3777040159293845,0.7474542927153928,0.0908339502264698,4.027634451161993,1.2700199815118682,1.0,0.0,4.027634451162199,1.2815232797745941,1.2819332222552131,3.1428492285137493,19559.63029917048,1994.5272135918465,4632.441516551485,4632.441516551485,5.567775321900204,5.72176226217118,-2.488961425926817,8.210723688097996,3.1256773659614048,3.1256773659614048,0.8930506759889728,0.0,0.0,0.0003198702248903594,0.00010511026478656708,0.00021475996010379234,0.0008649746140442092,0.09083395028423592,0.06887411633999557,0.02195983394424035,0.09083395022646995,0.06887411629619487,0.021959833930274928,0.4559748041324557,0.4559748041324557,0.1453830773243847,0.0,38.595695226696535,36.65323564159371,44.72066498057603,26581.61655836014,19868.54340386085,0.7474542924481272,1.087484019322185,0.6910611722520614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4332737437969445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,35.0,15502.234925088836,1444.517681755781,0.4559748041324557,0.1453830773243847,6.27409032704403,3.1256773659614048
266.0,-26.948776938374586,5.721315937058537,35.02435335166523,25.032317730970703,5.3753279065701856,-23.715903481678012,-37.44469232680274,2.1424544498736386,33.809712957154545,-4.928573451788225,40.059526628590895,44953.51952319322,25803.559013517093,25803.559013517093,70757.07853671032,79589.71932467501,79589.71932467501,25803.559013517093,105393.2783381921,105393.2783381921,7335.320758475282,131971.84850353582,92679.38835439162,58043.18855290982,38484.66644609088,26578.570165343725,0.0,65063.23661143461,19866.266351517606,1444.4182213807408,98057.95757971682,355644.43753672775,1309192.5820414592,3.6811839125313397,1557101.4457377216,4.378253337863377,0.7474542922335825,0.09081293956246564,4.027634451161993,1.270019409502856,1.0,0.0,4.027634451162709,1.2815459749026408,1.2819553640384507,3.1427935712317874,19559.24279039404,1994.4876986936458,4632.441516551485,4632.441516551485,5.570185596800793,5.721315937058537,-2.4900803701751726,8.21139630723371,3.1267743191750204,3.1267743191750204,0.893364091192863,0.0,0.0,0.0003194328035963386,0.0001049691551057861,0.00021446364849055249,0.0008637811791824449,0.09081293951945946,0.06884623251865526,0.021966707000804185,0.09081293956246318,0.0688462325512587,0.021966707011206933,0.4561252083965268,0.4561252083965268,0.14553547001736442,0.0,38.73828640894277,36.81940473900909,44.783992674535,26578.570165343725,19866.266351517606,0.7474542924481272,1.0875124297808918,0.6909204316357791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4333528495752115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15502.077324969126,1444.4182213807408,0.4561252083965268,0.14553547001736442,6.27409032704403,3.1267743191750204
267.0,-26.962211862410946,5.720778772154105,35.024746259759915,25.02719387356194,5.371594902010414,-23.728370419618965,-37.45678849574176,2.137753459218422,33.95031881645741,-4.9315638822478265,40.0598777243792,44944.689408925726,25814.459788531807,25814.459788531807,70759.14919745753,79584.0237120122,79584.0237120122,25814.459788531807,105398.48350054401,105398.48350054401,7363.4310206316295,131973.92980701473,92677.60149790112,58038.267194814536,38488.14922565176,26575.446306470723,0.0,65063.59553212248,19863.931423288497,1444.3159300697084,98035.05247991238,355603.0106931242,1308446.0144496905,3.6795133199219285,1557116.6029259255,4.378806017111242,0.7474542927413387,0.09079159628971022,4.027634451161993,1.2700189210148527,1.0,0.0,4.027634451163311,1.281568756206284,1.2819775945433403,3.142737704596238,19558.865688639813,1994.449245016373,4632.441516551485,4632.441516551485,5.572538734984136,5.720778772154105,-2.49128072157478,8.212059493728885,3.127842614869658,3.127842614869658,0.8936693185341881,0.0,0.0,0.00031899736291243487,0.00010482864127161949,0.0002141687216408154,0.0008625933216418712,0.09079159631387415,0.06881817236040531,0.021973423953468837,0.09079159628971033,0.06881817234208955,0.02197342394762067,0.45627671489012134,0.45627671489012134,0.14568770649516874,0.0,38.881882698705226,36.987466894067836,44.84567183828011,26575.446306470723,19863.931423288497,0.7474542924481272,1.0875382557443065,0.6907809050721171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4334317038424724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,24.0,15501.919886213858,1444.3159300697084,0.45627671489012134,0.14568770649516874,6.27409032704403,3.127842614869658
268.0,-26.975603033797732,5.720152600780519,35.02512302027026,25.022024544328474,5.367812207906785,-23.74080294128857,-37.46885637575758,2.1330121153976473,34.092036584575055,-4.934606276607627,40.060204414074846,44935.93882450044,25825.14056483036,25825.14056483036,70761.0793893308,79578.3454770653,79578.3454770653,25825.14056483036,105403.48604189567,105403.48604189567,7391.725354882001,131975.7368314245,92675.79425809703,58033.38760553226,38491.56294729418,26572.250789528836,0.0,65063.81373682302,19861.542915831942,1444.2115208774915,98011.76068701367,355560.86787247896,1307694.0672795367,3.6778346140963354,1557130.7065766344,4.379364680634922,0.7474542925681952,0.09076988008495128,4.027634451161993,1.2700185023108497,1.0,0.0,4.027634451162428,1.2815917221146678,1.282000012206283,3.142681387264476,19558.48428515047,1994.410352684196,4632.441516551485,4632.441516551485,5.574844382289211,5.720152600780519,-2.492573545247967,8.212726146028487,3.128882763351919,3.128882763351919,0.893966503814834,0.0,0.0,0.0003185638840166089,0.000104688629196537,0.00021387525482007187,0.0008614113445643716,0.09076988006348222,0.06878990834590014,0.02197997171758208,0.09076988008495138,0.06878990836217046,0.021979971722780826,0.4564293287922298,0.4564293287922298,0.14583976020846243,0.0,39.026642861182665,37.157258249694166,44.90688802691619,26572.250789528836,19861.542915831942,0.7474542924481272,1.0875642745989758,0.6906440960602473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433510307950992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15501.762769287583,1444.2115208774915,0.4564293287922298,0.14583976020846243,6.27409032704403,3.128882763351919
269.0,-26.98894565042456,5.7194454825644625,35.025485921664725,25.01728314617651,5.364535338661887,-23.753117009293167,-37.480781868193276,2.1287066973047386,34.22141224623283,-4.937383602080519,40.06056387857989,44926.81167342226,25834.85418592488,25834.85418592488,70761.66585934714,79572.3522867934,79572.3522867934,25834.85418592488,105407.20647271827,105407.20647271827,7417.480681777728,131976.3442457692,92673.9551237195,58028.41450943432,38495.04512698353,26569.137773050938,0.0,65064.18290003447,19859.216083814525,1444.1043570416311,97989.72579094055,355522.40017084667,1307009.0992667396,3.6763059054469,1557146.2252732238,4.379882180489712,0.7474542927756472,0.09074936595433705,4.027634451161993,1.2700174247799438,1.0,0.0,4.027634451162232,1.2816126549287863,1.2820203988138617,3.1426300572740455,19558.09615056679,1994.3707739714166,4632.441516551485,4632.441516551485,5.576941250875639,5.7194454825644625,-2.4937122135950176,8.213157696159481,3.129895166274477,3.129895166274477,0.8942557617927077,0.0,0.0,0.0003181325161290146,0.00010455043880990496,0.0002135820773191096,0.0008602305327611904,0.09075427942545312,0.06876635127415309,0.021987928151300032,0.09074936595600051,0.06876262823780833,0.021986737716528718,0.45658304556742063,0.45658304556742063,0.1459916807424335,0.0,39.15879584831333,37.31812804581409,44.944034352214885,26569.137773050938,19859.216083814525,0.7474542924481272,1.0875671176577497,0.69049989826889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4335886641394888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15501.605815877105,1444.1043570416311,0.45658304556742063,0.1459916807424335,6.27409032704403,3.129895166274477
270.0,-27.00225042574578,5.71864567574409,35.02583202161954,25.011567945498996,5.360080215374964,-23.76556316547787,-37.49289951575918,2.1233929551070587,34.37795287947813,-4.940883386092768,40.060811967791565,44918.659668438166,25845.976818444607,25845.976818444607,70764.63648688278,79567.18704995023,79567.18704995023,25845.976818444607,105413.16386839483,105413.16386839483,7448.714445133199,131979.00059105176,92672.25594704149,58023.72856552942,38498.36375723563,26565.83672265694,0.0,65064.20047989257,19856.74868986053,1444.0071787778086,97964.44942326163,355473.930615458,1306180.863545304,3.6744772289878402,1557156.9357763603,4.380509516071518,0.7474542924117841,0.09072573734419355,4.027634451161993,1.2700179775571447,1.0,0.0,4.027634451162444,1.2816382793893981,1.2820454807947599,3.142567225037044,19557.7375529349,1994.3342071894992,4632.441516551485,4632.441516551485,5.579342281191939,5.71864567574409,-2.4954578878399767,8.214103563584068,3.1308821066139343,3.1308821066139343,0.8945377447468383,0.0,0.0,0.00031770290704493336,0.00010441019436457015,0.0002132927126803632,0.0008590650777732273,0.09072573740105157,0.06873319639731859,0.021992541003732973,0.09072573734419354,0.06873319635424335,0.0219925409899502,0.4567372165940377,0.4567372165940377,0.14614207530536308,0.0,39.318836265570894,37.4999677606034,45.031086926516366,26565.83672265694,19856.74868986053,0.7474542924481272,1.0876124806720997,0.6903744199902959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4336667442278177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15501.451312701814,1444.0071787778086,0.4567372165940377,0.14614207530536308,6.27409032704403,3.1308821066139343
271.0,-27.01551193738467,5.717764767373582,35.026161711886715,25.006393482349836,5.356282375849366,-23.777880482810637,-37.50485071269793,2.118650921275364,34.52265081067878,-4.943946353393478,40.061037594924045,44910.00694076426,25855.709004460976,25855.709004460976,70765.71594522524,79561.55021665663,79561.55021665663,25855.709004460976,105417.25922111761,105417.25922111761,7477.469599900724,131979.4421107342,92670.4317023136,58018.888426421356,38501.71475099138,26562.182889616597,0.0,65063.897640607975,19854.01761937604,1443.8803244426313,97939.78962121689,355431.51492044685,1305411.6069753808,3.6727514364266765,1557166.6765953496,4.381059673180293,0.7474542925136307,0.09070271081033146,4.027634451161993,1.2700174357695504,1.0,0.0,4.027634451163015,1.2816612389673552,1.2820678994971308,3.1425109293365936,19557.352560692554,1994.29494890636,4632.441516551485,4632.441516551485,5.581443157367406,5.717764767373582,-2.496918740494592,8.214683507868173,3.13183990736073,3.13183990736073,0.8948114021030656,0.0,0.0,0.00031727522636230276,0.00010427204656648987,0.0002130031797958129,0.0008578989451526682,0.09070271089092005,0.06870409316227938,0.021998617728640677,0.09070271081033154,0.06870409310123637,0.02199861770909509,0.45689313044339247,0.45689313044339247,0.14629430150144918,0.0,39.466597164072255,37.67639659833054,45.084293435316624,26562.182889616597,19854.01761937604,0.7474542924481272,1.0876341336959594,0.6902446451768488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4337446108345326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,48.0,15501.292562502334,1443.8803244426313,0.45689313044339247,0.14629430150144918,6.27409032704403,3.13183990736073
272.0,-27.02873090673584,5.716801811118305,35.02647679876806,25.001106212753825,5.352328967458629,-23.790175062828762,-37.51679038451982,2.1137731235515718,34.66867979577847,-4.947187387753862,40.06128176263485,44901.49847271327,25865.554750633204,25865.554750633204,70767.05322334648,79556.08691291811,79556.08691291811,25865.554750633204,105421.64166355132,105421.64166355132,7506.481596986778,131980.40378943275,92668.70083866314,58014.11239845853,38505.098266894005,26558.76212588142,0.0,65063.86039277543,19851.460752286435,1443.7702621165156,97915.16006656454,355386.6376935133,1304639.7985948874,3.671043478342631,1557177.2179037167,4.381642562618327,0.7474542924175391,0.09067970365494753,4.027634451161993,1.270017287409864,1.0,0.0,4.027634451162063,1.2816848275697061,1.2820909498381197,3.1424530934013455,19556.987275778858,1994.2577002114747,4632.441516551485,4632.441516551485,5.583568547647467,5.716801811118305,-2.498565008568536,8.21536681968684,3.1327719094618662,3.1327719094618662,0.8950776884176761,0.0,0.0,0.0003168494450714342,0.00010413420059925162,0.00021271524447218258,0.0008567392469235082,0.09067970360753039,0.06867512590879714,0.022004577698733246,0.09067970365494758,0.0686751259447079,0.022004577710239615,0.45705023151753876,0.45705023151753876,0.14644599771113628,0.0,39.615867183532316,37.853275164971365,45.14253761472128,26558.76212588142,19851.460752286435,0.7474542924481272,1.0876553096625714,0.6901142692987066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433822232154111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15501.136742942166,1443.7702621165156,0.45705023151753876,0.14644599771113628,6.27409032704403,3.1327719094618662
273.0,-27.041907534003045,5.715759277194076,35.02677707915301,24.995799001213186,5.348363934042364,-23.80243268935358,-37.528693944308884,2.1088890893928873,34.81569778935409,-4.950435751898837,40.06149095033817,44893.03005549113,25875.10407090751,25875.10407090751,70768.13412639864,79550.59024356557,79550.59024356557,25875.10407090751,105425.69431447308,105425.69431447308,7535.642513246814,131980.87560709048,92666.91483141345,58009.35464333902,38508.40020897159,26555.18129261739,0.0,65063.58150158898,19848.784234991388,1443.652356878155,97890.05180122626,355341.66343578143,1303862.252622462,3.6693199441221744,1557186.249083776,4.382222546119183,0.7474542921124606,0.09065623815309073,4.027634451161993,1.270017104432918,1.0,0.0,4.027634451161222,1.2817084421611022,1.2821140285753605,3.1423951958769623,19556.610353250104,1994.219264810114,4632.441516551485,4632.441516551485,5.585629948798498,5.715759277194076,-2.5002650680550027,8.216024345249078,3.1336776922704805,3.1336776922704805,0.8953364835058516,0.0,0.0,0.0003164255510626657,0.00010399693912884885,0.00021242861193381687,0.0008555847958371625,0.0906562380665629,0.06864587864343212,0.02201035942313078,0.09065623815309072,0.06864587870895193,0.02201035944413881,0.45720842727429756,0.45720842727429756,0.1465976110213934,0.0,39.76613354125294,38.03208914985919,45.198989733407075,26555.18129261739,19848.784234991388,0.7474542924481272,1.0876765848598473,0.6899870714063712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338996123340624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15500.980755895274,1443.652356878155,0.45720842727429756,0.1465976110213934,6.27409032704403,3.1336776922704805
274.0,-27.05504224304846,5.714638825646477,35.02706296905905,24.990475584659748,5.344364086714181,-23.814656063147428,-37.540573021955765,2.1039779068131432,34.96369735661409,-4.953728709751543,40.061682355147425,44884.64876051539,25884.454185711842,25884.454185711842,70769.10294622723,79545.16903717193,79545.16903717193,25884.454185711842,105429.62322288378,105429.62322288378,7564.964306480295,131981.17803200224,92665.17328981601,58004.653013159594,38511.68919628491,26551.55480911847,0.0,65063.24400540338,19846.07361427692,1443.5334365897115,97864.65891640348,355296.07632790075,1303080.4418305783,3.667590296234999,1557194.5125644864,4.382808075615674,0.7474542924869049,0.09063249773781985,4.027634451161993,1.2700170439900829,1.0,0.0,4.027634451163656,1.2817321801617003,1.282137233135247,3.142336997931874,19556.2428148412,1994.1817863226688,4632.441516551485,4632.441516551485,5.587648347686197,5.714638825646477,-2.5020465642313443,8.21668538987782,3.1345578642218683,3.1345578642218683,0.8955879612062481,0.0,0.0,0.00031600352510439847,0.00010386012658580508,0.00021214339851859337,0.0008544360604600747,0.09063249770902691,0.06861649698928571,0.022016000719741205,0.09063249773782076,0.06861649701108441,0.022016000726735447,0.45736773411156445,0.45736773411156445,0.1467490881232092,0.0,39.917426066365636,38.21253225027016,45.2547448190968,26551.55480911847,19846.07361427692,0.7474542924481272,1.0876971172902168,0.6898618328466346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4339767524724505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,19.0,15500.825094303713,1443.5334365897115,0.45736773411156445,0.1467490881232092,6.27409032704403,3.1345578642218683
275.0,-27.06813517702537,5.713442185058357,35.02733471541597,24.98512534601616,5.340329631261961,-23.826845292492912,-37.552412564959354,2.0990397467294786,35.11271713012292,-4.957060438837967,40.06185200141289,44876.29088724257,25893.596870574485,25893.596870574485,70769.88775781705,79539.77974847548,79539.77974847548,25893.596870574485,105433.37661904997,105433.37661904997,7594.450405374591,131981.23299863155,92663.43280966236,57999.943948429325,38514.987623592264,26547.856379581568,0.0,65062.84400317383,19843.309212254764,1443.4120007845474,97838.92621367538,355249.9571490053,1302293.8805857678,3.665852322790109,1557201.8366957374,4.383397676365061,0.7474542926756456,0.09060843019579215,4.027634451161993,1.270016973107122,1.0,0.0,4.027634451162512,1.2817560408100765,1.2821605627431012,3.1422785014662438,19555.87550044151,1994.1443306778065,4632.441516551485,4632.441516551485,5.589621968902995,5.713442185058357,-2.5039042068523596,8.217346391910716,3.135412793467,3.135412793467,0.8958322267048572,0.0,0.0,0.00031558335706245136,0.00010372393480249753,0.00021185942225995384,0.0008532923078974662,0.0906084302243037,0.0685869386351533,0.0220214915891504,0.09060843019579345,0.06858693861357121,0.022021491582220946,0.4575281478555695,0.4575281478555695,0.14690045160634926,0.0,40.06977756896089,38.39463021078592,45.30986035755677,26547.856379581568,19843.309212254764,0.7474542924481272,1.0877158667451552,0.6897376156052056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4340536549775893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15500.66952638574,1443.4120007845474,0.4575281478555695,0.14690045160634926,6.27409032704403,3.135412793467
276.0,-27.081186666427868,5.712171020518799,35.02759257930234,24.979748424980812,5.336260105038314,-23.83900072116289,-37.56422399366272,2.094074159773347,35.26276076497959,-4.960431666685842,40.06200078519172,44868.00248295983,25902.539744746966,25902.539744746966,70770.5422277068,79534.42456927018,79534.42456927018,25902.539744746966,105436.96431401715,105436.96431401715,7624.101668656949,131981.0544249116,92661.69552870067,57995.27344239032,38518.24676256706,26544.09011089443,0.0,65062.33687346149,19840.494092253375,1443.2882737457935,97812.8626453602,355203.29599358677,1301502.626085766,3.664106275943072,1557208.2601531397,4.38399158374154,0.7474542924381606,0.09058404413301907,4.027634451161993,1.2700169824482872,1.0,0.0,4.0276344511621325,1.2817800262456245,1.2821840195183507,3.142219701268919,19555.508861205664,1994.106943880496,4632.441516551485,4632.441516551485,5.59155245720825,5.712171020518799,-2.505837738052689,8.218008758571488,3.136242871598994,3.136242871598994,0.8960693918854269,0.0,0.0,0.0003151650308515242,0.00010358823081100388,0.00021157680004052032,0.0008521540089098118,0.09058404411825133,0.06855720762844884,0.02202683648980249,0.090584044133019,0.0685572076396256,0.022026836493393483,0.45768966781521164,0.45768966781521164,0.1470517225654073,0.0,40.22319243166544,38.57837379638653,45.36438602507695,26544.09011089443,19840.494092253375,0.7474542924481272,1.0877344040892212,0.6896156000394323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4341303206152245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,17.0,15500.5143545092,1443.2882737457935,0.45768966781521164,0.1470517225654073,6.27409032704403,3.136242871598994
277.0,-27.094196975786655,5.710826995565526,35.02783682248136,24.974349501449638,5.332158674786264,-23.851122270567465,-37.57600346636025,2.0890839695670933,35.41381127866293,-4.963840090467644,40.062129248018124,44859.76652935222,25911.282994392754,25911.282994392754,70771.04952374498,79529.10995213847,79529.10995213847,25911.282994392754,105440.39294653122,105440.39294653122,7653.914767092443,131980.64950750847,92659.96928854358,57990.62586575722,38521.492691984844,26540.256560977243,0.0,65061.74925296209,19837.628694490046,1443.1622175948369,97786.47817943878,355156.12489882566,1300706.7933465703,3.6623521379987642,1557213.8063080767,4.384589472451545,0.747454292648315,0.09055934922832438,4.027634451161993,1.2700170313520354,1.0,0.0,4.027634451163079,1.2818041233611075,1.2822075903317958,3.1421606295046494,19555.144552043224,1994.0697946845482,4632.441516551485,4632.441516551485,5.5934398527888645,5.710826995565526,-2.5078445847094857,8.21867158027501,3.137048473937991,3.137048473937991,0.8962995639822832,0.0,0.0,0.0003147485325754481,0.0001034530573164276,0.0002112954752590205,0.0008510209355278775,0.09055934927463224,0.06852730927190269,0.022032040002729555,0.09055934922832408,0.068527309236861,0.02203203999146339,0.45785229398059235,0.45785229398059235,0.14720292046338831,0.0,40.377651369130604,38.76377011442929,45.41822231846078,26540.256560977243,19837.628694490046,0.7474542924481272,1.0877520253657023,0.6894952417423649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434206751248781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15500.359351204374,1443.1622175948369,0.45785229398059235,0.14720292046338831,6.27409032704403,3.137048473937991
278.0,-27.10716636828188,5.709411728780855,35.02806770677841,24.96892864527183,5.328025395733347,-23.863210172094462,-37.587751052901126,2.0840691995459095,35.56586825219131,-4.967285594334673,40.062237915101775,44851.581977277936,25919.832014160573,25919.832014160573,70771.41399143852,79523.83565455097,79523.83565455097,25919.832014160573,105443.66766871154,105443.66766871154,7683.889457204161,131980.0251816081,92658.25397515458,57986.000297881554,38524.726308081146,26536.357512896575,0.0,65061.08382097772,19834.71432386359,1443.0339161790166,97759.77821150738,355108.44562835945,1299906.4295693187,3.660590012916061,1557218.49782855,4.385191388712464,0.7474542922563502,0.09053435071800914,4.027634451161993,1.2700171192688865,1.0,0.0,4.027634451161334,1.2818283320883002,1.2822312750975111,3.1421012863714304,19554.78254888769,1994.0328806358636,4632.441516551485,4632.441516551485,5.595285320181656,5.709411728780855,-2.5099238649068565,8.219335593687711,3.1378299781112853,3.1378299781112853,0.8965228508889387,0.0,0.0,0.0003143338484490297,0.00010331841201206469,0.00021101543643696502,0.000849893041520504,0.09053435066824002,0.06849724637962037,0.02203710428861964,0.09053435071801116,0.06849724641727511,0.02203710430073402,0.45801602787205575,0.45801602787205575,0.14735405444092178,0.0,40.53315384652598,38.950801377263474,45.471425862332126,26536.357512896575,19834.71432386359,0.7474542924481272,1.0877687526105984,0.6893764957972678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4342829483563146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,43.0,15500.204594370574,1443.0339161790166,0.45801602787205575,0.14735405444092178,6.27409032704403,3.1378299781112853
279.0,-27.120095162732966,5.707926772808274,35.028285475443475,24.96348093207928,5.3238579372495884,-23.87526494582538,-37.599470594990976,2.079027720342002,35.718951497777994,-4.970769185779913,40.06232678187886,44843.46348280589,25928.194716709655,25928.194716709655,70771.65819951554,79518.59133795522,79518.59133795522,25928.194716709655,105446.78605466487,105446.78605466487,7714.028857911995,131979.17849389114,92656.53843482154,57981.41057967221,38527.91983905482,26532.392439226278,0.0,65060.3122782811,19831.75061750584,1442.903365892261,97732.75719675288,355060.2444044197,1299101.461470453,3.658819825490669,1557222.3345116822,4.385797506346498,0.747454292443903,0.09050904338490488,4.027634451161993,1.2700172758707775,1.0,0.0,4.027634451161343,1.2818526623890176,1.2822550837605702,3.1420416474820128,19554.420497837436,1993.9959617032766,4632.441516551485,4632.441516551485,5.5970905674835825,5.707926772808274,-2.512075588198238,8.220002361006511,3.1385877509571856,3.1385877509571856,0.8967393574163387,0.0,0.0,0.0003139209629783771,0.00010318424944831244,0.00021073671353006465,0.000848770447538344,0.09050904334195121,0.06846701411234292,0.022042029229608292,0.09050904338490491,0.06846701414483591,0.02204202924006897,0.4581808707285814,0.4581808707285814,0.14750513478615573,0.0,40.68972068355788,39.13944467751372,45.52415723428214,26532.392439226278,19831.75061750584,0.7474542924481272,1.0877854058985366,0.6892598869030615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434358913408788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15500.05008367369,1442.903365892261,0.4581808707285814,0.14750513478615573,6.27409032704403,3.1385877509571856
280.0,-27.13298360771944,5.706373776932651,35.02849040439598,24.958025640249275,5.319667567664703,-23.88728568854896,-37.611158181074984,2.0739696484942343,35.872983629210694,-4.974283773561404,40.06239726361948,44835.39359974797,25936.359505074808,25936.359505074808,70771.75310482278,79513.40932386901,79513.40932386901,25936.359505074808,105449.76882894382,105449.76882894382,7744.319043013253,131978.1330383139,92654.85965231183,57976.84392819104,38531.12858235643,26528.364209370084,0.0,65059.492791726516,19828.7396996321,1442.7705179709446,97705.44978593057,355011.61949827214,1298292.3167600431,3.657041757097649,1557225.3774548995,4.38640678763045,0.7474542924372394,0.09048346056583587,4.027634451161993,1.2700174775300548,1.0,0.0,4.027634451161206,1.2818770671855908,1.282278969211629,3.141981828261282,19554.06620423146,1993.95983380986,4632.441516551485,4632.441516551485,5.598853091270657,5.706373776932651,-2.514293527122082,8.220667304054732,3.1393221421200916,3.1393221421200916,0.8969491834628833,0.0,0.0,0.00031350986298378736,0.00010305061299067322,0.00021045924999311413,0.0008476529258379809,0.09048346062894774,0.0684366357565732,0.02204682487237454,0.09048346056583591,0.0684366357088389,0.02204682485699696,0.4583468232416019,0.4583468232416019,0.14765617904948275,0.0,40.847267402772104,39.32973563373628,45.57595871558863,26528.364209370084,19828.7396996321,0.7474542924481272,1.0878005663429131,0.6891445302729073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4344346482039136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,17.0,15499.895743214423,1442.7705179709446,0.4583468232416019,0.14765617904948275,6.27409032704403,3.1393221421200916
281.0,-27.145831945780323,5.70475416973609,35.02868273041063,24.952538671810203,5.315440272580744,-23.89927402022022,-37.62281409054992,2.0688823470206588,36.028056757711624,-4.977838109937673,40.062448799131246,44827.37221418125,25944.35286358722,25944.35286358722,70771.72507776847,79508.24891202062,79508.24891202062,25944.35286358722,105452.60177560784,105452.60177560784,7774.776170707351,131976.8754629676,92653.17135014181,57972.29465230233,38534.30744204387,26524.27368735978,0.0,65058.581129403654,19825.682229737773,1442.6356491766714,97677.82560490048,354962.4499784983,1297478.5944990977,3.6552559139077725,1557227.602426008,4.387020662383688,0.7474542927516903,0.0904575731084156,4.027634451161993,1.270017746775411,1.0,0.0,4.027634451162964,1.2819016053730898,1.2823029903476697,3.1419216843790236,19553.709901577404,1993.9235010505529,4632.441516551485,4632.441516551485,5.600578608686009,5.70475416973609,-2.5165836631231264,8.221337832859216,3.1400335329856257,3.1400335329856257,0.8971524379958931,0.0,0.0,0.0003131005355415945,0.00010291749796299894,0.00021018303757859555,0.0008465404432014273,0.09045757317315986,0.0684060908586119,0.02205148231454795,0.09045757310841546,0.06840609080965081,0.022051482298764784,0.4585138891998142,0.4585138891998142,0.14780717318816647,0.0,41.00589486764932,39.5215763325852,45.62755650725785,26524.27368735978,19825.682229737773,0.7474542924481272,1.0878153788352867,0.6890308924047718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434510154128824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,22.0,15499.74165228907,1442.6356491766714,0.4585138891998142,0.14780717318816647,6.27409032704403,3.1400335329856257
282.0,-27.158640491593427,5.703069386683312,35.028862653018955,24.94701985213908,5.311177527382585,-23.9112300765456,-37.63444209527222,2.0637671123347343,36.18417774870329,-4.9814298137906,40.06248080301279,44819.41376725326,25952.17396633343,25952.17396633343,70771.5877335867,79503.10320013376,79503.10320013376,25952.17396633343,105455.27716646719,105455.27716646719,7805.400498489005,131975.3923388255,92651.4673504037,57967.777917523075,38537.4327032007,26520.115172358303,0.0,65057.547875559,19822.57392848785,1442.4984005860788,97649.87666797818,354912.76895819546,1296660.2156223278,3.6534617208293767,1557228.98414847,4.3876386547588355,0.747454292700386,0.09043137360757705,4.027634451161993,1.270018062177114,1.0,0.0,4.027634451161935,1.281926270959335,1.2823271411551764,3.1418612305588334,19553.3502860773,1993.8868304749635,4632.441516551485,4632.441516551485,5.60226694144062,5.703069386683312,-2.5189434786905593,8.222012865373872,3.1407222411095512,3.1407222411095512,0.897349211745586,0.0,0.0,0.0003126929654963507,0.00010278485989694585,0.00020990810559940487,0.0008454331176903127,0.09043137373789485,0.06837537027965217,0.022056003458242688,0.090431373607577,0.06837537018111858,0.022056003426458477,0.45868206679253665,0.45868206679253665,0.14795814940428512,0.0,41.1656075624939,39.714992493690204,45.67888991184003,26520.115172358303,19822.57392848785,0.7474542924481272,1.0878305445658267,0.6889195063574036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4345854325360263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,19.0,15499.587806365584,1442.4984005860788,0.45868206679253665,0.14795814940428512,6.27409032704403,3.1407222411095512
283.0,-27.171409472413387,5.701320977230378,35.029030429513995,24.94149327920752,5.306892765850107,-23.923152718540557,-37.646038248762466,2.0586360119773235,36.341253075964744,-4.985051091603985,40.06249531650914,44811.50076581698,25959.809134352083,25959.809134352083,70771.30990016906,79498.01564215138,79498.01564215138,25959.809134352083,105457.82477650346,105457.82477650346,7836.175702198845,131973.71934827184,92649.79663857304,57963.28176223899,38540.572084815605,26515.89457176839,0.0,65056.466656583994,19819.419208642237,1442.3588591400085,97621.64907430462,354862.68439055845,1295837.7204057744,3.6516595782147325,1557229.6107485164,4.388259682538625,0.7474542921793058,0.09040490632356643,4.027634451161993,1.27001836494077,1.0,0.0,4.027634451160677,1.2819510077723915,1.2823513654288694,3.1418006045025817,19552.997695723512,1993.8508762649337,4632.441516551485,4632.441516551485,5.603915136672306,5.701320977230378,-2.5213662603809337,8.222687237611312,3.1413885885048565,3.1413885885048565,0.8975395967156733,0.0,0.0,0.0003122871405422202,0.00010265274241934398,0.00020963439812287618,0.0008443307240283052,0.09040490627040618,0.06834450485370039,0.022060401416705785,0.09040490632356643,0.0683445048938886,0.02206040142967783,0.45885135716471004,0.45885135716471004,0.1481091296413962,0.0,41.32630416756871,39.91003349752856,45.729389268478315,26515.89457176839,19819.419208642237,0.7474542924481272,1.0878443533331164,0.6888093231740532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434660485201498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,19.0,15499.434130936992,1442.3588591400085,0.45885135716471004,0.1481091296413962,6.27409032704403,3.1413885885048565
284.0,-27.184139115216365,5.699510269861642,35.02918628099503,24.9359349598177,5.302571865240589,-23.935043562985886,-37.65760283041743,2.0534763130101057,36.499373349862026,-4.988710848784231,40.0624918250955,44803.63316362913,25967.284884248274,25967.284884248274,70770.9180478774,79492.94604524356,79492.94604524356,25967.284884248274,105460.23092949184,105460.23092949184,7867.1176218317705,131971.8441452614,92648.11339447358,57958.800512859154,38543.68097957158,26511.613215769557,0.0,65055.294195341135,19816.21909322957,1442.2173300071165,97593.11330766007,354812.073264232,1295010.7244675418,3.649849658591337,1557229.460011563,4.388885208119395,0.747454292273793,0.09037814290500676,4.027634451161993,1.2700187248503787,1.0,0.0,4.027634451161345,1.2819758751593568,1.2823757225187098,3.14173966078834,19552.642460534746,1993.8146523567932,4632.441516551485,4632.441516551485,5.605528918491134,5.699510269861642,-2.5238581528197,8.223368422681343,3.1420329339643605,3.1420329339643605,0.8977236954183887,0.0,0.0,0.00031188304844115137,0.00010252114088873817,0.0002093619075524132,0.0008432332316190916,0.090378142853261,0.06831347562178092,0.02206466723148008,0.09037814290500673,0.06831347566089362,0.022064667244113146,0.4590217652783441,0.4590217652783441,0.14826009671866233,0.0,41.48808419864628,40.10659737247903,45.77978608914708,26511.613215769557,19816.21909322957,0.7474542924481272,1.087857935671984,0.6887008001085589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4347353133897902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15499.280705994592,1442.2173300071165,0.4590217652783441,0.14826009671866233,6.27409032704403,3.1420329339643605
285.0,-27.196829720530257,5.697638665210471,35.02933041281464,24.930354323610686,5.298221695416865,-23.94690219333529,-37.669139507319755,2.0482941682218816,36.65850622688896,-4.992403560207351,40.06247032320936,44795.825128510536,25974.59255814054,25974.59255814054,70770.41768665108,79487.9047836975,79487.9047836975,25974.59255814054,105462.49734183803,105462.49734183803,7898.219688138619,131969.76429075055,92646.43089547775,57954.35124029068,38546.75517243008,26507.266948912533,0.0,65054.02212134261,19812.970461996527,1442.073448420177,97564.2776536994,354761.01215201285,1294179.3534643063,3.648031517369103,1557228.5316976306,4.389514288087463,0.7474542924467495,0.0903510915423664,4.027634451161993,1.2700191776221619,1.0,0.0,4.027634451163734,1.2820008445026745,1.2824001837795946,3.1416784695835593,19552.287382594135,1993.7784444835022,4632.441516551485,4632.441516551485,5.607106417929853,5.697638665210471,-2.5264142529944005,8.224052918204872,3.142655572203509,3.142655572203509,0.8979015920581455,0.0,0.0,0.00031148067468288014,0.00010239001220269285,0.0002090906624801873,0.0008421407556214866,0.09035109149751681,0.06828228524935975,0.02206880624815706,0.09035109154237034,0.06828228528325456,0.022068806259111846,0.45919328999999665,0.45919328999999665,0.1484110807137748,0.0,41.65090978709634,40.304729297662675,45.82978489580364,26507.266948912533,19812.970461996527,0.7474542924481272,1.0878715163014196,0.6885942431807631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4348099183645273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15499.127527002842,1442.073448420177,0.45919328999999665,0.1484110807137748,6.27409032704403,3.142655572203509
286.0,-27.209481502999154,5.695707666882332,35.029463097975594,24.924775573331885,5.293855311927506,-23.958727497077692,-37.680644367914624,2.0431013060060383,36.81855146425954,-4.996122032327511,40.062433144870845,44788.05924147182,25981.719799376744,25981.719799376744,70769.77904084856,79482.93708514744,79482.93708514744,25981.719799376744,105464.65688452419,105464.65688452419,7929.464593447425,131967.52071885226,92644.79974249976,57949.92189882412,38549.86427075071,26502.863834328076,0.0,65052.728105078786,19809.67934234274,1441.9274280609839,97535.19229107676,354709.60065994307,1293344.2041755957,3.6462058026320894,1557226.926575726,4.390145977663078,0.747454292720022,0.09032380033677304,4.027634451161993,1.2700196688575667,1.0,0.0,4.027634451162175,1.2820258611999764,1.2824246945771447,3.1416171647209414,19551.94314081944,1993.743341591618,4632.441516551485,4632.441516551485,5.60864496757171,5.695707666882332,-2.5290283240037517,8.224735990886083,3.1432568219168417,3.1432568219168417,0.8980733776905262,0.0,0.0,0.0003110800075444133,0.00010225939944981385,0.00020882060809459946,0.0008410530752744058,0.09032380034942473,0.0682509695773173,0.02207283077210743,0.09032380033677324,0.06825096956775735,0.022072830769015683,0.45936593417902816,0.45936593417902816,0.14856208769486137,0.0,41.814673496587034,40.504455931833434,45.87886347835422,26502.863834328076,19809.67934234274,0.7474542924481272,1.0878833386746687,0.6884885622187324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4348843018211637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,26.0,15498.974521550248,1441.9274280609839,0.45936593417902816,0.14856208769486137,6.27409032704403,3.1432568219168417
287.0,-27.222094740041676,5.693718373650097,35.02958450465329,24.91914565851914,5.289442511683157,-23.97052274464731,-37.692121673002816,2.037870516288786,36.97971717409223,-4.999884489237902,40.06237785565827,44780.35201051797,25988.71518786818,25988.71518786818,70769.06719838615,79477.95044425131,79477.95044425131,25988.71518786818,105466.66563211949,105466.66563211949,7960.888374636692,131965.06544082388,92643.11531164063,57945.51687790718,38552.88714859272,26498.399808704384,0.0,65051.28695729711,19806.342685609066,1441.7795509467715,97505.7772574828,354657.5869865319,1292504.271816806,3.644372260012835,1557224.5395448965,4.390783100895659,0.7474542926589453,0.09029619257748954,4.027634451161993,1.2700201447075234,1.0,0.0,4.02763445116074,1.2820510520518331,1.2824493817338953,3.1415554355000492,19551.58765517455,1993.7070921440604,4632.441516551485,4632.441516551485,5.61015505430814,5.693718373650097,-2.5317137361808344,8.225432109830932,3.1438370351965372,3.1438370351965372,0.8982391529132964,0.0,0.0,0.00031068103337393793,0.00010212925289962371,0.0002085517804743142,0.000839970335889521,0.09029619267136417,0.06821947386926322,0.022076718802100954,0.0902961925774894,0.06821947379834022,0.022076718779149337,0.45953970275759154,0.45953970275759154,0.1487130905703359,0.0,41.97960166333013,40.70560793848455,45.92848243177974,26498.399808704384,19806.342685609066,0.7474542924481272,1.0878964968801075,0.688385335710791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434958464952556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15498.82176892845,1441.7795509467715,0.45953970275759154,0.1487130905703359,6.27409032704403,3.1438370351965372
288.0,-27.234669717152297,5.6916723439149,35.02969487550348,24.91352695450189,5.285020958637014,-23.98228442615587,-37.70357093363998,2.0326356676405584,37.14176332284643,-5.003666236024667,40.06230690942498,44772.70002157036,25995.523568223656,25995.523568223656,70768.22358979401,79473.04498430269,79473.04498430269,25995.523568223656,105468.56855252634,105468.56855252634,7992.448027985156,131962.44209432715,92641.49309293188,57941.14813019933,38555.938847480604,26493.873541800822,0.0,65049.812389281426,19802.95950270981,1441.629078339414,97476.12052454118,354605.31267410883,1291660.6928384597,3.6425305732109217,1557221.476549165,4.391421732534195,0.7474542924599382,0.09026835301709309,4.027634451161993,1.2700207288051022,1.0,0.0,4.0276344511633875,1.2820762593133646,1.28247408743819,3.1414936684960173,19551.245298905837,1993.6721815202784,4632.441516551485,4632.441516551485,5.61162477180617,5.6916723439149,-2.534450876109532,8.226123220024432,3.1443964445162838,3.1443964445162838,0.8983989841475096,0.0,0.0,0.0003102837383292343,0.00010199957681936609,0.0002082841615098682,0.000838892464528534,0.090268353032179,0.06818785442391721,0.022080498608261796,0.09026835301709303,0.06818785441252145,0.022080498604571636,0.45971459047946694,0.45971459047946694,0.14886415566287559,0.0,42.145429558871115,40.90839397160033,45.97690534307168,26493.873541800822,19802.95950270981,0.7474542924481272,1.0879081889781874,0.6882833074695812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4350324093202569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,26.0,15498.66918483995,1441.629078339414,0.45971459047946694,0.14886415566287559,6.27409032704403,3.1443964445162838
