time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
289.0,-27.24720661449334,5.6895707171660455,35.02979443243726,24.90787646910178,5.280563497033971,-23.994015419707463,-37.714988727215655,2.0273723022480854,37.30485078058291,-5.0074861094443355,40.06222020163059,44765.0884326049,26002.195209862504,26002.195209862504,70767.2836424674,79468.1564835872,79468.1564835872,26002.195209862504,105470.3516934497,105470.3516934497,8024.172653876783,131959.64608484576,92639.85794090012,57936.78988991758,38558.964501091716,26489.294391396048,0.0,65048.258892487764,19799.536804675467,1441.4769937488268,97446.17903957292,354552.51748349494,1290812.8534557356,3.640681675644357,1557217.7330781838,4.3920650856771175,0.7474542927465266,0.09024024002878153,4.027634451161993,1.2700213266396894,1.0,0.0,4.027634451163503,1.2821015969615568,1.2824989256890387,3.141431584444676,19550.900213162862,1993.6369925675806,4632.441516551485,4632.441516551485,5.613064971669464,5.6895707171660455,-2.537253549788763,8.226824266954809,3.144935422835583,3.144935422835583,0.8985529779530237,0.0,0.0,0.00030988811195534053,0.00010187040862435262,0.00020801770333098792,0.0008378192683874818,0.09024024008626336,0.06815608619642417,0.022084153889839187,0.09024024002877871,0.06815608615300967,0.022084153875771877,0.4598906067482686,0.4598906067482686,0.14901523104848022,0.0,42.31233689002727,41.11261210617937,46.02550178704814,26489.294391396048,19799.536804675467,0.7474542924481272,1.0879197206405185,0.68818273071064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4351061365339717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15498.516779998448,1441.4769937488268,0.4598906067482686,0.14901523104848022,6.27409032704403,3.144935422835583
290.0,-27.25970567245952,5.687414689631806,35.02988332486348,24.90219378322365,5.276072904199855,-24.005715663938016,-37.72637515850363,2.0220828956783827,37.46899047697093,-5.011339638774986,40.062116114743446,44757.51612296121,26008.72330410873,26008.72330410873,70766.23942706994,79463.27192643064,79463.27192643064,26008.72330410873,105471.99523053937,105471.99523053937,8056.062401616742,131956.64508735808,92638.19806144365,57932.44225797444,38561.95089274356,26484.649856818705,0.0,65046.60074956226,19796.06521570782,1441.3225352321635,97415.93282892263,354499.26337870536,1289960.5723005123,3.638824408282254,1557213.239301526,4.392712200470731,0.7474542923062715,0.0902118348733345,4.027634451161993,1.2700219821697103,1.0,0.0,4.027634451161189,1.282127053502536,1.2825238849732077,3.14136921154517,19550.549908894907,1993.6012714734295,4632.441516551485,4632.441516551485,5.614474184116702,5.687414689631806,-2.540117763912834,8.22753245354464,3.1454542193395363,3.1454542193395363,0.8987012055255817,0.0,0.0,0.00030949414194908297,0.00010174174571953693,0.00020775239622954604,0.0008367507083655765,0.09021183485240747,0.06812415018901678,0.022087684663390693,0.09021183487333509,0.06812415020481999,0.022087684668514518,0.46006774792612215,0.46006774792612215,0.1491663574781272,0.0,42.480330115745915,41.31831610712942,46.07413152985458,26484.649856818705,19796.06521570782,0.7474542924481272,1.0879314001284868,0.6880838599896001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4351796475865746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,34.0,15498.364623905058,1441.3225352321635,0.46006774792612215,0.1491663574781272,6.27409032704403,3.1454542193395363
291.0,-27.272167132533696,5.685205661418943,35.029961801744555,24.896517593320482,5.271570353604512,-24.017383258603594,-37.737733650114365,2.0167864796744066,37.63402871952792,-5.0152148524077305,40.06199777792144,44749.996617283294,26015.083385543647,26015.083385543647,70765.08000282694,79458.46233530657,79458.46233530657,26015.083385543647,105473.54572085022,105473.54572085022,8088.09094020052,131953.49542552707,92636.59314836017,57928.12743033702,38564.961908914614,26479.949704676852,0.0,65044.91161359147,19792.55207354035,1441.1658741392098,97385.4547806497,354445.7159367638,1289104.7141822008,3.6369595010486413,1557208.1303197502,4.393361409953026,0.7474542925602543,0.09018320744302061,4.027634451161993,1.2700226635253054,1.0,0.0,4.027634451161787,1.2821525402963716,1.2825488766076067,3.141306767002153,19550.211204839838,1993.566733271794,4632.441516551485,4632.441516551485,5.615847127825153,5.685205661418943,-2.5430336888929874,8.22823935031193,3.145953102228651,3.145953102228651,0.8988437434939003,0.0,0.0,0.0003091018160307331,0.00010161354809667665,0.00020748826793405645,0.000835686896143136,0.09018320750584402,0.06809209677379338,0.022091110732050643,0.09018320744302069,0.06809209672635907,0.022091110716661533,0.46024601531920006,0.46024601531920006,0.14931755916076642,0.0,42.64924357193564,41.525587524080265,46.121863919345,26479.949704676852,19792.55207354035,0.7474542924481272,1.0879418273825467,0.6879861238512707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4352529438247432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,52.0,15498.212715509711,1441.1658741392098,0.46024601531920006,0.14931755916076642,6.27409032704403,3.145953102228651
292.0,-27.284591262362444,5.682944640466061,35.030030035580666,24.890799773298227,5.267027673352119,-24.029021262183953,-37.74906465606762,2.011457673173616,37.800152665075075,-5.019129471178574,40.06186351515905,44742.530570594514,26021.322514345815,26021.322514345815,70763.85308494033,79453.64696830907,79453.64696830907,26021.322514345815,105474.96948265488,105474.96948265488,8120.290834082873,131950.1633753112,92634.95115984205,57923.83476212738,38567.90710857185,26475.19389265634,0.0,65043.10100122819,19788.99732181954,1441.007484515587,97354.67864857201,354391.6304421591,1288244.4284653463,3.6350870556905073,1557202.3337791723,4.394015546688612,0.7474542925749296,0.0901542940919355,4.027634451161993,1.2700233745528382,1.0,0.0,4.0276344511631885,1.282178175642519,1.282574018911577,3.1412439609991676,19549.86467631116,1993.531397195899,4632.441516551485,4632.441516551485,5.617193961623243,5.682944640466061,-2.5460143455961677,8.228958986062228,3.1464324032004902,3.1464324032004902,0.8989806866287114,0.0,0.0,0.00030871112115569846,0.00010148580937964108,0.0002072253117760574,0.0008346278048620338,0.09015429413197575,0.06805988211601265,0.022094412015963096,0.09015429409193534,0.0680598820857852,0.022094412006150296,0.4604254159103622,0.4604254159103622,0.14946879902619345,0.0,42.81928213625366,41.73425101599622,46.170085093568844,26475.19389265634,19788.99732181954,0.7474542924481272,1.0879532493938768,0.687890489258033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4353260266022463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15498.060987291523,1441.007484515587,0.4604254159103622,0.14946879902619345,6.27409032704403,3.1464324032004902
293.0,-27.29697831530461,5.680633001867084,35.030088241291516,24.88508823970335,5.262474394630068,-24.040626949257614,-37.760367792192824,2.0061230285830685,37.96717635757284,-5.023063591240434,40.061714877423995,44735.11518800975,26027.39663187725,26027.39663187725,70762.511819887,79448.9002228022,79448.9002228022,26027.39663187725,105476.29685467944,105476.29685467944,8152.628548933644,131946.67581627495,92633.35855366042,57919.573518867976,38570.8722608805,26470.37896159551,0.0,65041.25122247601,19785.398371371815,1440.846648771158,97323.6683057458,354337.28203756706,1287380.563862219,3.6332066342534346,1557195.9166453797,4.394671392439831,0.7474542922138522,0.09012515643966235,4.027634451161993,1.2700241339346392,1.0,0.0,4.027634451163343,1.2822038358525367,1.2825991881424172,3.141181096595317,19549.52856952918,1993.497123842411,4632.441516551485,4632.441516551485,5.618505174621773,5.680633001867084,-2.5490438713500634,8.229676873217148,3.146892337982069,3.146892337982069,0.8991120965663054,0.0,0.0,0.00030832204478867866,0.00010135853265401396,0.0002069635121346647,0.0008335733716070588,0.09012515643400837,0.06802754667737909,0.022097609756629274,0.09012515643966239,0.06802754668164677,0.022097609758015564,0.4606059456934841,0.4606059456934841,0.1496201309123842,0.0,42.99023994881327,41.94447212408414,46.217439572347814,26470.37896159551,19785.398371371815,0.7474542924481272,1.087963569117716,0.6877960424683658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4353988974270262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15497.909431086286,1440.846648771158,0.4606059456934841,0.1496201309123842,6.27409032704403,3.146892337982069
294.0,-27.30932846950517,5.678271756303612,35.03013660878011,24.879344750102632,5.257886620945718,-24.052202870137776,-37.771639635879524,2.0007610215783513,38.13524733362789,-5.027033565292663,40.06155158326803,44727.735442003686,26033.349467616594,26033.349467616594,70761.08490962029,79444.16387897002,79444.16387897002,26033.349467616594,105477.51334658661,105477.51334658661,8185.1304672199185,131943.0251702771,92631.747505291,57915.31906832476,38573.809374406934,26465.511823690504,0.0,65039.32119809744,19781.760414382057,1440.6841587261858,97292.38287936669,354282.44495423645,1286512.5446775588,3.631318917999849,1557188.8667732796,4.395331716123913,0.747454292445404,0.09009575503661578,4.027634451161993,1.2700249306811018,1.0,0.0,4.027634451161528,1.2822296212558055,1.2826244846475248,3.141117928017729,19549.188570671133,1993.4624536076167,4632.441516551485,4632.441516551485,5.619790206654679,5.678271756303612,-2.5521342363386057,8.230405992642218,3.147333234738821,3.147333234738821,0.8992380670682346,0.0,0.0,0.0003079345768109603,0.00010123175514485365,0.00020670282166610667,0.0008325234056948048,0.09009575501632128,0.06799506536254726,0.022100689653774007,0.09009575503661585,0.06799506537786347,0.022100689658752292,0.4607876124345497,0.4607876124345497,0.1497715159831118,0.0,43.16228089892053,42.15608333545009,46.265119569257536,26465.511823690504,19781.760414382057,0.7474542924481272,1.0879739149505487,0.6877029867173965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4354715577239747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,15.0,15497.758055506405,1440.6841587261858,0.4607876124345497,0.1497715159831118,6.27409032704403,3.147333234738821
295.0,-27.321642052265826,5.67586199408075,35.03017527618546,24.873573704995238,5.253269460490378,-24.063748808572377,-37.782887800689764,1.9953762167969196,38.30435684012548,-5.031033956563719,40.06137254078204,44720.421270812294,26039.17146674347,26039.17146674347,70759.59273755577,79439.43528468904,79439.43528468904,26039.17146674347,105478.60675143251,105478.60675143251,8217.793536878176,131939.18919785033,92630.11756310191,57911.10354922493,38576.68223764109,26460.582446417826,0.0,65037.264684058915,19778.075929032264,1440.5193523051428,97260.81321455433,354227.1944562058,1285640.3127008951,3.6294229602404022,1557181.137028802,4.395995455457108,0.7474542924020093,0.09006608146683556,4.027634451161993,1.2700257790787144,1.0,0.0,4.027634451160201,1.2822555106251998,1.2826498871743186,3.1410545073019076,19548.844584423743,1993.4273767722661,4632.441516551485,4632.441516551485,5.621046995133517,5.67586199408075,-2.555280761768979,8.23114275584973,3.147755313996952,3.147755313996952,0.8993586611419863,0.0,0.0,0.00030754870247926024,0.00010110538999286984,0.0002064433124863904,0.0008314781975821868,0.09006608150128764,0.06796242724777275,0.022103654253514893,0.0900660814668401,0.06796242722177576,0.022103654245059803,0.46097041322230775,0.46097041322230775,0.1499229949192213,0.0,43.33539079668918,42.369146686818794,46.312875272864915,26460.582446417826,19778.075929032264,0.7474542924481272,1.087985373943616,0.687612271027345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435544008477456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15497.606930047172,1440.5193523051428,0.46097041322230775,0.1499229949192213,6.27409032704403,3.147755313996952
296.0,-27.33391915066354,5.673404913601993,35.03020445222511,24.867799376975768,5.24863583410205,-24.075263550698946,-37.79410069165749,1.9899802341374566,38.47441006816723,-5.035057768075466,40.061180032783035,44713.12422997044,26044.849657450846,26044.849657450846,70757.97388742128,79434.76029093054,79434.76029093054,26044.849657450846,105479.60994838139,105479.60994838139,8250.601759425175,131935.208678716,92628.51984526294,57906.88378430297,38579.59562328886,26455.598730334612,0.0,65035.19435362347,19774.35082848612,1440.3524402195085,97229.00818895621,354171.6273165173,1284764.4279436732,3.6275193404905375,1557172.825974355,4.396661691318191,0.7474542923805533,0.0900361825808084,4.027634451161993,1.2700266318721694,1.0,0.0,4.027634451163062,1.2822814498338178,1.2826753415700918,3.1409909670641887,19548.50739886741,1993.3929934144085,4632.441516551485,4632.441516551485,5.6222727398487145,5.673404913601993,-2.5584775155824353,8.231882429184427,3.148158821986895,3.148158821986895,0.8994739491391128,0.0,0.0,0.00030716441463333197,0.0001009795661598169,0.00020618484847351507,0.0008304371990195446,0.09003618256971267,0.06792966572571386,0.02210651684399881,0.09003618258080813,0.06792966573408526,0.022106516846723136,0.4611543504180542,0.4611543504180542,0.1500745853271739,0.0,43.50946783624272,42.58370853029908,46.36014868738937,26455.598730334612,19774.35082848612,0.7474542924481272,1.0879951169620663,0.6875219590618357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4356162515475275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,22.0,15497.45590322664,1440.3524402195085,0.4611543504180542,0.1500745853271739,6.27409032704403,3.148158821986895
297.0,-27.346160084228654,5.670901565447271,35.03022432966182,24.862007377110444,5.243977047166647,-24.08674825373232,-37.805289833899565,1.98456521667032,38.64545948091745,-5.039110713068231,40.06097402305885,44705.890889843766,26050.401778566604,26050.401778566604,70756.29266841037,79430.11583097214,79430.11583097214,26050.401778566604,105480.51760953874,105480.51760953874,8283.564150448918,131931.0806869834,92626.92789312985,57902.70295200148,38582.4721568093,26450.563077444647,0.0,65033.03523425395,19770.586908805428,1440.1836971439109,97196.95345908983,354115.66477124125,1283884.7019161466,3.625608324177176,1557163.9320536084,4.397331400347783,0.7474542924065206,0.09000604457049259,4.027634451161993,1.2700275643402708,1.0,0.0,4.027634451162936,1.2823074755358403,1.2827008844818821,3.140927217537243,19548.17143011713,1993.3587341362372,4632.441516551485,4632.441516551485,5.623471270061329,5.670901565447271,-2.5617283312711225,8.232629896718393,3.1485440393659374,3.1485440393659374,0.8995840112474107,0.0,0.0,0.0003067816988824223,0.00010085415302270035,0.00020592754585972196,0.0008294008781478574,0.09000604451462638,0.06789677288386439,0.02210927163076199,0.09000604457049562,0.06789677292600751,0.022109271644485083,0.46133942969094704,0.46133942969094704,0.15022626749086573,0.0,43.68457019398568,42.79968989413226,46.40742358574357,26450.563077444647,19770.586908805428,0.7474542924481272,1.0880053870089381,0.6874335594026904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435688287385545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,41.0,15497.305208119928,1440.1836971439109,0.46133942969094704,0.15022626749086573,6.27409032704403,3.1485440393659374
298.0,-27.35836508217786,5.668353065951774,35.03023509657479,24.85620720488953,5.23929952161348,-24.098202481725544,-37.816451385710366,1.9791369211611824,38.81746688892616,-5.043187982282401,40.06075476393921,44698.70418918542,26055.819939459732,26055.819939459732,70754.52412864515,79425.51437599488,79425.51437599488,26055.819939459732,105481.33431545462,105481.33431545462,8316.673359182401,131926.80779774993,92625.35687081593,57898.54668400658,38585.34465201039,26445.473482295303,0.0,65030.81813430569,19766.782676626248,1440.0128880746295,97164.66095627222,354059.3733626769,1283001.31190554,3.6236897210776893,1557154.4661677014,4.398003790659843,0.7474542926924602,0.08997567903876769,4.027634451161993,1.2700285347225142,1.0,0.0,4.027634451162435,1.282333560934097,1.2827264890895766,3.1408633243819355,19547.839878437597,1993.3249252739313,4632.441516551485,4632.441516551485,5.624640882429616,5.668353065951774,-2.5650289868498626,8.233382052801636,3.1489112041952665,3.1489112041952665,0.8996889154843618,0.0,0.0,0.0003064005437206563,0.00010072919249934657,0.00020567135122130973,0.0008283690197959853,0.08997567908715468,0.06786375617237915,0.022111922914775532,0.08997567903876766,0.06786375613588348,0.022111922902884214,0.46152565178435406,0.46152565178435406,0.1503780546647776,0.0,43.86065487120857,43.01711652466315,46.45444623940881,26445.473482295303,19766.782676626248,0.7474542924481272,1.0880152850379108,0.6873464838912355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4357601178073267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,17.0,15497.15461501632,1440.0128880746295,0.46152565178435406,0.1503780546647776,6.27409032704403,3.1489112041952665
299.0,-27.370534378051588,5.66576039303338,35.03023691908706,24.85038440153005,5.234594785538492,-24.109627292211634,-37.82758552171288,1.9736876996985362,38.99049090340043,-5.0472949366619115,40.06052200732517,44691.56371992831,26061.120750207283,26061.120750207283,70752.68447013559,79420.93180868805,79420.93180868805,26061.120750207283,105482.05255889533,105482.05255889533,8349.939385868973,131922.38338252262,92623.7793245975,57894.411235837775,38588.186765288585,26440.33082362729,0.0,65028.51758891587,19762.938766946692,1439.8401999766668,97132.11317302636,354002.67921580566,1282114.02093363,3.621763608608264,1557144.4176136334,4.398679753111059,0.7474542924132542,0.08994506919384085,4.027634451161993,1.2700295270839703,1.0,0.0,4.027634451162172,1.2823597417069104,1.2827521910676096,3.140799200231388,19547.50694994026,1993.2909760152816,4632.441516551485,4632.441516551485,5.625785162552442,5.66576039303338,-2.568383084850616,8.234143477883997,3.1492605761232033,3.1492605761232033,0.8997887360352009,0.0,0.0,0.00030602093756002484,0.00010060468142696505,0.0002054162561330598,0.0008273415900302277,0.08994506920763558,0.06783060338300718,0.02211446582462839,0.08994506919384097,0.06783060337260412,0.022114465821236728,0.4617130198012613,0.4617130198012613,0.15052994206061995,0.0,44.03778584006233,43.23593160373741,46.50165427525451,26440.33082362729,19762.938766946692,0.7474542924481272,1.0880254862552088,0.6872609952828757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4358317440995096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,18.0,15497.00420166961,1439.8401999766668,0.4617130198012613,0.15052994206061995,6.27409032704403,3.1492605761232033
300.0,-27.382660538236223,5.663142124103673,35.03023201684895,24.8463925550692,5.231508660125932,-24.12051550300018,-37.838086335081584,1.9701417080842367,39.14731087532232,-5.050577055164876,40.060333255273,44681.9713163129,26064.27153947937,26064.27153947937,70746.24285579227,79417.2091930415,79417.2091930415,26064.27153947937,105481.48073252087,105481.48073252087,8377.588548728629,131917.02568941363,92621.9093962663,57889.82184130927,38591.2083943967,26435.54495689275,0.0,65026.75335128945,19758.874203877833,1439.6654118155614,97103.89218379224,353957.376576686,1281307.7366398445,3.6199492408720717,1557136.268857759,4.399219713734093,0.7474358571422581,0.08991634184327492,4.027634451161993,1.2700275621423498,1.0,0.0,4.027634451162603,1.28237704855049,1.2827690186620595,3.1407568122921035,19547.11231653924,1993.250734607561,4632.441516551485,4632.441516551485,5.626465319929678,5.663142124103673,-2.5711293179417445,8.234271442045417,3.149592374902741,3.149592374902741,0.8998835356864975,0.0,0.0,0.00030564310762460983,0.00010048738298019969,0.00020515572464441012,0.0008262922644309297,0.08992130663237563,0.06780265939378738,0.022118647238588245,0.08991855957794115,0.06779891583270087,0.022117426010574048,0.46190153374060067,0.46190153374060067,0.1506819522289614,0.0,44.197887930487184,43.44913243002452,46.4969226796826,26435.54495689275,19758.874203877833,0.7474542924481272,1.0879559444342057,0.6871321266022714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4359031675747662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,7.0,15496.8539655012,1439.6654118155614,0.46190153374060067,0.1506819522289614,6.27409032704403,3.149592374902741
301.0,-27.394760061905117,5.660459736991843,35.03021892254545,24.838599271047883,5.2249587949420855,-24.13239792868263,-37.84981055706737,1.9625966617196027,39.33848724011375,-5.055781074331332,40.06009176233622,44677.609852272806,26071.88645341952,26071.88645341952,70749.49630569233,79412.1194494343,79412.1194494343,26071.88645341952,105484.00590285382,105484.00590285382,8416.788467128732,131914.45300758537,92620.83976263921,57886.33016547771,38593.899552401665,26430.44710473153,0.0,65024.346657133196,19755.551135444206,1439.5228877298505,97067.21743572509,353885.5555283099,1280339.9125496738,3.617949058808788,1557125.8432327425,4.400083074620367,0.7474542922850368,0.08988402514302896,4.027634451161993,1.2700324189988894,1.0,0.0,4.027634451161655,1.2824129942170093,1.2828044923697912,3.140668777784108,19546.886578927235,1993.2277157772774,4632.441516551485,4632.441516551485,5.628109142935957,5.660459736991843,-2.5753812947084076,8.23584103170025,3.1499121310973353,3.1499121310973353,0.8999748945992386,0.0,0.0,0.0003052665356735098,0.00010035656783324445,0.00020490996784026531,0.0008253024458599487,0.08988402509237842,0.06776489983612236,0.022119125256256054,0.0898840251430286,0.06776489987430855,0.022119125268720403,0.4620907696966028,0.4620907696966028,0.15083094108302006,0.0,44.39426831444507,43.67240191978789,46.60929758317798,26430.44710473153,19755.551135444206,0.7474542924481272,1.0880462464120904,0.6870904845511686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435974344540407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15496.716045758352,1439.5228877298505,0.4620907696966028,0.15083094108302006,6.27409032704403,3.1499121310973353
302.0,-27.40682314292579,5.657741994802684,35.030194027048516,24.832893709559016,5.220431403373221,-24.143709388348416,-37.86079465700311,1.9573176487958652,39.51410883258592,-5.059679308514523,40.05973006668668,44670.320807248885,26076.129062698987,26076.129062698987,70746.44986994787,79407.29414965703,79407.29414965703,26076.129062698987,105483.42321235602,105483.42321235602,8450.362552519495,131907.89950867256,92619.0484758962,57882.07513348827,38596.63704711991,26424.47629631655,0.0,65021.11334343646,19751.088231775215,1439.3023311688964,97033.06065983653,353831.76320663287,1279435.0708935806,3.6159418230251084,1557110.2283686693,4.400707879522219,0.7474542923875629,0.08985189260822352,4.027634451161993,1.2700325503246859,1.0,0.0,4.0276344511618065,1.2824383752293913,1.2828294001750224,3.1406066201360865,19546.50854220369,1993.1891667596674,4632.441516551485,4632.441516551485,5.629024990284338,5.657741994802684,-2.5786651202006663,8.23640711500335,3.150208181192106,3.150208181192106,0.9000594803406017,0.0,0.0,0.00030489152311974983,0.00010023415348444509,0.00020465736963530475,0.0008242850726273477,0.08985189265604762,0.06773057100476922,0.02212132165127841,0.08985189260822346,0.06773057096871929,0.022121321639504227,0.46228133623207013,0.46228133623207013,0.1509846141921988,0.0,44.573788141100465,43.898823442956484,46.64341197681887,26424.47629631655,19751.088231775215,0.7474542924481272,1.0880534988115418,0.6870125488516896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436045371785647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15496.553267035764,1439.3023311688964,0.46228133623207013,0.1509846141921988,6.27409032704403,3.150208181192106
303.0,-27.41885165970934,5.654982225250041,35.03016178038003,24.826952791214012,5.2155607798966885,-24.155024060669952,-37.871831528004236,1.9517331808573148,39.691537524470505,-5.0639773688906615,40.05947128299838,44663.40796051829,26081.172346317173,26081.172346317173,70744.58030683547,79402.90585410324,79402.90585410324,26081.172346317173,105484.07820042042,105484.07820042042,8484.340486365181,131903.37822601068,92617.54127408713,57878.0433805023,38599.44210398314,26419.30002559027,0.0,65018.74212957341,19747.219207803813,1439.13313973301,96999.73771405524,353772.46106136823,1278532.962016177,3.6139979866731125,1557099.056418289,4.401413981593615,0.7474542924557522,0.08982053823534891,4.027634451161993,1.2700338399549946,1.0,0.0,4.027634451162011,1.2824651780959069,1.2828557321680674,3.1405409830634743,19546.190459330668,1993.1567313333983,4632.441516551485,4632.441516551485,5.63011367831206,5.654982225250041,-2.582283318554214,8.237265543804256,3.150489095193363,3.150489095193363,0.9001397414838179,0.0,0.0,0.0003045180073840038,0.0001001112899673919,0.00020440671741661192,0.0008232755371160804,0.08982053818675548,0.06769699982308633,0.022123538363669155,0.08982053823534888,0.0676969998597108,0.02212353837563812,0.46247330730079605,0.46247330730079605,0.15113736181781146,0.0,44.75551489336118,44.123156185233654,46.69314320386155,26419.30002559027,19747.219207803813,0.7474542924481272,1.0880644255751866,0.6869312831600197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436116191695618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,38.0,15496.404924617513,1439.13313973301,0.46247330730079605,0.15113736181781146,6.27409032704403,3.150489095193363
304.0,-27.430845404271086,5.652183553348525,35.03012112877595,24.821063002478354,5.210761926927381,-24.166300253235242,-37.88282083170486,1.9462167758915503,39.869652794422734,-5.0681928601575335,40.05916783914345,44656.45282714638,26085.840628181988,26085.840628181988,70742.29345532837,79398.43409250936,79398.43409250936,26085.840628181988,105484.27472069135,105484.27472069135,8518.38328300348,131898.10964716255,92615.9656500195,57873.98438465664,38602.20140595873,26413.83492647121,0.0,65016.03633242994,19743.134289693066,1438.9470001248776,96965.89143768787,353714.3057340076,1277625.780411053,3.612027446161097,1557085.956521057,4.4021005972316605,0.7474542922166537,0.08978868887329167,4.027634451161993,1.2700348856160413,1.0,0.0,4.027634451160669,1.2824916616536586,1.2828817466580145,3.1404761306352027,19545.85793648786,1993.1228234399985,4632.441516551485,4632.441516551485,5.6311214151281925,5.652183553348525,-2.5858668310757826,8.238050384424309,3.1507528013696535,3.1507528013696535,0.9002150861056153,0.0,0.0,0.00030414599084755296,9.998909421388598e-05,0.000204156896633667,0.0008222693503240751,0.08978868878012122,0.06766308979941892,0.022125598980702307,0.08978868887328437,0.06766308986963043,0.022125599003661234,0.46266642622443693,0.46266642622443693,0.1512903392207267,0.0,44.93784565458026,44.34961615283635,46.73899767120389,26413.83492647121,19743.134289693066,0.7474542924481272,1.0880745343136549,0.6868528957812179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4361868152413144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,7.0,15496.255158882253,1438.9470001248776,0.46266642622443693,0.1512903392207267,6.27409032704403,3.1507528013696535
305.0,-27.44280473810733,5.649346298010868,35.0300725714289,24.815143003966682,5.205917408572822,-24.177550036468677,-37.89379071732981,1.9406627069341664,40.04879325278398,-5.072462202864687,40.05886177786731,44649.57145996267,26090.47064051885,26090.47064051885,70740.04210048153,79394.02530076347,79394.02530076347,26090.47064051885,105484.49594128232,105484.49594128232,8552.590725613336,131892.88332093615,92614.42063197836,57869.96679117756,38604.94871200088,26408.38737965383,0.0,65013.33609165471,19739.062499518375,1438.763226505279,96931.90521566899,353655.4151399139,1276715.6597096089,3.6100554524366943,1557072.7437121738,4.402796273022319,0.7474542922952656,0.08975670431786649,4.027634451161993,1.2700361768947914,1.0,0.0,4.027634451161714,1.2825183188116906,1.2829079366845482,3.1404108558026467,19545.531872801872,1993.089574197292,4632.441516551485,4632.441516551485,5.632120890743873,5.649346298010868,-2.589519421987972,8.23886571999884,3.151000172388113,3.151000172388113,0.9002857635394609,0.0,0.0,0.0003037754582468546,9.986725181389085e-05,0.00020390820643296373,0.0008212677171040562,0.08975670426996442,0.06762914128162408,0.02212756298834034,0.08975670431786584,0.06762914131771694,0.022127563000149553,0.46286074203884103,0.46286074203884103,0.15144329840954693,0.0,45.12125545564868,44.57708225633763,46.78635239732188,26408.38737965383,19739.062499518375,0.7474542924481272,1.0880850968907887,0.6867755778140112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4362572411463195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15496.10597818288,1438.763226505279,0.46286074203884103,0.15144329840954693,6.27409032704403,3.151000172388113
306.0,-27.454729784046197,5.64647159276135,35.03001618187792,24.809223669022344,5.20106494985961,-24.188769747963224,-37.90472934544084,1.9351049137766578,40.22884431465576,-5.076744035976728,40.05854199629153,44642.71378800586,26094.96462994208,26094.96462994208,70737.67841794793,79389.6515417235,79389.6515417235,26094.96462994208,105484.61617166558,105484.61617166558,8586.931354534172,131887.48835972327,92612.89360840718,57865.95585468986,38607.708615241456,26402.872188057692,0.0,65010.58080329915,19734.940151865245,1438.576350085245,96897.6848171314,353596.35998434946,1275802.1272656452,3.608074832337396,1557058.9386820353,4.403492555044832,0.7474542925216892,0.0897244965487263,4.027634451161993,1.270037352233194,1.0,0.0,4.027634451160407,1.282544991368114,1.282934143987682,3.1403455459801393,19545.209606704677,1993.0567122008717,4632.441516551485,4632.441516551485,5.633091003244414,5.64647159276135,-2.5932090148804177,8.239680607641768,3.151231239616833,3.151231239616833,0.9003517827476666,0.0,0.0,0.0003034064017689958,9.974589317613131e-05,0.00020366050859286448,0.0008202700807497941,0.08972449659078205,0.06759507311305057,0.02212942347773148,0.0897244965487263,0.06759507308136735,0.022129423467358956,0.4630562273780786,0.4630562273780786,0.15159636461243506,0.0,45.30558835063249,44.805933351513204,46.8334103603479,26402.872188057692,19734.940151865245,0.7474542924481272,1.0880948538512079,0.6866991993669488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4363274714782945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15495.956820182168,1438.576350085245,0.4630562273780786,0.15159636461243506,6.27409032704403,3.151231239616833
307.0,-27.466620823601588,5.6435601736289245,35.02995211450044,24.80327688334512,5.1961828513605095,-24.199961811335672,-37.915644608996786,1.9295238390946055,40.40992808604352,-5.0810567030453475,40.05821093968021,44635.91154726499,26099.37029589111,26099.37029589111,70735.28184315609,79385.28688212238,79385.28688212238,26099.37029589111,105484.6571780135,105484.6571780135,8621.429224782332,131881.96924635407,92611.34997283228,57861.97463797499,38610.41703873032,26397.31206834058,0.0,65007.729107070896,19730.784211781152,1438.3880225305463,96863.22795323117,353536.88738949806,1274884.9196058712,3.6060874128851714,1557044.6470039648,4.404192893423707,0.7474542923423299,0.08969206278778241,4.027634451161993,1.270038587464951,1.0,0.0,4.027634451161257,1.2825717705380484,1.2829604597940154,3.140279977838878,19544.883834777116,1993.023492709245,4632.441516551485,4632.441516551485,5.634042049454774,5.6435601736289245,-2.596949220914376,8.2405093945433,3.1514462806965806,3.1514462806965806,0.9004132230561659,0.0,0.0,0.0003030388087332333,9.962492957075383e-05,0.00020341387916247947,0.000819276747559305,0.08969206276974558,0.06756088399772137,0.022131178772024213,0.08969206278778208,0.06756088401130768,0.022131178776474733,0.4632528840040802,0.4632528840040802,0.15174952999276736,0.0,45.490984789088884,45.03603431161724,46.88115641539133,26397.31206834058,19730.784211781152,0.7474542924481272,1.088105719346874,0.6866246854085222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4363975069040695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15495.807922710796,1438.3880225305463,0.4632528840040802,0.15174952999276736,6.27409032704403,3.1514462806965806
308.0,-27.478478037834552,5.64061296398138,35.0298804991339,24.797321610990934,5.191284475576655,-24.211125053175223,-37.92653252659363,1.9239314909173528,40.591978823102295,-5.085389745126675,40.05786821909947,44629.14744716459,26103.665157705316,26103.665157705316,70732.8126048699,79380.95381309226,79380.95381309226,26103.665157705316,105484.61897079757,105484.61897079757,8656.071607568563,131876.31709124922,92609.81770021512,57858.011334287556,38613.11818436396,26391.698120451634,0.0,65004.81630481559,19726.588039738082,1438.1975032471248,96828.54736322901,353477.1417254273,1273964.252705424,3.604092322594963,1557029.8518980392,4.404895446131856,0.747454292243947,0.08965941563546992,4.027634451161993,1.2700398699520155,1.0,0.0,4.027634451162421,1.2825986003640668,1.2829868281169674,3.1402142884131834,19544.560460910798,1992.9905177518112,4632.441516551485,4632.441516551485,5.634969176499738,5.64061296398138,-2.600731611622829,8.24134457560421,3.1516454552462343,3.1516454552462343,0.9004701300703527,0.0,0.0,0.0003026726696155376,9.950440403617729e-05,0.0002031682655793603,0.0008182875058302609,0.08965941563152374,0.06752657755271822,0.022132838078805513,0.08965941563546996,0.06752657755569028,0.022132838079779643,0.4634507060520288,0.4634507060520288,0.15190284783127941,0.0,45.677368568228985,45.267498142068064,46.928935111906355,26391.698120451634,19726.588039738082,0.7474542924481272,1.0881164908334644,0.6865513970209995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4364673490229598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,15.0,15495.659128688407,1438.1975032471248,0.4634507060520288,0.15190284783127941,6.27409032704403,3.1516454552462343
309.0,-27.490301672335644,5.637630757307628,35.02980147744027,24.79134831754493,5.186363169464996,-24.22226035994095,-37.93739707963539,1.9183218570703056,40.775039940549846,-5.0897483657628095,40.057514430365224,44622.43668605815,26107.86480085024,26107.86480085024,70730.30148690839,79376.64097818939,79376.64097818939,26107.86480085024,105484.50577903962,105484.50577903962,8690.86646707957,131870.5415309882,92608.28283914799,57854.07854701675,38615.78254681249,26386.03575194859,0.0,65001.81829876108,19722.355691631758,1438.0052060649548,96793.63931196005,353417.0513690714,1273040.0185442576,3.602089977302281,1557014.5790959466,4.405601181562587,0.7474542927569282,0.08962655141441206,4.027634451161993,1.2700412502465772,1.0,0.0,4.027634451162116,1.2826255089105658,1.2830132770147666,3.1401484090106537,19544.23654077284,1992.9574870901724,4632.441516551485,4632.441516551485,5.635875748796425,5.637630757307628,-2.604559756806346,8.242190514113974,3.1518289806252735,3.1518289806252735,0.9005225658929353,0.0,0.0,0.00030230797294494594,9.938427142003885e-05,0.0002029237015249071,0.0008173024912190293,0.0896265514782546,0.06749215076733593,0.022134400710918666,0.08962655141441658,0.0674921507192601,0.02213440069515195,0.46364969651897614,0.46364969651897614,0.1520563214472879,0.0,45.864788306312676,45.500283373040475,46.97707109028926,26386.03575194859,19722.355691631758,0.7474542924481272,1.08812804530818,0.6864798224714992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4365369988449321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,28.0,15495.510518654613,1438.0052060649548,0.46364969651897614,0.1520563214472879,6.27409032704403,3.1518289806252735
310.0,-27.50209180653624,5.63461438298914,35.02971517989312,24.78536171782764,5.1814224707867735,-24.233367449305135,-37.94822688270358,1.9126981135556838,40.9590984240707,-5.094129630313725,40.057149538698944,44615.73144271013,26111.964918218557,26111.964918218557,70727.69636092869,79372.35307707002,79372.35307707002,26111.964918218557,105484.31799528857,105484.31799528857,8725.810939223273,131864.64037990366,92606.75155388966,57850.12991952965,38618.46848262222,26380.3223846151,0.0,64998.79086723732,19718.085207779703,1437.8109171582287,96758.5070560653,353356.65691129444,1272112.26658813,3.6000800938850777,1556998.8271069643,4.40630959302354,0.7474542926465224,0.0895934734040374,4.027634451161993,1.2700425470201298,1.0,0.0,4.027634451162523,1.2826524813903135,1.283039791687661,3.140082375856237,19543.913375280696,1992.924533380991,4632.441516551485,4632.441516551485,5.636760836574363,5.63461438298914,-2.6084310081371345,8.243045391126275,3.151997036551994,3.151997036551994,0.9005705818719983,0.0,0.0,0.0003019447124179721,9.926465640238671e-05,0.0002026800560155854,0.0008163211761718143,0.08959347346112637,0.06745760362415663,0.022135869836969736,0.08959347340403748,0.06745760358117264,0.022135869822864758,0.4638498561953077,0.4638498561953077,0.15220997321285784,0.0,46.05322805438442,45.73442094720065,47.025405450073094,26380.3223846151,19718.085207779703,0.7474542924481272,1.0881386471541123,0.6864086369520255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4366064577595776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,55.0,15495.362013760154,1437.8109171582287,0.4638498561953077,0.15220997321285784,6.27409032704403,3.151997036551994
311.0,-27.51384867155605,5.631564733413077,35.029621776141816,24.779376375395827,5.176470230536297,-24.244445744148614,-37.9590331465937,1.907067303128887,41.1440960232639,-5.098529181722452,40.05677491876518,44609.07760693343,26115.957949127616,26115.957949127616,70725.03555606105,79368.11716963907,79368.11716963907,26115.957949127616,105484.07511876669,105484.07511876669,8760.895237064455,131858.6376955777,92605.25417653454,57846.21461382889,38621.15506967295,26374.56257681099,0.0,64995.717646483936,19713.78000623511,1437.6147488805666,96723.17988170224,353296.0185255879,1271181.3384509995,3.598063017398348,1556982.6552842187,4.407020101109496,0.7474542923251297,0.08956020968960732,4.027634451161993,1.2700439119292426,1.0,0.0,4.027634451162088,1.2826794849912946,1.2830663392997506,3.1400162692937497,19543.597365780013,1992.892309379861,4632.441516551485,4632.441516551485,5.637622807717396,5.631564733413077,-2.612341595939101,8.243906329352178,3.1521498148947624,3.1521498148947624,0.900614232827075,0.0,0.0,0.0003015828770931656,9.91454339499043e-05,0.00020243744314326132,0.0008153440202089465,0.08956020967302716,0.06742295650185996,0.022137253171167208,0.08956020968960747,0.06742295651434188,0.022137253175265447,0.46405118847145405,0.46405118847145405,0.15236381162386756,0.0,46.242625204986325,45.96993416065635,47.0736142658165,26374.56257681099,19713.78000623511,0.7474542924481272,1.088149159929878,0.6863387192609395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4366757261808956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15495.21384287173,1437.6147488805666,0.46405118847145405,0.15236381162386756,6.27409032704403,3.1521498148947624
312.0,-27.525572600212236,5.628482538490371,35.02952140145415,24.77337304679679,5.171495302924577,-24.255496658764894,-37.969819887634344,1.9014193614772372,41.330110811169845,-5.102953903949429,40.056389932390864,44602.490316802454,26119.863390724644,26119.863390724644,70722.3537075271,79363.9003974029,79363.9003974029,26119.863390724644,105483.76378812754,105483.76378812754,8796.132369318191,131852.51984382697,92603.75346963259,57842.34338903202,38623.788978445074,26368.75605569943,0.0,64992.5450341445,19709.43989342357,1437.4168714505015,96687.63141880935,353235.0414516307,1270246.903968845,3.5960387699610004,1556966.0360888774,4.4077338128473205,0.7474542921854482,0.0895267349783313,4.027634451161993,1.2700453724479304,1.0,0.0,4.027634451162843,1.282706566681465,1.2830929668152395,3.1399499743593164,19543.280653605132,1992.8600137259036,4632.441516551485,4632.441516551485,5.638465871053022,5.628482538490371,-2.616296401088211,8.244778939578582,3.1522875279109654,3.1522875279109654,0.900653579403133,0.0,0.0,0.0003012224529526171,9.902655882590308e-05,0.00020219589412671403,0.0008143711490682564,0.08952673495848507,0.0673881920661701,0.022138542892314962,0.0895267349783314,0.06738819208110867,0.022138542897222623,0.4642536983746189,0.4642536983746189,0.15251782395779714,0.0,46.43306471511926,46.20675112715696,47.122261653994485,26368.75605569943,19709.43989342357,0.7474542924481272,1.088161014011259,0.6862708683491326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4367448054144956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,19.0,15495.065782558071,1437.4168714505015,0.4642536983746189,0.15251782395779714,6.27409032704403,3.1522875279109654
313.0,-27.537263609947335,5.625368509315803,35.029414152708846,24.76734670288863,5.166496038194997,-24.266520373854465,-37.980571983475215,1.8957528021021652,41.51717264424525,-5.107403707035565,40.05599375871824,44595.906549065454,26123.6835009482,26123.6835009482,70719.59005001365,79359.68920774807,79359.68920774807,26123.6835009482,105483.37270869628,105483.37270869628,8831.526524360408,131846.2701324469,92602.23521953468,57838.452560852056,38626.42517631402,26362.897423750626,0.0,64989.32260006465,19705.06083717567,1437.2170039161003,96651.84618433587,353173.7270690976,1269308.7886722474,3.5940068339905427,1556948.9340972006,4.408450614426898,0.7474542923124665,0.08949303461863996,4.027634451161993,1.2700467752711848,1.0,0.0,4.027634451160466,1.2827337334121,1.283119681182039,3.1398834740616017,19542.960239079217,1992.8273405372088,4632.441516551485,4632.441516551485,5.639290513999922,5.625368509315803,-2.62029500528301,8.245663514598814,3.1524103403316377,3.1524103403316377,0.9006886686661822,0.0,0.0,0.00030086343571950524,9.890819656077194e-05,0.00020195523915873332,0.000813401878828374,0.08949303460126456,0.06735329667955287,0.0221397379217117,0.08949303461863983,0.06735329669262975,0.02213973792601021,0.4644573864825589,0.4644573864825589,0.1526720341760008,0.0,46.62457635128084,46.44488932046784,47.17141479561104,26362.897423750626,19705.06083717567,0.7474542924481272,1.0881724446523666,0.6862035910652975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436813697364228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,21.0,15494.917753143367,1437.2170039161003,0.4644573864825589,0.1526720341760008,6.27409032704403,3.1524103403316377
314.0,-27.548924752062867,5.622247557990292,35.0293104620246,24.763609875831776,5.163781410884949,-24.277603826455334,-37.99122670954091,1.8924604816660515,41.65775069004121,-5.110660261839979,40.0558804141825,44589.05068105569,26124.514159079605,26124.514159079605,70713.5648401353,79355.49799188029,79355.49799188029,26124.514159079605,105480.0121509599,105480.0121509599,8857.855002381068,131837.66413570486,92600.3741944123,57833.92686896602,38629.38591716254,26357.65198474496,0.0,64987.0379019075,19701.1401119612,1437.0151443022028,96622.15714857883,353128.8598947273,1268604.013202339,3.592467671944252,1556944.0412759653,4.408996879326465,0.7474542923384694,0.08946520283785749,4.027634451161993,1.2700446251546964,1.0,0.0,4.027634451164451,1.2827498254333514,1.2831353191717974,3.139844084407758,19542.56748462913,1992.7872907291614,4632.441516551485,4632.441516551485,5.639469827247252,5.622247557990292,-2.6233954648522078,8.2456430228425,3.152518412428127,3.152518412428127,0.9007195464080363,0.0,0.0,0.0003005057281225586,9.879103511020212e-05,0.0002017146930123565,0.0008124330468821324,0.08948063759964207,0.06733446854722347,0.0221461690524186,0.08946520288950767,0.06732285383917268,0.0221423489986848,0.4646622551867232,0.4646622551867232,0.15282646581559114,0.0,46.76841095188121,46.64964686375947,47.12959327040289,26357.65198474496,19701.1401119612,0.7474542924481272,1.0881179866494533,0.6861222194548878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4368824020813293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15494.770058229464,1437.0151443022028,0.4646622551867232,0.15282646581559114,6.27409032704403,3.152518412428127
315.0,-27.560551616069123,5.619065661416304,35.02919265081086,24.755037913005822,5.1561788381127345,-24.28851504394519,-38.00205591889096,1.884142265988793,41.89217711831361,-5.116654927194873,40.055271597547055,44583.07723229157,26131.82758887855,26131.82758887855,70714.90482117012,79351.52085893074,79351.52085893074,26131.82758887855,105483.34844780929,105483.34844780929,8902.43161670708,131835.17985614852,92599.28581311402,57830.84218647473,38631.60402959921,26351.83140833924,0.0,64983.43543793845,19696.78950367735,1436.8602909407284,96580.91683110221,353046.28010722663,1267441.9094362569,3.5900163260502604,1556917.7602699494,4.40995373127026,0.7474542925864406,0.08942622552832864,4.027634451161993,1.2700501979840921,1.0,0.0,4.027634451160971,1.2827893557668224,1.2831744043465805,3.1397473272253373,19542.33779047124,1992.7638684434787,4632.441516551485,4632.441516551485,5.641048569207149,5.619065661416304,-2.62862198969213,8.247687651108434,3.1526192062937906,3.1526192062937906,0.9007483446553687,0.0,0.0,0.0003001494618320522,9.867208639738987e-05,0.00020147737543466232,0.000811477218430345,0.08942622558783925,0.06728458726206267,0.022141638325776584,0.08942622552832999,0.0672845872172867,0.022141638311041958,0.46486620203389467,0.46486620203389467,0.15297558823126453,0.0,47.008832045508484,46.915936496277425,47.29117702778058,26351.83140833924,19696.78950367735,0.7474542924481272,1.0881989286132068,0.6860683331349885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4369509374487288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,17.0,15494.623955553529,1436.8602909407284,0.46486620203389467,0.15297558823126453,6.27409032704403,3.1526192062937906
