time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
316.0,-27.57214483197841,5.615863256699303,35.029063869767185,24.74933109423148,5.151541045129114,-24.299414574152966,-38.012667862325884,1.87881078730367,42.08139204892865,-5.1207214090341,40.05472411279517,44576.347777981806,26134.288566040115,26134.288566040115,70710.63634402191,79347.14049664728,79347.14049664728,26134.288566040115,105481.42906268738,105481.42906268738,8938.011103660348,131826.31757078905,92597.70533354586,57826.91261488039,38634.214131850524,26344.88850810166,0.0,64979.10263995218,19691.600003617838,1436.594581009378,96543.41795902704,352990.2707287089,1266486.2460777727,3.587878621876047,1556894.127085653,4.4105865124033565,0.7474542926064089,0.08939091290104545,4.027634451161993,1.2700510441837833,1.0,0.0,4.02763445116104,1.282814954400842,1.283199555436288,3.139684673416643,19542.00424291393,1992.72985605828,4632.441516551485,4632.441516551485,5.641579817610993,5.615863256699303,-2.632399125674833,8.248262382374136,3.152696413423955,3.152696413423955,0.9007704038354156,0.0,0.0,0.00029979461374717714,9.855565251547173e-05,0.0002012389612317054,0.0008105169731728694,0.08939091292473077,0.06724833045220845,0.022142582472522317,0.08939091290104538,0.0672483304343901,0.022142582466655344,0.4650732808472471,0.4650732808472471,0.1531327753072644,0.0,47.20211345796275,47.16361751872034,47.319036679815326,26344.88850810166,19691.600003617838,0.7474542924481272,1.0882057995757195,0.6860105167191735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437019277495248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15494.474002238261,1436.594581009378,0.4650732808472471,0.1531327753072644,6.27409032704403,3.152696413423955
317.0,-27.583706447572297,5.612628985710903,35.028930182380236,24.743150767777138,5.146337830485909,-24.310342206260277,-38.02334385747088,1.872973589173904,42.273333367654914,-5.1254015449192805,40.05432706812626,44570.0277206146,26138.11251860797,26138.11251860797,70708.14023922257,79343.13253572336,79343.13253572336,26138.11251860797,105481.24505433133,105481.24505433133,8974.20067627533,131820.3583595136,92596.2555638245,57823.150748715845,38636.7831278985,26339.113305182273,0.0,64975.89643308078,19687.283296046404,1436.4050947560238,96507.044378056,352925.8178650907,1265533.9009378478,3.5858354273804087,1556876.988093299,4.411343430500827,0.7474542923270273,0.08935664830614583,4.027634451161993,1.2700528651615608,1.0,0.0,4.027634451162848,1.2828429101618917,1.283227066075053,3.139616253289902,19541.698280623135,1992.6986565874317,4632.441516551485,4632.441516551485,5.642405290000485,5.612628985710903,-2.6366683221918494,8.249297307902753,3.15276213077002,3.15276213077002,0.9007891802200058,0.0,0.0,0.00029944111754335104,9.843864395192632e-05,0.00020100247359142471,0.0008095644874056008,0.08935664829277544,0.0672131054154605,0.022143542877314945,0.08935664830614587,0.06721310542551756,0.022143542880628274,0.4652819138376214,0.4652819138376214,0.15328840923830628,0.0,47.398734912574184,47.40694629903953,47.373810987001434,26339.113305182273,19687.283296046404,0.7474542924481272,1.0882210807517751,0.6859470998836875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4370874258714301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,32.0,15494.328040509849,1436.4050947560238,0.4652819138376214,0.15328840923830628,6.27409032704403,3.15276213077002
318.0,-27.59523601727774,5.609367218578034,35.02878986282564,24.737093794997804,5.141281708943597,-24.321226279823442,-38.03396397326139,1.8672719714892814,42.4656642401585,-5.129922171598195,40.053871147562376,44563.61854342927,26141.412055944358,26141.412055944358,70705.03059937363,79339.02857888583,79339.02857888583,26141.412055944358,105480.44063483019,105480.44063483019,9010.379384064436,131813.36229214387,92594.756440386,57819.34640492931,38639.34448384077,26332.921657313684,0.0,64972.266141154454,19682.655317773402,1436.1900223106343,96470.06125076575,352863.57046535425,1264576.6654077412,3.5837552279483695,1556857.3078158903,4.412065846759745,0.7474542921562507,0.08932181027319992,4.027634451161993,1.270054342164658,1.0,0.0,4.027634451160672,1.2828702318615475,1.283253944190311,3.139549387873451,19541.381902625533,1992.6663950100733,4632.441516551485,4632.441516551485,5.643117557456987,5.609367218578034,-2.640838589015934,8.250205807593968,3.1528128977830185,3.1528128977830185,0.9008036850808624,0.0,0.0,0.000299088983294111,9.832237516699465e-05,0.00020076660812711633,0.0008086145075357131,0.0893218102458235,0.06717746405198302,0.022144346193840474,0.08932181027319996,0.06717746407257237,0.022144346200627538,0.4654916912542727,0.4654916912542727,0.15344445204889562,0.0,47.5955864117567,47.6528968269356,47.42174768725397,26332.921657313684,19682.655317773402,0.7474542924481272,1.0882340235103474,0.6858867820096238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437155394564465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15494.18044188073,1436.1900223106343,0.4654916912542727,0.15344445204889562,6.27409032704403,3.1528128977830185
319.0,-27.60673401725813,5.606077571843708,35.02864358073031,24.730988626275234,5.136161265383275,-24.33208836731018,-38.044572913181014,1.8615156154353196,42.65909608523765,-5.134515616882725,40.05342099977618,44557.30455412605,26144.75760811907,26144.75760811907,70702.06216224513,79334.99013195511,79334.99013195511,26144.75760811907,105479.74774007418,105479.74774007418,9046.737147331776,131806.54468123225,92593.28405440696,57815.59847657789,38641.872864254525,26326.796941158063,0.0,64968.66980541259,19678.07737871179,1435.9803256497894,96433.0105927424,352800.32920627494,1263617.0734010604,3.5816777049044366,1556837.8769107903,4.412801655863932,0.7474542923962018,0.08928690593969014,4.027634451161993,1.2700559829128903,1.0,0.0,4.02763445116197,1.2828978072724835,1.2832810777975519,3.1394819044277438,19541.071167354654,1992.6347088307073,4632.441516551485,4632.441516551485,5.643839758085481,5.606077571843708,-2.6450870426781785,8.251164614521887,3.1528499796741207,3.1528499796741207,0.9008142799068917,0.0,0.0,0.0002987381929234747,9.820635541669865e-05,0.00020053183750677606,0.0008076689372971099,0.08928690590695651,0.06714184111986476,0.02214506478709174,0.0892869059396902,0.06714184114447976,0.022145064795210386,0.4657027054838188,0.4657027054838188,0.15360044366450706,0.0,47.79361170212036,47.899513536052154,47.472591602904004,26326.796941158063,19678.07737871179,0.7474542924481272,1.0882485723350133,0.6858275640794165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4372231809060119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15494.03360683484,1435.9803256497894,0.4657027054838188,0.15360044366450706,6.27409032704403,3.1528499796741207
320.0,-27.61820043105133,5.602761070993609,35.02849128827988,24.724888137448602,5.131040741016249,-24.342922029083425,-38.05514710312707,1.8557623390483586,42.85343470375898,-5.139111713302626,40.052957567884356,44550.987360542975,26147.980102011938,26147.980102011938,70698.96746255491,79330.9713072263,79330.9713072263,26147.980102011938,105478.95140923823,105478.95140923823,9083.220416534954,131799.5455245624,92591.81852415876,57811.83457747545,38644.42660742591,26320.59411532416,0.0,64965.020722750065,19673.441046127704,1435.766695479101,96395.73099270328,352737.06035108044,1262654.3029366294,3.579590706119468,1556817.8727806055,4.413536449022677,0.7474542922522253,0.08925178446356934,4.027634451161993,1.2700575742078946,1.0,0.0,4.02763445116161,1.2829253667071263,1.2833081971247304,3.1394144629782232,19540.761878930873,1992.6031701886857,4632.441516551485,4632.441516551485,5.644535394259484,5.602761070993609,-2.649359732811479,8.252120803805088,3.1528732149402297,3.1528732149402297,0.9008209185543513,0.0,0.0,0.0002983887434385628,9.809084156124206e-05,0.00020029790187732073,0.0008067267300965615,0.08925178441910053,0.06710609788314087,0.022145686535959667,0.0892517844635694,0.0671060979165758,0.02214568654699353,0.46591491354569337,0.46591491354569337,0.15375660265300384,0.0,47.99254641706159,48.14746755171825,47.52323999487311,26320.59411532416,19673.441046127704,0.7474542924481272,1.0882620628149338,0.6857688470642124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4372907876468461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15493.886641675039,1435.766695479101,0.46591491354569337,0.15375660265300384,6.27409032704403,3.1528732149402297
321.0,-27.629635558306354,5.59941827871386,35.02833314838857,24.718774621747457,5.12589972106107,-24.353729576581305,-38.06570194484664,1.8499937393359982,43.04876578011874,-5.14373222129776,40.052486747029214,44544.73005320634,26151.13507356994,26151.13507356994,70695.86512677628,79326.98273255667,79326.98273255667,26151.13507356994,105478.11780612661,105478.11780612661,9119.849954694684,131792.4744788541,92590.3623319682,57808.10965261785,38646.94742150038,26314.35667272748,0.0,64961.30409422786,19668.778846321668,1435.5519379082377,96358.26785143193,352673.46442824235,1261688.506225979,3.5774976954147673,1556797.5499032731,4.414274695793085,0.7474542923827824,0.08921648831955582,4.027634451161993,1.2700592781463635,1.0,0.0,4.027634451161724,1.2829529960446875,1.2833353880606193,3.1393468533758377,19540.45456122938,1992.5718325044108,4632.441516551485,4632.441516551485,5.64521645446213,5.59941827871386,-2.653672947945647,8.253091226659507,3.152882866470189,3.152882866470189,0.9008236761343397,0.0,0.0,0.00029804062224109894,9.79756642605289e-05,0.00020006495798057005,0.0008057885172328205,0.08921648830933425,0.06707026781587314,0.022146220493461117,0.08921648831955589,0.0670702678235574,0.02214622049599842,0.4661283222145008,0.4661283222145008,0.15391291757398265,0.0,48.19249800141648,48.39660405710032,47.5745948985965,26314.35667272748,19668.778846321668,0.7474542924481272,1.088276568835969,0.6857117583198944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437358214641897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,21.0,15493.74001904171,1435.5519379082377,0.4661283222145008,0.15391291757398265,6.27409032704403,3.152882866470189
322.0,-27.641039542866373,5.596049711883739,35.02816919991156,24.712628207076364,5.120730422229761,-24.364511917707002,-38.076230069249846,1.8442027970703971,43.24518945309069,-5.148378653048949,40.052005336170254,44538.50102458226,26154.22801961446,26154.22801961446,70692.72904419672,79322.97576097937,79322.97576097937,26154.22801961446,105477.20378059383,105477.20378059383,9156.640250164972,131785.270513992,92588.8637372372,57804.3890008401,38649.41637377456,26308.066733398184,0.0,64957.483107172746,19664.07740966788,1435.3351770948104,96320.56353042886,352609.52077055175,1260719.0525837792,3.5753970846525944,1556776.7701181022,4.415016267048331,0.7474542925917191,0.08918096271370758,4.027634451161993,1.2700609381264076,1.0,0.0,4.027634451162534,1.282980728058363,1.2833626833781893,3.1392789954509555,19540.13829481127,1992.5395823049942,4632.441516551485,4632.441516551485,5.645884125286134,5.596049711883739,-2.6580275911598776,8.254077303043617,3.152879059250788,3.152879059250788,0.900822588357368,0.0,0.0,0.00029769382152244824,9.786090298588496e-05,0.00019983291853656326,0.0008048539471741102,0.08918096270470822,0.06703430465730661,0.022146658047401607,0.0891809627137114,0.06703430466407113,0.02214665804963645,0.4663429284092411,0.4663429284092411,0.15406943386825483,0.0,48.39356810613964,48.64695903095094,47.62695595438106,26308.066733398184,19664.07740966788,0.7474542924481272,1.0882923054078535,0.6856561999346342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4374254636052792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,25.0,15493.593431544854,1435.3351770948104,0.4663429284092411,0.15406943386825483,6.27409032704403,3.152879059250788
323.0,-27.652412587159546,5.592656191812296,35.02799958702223,24.706497229076945,5.115559958727637,-24.37526652295819,-38.08673486402256,1.8384138945262594,43.44251818968661,-5.153034975354972,40.05151640707585,44532.31358568508,26157.22240857332,26157.22240857332,70689.5359942584,79319.036125142,79319.036125142,26157.22240857332,105476.25853371531,105476.25853371531,9193.560418332534,131777.9900992593,92587.4195333792,57800.696993922065,38651.91393273015,26301.73156554399,0.0,64953.64549827414,19659.3421631949,1435.116346790752,96282.69811538278,352545.4501292792,1259746.876389547,3.573289276397114,1556755.6660277639,4.415758777930329,0.7474542926652477,0.08914528450473341,4.027634451161993,1.2700627008592709,1.0,0.0,4.027634451161519,1.2830084490211424,1.2833899693043562,3.1392111674984164,19539.83350715137,1992.5085026131624,4632.441516551485,4632.441516551485,5.646530520701634,5.592656191812296,-2.662411031152543,8.255067222964838,3.152861905388224,3.152861905388224,0.9008176872537783,0.0,0.0,0.0002973483317286166,9.77465198008476e-05,0.00019960181192776898,0.0008039231342346391,0.08914528451550437,0.06699826033053626,0.02214702418496811,0.08914528450473266,0.06699826032244122,0.022147024182292203,0.4665587326361516,0.4665587326361516,0.1542262065376559,0.0,48.595553165041565,48.898688177961446,47.67903314747258,26301.73156554399,19659.3421631949,0.7474542924481272,1.0883074452862953,0.6856014507587311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4374925353354435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15493.447027456845,1435.116346790752,0.4665587326361516,0.1542262065376559,6.27409032704403,3.152861905388224
324.0,-27.663754826822462,5.589238264517788,35.02782443967125,24.700352979730837,5.110370182656505,-24.38599532943448,-38.09721280178053,1.832610685268512,43.64086879533022,-5.157713832511421,40.051019843738494,44526.15254523063,26160.151275340897,26160.151275340897,70686.30382057153,79315.12121935675,79315.12121935675,26160.151275340897,105475.27249469765,105475.27249469765,9230.630685681332,131770.62950912263,92585.97982087504,57797.011146748926,38654.40963791791,26295.357014424986,0.0,64949.76665234289,19654.577478110128,1434.89608612621,96244.64180901632,352481.07861451386,1258771.5553102517,3.5711748280448554,1556734.2326349781,4.416504394374824,0.7474542926847546,0.08910942492274461,4.027634451161993,1.270064425128512,1.0,0.0,4.027634451162273,1.283036235217663,1.2834173221369287,3.139143182872554,19539.52966735573,1992.4775195765865,4632.441516551485,4632.441516551485,5.647162771914545,5.589238264517788,-2.66683262395709,8.256070888474877,3.152831609686478,3.152831609686478,0.9008090313389937,0.0,0.0,0.0002970041453721137,9.763255210633143e-05,0.0001993715932657823,0.0008029958976203212,0.08910942493879298,0.06696211722622425,0.022147307712568724,0.08910942492274451,0.06696211721416455,0.022147307708580054,0.46677574555861934,0.46677574555861934,0.15438320199352723,0.0,48.798582627841654,49.151662855204336,47.73173637494074,26295.357014424986,19654.577478110128,0.7474542924481272,1.0883226755676374,0.6855475368151221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4375594309758608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15493.30073980162,1434.89608612621,0.46677574555861934,0.15438320199352723,6.27409032704403,3.152831609686478
325.0,-27.675066547207667,5.5857964232303985,35.02764380763894,24.694180755782895,5.105154768084771,-24.396699226657365,-38.107671635784186,1.826787447534459,43.840315967322226,-5.162417108644084,40.0505136269096,44520.04868167655,26163.02095448674,26163.02095448674,70683.06963616329,79311.19686200099,79311.19686200099,26163.02095448674,105474.21781648773,105474.21781648773,9267.862005687217,131763.1499558929,92584.50797173208,57793.359791407536,38656.83131147171,26288.932139405173,0.0,64945.76345087688,19649.77516934044,1434.6738843216162,96206.35581080051,352416.38044251886,1257792.6559712698,3.56905276194,1556712.382793641,4.417253195889825,0.7474542923668959,0.08907334706425349,4.027634451161993,1.2700662026973442,1.0,0.0,4.027634451162328,1.2830641133793208,1.2834447685998878,3.139074976194332,19539.21904537981,1992.4458449500912,4632.441516551485,4632.441516551485,5.647782246361353,5.5857964232303985,-2.671293566023857,8.257089989254256,3.1527882952723223,3.1527882952723223,0.9007966557920921,0.0,0.0,0.00029666125046132647,9.751891464119985e-05,0.00019914233582012662,0.0008020725324340129,0.08907334701856957,0.06692584463450241,0.022147502384067166,0.08907334706425336,0.06692584466882733,0.02214750239542617,0.4669939688191316,0.4669939688191316,0.15454044837612235,0.0,49.00273307596632,49.40589727504312,47.78533016781557,26288.932139405173,19649.77516934044,0.7474542924481272,1.0883399606138426,0.6854958093663837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437626151277618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15493.154640022098,1434.6738843216162,0.4669939688191316,0.15454044837612235,6.27409032704403,3.1527882952723223
326.0,-27.686347793640472,5.582331311554331,35.02745778921144,24.688004550430946,5.099927445039872,-24.407376882284677,-38.118099805992074,1.8209565336840647,44.04077191977149,-5.167136550825851,40.04999923509549,44513.95370861882,26165.813401128133,26165.813401128133,70679.76710974696,79307.30510399806,79307.30510399806,26165.813401128133,105473.1185051262,105473.1185051262,9305.239816305708,131755.57829698114,92583.05161465601,57789.700219276674,38659.27932819926,26282.459791854933,0.0,64941.7391200542,19644.937388059636,1434.4496605854997,96167.87868882049,352351.4692600523,1256810.621591948,3.5669231754057518,1556690.1803327661,4.41800394248918,0.7474542924687628,0.0890370879945079,4.027634451161993,1.2700679698260502,1.0,0.0,4.027634451162149,1.283092025888087,1.2834722510521435,3.139006688451892,19538.911692880552,1992.414503717432,4632.441516551485,4632.441516551485,5.648385048713293,5.582331311554331,-2.6757872487301886,8.258118560284519,3.152732070258156,3.152732070258156,0.9007805915023303,0.0,0.0,0.0002963196423199427,9.740573201527437e-05,0.00019891391030466834,0.0008011525179584288,0.08903708799536551,0.06688946649702417,0.022147621498341343,0.08903708799450856,0.06688946649637988,0.022147621498128014,0.4672134054242484,0.4672134054242484,0.15469798466321613,0.0,49.20790847059732,49.66148178465954,47.839156035299084,26282.459791854933,19644.937388059636,0.7474542924481272,1.0883565495387364,0.6854444354551137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4376926978730056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,27.0,15493.008573689862,1434.4496605854997,0.4672134054242484,0.15469798466321613,6.27409032704403,3.152732070258156
327.0,-27.69759876192117,5.578843554681071,35.027266519618166,24.681829497590684,5.094689905893857,-24.418028303318454,-38.12850489104164,1.815119447291142,44.24221567348843,-5.171872157426315,40.04947791509957,44507.898258004854,26168.530824791196,26168.530824791196,70676.42908279605,79303.45931096138,79303.45931096138,26168.530824791196,105471.99013575257,105471.99013575257,9342.761112398628,131747.93653568154,92581.62487948121,57786.063826524594,38661.73450328513,26275.946399928973,0.0,64937.6809032141,19640.068928875266,1434.22374144249,96129.22902335394,352286.34518503596,1255825.642430562,3.564786599295946,1556667.6790780972,4.418756787920543,0.7474542926045988,0.08900066543145355,4.027634451161993,1.2700697908038272,1.0,0.0,4.027634451160823,1.2831199657510572,1.2834997624869815,3.138938336762978,19538.61059184636,1992.383799956801,4632.441516551485,4632.441516551485,5.648971655938306,5.578843554681071,-2.6803133531665657,8.259156907847636,3.1526630889412592,3.1526630889412592,0.9007608825546455,0.0,0.0,0.00029597931174209333,9.729292091521129e-05,0.00019868639082688204,0.0008002361526713862,0.08900066549984824,0.06685299729740773,0.0221476682024405,0.0890006654314534,0.06685299724603294,0.022147668185420598,0.46743406410010857,0.46743406410010857,0.15485580268229704,0.0,49.41408783091475,49.91839742709328,47.893187304267656,26275.946399928973,19640.068928875266,0.7474542924481272,1.0883731617723649,0.6853940214517567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437759070982751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15492.862773027868,1434.22374144249,0.46743406410010857,0.15485580268229704,6.27409032704403,3.1526630889412592
328.0,-27.708819649909515,5.5753336387452075,35.02707008581068,24.67563614426183,5.089431520372446,-24.428654731008386,-38.13888703063128,1.8092666014713303,44.44473136001744,-5.176630022272399,40.048948564896186,44501.88219880293,26171.189912303595,26171.189912303595,70673.07211110652,79299.62419715937,79299.62419715937,26171.189912303595,105470.81410946297,105470.81410946297,9380.439263802124,131740.20281133946,92580.1882558736,57782.44625751729,38664.157775951455,26269.388701876494,0.0,64933.54647782795,19635.167345437523,1433.9961233657102,96090.37484566084,352220.9245292368,1254837.3365887194,3.5626427880906864,1556644.8314744958,4.419512649780929,0.7474542924569436,0.08896404878959899,4.027634451161993,1.270071643101983,1.0,0.0,4.027634451161647,1.283147977729836,1.2835273476674758,3.1388698116391396,19538.307403937608,1992.3528833941875,4632.441516551485,4632.441516551485,5.649545670203332,5.5753336387452075,-2.684876280641242,8.26020991938645,3.1525815011370835,3.1525815011370835,0.9007375717534524,0.0,0.0,0.00029564024949857724,9.718047890674624e-05,0.00019845977059183102,0.0007993234092053644,0.08896404881030273,0.06681641510217574,0.02214763370812698,0.08896404878959904,0.06681641508662621,0.022147633702972774,0.46765595157762746,0.46765595157762746,0.15501389443190272,0.0,49.62136138228982,50.17658876445233,47.94795313433741,26269.388701876494,19635.167345437523,0.7474542924481272,1.0883907617034037,0.6853450121348051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4378252717132187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15492.717087232872,1433.9961233657102,0.46765595157762746,0.15501389443190272,6.27409032704403,3.1525815011370835
329.0,-27.719983933852784,5.571877876907529,35.02689414100832,24.675078188907378,5.090635836897083,-24.438617503845954,-38.14825845239682,1.8092694069013857,44.48053390219087,-5.177595311983896,40.04913817084624,44491.90014065035,26164.6914205129,26164.6914205129,70656.59156116325,79292.43968365439,79292.43968365439,26164.6914205129,105457.13110416729,105457.13110416729,9385.902537192655,131721.9296507467,92577.86007500543,57777.32053204628,38667.2661588435,26264.79854657941,0.0,64932.06470542291,19631.736418997516,1433.7665576558063,96071.22856697463,352207.6529564667,1254650.9694859467,3.562247892555086,1556653.0151422042,4.419702417240231,0.7474542926412147,0.08894631225885781,4.027634451161993,1.2700644635921345,1.0,0.0,4.0276344511622675,1.2831486595733488,1.283527597272915,3.138868143696768,19537.81606000808,1992.302780257079,4632.441516551485,4632.441516551485,5.648142848005258,5.571877876907529,-2.686527437028429,8.258405313935958,3.152487415754233,3.152487415754233,0.9007106902154952,0.0,0.0,0.0002953032525737088,9.707908641435986e-05,0.00019822416615934897,0.0007983744806762532,0.08900148601613293,0.06683547373503894,0.022166012281093994,0.08894631226147401,0.06679404112115475,0.02215227113770305,0.4678790707657271,0.4678790707657271,0.1551722857501477,0.0,49.65812921417478,50.303076585475765,47.7156786094032,26264.79854657941,19631.736418997516,0.7474542924481272,1.088161786964742,0.685206921148998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437891301183399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15492.571514275754,1433.7665576558063,0.4678790707657271,0.1551722857501477,6.27409032704403,3.152487415754233
330.0,-27.731148662562486,5.5683059179780825,35.02669693800049,24.662634345609717,5.07810651641133,-24.449886909717403,-38.15972231151534,1.7968447635662383,44.84494498613719,-5.187055290568305,40.048181940470755,44490.65021901983,26178.635071533547,26178.635071533547,70669.28529055338,79292.73628929113,79292.73628929113,26178.635071533547,105471.37136082468,105471.37136082468,9455.011723759962,131730.03216300474,92577.72459396986,57775.638523698566,38668.984522523664,26258.660802180057,0.0,64927.64532470372,19627.148732988233,1433.688480442461,96016.35963706471,352077.61039748084,1252916.8716210546,3.5586383076349675,1556611.7431842934,4.421217644106775,0.7474542925417864,0.08889427267606247,4.027634451161993,1.2700774758355693,1.0,0.0,4.027634451162847,1.2832073383725273,1.283585861378256,3.138724608815113,19537.787467820377,1992.2998646653423,4632.441516551485,4632.441516551485,5.651152848449048,5.5683059179780825,-2.694719575631106,8.263025493609188,3.1524038169977753,3.1524038169977753,0.9006868048565072,0.0,0.0,0.00029496659591917834,9.695518806039329e-05,0.00019801140785878505,0.0007975175680151312,0.08889427264887395,0.06674751762013087,0.02214675502874309,0.0888942726760617,0.06674751764054575,0.022146755035516726,0.4680953574365252,0.4680953574365252,0.15531353945232054,0.0,50.0320002767055,50.66747688042682,48.11885829523311,26258.660802180057,19627.148732988233,0.7474542924481272,1.0884313598180817,0.685234309615291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4379570032486952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15492.445843294394,1433.688480442461,0.4680953574365252,0.15531353945232054,6.27409032704403,3.1524038169977753
331.0,-27.742278888486997,5.56474082450351,35.026480613631016,24.65737882247197,5.074019700675096,-24.460314554763197,-38.16979498425496,1.792055366951285,45.04841070660211,-5.190519173607231,40.04724394421878,44483.74960830288,26177.811216948652,26177.811216948652,70661.56082525154,79287.95530712353,79287.95530712353,26177.811216948652,105465.76652407218,105465.76652407218,9492.391516910575,131714.79821388415,92575.77993882184,57771.5742400012,38671.33966535627,26249.031689811964,0.0,64920.37135516823,19619.951408644803,1433.2685134567362,95973.37500716161,352030.00320391037,1251894.1729425974,3.55621441794394,1556571.259034765,4.421700550714521,0.7474542924286192,0.08885378464407713,4.027634451161993,1.2700764922657983,1.0,0.0,4.027634451162421,1.2832303828136253,1.2836084823730027,3.1386682431341413,19537.377063923035,1992.2580151145432,4632.441516551485,4632.441516551485,5.650975003875737,5.56474082450351,-2.698350734533936,8.263091559037447,3.1522794058489048,3.1522794058489048,0.9006512588139728,0.0,0.0,0.0002946313313763098,9.684644587109122e-05,0.00019778488550521858,0.0007966052187799486,0.08885378465242341,0.06670736547799783,0.02214641917442559,0.08885378464407606,0.06670736547173181,0.022146419172345316,0.46832069577544766,0.46832069577544766,0.15547947910073878,0.0,50.238929880209355,50.94626921025275,48.110932423388135,26249.031689811964,19619.951408644803,0.7474542924481272,1.0884343288591842,0.6852047928829598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4380227136008918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15492.277941437336,1433.2685134567362,0.46832069577544766,0.15547947910073878,6.27409032704403,3.1522794058489048
332.0,-27.753357277972835,5.561227739028012,35.026291476397304,24.656842450518184,5.075229434329309,-24.470182717761187,-38.1790834601037,1.7920548740610305,45.07765972381151,-5.1917127691870215,40.047584183868764,44473.807717002244,26171.570257061263,26171.570257061263,70645.37797406351,79280.83694551105,79280.83694551105,26171.570257061263,105452.40720257231,105452.40720257231,9496.620550418258,131697.68817064367,92573.55327238412,57766.52404364609,38674.47692082003,26245.280968071347,0.0,64919.75788889138,19617.147919304105,1433.0876205410443,95955.78665215406,352013.59973981243,1251750.0220190785,3.5559706299537797,1556585.9437699835,4.421948313702992,0.7474542925705125,0.08883753130020297,4.027634451161993,1.2700695896940308,1.0,0.0,4.027634451162397,1.283231072584176,1.2836087445533826,3.1386665560171685,19536.907143801185,1992.2100965978377,4632.441516551485,4632.441516551485,5.6496277748033155,5.561227739028012,-2.700230075122378,8.26145781415039,3.152151112514039,3.152151112514039,0.9006146035754397,0.0,0.0,0.0002942979766529905,9.67462695588492e-05,0.0001975517070941413,0.0007956660613782266,0.08889652135918451,0.06673031426316106,0.022166207096023443,0.08883753130073202,0.06668603328215017,0.022151498018052797,0.4685483248325154,0.4685483248325154,0.15564049588877826,0.0,50.269372492998514,51.06617894460459,47.87390403990736,26245.280968071347,19617.147919304105,0.7474542924481272,1.088195339467707,0.6850581265740102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4380882265302521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15492.137527552099,1433.0876205410443,0.4685483248325154,0.15564049588877826,6.27409032704403,3.152151112514039
333.0,-27.764433683576407,5.557595423274326,35.02607885101966,24.64402501881125,5.062242282136533,-24.481435149127805,-38.19055500263346,1.7792437476879015,45.4578580983615,-5.201449759051439,40.04653817731998,44472.985722430756,26185.877890442312,26185.877890442312,70658.86361287307,79281.47524414778,79281.47524414778,26185.877890442312,105467.35313459008,105467.35313459008,9568.535581517004,131706.11121266452,92573.47069984503,57764.981178128,38676.09946857447,26238.758078074432,0.0,64914.857546648906,19612.272360819177,1432.9972738802555,95898.81755307308,351879.8076753194,1249949.6685113572,3.552206296715638,1556540.7984860018,4.423501333507113,0.7474542927093618,0.08878348878710743,4.027634451161993,1.2700832277955487,1.0,0.0,4.027634451160622,1.283291555125645,1.2836688176042457,3.138518628190968,19536.889717528,1992.208319612508,4632.441516551485,4632.441516551485,5.652716347714581,5.557595423274326,-2.7086896933305464,8.266285116604873,3.1520325664364366,3.1520325664364366,0.9005807332675533,0.0,0.0,0.00029396502879208036,9.662268097928462e-05,0.00019734234781279574,0.0007948228387240087,0.08878348878686618,0.06663798663997281,0.022145502146893377,0.0887834887871072,0.06663798664015388,0.022145502146953554,0.46876833344819374,0.46876833344819374,0.15578367021889428,0.0,50.659307857412955,51.44594506053511,48.29537123352668,26238.758078074432,19612.272360819177,0.7474542924481272,1.0884852294730283,0.685097178107057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4381534399457465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15492.012487988817,1432.9972738802555,0.46876833344819374,0.15578367021889428,6.27409032704403,3.1520325664364366
334.0,-27.775475958067926,5.553972291609903,35.02584687385712,24.638769251201325,5.05814729412452,-24.49178443805827,-38.20055091110987,1.7744557741148694,45.66537485429609,-5.2049260814611005,40.04556278816352,44466.159495925334,26184.775799730694,26184.775799730694,70650.93529565603,79276.72688923022,79276.72688923022,26184.775799730694,105461.50268896091,105461.50268896091,9606.52453634786,131690.3515510626,92571.51990414497,57760.952510840056,38678.40821478323,26228.84886210169,0.0,64907.257076884925,19604.86566885295,1432.5630276725562,95854.97815261305,351832.0505963957,1248911.8988415222,3.5497388504670715,1556498.7019160578,4.4239821223723474,0.7474542924825117,0.08874219493109207,4.027634451161993,1.270082263457589,1.0,0.0,4.027634451161808,1.2833145882629744,1.2836914319734927,3.13846229755214,19536.478017716323,1992.1663379152233,4632.441516551485,4632.441516551485,5.65247844061793,5.553972291609903,-2.712385495573266,8.26635778718317,3.1518721974157877,3.1518721974157877,0.9005349135473679,0.0,0.0,0.00029363345209004586,9.651510907484943e-05,0.0001971183430151964,0.0007939206292839721,0.08874219492012787,0.06659715156566208,0.02214504335446579,0.08874219493109196,0.06659715157389023,0.022145043357201834,0.468998090271066,0.468998090271066,0.15595236129542658,0.0,50.8703009357572,51.731278741575125,48.284785797228324,26228.84886210169,19604.86566885295,0.7474542924481272,1.0884905398477633,0.6850722322660101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4382186472668799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15491.843404707164,1432.5630276725562,0.468998090271066,0.15595236129542658,6.27409032704403,3.1518721974157877
335.0,-27.786490901308795,5.550320728016547,35.025615039992694,24.632133822329365,5.052338197509272,-24.502280551490028,-38.210843364335574,1.7681278476904976,45.879025152208385,-5.210291862362374,40.04510290755946,44460.69325507815,26188.187631202825,26188.187631202825,70648.88088628097,79273.3328726047,79273.3328726047,26188.187631202825,105461.52050380752,105461.52050380752,9646.090460502164,131684.3432023781,92570.21836207104,57757.57874454465,38680.71068614044,26222.822698570584,0.0,64903.53338471102,19600.3613804587,1432.3784356469564,95815.43004330536,351758.3464706642,1247894.5512802424,3.54759045179988,1556478.8543457277,4.424852657975336,0.7474542922309856,0.08870491307475832,4.027634451161993,1.270085093830712,1.0,0.0,4.02763445116058,1.2833448084139107,1.2837212369427418,3.138388393170622,19536.203337683604,1992.1383283469488,4632.441516551485,4632.441516551485,5.653214948884671,5.550320728016547,-2.7175434376811256,8.267864165697672,3.151708545069144,3.151708545069144,0.9004881557340412,0.0,0.0,0.0002933030391580588,9.640446150546513e-05,0.00019689857765259368,0.0007930354947383812,0.08870491302840793,0.06656001800131041,0.022144895027097516,0.08870491307475828,0.06656001803608957,0.022144895038668747,0.4692301699360539,0.4692301699360539,0.15611553555433935,0.0,51.08931701457078,51.999589618508594,48.357459883658066,26222.822698570584,19600.3613804587,0.7474542924481272,1.0885213362347288,0.6850273157170133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4382836592151533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,48.0,15491.703500909629,1432.3784356469564,0.4692301699360539,0.15611553555433935,6.27409032704403,3.151708545069144
336.0,-27.79747679491228,5.546653044239204,35.0253776143031,24.625935998652153,5.04704895432011,-24.51269852398129,-38.22102213799951,1.7622706833891206,46.0914877505806,-5.215094705670432,40.044480274290656,44454.88300916696,26190.122053281008,26190.122053281008,70645.00506244796,79269.60596924038,79269.60596924038,26190.122053281008,105459.72802252139,105459.72802252139,9685.244801746478,131675.3206371225,92568.78271790106,57754.059757827636,38683.025511192696,26215.592614601108,0.0,64898.6181257938,19594.957226793344,1432.1170728859358,95774.48322077491,351692.3851097966,1246870.5628531787,3.545344214558163,1556451.9829853857,4.425606151522073,0.747454292369484,0.08866632171123202,4.027634451161993,1.2700869708554823,1.0,0.0,4.027634451163083,1.2833728297938982,1.2837488440328528,3.1383198690662684,19535.900356477316,1992.1074328621207,4632.441516551485,4632.441516551485,5.653632530428068,5.546653044239204,-2.7222895475812727,8.268942591820476,3.151530277204498,3.151530277204498,0.900437222058428,0.0,0.0,0.0002929738385896961,9.629515130464549e-05,0.00019667868728505058,0.000792149856718586,0.0886663216650374,0.06652189017489094,0.022144431490146464,0.08866632171123312,0.06652189020954843,0.022144431501683576,0.46946326538040584,0.46946326538040584,0.15627934037991112,0.0,51.30658245625102,52.27306241709755,48.40786543240563,26215.592614601108,19594.957226793344,0.7474542924481272,1.0885440569091296,0.684989669934104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4383485157797762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,83.0,15491.557323135334,1432.1170728859358,0.46946326538040584,0.15627934037991112,6.27409032704403,3.151530277204498
337.0,-27.808427877254054,5.542977295253364,35.0251422961111,24.620832467358582,5.0427229339335655,-24.523248863091116,-38.23124991087241,1.7575439198777543,46.28531763268023,-5.2195294188180235,40.0440653352365,44449.4327603603,26191.089878266775,26191.089878266775,70640.52263862708,79266.4099238466,79266.4099238466,26191.089878266775,105457.49980211338,105457.49980211338,9720.877557824453,131666.49796899152,92567.2011049671,57750.223941914504,38685.530181169546,26208.998166878133,0.0,64894.52834804768,19590.028172835267,1431.8771603301313,95736.62224428893,351631.4882018926,1245942.2984417567,3.543318332533368,1556434.0754044924,4.426321668072147,0.7474542921519354,0.08863070466652248,4.027634451161993,1.270087135150097,1.0,0.0,4.027634451162036,1.283395572263311,1.2837711724224092,3.138264256326773,19535.566569732226,1992.0733960865562,4632.441516551485,4632.441516551485,5.653841453731753,5.542977295253364,-2.7267673780090838,8.269744673262448,3.1513410604783605,3.1513410604783605,0.9003831601366744,0.0,0.0,0.00029264601974896795,9.618543024983667e-05,0.00019646058949913129,0.0007912714385622953,0.08863666705560326,0.06649061671850406,0.022146050337099193,0.08863070470931446,0.06648614404438098,0.022144560622141502,0.4696976654787475,0.4696976654787475,0.15644234715024832,0.0,51.504847051498245,52.532048896034496,48.42594589123553,26208.998166878133,19590.028172835267,0.7474542924481272,1.0885435865988888,0.6849488530368145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4384132068014102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15491.413079659818,1431.8771603301313,0.4696976654787475,0.15644234715024832,6.27409032704403,3.1513410604783605
338.0,-27.819323596671847,5.539304411367737,35.02489968072725,24.61715448824691,5.039269596093814,-24.532215945627218,-38.239898917358346,1.7543055445735851,46.49231413501548,-5.223510454650238,40.04338457838998,44437.64235749631,26190.920767211366,26190.920767211366,70628.56312470768,79265.45261123902,79265.45261123902,26190.920767211366,105456.37337845039,105456.37337845039,9754.092854496106,131659.14670198518,92565.36544959982,57746.234038726565,38687.923789859175,26202.773323534806,0.0,64890.69711339398,19584.364971036546,1431.6509874889348,95702.28052395428,351576.8281825663,1244946.9027159703,3.5410379835086743,1556404.6962264678,4.426926268924243,0.7474157307404656,0.08859370874522483,4.027634451161993,1.2700849251402544,1.0,0.0,4.027634451161543,1.28341136271635,1.2837865493056408,3.138225644689224,19535.179169365805,1992.033892243101,4632.441516551485,4632.441516551485,5.6538049479162344,5.539304411367737,-2.7309058630563525,8.27021027442409,3.1511432979413643,3.1511432979413643,0.9003266565546755,0.0,0.0,0.000292320193359331,9.609273596609887e-05,0.0001962274573932321,0.0007903324676609037,0.08859931330996744,0.06645387046235392,0.02214544284761352,0.08859827959901123,0.06644966676138278,0.02214404198384205,0.46993241277875436,0.46993241277875436,0.15660278802464203,0.0,51.715824589665715,52.81076651586545,48.43591476795473,26202.773323534806,19584.364971036546,0.7474542924481272,1.0884235532450361,0.6848075969941154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4384776983055245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,7.0,15491.267515274361,1431.6509874889348,0.46993241277875436,0.15660278802464203,6.27409032704403,3.1511432979413643
339.0,-27.830226792963636,5.535575630100355,35.02465445541052,24.60690027745443,5.030498855803406,-24.5438337311899,-38.25154972784219,1.7441057940296578,46.73162052830247,-5.2303117245482,40.04282782681507,44438.34394866131,26197.45375208586,26197.45375208586,70635.79770074718,79259.3986966872,79259.3986966872,26197.45375208586,105456.85244877306,105456.85244877306,9803.171260150091,131652.45547722178,92565.0891841605,57744.03443613472,38690.06083113976,26195.60302844873,0.0,64885.66385958849,19580.015927732595,1431.4420770657239,95653.68118862297,351483.4614983155,1243819.4466532043,3.538770903618079,1556380.6690108383,4.42803386075762,0.74745429248063,0.08855245272092596,4.027634451161993,1.2700950927240768,1.0,0.0,4.0276344511643405,1.2834596546216848,1.2838344372637818,3.1381075647050136,19535.12086575701,1992.0279469295847,4632.441516551485,4632.441516551485,5.655215216097961,5.535575630100355,-2.7372305480519503,8.272806178152305,3.150940273461289,3.150940273461289,0.9002686495603683,0.0,0.0,0.0002919944777337238,9.596800081689207e-05,0.00019602647691683173,0.0007895229917701426,0.08855245269924544,0.06641033935389369,0.022142113345351745,0.08855245272092518,0.0664103393701531,0.022142113350772853,0.47016880752029366,0.47016880752029366,0.15676069613327212,0.0,51.96193225285066,53.08104974098865,48.611353989854365,26195.60302844873,19580.015927732595,0.7474542924481272,1.088619480777786,0.684871531018395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4385418691958736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15491.153237916427,1431.4420770657239,0.47016880752029366,0.15676069613327212,6.27409032704403,3.150940273461289
340.0,-27.841099289047605,5.531839785837072,35.0243992151471,24.600786866527073,5.0254269694157285,-24.554127885756483,-38.26152775492517,1.738455566124588,46.94763293916748,-5.2348277066638245,40.04205267049072,44432.20483934067,26198.301311594096,26198.301311594096,70630.50615093477,79255.13437907421,79255.13437907421,26198.301311594096,105453.43569066831,105453.43569066831,9842.670180271496,131640.75413126464,92563.15842067522,57740.228880941584,38692.14393303737,26187.31844059631,0.0,64879.46237363368,19573.823569180076,1431.1188458865724,95610.76551039681,351421.4776114222,1242776.4540001648,3.536427148526027,1556347.2167691728,4.428719688243059,0.7474542921827456,0.08851200527100299,4.027634451161993,1.2700951092084867,1.0,0.0,4.0276344511613456,1.2834867049226295,1.2838610789945062,3.1380414270865273,19534.713393583854,1991.9863963314542,4632.441516551485,4632.441516551485,5.655398177826718,5.531839785837072,-2.741827487824091,8.273667273661163,3.150714265131241,3.150714265131241,0.9002040757517832,0.0,0.0,0.0002916700119736175,9.586129365052471e-05,0.0001958087183230928,0.0007886459397559632,0.08851200525277501,0.06637082323702921,0.022141182015745803,0.08851200527101466,0.06637082325069747,0.022141182020305513,0.47040619434019315,0.47040619434019315,0.15692662320948342,0.0,52.18246064583133,53.362787175672054,48.65085994901614,26187.31844059631,19573.823569180076,0.7474542924481272,1.0886419764729471,0.6848423709718878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4386060895359003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15490.978536118186,1431.1188458865724,0.47040619434019315,0.15692662320948342,6.27409032704403,3.150714265131241
341.0,-27.851944467370576,5.52808441528711,35.024141548412636,24.594328365661227,5.0198097785622116,-24.564451984650233,-38.27163811130447,1.732317295841843,47.16590562519889,-5.239993930574347,40.04147321018722,44426.74027418733,26200.64446599538,26200.64446599538,70627.38474018271,79251.68067613408,79251.68067613408,26200.64446599538,105452.32514212947,105452.32514212947,9882.73950094456,131632.7834238957,92561.8064593003,57736.86605735331,38694.37822438553,26180.458281766223,0.0,64874.836506151754,19568.69592439613,1430.8860226671334,95569.58564118491,351350.57938584284,1241742.2586294918,3.5341972704301337,1556322.210237762,4.429542176814386,0.7474542925791732,0.0884731860065046,4.027634451161993,1.2700975747266785,1.0,0.0,4.02763445116198,1.2835160327989832,1.2838900004176097,3.1379697239767768,19534.428072961382,1991.957301724991,4632.441516551485,4632.441516551485,5.655903991962289,5.52808441528711,-2.746938353741318,8.275022769028428,3.1504799114953186,3.1504799114953186,0.9001371175700911,0.0,0.0,0.0002913466921690345,9.575328314676025e-05,0.00019559340902227426,0.0007877787525983308,0.08847318600657782,0.06633278807128412,0.022140397935293692,0.08847318600650433,0.06633278807122922,0.02214039793527537,0.47064524990031087,0.47064524990031087,0.1570908358013015,0.0,52.40589955577326,53.63953435329273,48.71701978217004,26180.458281766223,19568.69592439613,0.7474542924481272,1.088671487187262,0.6848069708811454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4386701344444985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,58.0,15490.836957387059,1430.8860226671334,0.47064524990031087,0.1570908358013015,6.27409032704403,3.1504799114953186
342.0,-27.86273868346245,5.524351684517896,35.02387611885019,24.592124064825498,5.018110940752578,-24.57366993314851,-38.28042416190726,1.7305925868594358,47.36098163004732,-5.243197687664936,40.04073259812975,44415.97813591527,26198.211141317053,26198.211141317053,70614.18927723232,79249.58708785268,79249.58708785268,26198.211141317053,105447.79822916973,105447.79822916973,9910.299723073185,131621.75095818486,92559.80969879882,57732.477859039784,38697.035377510045,26173.95272901513,0.0,64870.988106525176,19562.208815578833,1430.62604172614,95537.49850609654,351306.61854391114,1240803.0520689203,3.5319660563520743,1556290.2496661723,4.430005492400496,0.7473922268489906,0.08843555188407412,4.027634451161993,1.2700931678945198,1.0,0.0,4.027634451163093,1.2835247492050947,1.2838983067235337,3.137948414049955,19534.006672646425,1991.9143308516593,4632.441516551485,4632.441516551485,5.6553787128692585,5.524351684517896,-2.7505499284699173,8.274901612987813,3.150233441022475,3.150233441022475,0.9000666974349929,0.0,0.0,0.0002910252193381503,9.565951173173427e-05,0.000195365707606416,0.0007868616545312417,0.08844122005559231,0.06629992408754017,0.022141295968052147,0.08844289578993453,0.06629567494510256,0.022139876938971553,0.4708855255352978,0.4708855255352978,0.1572553201446,0.0,52.60417931771224,53.91660548285796,48.682215005534374,26173.95272901513,19562.208815578833,0.7474542924481272,1.0885326605674048,0.6846816956599988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4387340238039792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15490.692395058126,1430.62604172614,0.4708855255352978,0.1572553201446,6.27409032704403,3.150233441022475
