time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
343.0,-27.873530927316462,5.520555980557706,35.02361617782013,24.581466963887237,5.008511572873569,-24.58501303876594,-38.29182969694955,1.7199936843230423,47.602445930085764,-5.2504529653349294,40.040362363921226,44416.15337087864,26205.484475222784,26205.484475222784,70621.63784610142,79245.25755479265,79245.25755479265,26205.484475222784,105450.74203001543,105450.74203001543,9962.804344603457,131617.8680618626,92559.51908582519,57730.414901911165,38699.00464879336,26167.12603184715,0.0,64866.130680640505,19558.73067190308,1430.4438475119246,95487.93768541198,351207.08010393,1239684.9981905548,3.5297836188943124,1556274.2726656948,4.431215544416583,0.7474542923857511,0.088396216284896,4.027634451161993,1.2701037151692436,1.0,0.0,4.027634451162446,1.28357490387833,1.28394806383238,3.1378258011998126,19533.9453411054,1991.9080767749842,4632.441516551485,4632.441516551485,5.656948799373264,5.520555980557706,-2.757289118502894,8.277845099060599,3.149987541265907,3.149987541265907,0.8999964403616877,0.0,0.0,0.00029070413175228744,9.553790974421012e-05,0.00019516622200807732,0.0007860581994628622,0.0883962163085714,0.06625796520907835,0.022138251099493054,0.08839621628489579,0.0662579651913323,0.022138251093563703,0.47112698138138315,0.47112698138138315,0.157413940809311,0.0,52.85289889542071,54.18775177480239,48.865927774510624,26167.12603184715,19558.73067190308,0.7474542924481272,1.0887290039511894,0.6847356687506995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4387976182668405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15490.57402597637,1430.4438475119246,0.47112698138138315,0.157413940809311,6.27409032704403,3.149987541265907
344.0,-27.884292869315964,5.51675746457138,35.02334527344731,24.575425567477964,5.003504046647323,-24.595201236251555,-38.30170776983721,1.71441241358289,47.82208893889185,-5.254908713079082,40.039530816430336,44410.09299637639,26205.82191835911,26205.82191835911,70615.9149147355,79241.02477648635,79241.02477648635,26205.82191835911,105446.84669484546,105446.84669484546,10002.75357479832,131605.28173853672,92557.60135241425,57726.669572304054,38701.03531123355,26158.43504369125,0.0,64859.4703549248,19552.2345651598,1430.0979801906058,95444.09312004714,351145.96065659233,1238630.500459404,3.5273949845339057,1556238.388711549,4.431884637948298,0.7474542927549981,0.08835489419305663,4.027634451161993,1.2701038322085512,1.0,0.0,4.027634451161506,1.2836016273992932,1.2839743845265892,3.1377604742698777,19533.540618825093,1991.8668065878862,4632.441516551485,4632.441516551485,5.657021642847946,5.51675746457138,-2.761906767338394,8.278664231909774,3.1497164233787798,3.1497164233787798,0.8999189781082227,0.0,0.0,0.00029038427050205015,9.543270847349781e-05,0.00019495156202855234,0.0007851936275340417,0.08835489424443521,0.06621791212272415,0.022136982121711064,0.0883548941930565,0.06621791208421829,0.022136982108838354,0.47136920667028465,0.47136920667028465,0.15758110405906806,0.0,53.07699765197094,54.475289053681706,48.903148523310506,26158.43504369125,19552.2345651598,0.7474542924481272,1.0887525681031656,0.6847125447271606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438861206421002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15490.402887021322,1430.0979801906058,0.47136920667028465,0.15758110405906806,6.27409032704403,3.1497164233787798
345.0,-27.895028225416134,5.512940448324022,35.02307259524472,24.568924807850294,4.997809615944933,-24.60543419812087,-38.31173545969648,1.7082155886496848,48.044559434711516,-5.260170660945789,40.038938581433136,44404.77582128951,26208.041949683015,26208.041949683015,70612.81777097253,79237.71338680273,79237.71338680273,26208.041949683015,105445.75533648574,105445.75533648574,10043.42053171224,131597.24364593407,92556.3161559064,57723.37859039318,38703.26396168136,26151.48830944833,0.0,64854.75227112969,19547.042191868386,1429.8631039001555,95402.3348047735,351073.7933224606,1237586.07931215,3.525145148545535,1556212.8322440374,4.432722868649608,0.7474542924888214,0.08831552824661144,4.027634451161993,1.2701064356463032,1.0,0.0,4.02763445116244,1.283631224438885,1.2840035809846633,3.1376881260601905,19533.269388393208,1991.8391487810015,4632.441516551485,4632.441516551485,5.657500878541688,5.512940448324022,-2.7671566980197233,8.280097146343746,3.1494381310238344,3.1494381310238344,0.8998394660068099,0.0,0.0,0.00029006552227348525,9.532602326793089e-05,0.00019473949900555436,0.0007843395151967974,0.08831552824606625,0.06617961111373992,0.02213591713232634,0.08831552824661139,0.06617961111414845,0.02213591713246299,0.4716132226641744,0.4716132226641744,0.1577463366694839,0.0,53.304730095657305,54.75660734311998,48.97347899527881,26151.48830944833,19547.042191868386,0.7474542924481272,1.0887840181051167,0.6846803706172886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4389246213248568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,18.0,15490.261968040271,1429.8631039001555,0.4716132226641744,0.1577463366694839,6.27409032704403,3.1494381310238344
346.0,-27.90573628458738,5.509110113116115,35.02279569328011,24.562576424237363,4.992311499202982,-24.615622954109465,-38.32169972648842,1.7021981687250554,48.267313696476094,-5.265213329441581,40.038273152433014,44399.31643645291,26209.6402249488,26209.6402249488,70608.95666140171,79234.22442668208,79234.22442668208,26209.6402249488,105443.86465163088,105443.86465163088,10084.025512533393,131587.86981175438,92554.92187380219,57720.01388357299,38705.45332247689,26144.005160123514,0.0,64849.4584826004,19541.448877460076,1429.5948102830548,95359.83913909749,351004.64431856445,1236536.5597578892,3.522849568439427,1556184.1176449417,4.433514321914731,0.7474542923999238,0.0882754705338164,4.027634451161993,1.2701086099399252,1.0,0.0,4.0276344511624185,1.2836599825923094,1.284031939747045,3.137617831653766,19532.9751363197,1991.8091434199957,4632.441516551485,4632.441516551485,5.65784589644641,5.509110113116115,-2.772255072108013,8.281365185224129,3.1491479268968336,3.1491479268968336,0.8997565505419525,0.0,0.0,0.0002897479054549384,9.522012198319576e-05,0.00019452778347174262,0.0007834868024189711,0.0882754704832951,0.06614080354504745,0.02213466693824765,0.0882754705338164,0.06614080358290077,0.022134666950915635,0.47185848562821453,0.47185848562821453,0.1579120582387982,0.0,53.53252702591766,55.04081243240006,49.035657143986384,26144.005160123514,19541.448877460076,0.7474542924481272,1.0888133580999235,0.6846520769077136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438987884833796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15490.11772246346,1429.5948102830548,0.47185848562821453,0.1579120582387982,6.27409032704403,3.1491479268968336
347.0,-27.916417513060434,5.50526537890934,35.02251532921729,24.556161474343412,4.986732941280207,-24.625795602030475,-38.3316574973054,1.6961110302502465,48.491322400487434,-5.270343732199037,40.037620928506094,44393.9502739688,26211.368104813064,26211.368104813064,70605.31837878187,79230.7917326817,79230.7917326817,26211.368104813064,105442.15983749476,105442.15983749476,10124.830949941897,131578.7860167924,92553.54047008973,57716.69901137675,38707.6016207922,26136.626179297644,0.0,64844.227800089844,19535.933436098592,1429.3341672477918,95317.32888755287,350934.3032063927,1235485.1440598685,3.520559639714818,1556155.973259888,4.434322775065612,0.7474542927645595,0.08823539744473567,4.027634451161993,1.2701109249005094,1.0,0.0,4.0276344511621085,1.2836890653312223,1.284060624601801,3.137546747056514,19532.683602127654,1991.779415205769,4632.441516551485,4632.441516551485,5.658218891951715,5.50526537890934,-2.7774363356654432,8.282701714574783,3.1488473431896553,3.1488473431896553,0.8996706694827586,0.0,0.0,0.00028943140349394864,9.511439834241419e-05,0.00019431700515153445,0.0007826378643949426,0.0882353974795041,0.06610205769980006,0.022133339779704046,0.08823539744473573,0.0661020576737531,0.02213333977098259,0.4721051088464251,0.4721051088464251,0.15807772328793473,0.0,53.76166613268646,55.32538412689428,49.10224731492406,26136.626179297644,19535.933436098592,0.7474542924481272,1.0888450795721256,0.6846245499419348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390509927190918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15489.974413205768,1429.3341672477918,0.4721051088464251,0.15807772328793473,6.27409032704403,3.1488473431896553
348.0,-27.927071875801396,5.501407170628983,35.02223136605232,24.54976988900455,4.981169924570902,-24.635942511213162,-38.341584744025,1.6900405599826804,48.71624192377192,-5.275462720766,40.03695788575712,44388.5771574286,26212.984993642804,26212.984993642804,70601.5621510714,79227.39084037644,79227.39084037644,26212.984993642804,105440.37583401924,105440.37583401924,10165.751105664007,131569.5393337637,92552.18633024722,57713.37264729937,38709.792981053164,26129.163499744467,0.0,64838.95648079763,19530.355416061237,1429.0688747525605,95274.62472835524,350864.1296189785,1234431.161551269,3.5182597972947582,1556127.362421674,4.435128105319723,0.7474542924518894,0.0881951421896176,4.027634451161993,1.2701131942542272,1.0,0.0,4.027634451162148,1.2837180692088437,1.2840892319831663,3.137475858421333,19532.397821757044,1991.7502737180428,4632.441516551485,4632.441516551485,5.658567927945794,5.501407170628983,-2.7826244773431767,8.28403164797216,3.1485360318924713,3.1485360318924713,0.8995817233978489,0.0,0.0,0.00028911601473535444,9.500910675072063e-05,0.0001941069079846338,0.000781791669807442,0.0881951422053777,0.06606321261965152,0.022131929585726188,0.08819514218961769,0.0660632126078463,0.022131929581771306,0.4723530319787478,0.4723530319787478,0.15824365223571019,0.0,53.99170464453789,55.61130571063421,49.168572532136295,26129.163499744467,19530.355416061237,0.7474542924481272,1.088875669551844,0.6845973403439102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4391139476897479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,24.0,15489.830901941881,1429.0688747525605,0.4723530319787478,0.15824365223571019,6.27409032704403,3.1485360318924713
349.0,-27.93769965911092,5.49753566258658,35.02194393095918,24.543360352423065,4.975584388649478,-24.646067745775838,-38.351497147791065,1.6839524753144284,48.94227058218638,-5.280606676323086,40.036291260183305,44383.261263538094,26214.580965088382,26214.580965088382,70597.84222862648,79224.00869990286,79224.00869990286,26214.580965088382,105438.58966499125,105438.58966499125,10206.828072153658,131560.265187663,92550.83110891528,57710.08367255077,38711.941595960576,26121.675522671743,0.0,64833.61711863232,19524.75849547413,1428.802901271934,95231.76159283759,350793.62486803066,1233374.4651729811,3.515954617581717,1556098.5973824111,4.435937505899142,0.7474542924525663,0.08815473677075632,4.027634451161993,1.2701155669102442,1.0,0.0,4.027634451161369,1.283747154371423,1.2841179220695045,3.137404774333536,19532.11181314675,1991.721108956346,4632.441516551485,4632.441516551485,5.658912448527409,5.49753566258658,-2.787847131999822,8.285382794586402,3.1482142480260795,3.1482142480260795,0.8994897851503084,0.0,0.0,0.00028880172803268247,9.490408004881442e-05,0.00019389764798386806,0.0007809488470191078,0.08815473672158045,0.06602429530418427,0.02213044141739618,0.08815473677075629,0.06602429534101499,0.022130441429741333,0.4726022666501041,0.4726022666501041,0.1584098206219847,0.0,54.22287725850947,55.898323639855505,49.236316551657694,26121.675522671743,19524.75849547413,0.7474542924481272,1.0889079672887416,0.6845717273852816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4391767495009546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15489.687670251718,1428.802901271934,0.4726022666501041,0.1584098206219847,6.27409032704403,3.1482142480260795
350.0,-27.94830098770973,5.493651179019513,35.021653021293005,24.536932131182425,4.969981158277728,-24.65617093546963,-38.36138712996615,1.677851106037652,49.16943991108462,-5.285767835650852,40.03561761566252,44377.97032088738,26216.13802804811,26216.13802804811,70594.1083489355,79220.62268275808,79220.62268275808,26216.13802804811,105436.7607108062,105436.7607108062,10248.063377421655,131550.89859386516,92549.45418146354,57706.80181959308,38714.058179856074,26114.13788305896,0.0,64828.196062915034,19519.12445313087,1428.5347860104673,95188.69733338454,350722.89549428946,1232314.6693416953,3.513641924074957,1556069.529882282,4.4367492110523425,0.7474542924043271,0.0881141414949276,4.027634451161993,1.2701179307745774,1.0,0.0,4.027634451161537,1.2837763006176766,1.2841466746455958,3.1373335441884507,19531.82122363368,1991.6914770725662,4632.441516551485,4632.441516551485,5.659248569977439,5.493651179019513,-2.793098229209894,8.286749408229406,3.1478820217176695,3.1478820217176695,0.8993948633479055,0.0,0.0,0.00028848853705500604,9.47993978307308e-05,0.00019368913922427524,0.0007801090499556027,0.08811414142050931,0.06598526729964271,0.022128874120866598,0.08811414149492762,0.06598526735537169,0.02212887413955591,0.4728528076787023,0.4728528076787023,0.1585763108498767,0.0,54.45520774673548,56.186583004875445,49.30514370046143,26114.13788305896,19519.12445313087,0.7474542924481272,1.0889414272830407,0.6845473577240845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4392393998022477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,15.0,15489.544405007167,1428.5347860104673,0.4728528076787023,0.1585763108498767,6.27409032704403,3.1478820217176695
351.0,-27.95887597964933,5.489754090081007,35.02135869860531,24.53049992853778,4.9643670956454695,-24.66625150028262,-38.371254585776455,1.6717426162787594,49.39770829389687,-5.29094343313952,40.034938771863494,44372.7034456011,26217.650672620628,26217.650672620628,70590.35411822173,79217.2644800821,79217.2644800821,26217.650672620628,105434.91515270273,105434.91515270273,10289.451583356378,131541.47326733914,92548.09006516889,57703.52903068799,38716.17892720099,26106.558114636424,0.0,64822.73704183742,19513.458926894316,1428.264835673879,95145.46356934635,350651.97949983826,1231252.0564612828,3.5113221326099793,1556040.2384504336,4.437562966762465,0.7474542925654477,0.08807338661921717,4.027634451161993,1.2701202754070984,1.0,0.0,4.027634451164595,1.2838054791733255,1.284175460921064,3.137262238322497,19531.53333781273,1991.6621208886552,4632.441516551485,4632.441516551485,5.659575102879607,5.489754090081007,-2.7983754762963766,8.288129566377384,3.147539428612582,3.147539428612582,0.8992969796035949,0.0,0.0,0.00028817643569322847,9.469506037824633e-05,0.00019348137531498212,0.0007792722528768256,0.08807338664521516,0.06594614670410477,0.02212723994111039,0.0880733866192181,0.06594614668463841,0.022127239934578748,0.473104660452152,0.473104660452152,0.1587431694235855,0.0,54.688651727036415,56.476155205998225,49.37466654338556,26106.558114636424,19513.458926894316,0.7474542924481272,1.0889752167154223,0.6845237561777497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393018992911786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,38.0,15489.401258528364,1428.264835673879,0.473104660452152,0.1587431694235855,6.27409032704403,3.147539428612582
352.0,-27.969396598328924,5.485923994501574,35.02108778970441,24.52990055261182,4.965508704401114,-24.6755698125493,-38.380006165802456,1.6716819184961553,49.44740548973169,-5.292144012312405,40.0350157294048,44363.02465753153,26209.611469537114,26209.611469537114,70572.63612706865,79210.17037071989,79210.17037071989,26209.611469537114,105419.781840257,105419.781840257,10297.023296063373,131520.83005662158,92545.8560718284,57698.71035813283,38719.050792995076,26101.048216364565,0.0,64820.09900935964,19509.340533867937,1427.9931576780791,95122.75854419362,350635.53078233934,1231005.0736364475,3.510782466596652,1556043.5590705266,4.437780608253465,0.7474542927220897,0.08805229302727184,4.027634451161993,1.2701133112935348,1.0,0.0,4.027634451161507,1.283806402705312,1.284175986476957,3.137259981469734,19531.06187140672,1991.614044694847,4632.441516551485,4632.441516551485,5.657839689047657,5.485923994501574,-2.8005931552635666,8.28651714976514,3.1471865587478316,3.1471865587478316,0.8991961596422376,0.0,0.0,0.0002878662475568251,9.460261087369504e-05,0.00019326363668313004,0.0007783952812618293,0.08810891616137265,0.06596416325721219,0.022144752904160465,0.08805229302873945,0.06592177143326648,0.022130521594005373,0.4733578344397831,0.4733578344397831,0.1589104107641569,0.0,54.7395495020441,56.623429890556565,49.14271052454575,26101.048216364565,19509.340533867937,0.7474542924481272,1.0887461945542287,0.6844022970579815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393642486262992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15489.258233661662,1427.9931576780791,0.4733578344397831,0.1589104107641569,6.27409032704403,3.1471865587478316
353.0,-27.97992297022664,5.481982558233237,35.02079660114649,24.51702308552342,4.95231460252865,-24.686402360883317,-38.391073456127174,1.658793993185384,49.84891578935077,-5.30223020443395,40.03389740494548,44362.97897928215,26222.97235220043,26222.97235220043,70585.95133148257,79211.40670384106,79211.40670384106,26222.97235220043,105434.3790560415,105434.3790560415,10371.397939465794,131528.2989318482,92545.84514087734,57697.41741631876,38720.47524950953,26093.919875806718,0.0,64814.39512531625,19504.012426295638,1427.8802136195386,95062.9811165757,350497.3672912512,1229185.706744501,3.506975576575701,1555995.3053180643,4.439392276590443,0.7474542927672209,0.08799561120747673,4.027634451161993,1.2701272565545514,1.0,0.0,4.027634451161061,1.2838672501227264,1.284236453327327,3.1371112946272186,19531.05956451703,1991.613809457565,4632.441516551485,4632.441516551485,5.660723887934051,5.481982558233237,-2.8096523570817262,8.291634915314964,3.146847403398171,3.146847403398171,0.8990992581137631,0.0,0.0,0.00028755619747141943,9.448581819722551e-05,0.0001930703792741939,0.0007776169110636558,0.0879956112713803,0.06587238088069824,0.02212323039068205,0.08799561120747659,0.06587238083286086,0.02212323037461587,0.4736036257308885,0.4736036257308885,0.15905971494916668,0.0,55.15114599378472,57.02800054222598,49.57713258957233,26093.919875806718,19504.012426295638,0.7474542924481272,1.0890474437816975,0.6844618219996955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394262824484751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15489.137234591311,1427.8802136195386,0.4736036257308885,0.15905971494916668,6.27409032704403,3.146847403398171
354.0,-27.99041827292538,5.4780582265432445,35.020487273971106,24.511581344436877,4.947938915158366,-24.69628734101302,-38.400628266949184,1.653807983245982,50.078148244167494,-5.306037627045773,40.032799389074235,44356.765142524295,26220.919802799053,26220.919802799053,70577.68494532334,79207.04543100644,79207.04543100644,26220.919802799053,105427.96523380549,105427.96523380549,10412.418303267725,131511.11729367642,92543.94725273177,57693.66696424951,38722.53365386918,26083.152059870947,0.0,64805.685713740124,19495.963971652214,1427.4096036670248,95015.54693053776,350445.22326022526,1228089.6929111234,3.504369902622978,1555947.9289460995,4.43991764096816,0.747454292598587,0.08795092408763662,4.027634451161993,1.2701266609178856,1.0,0.0,4.027634451161842,1.2838911816940637,1.2842599952574403,3.1370528192643445,19530.659030421073,1991.5729663464153,4632.441516551485,4632.441516551485,5.660280806376726,5.4780582265432445,-2.813926681742671,8.291984908285915,3.146468276781392,3.146468276781392,0.8989909362232549,0.0,0.0,0.000287247368641335,9.438509383008904e-05,0.00019286227481124594,0.000776778742359246,0.0879509241171807,0.06582963291134361,0.02212129120583708,0.08795092408763663,0.06582963288923042,0.0221212911984062,0.4738592183365678,0.4738592183365678,0.15923494170946914,0.0,55.384185871213276,57.33903826306317,49.582248009724935,26083.152059870947,19495.963971652214,0.7474542924481272,1.089066247320942,0.6844579245478111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394883552535247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,15.0,15488.96955240531,1427.4096036670248,0.4738592183365678,0.15923494170946914,6.27409032704403,3.146468276781392
355.0,-28.00088939974967,5.474112956982131,35.020179386229536,24.504756240081065,4.941839990609751,-24.706322897202032,-38.41048775995148,1.6472734880621276,50.3139908970017,-5.311746427876116,40.03222165441149,44351.930344119944,26223.432347333593,26223.432347333593,70575.36269145354,79204.06021975275,79204.06021975275,26223.432347333593,105427.49256708634,105427.49256708634,10455.120871266874,131503.76243913727,92542.71793310651,57690.58805747371,38724.588750703115,26076.269872050914,0.0,64800.85862275403,19490.819853595433,1427.1892984009862,94972.37169581947,350367.05057716696,1227012.3518017349,3.5020768927342107,1555923.0017183886,4.440837113978852,0.7474542927048817,0.08791021917074496,4.027634451161993,1.2701299539534379,1.0,0.0,4.027634451161149,1.2839223469124603,1.2842907741997345,3.136976672185458,19530.39959235783,1991.54651102648,4632.441516551485,4632.441516551485,5.66082318657204,5.474112956982131,-2.819669562132486,8.293782519114616,3.1460877409852994,3.1460877409852994,0.8988822117100855,0.0,0.0,0.0002869395555391813,9.428126159525991e-05,0.00019265829394392135,0.0007759571819906316,0.08791021919459835,0.06579049329903364,0.02211972589556471,0.08791021917074449,0.06579049328118217,0.022119725889562784,0.4741172473765369,0.4741172473765369,0.1594051515415934,0.0,55.62573732487783,57.633413901499125,49.67037618021669,26076.269872050914,19490.819853595433,0.7474542924481272,1.089111536350413,0.6844343005132081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395502498865407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15488.831801315668,1427.1892984009862,0.4741172473765369,0.1594051515415934,6.27409032704403,3.1460877409852994
356.0,-28.011307029423065,5.4702363403441,35.019893489071656,24.504151206370466,4.942902420876666,-24.715619604289856,-38.41921220356596,1.6472149958350708,50.373803801302586,-5.312989379760475,40.03223102076526,44342.59987777132,26215.193996564496,26215.193996564496,70557.79387433581,79197.26445636018,79197.26445636018,26215.193996564496,105412.45845292468,105412.45845292468,10464.478294116343,131482.69997960038,92540.452876924,57685.78829870576,38727.40508690915,26070.241526675716,0.0,64797.64661358487,19486.31394106279,1426.8916693837998,94947.98015880834,350350.0322004112,1226717.8380137044,3.5014063800969866,1555923.4058413496,4.441053982696119,0.7474542927085623,0.08788753448612226,4.027634451161993,1.2701229535741732,1.0,0.0,4.027634451162498,1.2839232514825534,1.2842912862066433,3.136974462072605,19529.921570387738,1991.4977663511738,4632.441516551485,4632.441516551485,5.659044782950612,5.4702363403441,-2.821977478611419,8.292213818955519,3.145694348378602,3.145694348378602,0.8987698138224578,0.0,0.0,0.00028663361645399067,9.418947081081845e-05,0.00019244414564317222,0.0007750946709168766,0.08794209854163902,0.06580562060166353,0.02213647793997549,0.08788753448997147,0.06576479121965687,0.02212274326646539,0.4743764220894193,0.4743764220894193,0.15957638734830915,0.0,55.68679318106308,57.793993393409835,49.44034028152748,26070.241526675716,19486.31394106279,0.7474542924481272,1.0888943898703771,0.6843242339062799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396120069611178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15488.687627932653,1426.8916693837998,0.4743764220894193,0.15957638734830915,6.27409032704403,3.145694348378602
357.0,-28.02166072157729,5.4663354387605505,35.01960660680145,24.500954767596,4.938835977031098,-24.722656490421695,-38.426077680755384,1.6443771807919185,50.64424694601718,-5.318901677386247,40.03166429731653,44325.80222932819,26218.314100458043,26218.314100458043,70544.11632978624,79200.74226773372,79200.74226773372,26218.314100458043,105419.05636819176,105419.05636819176,10509.315534939378,131484.17701839318,92538.94886477762,57682.41183388828,38729.48558987703,26065.12065020143,0.0,64794.60624007846,19481.50191567842,1426.7723981129234,94909.74083325238,350269.09047852625,1225499.84492308,3.4987381936808695,1555898.9539974078,4.442010432241649,0.7474165255984675,0.08784694675931765,4.027634451161993,1.2701213776646183,1.0,0.0,4.027634451160347,1.283937137419242,1.2843047860897754,3.1369405353113136,19529.604160667488,1991.4653995673843,4632.441516551485,4632.441516551485,5.659718316309293,5.4663354387605505,-2.8278652931834123,8.294200731943963,3.1453150906211,3.1453150906211,0.8986614544631715,0.0,0.0,0.0002863298526449306,9.411729646943623e-05,0.00019221255617549437,0.000774161913198331,0.0878841038513598,0.06575517627717982,0.022128927574179977,0.0878513856454368,0.06572737521839778,0.022119571540919872,0.4746285926248355,0.4746285926248355,0.1597292007332814,0.0,55.96314862340341,58.118208045259394,49.577698458057455,26065.12065020143,19481.50191567842,0.7474542924481272,1.0887343935451133,0.6840971000748305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396734534901192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15488.565864722608,1426.7723981129234,0.4746285926248355,0.1597292007332814,6.27409032704403,3.1453150906211
358.0,-28.03205972741884,5.462347815449986,35.01929571750294,24.48552626827734,4.924649026067596,-24.73610018339239,-38.43982651652766,1.6286894820411753,51.002849433333324,-5.327840443662755,40.030374993065806,44337.50597339155,26228.51479726773,26228.51479726773,70566.02077065928,79195.6708484174,79195.6708484174,26228.51479726773,105424.18564568512,105424.18564568512,10579.402854999804,131479.0868388402,92539.9459659201,57681.78109089445,38731.294305584044,26054.90119315506,0.0,64786.19549873911,19474.847742414655,1426.4650391684731,94844.78279068532,350146.7430647628,1223865.7174599278,3.495293735271337,1555843.3267717157,4.443403680279124,0.7474542926891212,0.08778994772644846,4.027634451161993,1.2701414441363887,1.0,0.0,4.027634451159767,1.2840110690785198,1.284378347538609,3.1367599144238336,19529.81459087941,1991.486857477264,4632.441516551485,4632.441516551485,5.661920329388842,5.462347815449986,-2.836116913782426,8.298464729232412,3.144922045877303,3.144922045877303,0.8985491559649438,0.0,0.0,0.0002860250577547167,9.397291341499555e-05,0.00019205214433972118,0.0007735158329621967,0.08778994776640253,0.06567708604499302,0.022112861721409513,0.08778994772644735,0.06567708601510273,0.022112861711345733,0.47488519407097624,0.47488519407097624,0.1598894113974897,0.0,56.330689876996075,58.48967883927378,49.93620772866916,26054.90119315506,19474.847742414655,0.7474542924481272,1.089213839884033,0.6843665634641944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397345278099214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,15.0,15488.481051991825,1426.4650391684731,0.47488519407097624,0.1598894113974897,6.27409032704403,3.144922045877303
359.0,-28.04242782690383,5.4583671447231525,35.018969955497845,24.479258770030015,4.919564349351546,-24.7459415609157,-38.44925245558841,1.62307808336341,51.24306572479816,-5.332295796610574,40.029330420141626,44331.3246146981,26227.680487220023,26227.680487220023,70559.00510191813,79190.83751341378,79190.83751341378,26227.680487220023,105418.5180006338,105418.5180006338,10622.226746274639,131463.10714827306,92537.23766064648,57677.72476193068,38732.792109684226,26044.589147639257,0.0,64777.38125732348,19467.139959467553,1426.0346350854877,94796.29125435917,350085.7739224192,1222741.112322361,3.492690087410769,1555798.259618093,4.444048788920129,0.7474542926791418,0.08774424941445627,4.027634451161993,1.2701389896078035,1.0,0.0,4.027634451159688,1.2840379175651608,1.2844048138615605,3.1366943265969427,19529.243024737923,1991.4285739511377,4632.441516551485,4632.441516551485,5.6617402278063995,5.4583671447231525,-2.840957040993808,8.29932418571696,3.14449633857655,3.14449633857655,0.8984275253075857,0.0,0.0,0.0002857214661479374,9.387404543229268e-05,0.00019184742071564476,0.0007726912810408998,0.08774424944998545,0.065633493512787,0.022110755937198454,0.08774424941445629,0.06563349348621085,0.02211075592824542,0.47514842326142254,0.47514842326142254,0.16006904795691215,0.0,56.57536152140875,58.80708158414012,49.96962604049213,26044.589147639257,19467.139959467553,0.7474542924481272,1.0892537446308235,0.6843642603981643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397958743587165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15488.258113794858,1426.0346350854877,0.47514842326142254,0.16006904795691215,6.27409032704403,3.14449633857655
360.0,-28.052772064902502,5.454369821991016,35.01864450282261,24.472520069126062,4.913536205213471,-24.755855813293692,-38.458990725316085,1.616619953604644,51.48586294964275,-5.337942209182082,40.02868768962543,44326.55220130432,26229.67872785629,26229.67872785629,70556.2309291606,79187.9165215398,79187.9165215398,26229.67872785629,105417.59524939608,105417.59524939608,10665.90946103388,131454.7265993095,92536.05006692128,57674.68574668581,38734.84924470607,26037.131349913423,0.0,64771.9805946195,19461.56559288259,1425.7825774572173,94751.6857883622,350008.5177349009,1221640.2973009348,3.490315907758035,1555770.5300818537,4.44495048334854,0.7474542925385405,0.08770220374514412,4.027634451161993,1.2701421760441733,1.0,0.0,4.027634451160678,1.2840687221189253,1.2844352386414468,3.136619077922661,19528.99239259177,1991.4030165848449,4632.441516551485,4632.441516551485,5.662171585790979,5.454369821991016,-2.8467224986280733,8.30109232061909,3.1440660825997053,3.1440660825997053,0.8983045950284873,0.0,0.0,0.0002854188689244936,9.377200238355442e-05,0.0001916468665409392,0.0007718835221375314,0.08770220373000902,0.06559314142136607,0.022109062308642943,0.08770220374514413,0.06559314143268573,0.022109062312458388,0.4754139221661943,0.4754139221661943,0.16024474205385317,0.0,56.823805158824825,59.11342467594528,50.050596506311535,26037.131349913423,19461.56559288259,0.7474542924481272,1.0893017363594653,0.6843476422116148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43985704350495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,18.0,15488.121319334154,1425.7825774572173,0.4754139221661943,0.16024474205385317,6.27409032704403,3.1440660825997053
361.0,-28.06291792056891,5.450439885183226,35.0183422900074,24.471941054239892,4.9144026777665175,-24.7651082960085,-38.467659953143425,1.616593053593498,51.5585241034359,-5.339394379998403,40.02869743484685,44318.19549613563,26221.592416883348,26221.592416883348,70539.78791301898,79182.02072182734,79182.02072182734,26221.592416883348,105403.61313871069,105403.61313871069,10677.603251576526,131434.55846612348,92533.76391469798,57669.93869057457,38737.583582359344,26030.94532741279,0.0,64768.52890977214,19456.94177712365,1425.4816226856499,94726.00988713416,349988.6507908092,1221292.4124731496,3.4895200450460466,1555770.9505203904,4.445204000201384,0.7474542907450173,0.0876783128968196,4.027634451161993,1.2701351580815388,1.0,0.0,4.027634451162298,1.2840694597200715,1.2844355956972795,3.1366172761713544,19528.509918471198,1991.3538179165362,4632.441516551485,4632.441516551485,5.660426002831314,5.450439885183226,-2.8492598664693904,8.299699751652616,3.143624168816716,3.143624168816716,0.8981783339476331,0.0,0.0,0.0002851223615779809,9.368124759679536e-05,0.00019144111398118553,0.0007710548260394527,0.08773020087431886,0.06560526133534876,0.022124939538970104,0.08767831306590117,0.06556645914077863,0.02211185375604097,0.4756807774919707,0.4756807774919707,0.16042018929035934,0.0,56.897918483434296,59.28918704914446,49.82867038676744,26030.94532741279,19456.94177712365,0.7474542924481272,1.0891059145605526,0.6842550887310488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43991807677346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15487.97795365112,1425.4816226856499,0.4756807774919707,0.16042018929035934,6.27409032704403,3.143624168816716
362.0,-28.073194719530225,5.4464925482854785,35.01805058313306,24.46545527726414,4.908840831998339,-24.774694980309942,-38.47711554318664,1.610341092794449,51.75995886046604,-5.345024344091851,40.02839167116856,44312.545062630255,26223.68042772975,26223.68042772975,70536.22549036,79178.23603193564,79178.23603193564,26223.68042772975,105401.91645966539,105401.91645966539,10713.661918092766,131427.69965528307,92532.76585866621,57667.07488942711,38739.656632487895,26025.783195617674,0.0,64765.43982810557,19453.08335943754,1425.3481148796639,94688.25454157262,349911.63641514257,1220398.649604299,3.4877338236228086,1555757.7589848342,4.446144675048903,0.7474542922770957,0.08764274489182847,4.027634451161993,1.270138833555393,1.0,0.0,4.027634451160302,1.284099296939864,1.2844650561171989,3.1365443940046114,19528.299286737536,1991.3323394571578,4632.441516551485,4632.441516551485,5.660876739411352,5.4464925482854785,-2.8549989948643106,8.301491543149789,3.143195920916351,3.143195920916351,0.8980559774046718,0.0,0.0,0.00028482231662274414,9.358235322753185e-05,0.0001912399633952123,0.0007702446650095156,0.08770544271086966,0.06557961978071694,0.022125822930152715,0.08764274489182579,0.06553273900562803,0.02211000588620043,0.47594100028634984,0.47594100028634984,0.16057711729264948,0.0,57.10498320455787,59.537965777319585,49.91565972092559,26025.783195617674,19453.08335943754,0.7474542924481272,1.0891028560536409,0.6842004806921794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399779442970613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15487.855679831831,1425.3481148796639,0.47594100028634984,0.16057711729264948,6.27409032704403,3.143195920916351
363.0,-28.08346796490567,5.442451583657978,35.01772275978348,24.452653247304283,4.8957989640595585,-24.785260657578828,-38.48787647495044,1.5975916567327746,52.19500696606258,-5.354535602342335,40.026781552710695,44312.353678483014,26234.91575530006,26234.91575530006,70547.26943378308,79179.16317342334,79179.16317342334,26234.91575530006,105414.0789287234,105414.0789287234,10793.120489651323,131429.36789613508,92532.50163679196,57665.692141851985,38740.89943882219,26015.288967411678,0.0,64756.188406233865,19445.239407179215,1425.0462442394612,94620.95843907207,349781.5585948366,1218439.9070267929,3.4834309502238554,1555688.295180042,4.447599528773461,0.7474542924177201,0.0875789697891239,4.027634451161993,1.2701516710640859,1.0,0.0,4.027634451162363,1.2841595029315116,1.2845248944385312,3.136397341582263,19528.243524826707,1991.326653324704,4632.441516551485,4632.441516551485,5.663302097082931,5.442451583657978,-2.8637595355535117,8.30621111921149,3.1427558740941697,3.1427558740941697,0.8979302497411913,0.0,0.0,0.0002845226660075739,9.346992387746034e-05,0.00019105274213011356,0.0007694906061922137,0.0875789698209077,0.06547753043804212,0.02210143938286557,0.08757896978912405,0.0654775304142793,0.022101439374844607,0.47620046388939524,0.47620046388939524,0.16073782282767837,0.0,57.54954256840489,59.99110433825467,50.33767053990124,26015.288967411678,19445.239407179215,0.7474542924481272,1.0894289977541625,0.6842952738431592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400385892767356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15487.71736358189,1425.0462442394612,0.47620046388939524,0.16073782282767837,6.27409032704403,3.1427558740941697
364.0,-28.09371252965407,5.438424187739228,35.017380099253714,24.446879128832393,4.891004822451889,-24.794961773546113,-38.49727656980974,1.5922540663439386,52.44021092265791,-5.358806901138672,40.02570412363832,44306.61759247385,26233.28751024996,26233.28751024996,70539.9051027238,79175.15186161909,79175.15186161909,26233.28751024996,105408.43937186906,105408.43937186906,10836.60259425317,131412.96279863597,92530.68319014518,57662.148920999934,38742.815854605826,26004.523426766926,0.0,64747.339281372755,19437.192665097224,1424.5870082200322,94571.83677761588,349723.15583376813,1217302.047413395,3.480759072161662,1555641.8139943827,4.448209356585519,0.7474542927054826,0.08753269541599097,4.027634451161993,1.2701517661241812,1.0,0.0,4.027634451163142,1.284185067214206,1.2845500826139307,3.1363349052945892,19527.85975622295,1991.2875198179759,4632.441516551485,4632.441516551485,5.662950609634191,5.438424187739228,-2.868526593782903,8.306950781522131,3.1422810040120157,3.1422810040120157,0.8977945725748616,0.0,0.0,0.0002842241410181737,9.337181458466893e-05,0.00019085232643350477,0.0007686834050279985,0.0875326954681301,0.0654334372310761,0.022099258237053998,0.08753269541599089,0.06543343719210047,0.022099258223890503,0.4764718838217131,0.4764718838217131,0.16092193301853328,0.0,57.79901782379659,60.32003900556373,50.35716891703515,26004.523426766926,19437.192665097224,0.7474542924481272,1.0894641522824324,0.6843002057571882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440099218115863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15487.552581799813,1424.5870082200322,0.4764718838217131,0.16092193301853328,6.27409032704403,3.1422810040120157
365.0,-28.10393424376229,5.434379049985706,35.01703893134245,24.439988086838298,4.884796762784829,-24.804783723130257,-38.506931823771424,1.5856462421528308,52.690518394992296,-5.36464779529145,40.0250612337885,44302.04742359102,26235.4165304227,26235.4165304227,70537.46395401371,79172.34303470062,79172.34303470062,26235.4165304227,105407.75956512333,105407.75956512333,10881.410347471683,131404.7617320781,92529.4855206485,57659.18990953912,38744.77290123264,25997.002166954786,0.0,64741.775068187424,19431.570852627017,1424.3364214012593,94526.34921765164,349643.30391272035,1216182.1279705993,3.4783509775842543,1555614.0796919335,4.449145921811371,0.7474542921463,0.08748981972019139,4.027634451161993,1.2701551668578759,1.0,0.0,4.027634451162235,1.2842165680409565,1.2845812102280658,3.136257973455411,19527.606997665906,1991.261745618117,4632.441516551485,4632.441516551485,5.6634101988519125,5.434379049985706,-2.874508547456044,8.30888759744175,3.1418034922159563,3.1418034922159563,0.8976581406331304,0.0,0.0,0.00028392656933811934,9.327114125118449e-05,0.00019065542808693485,0.0007678903704639767,0.0874898196680798,0.06539254361895222,0.022097276049127573,0.0874898197201915,0.06539254365790201,0.02209727606228938,0.47674563587360974,0.47674563587360974,0.1611006291864566,0.0,58.05516619028373,60.6337617440326,50.44765339944297,25997.002166954786,19431.570852627017,0.7474542924481272,1.0895200800367637,0.6842884270153414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440159682502193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,15.0,15487.41470341933,1424.3364214012593,0.47674563587360974,0.1611006291864566,6.27409032704403,3.1418034922159563
366.0,-28.114131562957947,5.4303262666038865,35.01669433990721,24.433439410664164,4.879013122971605,-24.81454126689092,-38.51648677429182,1.5794228269045905,52.93985559968053,-5.370021307039715,40.02428157633526,44297.168260703445,26236.334005818328,26236.334005818328,70533.50226652177,79169.20221883238,79169.20221883238,26236.334005818328,105405.5362246507,105405.5362246507,10925.84714535244,131394.0128358778,92528.11787557101,57656.08391744199,38746.70439792114,25988.476611227103,0.0,64735.18100914824,19425.19839350885,1424.02175279175,94479.68907929826,349569.8543030974,1215057.6626468552,3.475865117343126,1555580.4457291688,4.449984535509718,0.7474542923041939,0.08744584637847874,4.027634451161993,1.2701576636964456,1.0,0.0,4.02763445116356,1.2842462713727598,1.284610541097864,3.136185434945249,19527.318367123597,1991.2323134937617,4632.441516551485,4632.441516551485,5.663608253245552,5.4303262666038865,-2.8801468918311346,8.310473158435022,3.141313915973209,3.141313915973209,0.8975182617066312,0.0,0.0,0.0002836299936821666,9.317161250803952e-05,0.00019045838117412705,0.0007670967375294569,0.08744584633046257,0.06535089240979182,0.022094953920670752,0.08744584637848042,0.06535089244567574,0.022094953932803005,0.4770205500539312,0.4770205500539312,0.16127931362533937,0.0,58.30987690672026,60.951196883261616,50.52171980638741,25988.476611227103,19425.19839350885,0.7474542924481272,1.0895698624300458,0.6842827589289271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402200168094348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15487.271400015,1424.02175279175,0.4770205500539312,0.16127931362533937,6.27409032704403,3.141313915973209
367.0,-28.124305140179608,5.426263500762822,35.01634782422155,24.42680475013333,4.873105934907645,-24.824289793998584,-38.52604766199363,1.5730905887266426,53.190238375177216,-5.37553808779907,40.023537692228324,44292.42003871684,26237.53190092769,26237.53190092769,70529.95193964452,79166.21364758766,79166.21364758766,26237.53190092769,105403.74554851535,105403.74554851535,10970.459752219424,131383.96309577877,92526.84287949107,57653.04927062035,38748.65956541191,25980.217547263434,0.0,64728.87711267534,19419.025119075795,1423.7245853646996,94433.28579629592,349494.4589763983,1213934.5517241457,3.473401424673585,1555548.3555198188,4.450852697566992,0.7474542922417236,0.08740211313986168,4.027634451161993,1.2701604775851592,1.0,0.0,4.027634451162912,1.2842764827646207,1.2846403814059895,3.1361116591435465,19527.04928941034,1991.204875203086,4632.441516551485,4632.441516551485,5.663866841531033,5.426263500762822,-2.885908497318592,8.312171998081414,3.140815291403003,3.140815291403003,0.8973757975437151,0.0,0.0,0.00028333439278965166,9.30721201546275e-05,0.00019026227263502416,0.000766306884021199,0.08740211306598154,0.06530958570459228,0.02209252736138927,0.08740211313986186,0.06530958575979781,0.022092527380063863,0.47729682830446424,0.47729682830446424,0.1614570529740665,0.0,58.56577646297626,61.26749926878216,50.60390828628368,25980.217547263434,19419.025119075795,0.7474542924481272,1.0896211256201942,0.6842760451662988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402802118900844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15487.129784181147,1423.7245853646996,0.47729682830446424,0.1614570529740665,6.27409032704403,3.140815291403003
368.0,-28.134454958964803,5.422191836628132,35.015998909447354,24.420177179295592,4.867217860573431,-24.834015022255368,-38.53558214670045,1.566777923863978,53.44139341426427,-5.381029466307805,40.02277646129115,44287.66825080789,26238.599696162728,26238.599696162728,70526.26794697062,79163.17643832363,79163.17643832363,26238.599696162728,105401.77613448635,105401.77613448635,11015.140687928026,131373.61301496398,92525.51740686379,57650.009219348045,38750.56465279527,25971.836880477633,0.0,64722.4015332729,19412.76096778028,1423.4204612259255,94386.63544655833,349419.42348938267,1212809.614249956,3.470927866970189,1555515.517508342,4.451714509670374,0.7474542927832862,0.0873581473649116,4.027634451161993,1.2701632030075416,1.0,0.0,4.027634451162244,1.284306602035823,1.284670130799222,3.136038111754292,19526.769559025957,1991.176350642264,4632.441516551485,4632.441516551485,5.664097345301286,5.422191836628132,-2.8916641729106134,8.313856009538746,3.1403069008186217,3.1403069008186217,0.8972305430910348,0.0,0.0,0.0002830397649032021,9.297300032541304e-05,0.00019006676457778907,0.0007655194490343992,0.08735814741797639,0.06526819074911924,0.02208995666885714,0.08735814736491254,0.06526819070947276,0.02208995665543883,0.4775743407142011,0.4775743407142011,0.16163457836736617,0.0,58.82242288057205,61.58458627462778,50.68687378263735,25971.836880477633,19412.76096778028,0.7474542924481272,1.0896732240492348,0.6842710900960651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440340271565561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,24.0,15486.987730907407,1423.4204612259255,0.4775743407142011,0.16163457836736617,6.27409032704403,3.1403069008186217
369.0,-28.144581164016305,5.418111484760737,35.015647736790655,24.413550865743332,4.861319117882398,-24.8437200603712,-38.54509833091868,1.5604580142372957,53.69344648466671,-5.386537808643063,40.02201444632578,44282.94561255589,26239.642224087413,26239.642224087413,70522.5878366433,79160.18774252268,79160.18774252268,26239.642224087413,105399.8299666101,105399.8299666101,11059.931989143064,131363.27431922202,92524.22660879036,57646.984478823564,38752.49125551865,25963.44435261193,0.0,64715.93560813058,19406.487925565623,1423.116132870841,94339.89797746703,349344.16891129303,1211683.5570927844,3.468452216817909,1555482.6462001535,4.452579389109908,0.7474542923505959,0.08731409994919875,4.027634451161993,1.2701659993128853,1.0,0.0,4.027634451163209,1.284336754567718,1.284699914686287,3.135964486601969,19526.497146428508,1991.1485722880402,4632.441516551485,4632.441516551485,5.664322394645343,5.418111484760737,-2.897446116730815,8.315557601491552,3.1397890546392615,3.1397890546392615,0.897082587039789,0.0,0.0,0.00028274610360033107,9.28741680128351e-05,0.00018987193558749597,0.0007647347490810097,0.08731409993881481,0.06522680548538172,0.022087294453433094,0.08731409994919864,0.0652268054931389,0.022087294456059853,0.4778530989198577,0.4778530989198577,0.1618120345276422,0.0,59.07998429330979,61.902379577450176,50.77151109072827,25963.44435261193,19406.487925565623,0.7474542924481272,1.0897252303307998,0.6842664823807695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404001957062929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,18.0,15486.84588787741,1423.116132870841,0.4778530989198577,0.1618120345276422,6.27409032704403,3.1397890546392615
