time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
397.0,-28.419053113054904,5.30113139407756,35.00495059719324,24.223976174276345,4.690505959100469,-25.10786858555041,-38.80436938544733,1.379321431595998,61.277539402052355,-5.5472755069230475,39.99911049419581,44161.29772847818,26260.27934853649,26260.27934853649,70421.57707701466,79083.07966899399,79083.07966899399,26260.27934853649,105343.35901753049,105343.35901753049,12384.370544178906,131054.17131377957,92488.71967551995,57566.93773500427,38801.97993390632,25710.81229624908,0.0,64512.7922301554,19217.657010447285,1413.825219533525,92958.98847335158,347153.77917262306,1179014.3362384615,3.396230739727001,1554494.8753543969,4.4778278924667,0.7474542923426393,0.08601305691133276,4.027634451161993,1.2702506659878416,1.0,0.0,4.027634451164653,1.285200391561096,1.2855537018222283,3.133857161582204,19519.00369248034,1990.384452639825,4632.441516551485,4632.441516551485,5.668777307756572,5.30113139407756,-3.0693380061491244,8.370469400226684,3.1216446704728407,3.1216446704728407,0.8918984772779545,0.0,0.0,0.00027489243756444583,9.021851843306417e-05,0.00018467391913138165,0.0007437990389246566,0.08601305684738116,0.06402614503955784,0.021986911807823323,0.08601305691133286,0.06402614508716194,0.021986911824170823,0.48624297783357917,0.48624297783357917,0.1669783721040052,0.0,66.82481490897538,71.38302833213191,53.593823356401344,25710.81229624908,19217.657010447285,0.7474542924481272,1.0915909022474042,0.6845355192645923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420260580429056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15482.8921058298,1413.825219533525,0.48624297783357917,0.1669783721040052,6.27409032704403,3.1216446704728407
398.0,-28.428551250699268,5.296874411494365,35.00454056258335,24.21704395618292,4.684178742200387,-25.11705108797308,-38.81339355194939,1.372678579474206,61.569809260667796,-5.553277375596333,39.99824455268467,44157.33213006443,26260.837909983453,26260.837909983453,70418.17004004789,79080.59105811424,79080.59105811424,26260.837909983453,105341.4289680977,105341.4289680977,12434.564166365046,131042.54995964444,92487.50229123129,57564.24336318134,38803.62103116661,25701.120991546755,0.0,64504.74202271336,19210.413205776153,1413.4643710292153,92906.86480173265,347072.2004290344,1177800.8435581387,3.3935326485445865,1554457.5394963613,4.478772824717201,0.7474542924448535,0.08596396675118916,4.027634451161993,1.2702539656171576,1.0,0.0,4.027634451161086,1.285232044488257,1.285585018803382,3.133779980381428,19518.746773274306,1990.3582541718433,4632.441516551485,4632.441516551485,5.66889788379514,5.296874411494365,-3.075848512989952,8.372722924484316,3.1208708577582955,3.1208708577582955,0.8916773879309415,0.0,0.0,0.0002746242916912167,9.012736257554454e-05,0.00018449692911567218,0.0007430861878398734,0.08596396673691255,0.06398146740992436,0.021982499326988186,0.08596396675118922,0.06398146742055018,0.021982499330638963,0.4865657468324222,0.4865657468324222,0.16717233341572513,0.0,67.12308663626413,71.74577508912688,53.71131486024814,25701.120991546755,19210.413205776153,0.7474542924481272,1.091674314661274,0.6845594718372144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420823762356751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,15.0,15482.751156152357,1413.4643710292153,0.4865657468324222,0.16717233341572513,6.27409032704403,3.1208708577582955
399.0,-28.438029714407758,5.292612675154417,35.00412874656218,24.210074229072802,4.677820774183718,-25.126218955204777,-38.822403993085004,1.3660100149807364,61.86380929732883,-5.559306458581587,39.997373843731445,44153.39728312726,26261.40836079379,26261.40836079379,70414.80564392105,79078.07509528867,79078.07509528867,26261.40836079379,105339.48345608247,105339.48345608247,12484.991232533968,131030.85907330539,92486.23717365666,57561.55936149536,38805.19756906811,25691.37561722291,0.0,64496.57318629102,19203.12898104691,1413.1013457543736,92854.4922235485,346990.2669385294,1176583.4352943972,3.390825470913953,1554419.9987690554,4.479722190721928,0.7474542923335553,0.08591464304987756,4.027634451161993,1.2702572756865993,1.0,0.0,4.027634451161018,1.285263817687928,1.2856164570956121,3.133702509736358,19518.479780340498,1990.3310284695078,4632.441516551485,4632.441516551485,5.66902102637736,5.292612675154417,-3.082391475649342,8.37500415080376,3.1200885536691607,3.1200885536691607,0.8914538724769031,0.0,0.0,0.00027435694136676515,9.003643028680936e-05,0.00018432051107995578,0.0007423756404814157,0.0859146430560731,0.0639366239997081,0.021978019056364997,0.085914643049878,0.06393662399509746,0.021978019054780102,0.4868902240203091,0.4868902240203091,0.1673670261652387,0.0,67.42311575591043,72.11028032951901,53.83070952273579,25691.37561722291,19203.12898104691,0.7474542924481272,1.0917604171082995,0.6845851663404688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421385812613885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,96.0,15482.61025910628,1413.1013457543736,0.4868902240203091,0.1673670261652387,6.27409032704403,3.1200885536691607
400.0,-28.44748535765862,5.288429968841251,35.003743510927755,24.20948431771251,4.6786337732697465,-25.13480691876957,-38.83043465958906,1.3659553346655864,61.96596411756809,-5.561118966300555,39.99730580920983,44145.484047236256,26251.9247575902,26251.9247575902,70397.40880482645,79072.35633234402,79072.35633234402,26251.9247575902,105324.28108993421,105324.28108993421,12500.799661438286,131008.09547370888,92484.02467555032,57557.152391596115,38807.63587106022,25683.81438377466,0.0,64491.45025483488,19197.47730224844,1412.7358921108341,92823.48142849593,346965.6384533665,1176141.9004522136,3.3897935994324446,1554417.0654808609,4.480031718442864,0.7474542922400241,0.08588576588153422,4.027634451161993,1.2702504330081865,1.0,0.0,4.027634451162665,1.285264624116721,1.285616921246157,3.133700543520308,19518.01285033153,1990.283414859461,4632.441516551485,4632.441516551485,5.666973811497321,5.288429968841251,-3.0856723153339374,8.374102284175187,3.1192977205591004,3.1192977205591004,0.891227920159743,0.0,0.0,0.0002740904735340831,8.995545722756544e-05,0.00018413501630651764,0.0007416285353414058,0.08593993579520506,0.06394730592213582,0.02199262987306924,0.0858857659101093,0.06390699846775816,0.02197876741377607,0.4872164162719285,0.4872164162719285,0.16756249785094735,0.0,67.52708308386866,72.32307213223464,53.626906355265305,25683.81438377466,19197.47730224844,0.7474542924481272,1.0915773878034136,0.6845168448344313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421946740063576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15482.469336219496,1412.7358921108341,0.4872164162719285,0.16756249785094735,6.27409032704403,3.1192977205591004
401.0,-28.456928539973582,5.2841375238518,35.003338512064396,24.195460241194837,4.664212424095845,-25.14459163364959,-38.840557903144486,1.3518755177718556,62.447068325874625,-5.572371352902443,39.99597353051665,44146.3410355901,26265.093398734083,26265.093398734083,70411.43443432418,79073.92589005822,79073.92589005822,26265.093398734083,105339.0192887923,105339.0192887923,12585.210071089663,131013.54321606086,92484.20491243472,57556.62005796659,38808.42761607571,25674.523927268558,0.0,64482.951543344265,19190.53311652961,1412.538698698453,92753.80921770264,346812.77092583105,1174204.248489924,3.385700720752979,1554359.625523755,4.481840796618671,0.7474542924687927,0.08581980325007858,4.027634451161993,1.27026621628087,1.0,0.0,4.027634451161733,1.2853310974535628,1.2856830710435614,3.133538478249964,19518.050887882757,1990.2872936102297,4632.441516551485,4632.441516551485,5.669816511420641,5.2841375238518,-3.09624512915028,8.38038265300208,3.1185236252798862,3.1185236252798862,0.8910067500799675,0.0,0.0,0.0002738245947238441,8.985348063625343e-05,0.00018397111408759067,0.0007409683971178337,0.08581980327744415,0.06385138747323842,0.02196841580420573,0.08581980325007876,0.06385138745287797,0.02196841579720061,0.4875350196294751,0.4875350196294751,0.1677390649470362,0.0,68.01943967877708,72.81070635095591,54.136597841612286,25674.523927268558,19190.53311652961,0.7474542924481272,1.0919387644189162,0.68462035280621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422506358225775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,24.0,15482.347741136458,1412.538698698453,0.4875350196294751,0.1677390649470362,6.27409032704403,3.1185236252798862
402.0,-28.46634690444236,5.279871556367169,35.00291596151418,24.18958005672323,4.659199971719948,-25.15357083892415,-38.84925685180349,1.34642390620173,62.74275046201143,-5.576920826767651,39.994664595296655,44141.37735076813,26261.916098155638,26261.916098155638,70403.29344892377,79070.37392112591,79070.37392112591,26261.916098155638,105332.29001928154,105332.29001928154,12635.219828438072,130993.68569384266,92482.42434183901,57553.427771481234,38809.996189286416,25661.395674561125,0.0,64471.391863847544,19180.72034043304,1411.961409600399,92697.07019084347,346750.97978037974,1172954.3685644255,3.382699507604376,1554303.1935610846,4.482476717284339,0.7474542921859638,0.08576639945011984,4.027634451161993,1.2702664981642742,1.0,0.0,4.027634451162294,1.2853571719670192,1.2857088121325133,3.1334749118786864,19517.675112716286,1990.248975207261,4632.441516551485,4632.441516551485,5.669130631077178,5.279871556367169,-3.101685539316654,8.381557095683823,3.117709454322804,3.117709454322804,0.8907741298065154,0.0,0.0,0.000273559651253237,8.976593704661067e-05,0.00018379371420662631,0.0007402538952456295,0.08576639937978552,0.06380277241086955,0.021963626968915958,0.08576639945012099,0.0638027724631922,0.021963626986927637,0.48786436750620293,0.48786436750620293,0.1679436578449825,0.0,68.31967128877909,73.19963122728353,54.18740696048377,25661.395674561125,19180.72034043304,0.7474542924481272,1.092008275509289,0.6846661142974407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423065279989362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,54.0,15482.183957070942,1411.961409600399,0.48786436750620293,0.1679436578449825,6.27409032704403,3.117709454322804
403.0,-28.475747883713577,5.275590838654181,35.002496779883714,24.182197485957317,4.652319826171548,-25.162721175742682,-38.85829397533087,1.3392931182006318,63.04659447602802,-5.583529524669143,39.99391526152959,44137.89951656282,26263.686125558528,26263.686125558528,70401.58564212135,79068.301253855,79068.301253855,26263.686125558528,105331.98737941352,105331.98737941352,12687.266868766746,130984.3768062884,92481.35986375267,57550.958126460515,38811.55748588018,25652.389426874885,0.0,64463.94691275506,19173.98859718342,1411.6512260176203,92644.72051064677,346661.2355674173,1171720.6567822897,3.3800163865002384,1554270.8883237923,4.483543958353901,0.7474542927800586,0.0857170981558142,4.027634451161993,1.2702708929078659,1.0,0.0,4.027634451162166,1.2853911092966939,1.2857424191041271,3.133392180817033,19517.450463139878,1990.2260673257308,4632.441516551485,4632.441516551485,5.669512724924789,5.275590838654181,-3.1087184364218814,8.384309275076063,3.1168961166713602,3.1168961166713602,0.8905417476203886,0.0,0.0,0.000273295432258338,8.967507364863278e-05,0.00018362035860970525,0.0007395556822711685,0.08571709823429356,0.06375782595066526,0.021959272283628307,0.08571709815580959,0.06375782589229098,0.02195927226352322,0.4881966477209831,0.4881966477209831,0.16814317231511214,0.0,68.63012400069715,73.57089812646473,54.32847779607863,25652.389426874885,19173.98859718342,0.7474542924481272,1.0921078992789914,0.6846912364255119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423622773738658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15482.048368938398,1411.6512260176203,0.4881966477209831,0.16814317231511214,6.27409032704403,3.1168961166713602
404.0,-28.4851293983243,5.271308168028021,35.002074577130365,24.17526306761431,4.6459935202211815,-25.17179860279694,-38.86721067884935,1.3326627246938392,63.34965758059241,-5.589529002012414,39.9929910177689,44134.00726787126,26263.920475139163,26263.920475139163,70397.92774301043,79065.80075707631,79065.80075707631,26263.920475139163,105329.72123221548,105329.72123221548,12738.89898139362,130971.79369196598,92480.08395131276,57548.290462107696,38813.103876894515,25642.07245975051,0.0,64455.176336645025,19166.277124656517,1411.2572048738564,92590.82225082186,346579.78018923226,1170479.4251989028,3.377229406054277,1554231.04307518,4.484482742260876,0.747454292344785,0.08566634954734396,4.027634451161993,1.2702740386826918,1.0,0.0,4.027634451161288,1.2854227033871182,1.2857736831831592,3.1333151659365313,19517.181192036187,1990.1986093147189,4632.441516551485,4632.441516551485,5.669563313708219,5.271308168028021,-3.115295463248087,8.386603631276108,3.116071219421887,3.116071219421887,0.8903060626919678,0.0,0.0,0.00027303199461072117,8.958550431891327e-05,0.0001834464902918079,0.0007388554042440396,0.08566634952921108,0.06371173672698313,0.021954612802227946,0.085666349547346,0.06371173674046891,0.021954612806875048,0.48853046183884236,0.48853046183884236,0.1683441337932156,0.0,68.9391865826048,73.9486625954072,54.44564486561126,25642.07245975051,19166.277124656517,0.7474542924481272,1.0921997540636117,0.6847240171582547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424179279160259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15481.905716071036,1411.2572048738564,0.48853046183884236,0.1683441337932156,6.27409032704403,3.116071219421887
405.0,-28.49449226048983,5.267019850936686,35.00165130378018,24.168184061441593,4.63948289664599,-25.18087767183156,-38.876146311499156,1.3258683079876894,63.65478180483984,-5.595733624549921,39.99211617880415,44130.27694533405,26264.598050960285,26264.598050960285,70394.87499629434,79063.46113513777,79063.46113513777,26264.598050960285,105328.05918609805,105328.05918609805,12790.884671092703,130960.15775970879,92478.88676774698,57545.70257794318,38814.649099782,25632.098573610747,0.0,64446.74767339275,19158.82209935145,1410.8862193352338,92537.17451500535,346495.5553481549,1169237.4737192104,3.374466008790137,1554193.3284373474,4.485463967570121,0.7474542922941242,0.08561583530921665,4.027634451161993,1.2702776306355372,1.0,0.0,4.02763445116275,1.2854550656113863,1.285805716561965,3.1332362825505498,19516.92853603097,1990.1728455722362,4632.441516551485,4632.441516551485,5.669709581247419,5.267019850936686,-3.122041719301025,8.389061570237711,3.115238598514086,3.115238598514086,0.8900681710040246,0.0,0.0,0.00027276931388794983,8.949582778841207e-05,0.00018327348609953776,0.0007381586065990569,0.08561583528319477,0.06366592691946668,0.0219499083637281,0.0856158353092167,0.06366592693881716,0.021949908370399507,0.48886614477632995,0.48886614477632995,0.16854489676311407,0.0,69.25051542938974,74.32598081274858,54.572961448724755,25632.098573610747,19158.82209935145,0.7474542924481272,1.0922952288150503,0.6847556864929821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424734672924195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15481.765174380402,1410.8862193352338,0.48886614477632995,0.16854489676311407,6.27409032704403,3.115238598514086
406.0,-28.50383627253222,5.26272718846146,35.00122637620381,24.161140503734373,4.633011887717174,-25.189935810206332,-38.885052188392706,1.3191114253912997,63.96119108856476,-5.601896476868472,39.991222608017374,44126.50700934671,26265.119497027128,26265.119497027128,70391.62650637384,79061.10476667403,79061.10476667403,26265.119497027128,105326.22426370117,105326.22426370117,12843.004823149808,130948.18662729299,92477.68127863832,57543.083521311135,38816.21973036354,25621.962363591825,0.0,64438.182093955365,19151.24574848517,1410.5056491838336,92483.21944055136,346411.9134295462,1167992.4217930068,3.3716866438848814,1554154.806977651,4.486435791399932,0.7474542924041843,0.08556503407647022,4.027634451161993,1.270281109395437,1.0,0.0,4.027634451162651,1.2854872520738272,1.2858375750921998,3.1331578315260344,19516.674127207432,1990.1469030920277,4632.441516551485,4632.441516551485,5.669822145230146,5.26272718846146,-3.128767574577087,8.391494763038548,3.11439713647158,3.11439713647158,0.8898277532775943,0.0,0.0,0.00027250739404921075,8.940653243020259e-05,0.00018310086161900816,0.0007374633382941619,0.08556503405374331,0.06361993251519603,0.021945101538547288,0.0855650340764701,0.0636199325320941,0.021945101544376122,0.4892035475399023,0.4892035475399023,0.16874619477498548,0.0,69.56308756543325,74.70525160604598,54.69961158030452,25621.962363591825,19151.24574848517,0.7474542924481272,1.0923900119301617,0.6847882043755856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425289002873534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15481.623956252719,1410.5056491838336,0.4892035475399023,0.16874619477498548,6.27409032704403,3.11439713647158
407.0,-28.513161732648868,5.25842979705873,35.00079994091077,24.154055839777016,4.626499535419377,-25.198981382677076,-38.89395223287863,1.3123191854475789,64.26930027344491,-5.608100827803247,39.990329893576536,44122.795573362964,26265.6869683276,26265.6869683276,70388.48254169057,79058.74952164879,79058.74952164879,26265.6869683276,105324.43648997639,105324.43648997639,12895.353492404858,130936.24920395942,92476.45269564146,57540.49874735565,38817.72660920646,25611.81271398303,0.0,64429.539323189485,19143.65935016511,1410.125380318454,92429.08299757153,346327.7243098407,1166744.3282688216,3.368902476964271,1554116.323155238,4.487415283463862,0.7474542924372329,0.08551406284946901,4.027634451161993,1.2702846661815421,1.0,0.0,4.027634451162188,1.2855196041758359,1.285869600255646,3.1330789807318142,19516.41484460371,1990.1204636245518,4632.441516551485,4632.441516551485,5.6699446446288855,5.25842979705873,-3.1355369850476498,8.393966782106379,3.1135472163764475,3.1135472163764475,0.8895849189646993,0.0,0.0,0.0002722462251579291,8.931737781135997e-05,0.00018292884734656914,0.000736770527684395,0.0855140628411846,0.06357384748980041,0.021940215351384178,0.08551406284946857,0.0635738474959593,0.0219402153535097,0.4895426961660954,0.4895426961660954,0.16894796526676426,0.0,69.87740110124815,75.08590668001989,54.82915482041233,25611.81271398303,19143.65935016511,0.7474542924481272,1.0924877514428593,0.6848224593386513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425842257068322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,60.0,15481.483036377598,1410.125380318454,0.4895426961660954,0.16894796526676426,6.27409032704403,3.1135472163764475
408.0,-28.522442036079642,5.254216757837047,35.00040128040351,24.153524601738923,4.627558790510551,-25.207202758475297,-38.90162886874748,1.312319512904401,64.36833312551852,-5.60981563618567,39.990266570380165,44114.18977163508,26255.564706601985,26255.564706601985,70369.75447823707,79052.27229922872,79052.27229922872,26255.564706601985,105307.8370058307,105307.8370058307,12910.226315596825,130911.8082506379,92474.25617047695,57536.17364287617,38820.091697334195,25603.971244807188,0.0,64424.06294214138,19137.79821094363,1409.7420727637734,92397.61069023388,346304.4582784653,1166322.2891881973,3.367910118703558,1554113.5933974227,4.487708882303073,0.7474542924596129,0.08548477225378441,4.027634451161993,1.270277743279003,1.0,0.0,4.027634451162185,1.285520139139529,1.285869801529658,3.133077676914432,19515.951285556217,1990.0731937569117,4632.441516551485,4632.441516551485,5.667759563243735,5.254216757837047,-3.1388293820770805,8.393046139914127,3.11268871528406,3.11268871528406,0.8893396329383029,0.0,0.0,0.0002719865497615025,8.924054447295998e-05,0.00018274600528854251,0.0007360341067123656,0.08554301718843582,0.06358719339488039,0.021955823793555426,0.08548477225378374,0.06354389784551026,0.021940874408274143,0.48988357830927504,0.48988357830927504,0.1691503736911407,0.0,69.97814876170418,75.29887734843322,54.614220123302175,25603.971244807188,19137.79821094363,0.7474542924481272,1.0922899187751547,0.684747092266652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426394452929354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15481.34193648248,1409.7420727637734,0.48988357830927504,0.1691503736911407,6.27409032704403,3.11268871528406
409.0,-28.53173466923172,5.249887773074824,34.99998279895494,24.13920076740908,4.61255171491248,-25.217094645202142,-38.911875465977914,1.2979116908829231,64.87972640237365,-5.621557166348776,39.988905803533214,44116.23123422904,26269.47817146672,26269.47817146672,70385.70940569576,79055.00056812636,79055.00056812636,26269.47817146672,105324.47873959308,105324.47873959308,12999.267522578259,130918.79600683902,92474.55186734394,57535.78253344685,38820.854815441206,25594.31726724594,0.0,64415.172082687146,19130.582301641716,1409.5379658426575,92325.21121701482,346145.1855149493,1164309.1037537982,3.363643790167678,1554054.9338745056,4.489604359403661,0.7474542923684031,0.08541624563915745,4.027634451161993,1.2702942046104,1.0,0.0,4.0276344511618785,1.2855881624658438,1.2859375093556564,3.132911898812697,19516.013690012227,1990.0795572404672,4632.441516551485,4632.441516551485,5.670763047435609,5.249887773074824,-3.1498734190455546,8.399761192120378,3.1118484981139503,3.1118484981139503,0.8890995708897,0.0,0.0,0.00027172675791570835,8.913808427041473e-05,0.00018258867364529362,0.0007354004323657584,0.08541624565528029,0.06348647588989739,0.021929769765382894,0.08541624563915733,0.06348647587791394,0.021929769761243518,0.4902159281821558,0.4902159281821558,0.1693324804955641,0.0,70.50128356872244,75.81596513680574,55.15859060543215,25594.31726724594,19130.582301641716,0.7474542924481272,1.092688370301091,0.684873296272481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426944014683738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15481.225048871842,1409.5379658426575,0.4902159281821558,0.1693324804955641,6.27409032704403,3.1118484981139503
410.0,-28.541003218503377,5.245587095098081,34.999545883601996,24.133241653349273,4.607456793081683,-25.225947234347178,-38.92044830191878,1.2924008089254928,65.1894118238011,-5.626191141311851,39.98754482667333,44111.411532560785,26266.081357209176,26266.081357209176,70377.49288976996,79051.46376622633,79051.46376622633,26266.081357209176,105317.5451234355,105317.5451234355,13051.107017054775,130898.12063995625,92472.69267962252,57532.64044595696,38822.280259628395,25580.575516520756,0.0,64402.855776149154,19120.310975474436,1408.930180821389,92266.43810638072,346082.3419094343,1163027.957379877,3.360552725582942,1553996.2669721942,4.490250090190551,0.7474542925402881,0.08536094111673852,4.027634451161993,1.2702944068191573,1.0,0.0,4.027634451162193,1.2856145123604554,1.2859635335593802,3.13284768679769,19515.6213233309,1990.039546973829,4632.441516551485,4632.441516551485,5.670029780918283,5.245587095098081,-3.155469671145511,8.401056766243592,3.1109662823070745,3.1109662823070745,0.8888475092305927,0.0,0.0,0.00027146786701099816,8.905244427630902e-05,0.00018241542273468914,0.0007347026410295126,0.08536094110664619,0.06343643923039535,0.021924501876250835,0.08536094111672951,0.06343643923789552,0.021924501878842994,0.4905600439911873,0.4905600439911873,0.16954426722843424,0.0,70.81560296511293,76.22186234999043,55.216734219555406,25580.575516520756,19120.310975474436,0.7474542924481272,1.0927697544094535,0.6849294336555947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427494346361234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,7.0,15481.05642048073,1408.930180821389,0.4905600439911873,0.16954426722843424,6.27409032704403,3.1109662823070745
411.0,-28.55025548490891,5.241271085171455,34.999112771865235,24.12570743998515,4.6003891235158685,-25.234982452828177,-38.92937991823999,1.2851160914351387,65.50775757713546,-5.633006351313356,39.98677911984824,44108.1581866663,26267.921191195088,26267.921191195088,70376.07937786139,79049.53723363821,79049.53723363821,26267.921191195088,105317.4584248333,105317.4584248333,13105.122917511806,130888.66378397378,92471.63846737145,57530.25942039963,38823.75449663536,25571.205359140484,0.0,64394.95985577584,19113.307206581514,1408.6056682359078,92212.33550732149,345989.93378486665,1161763.9805335812,3.3577970544540623,1553963.2607930084,4.49135396453253,0.7474542923628518,0.08531000220153598,4.027634451161993,1.2702989559667186,1.0,0.0,4.02763445116024,1.285649171758777,1.285997870382954,3.1327632293747456,19515.39884027682,1990.0168600160932,4632.441516551485,4632.441516551485,5.670426943835363,5.241271085171455,-3.162753799142778,8.404024884314232,3.110085390739215,3.110085390739215,0.88859582592549,0.0,0.0,0.0002712096574811321,8.896330105840362e-05,0.00018224635642272847,0.0007340217037269289,0.08531000221017303,0.06339029025299601,0.02191971195717701,0.08531000220153297,0.06339029024657819,0.02191971195495779,0.49090717171277026,0.49090717171277026,0.1697506630543908,0.0,71.14076392844885,76.60903927010031,55.370220131216115,25571.205359140484,19113.307206581514,0.7474542924481272,1.0928817959585866,0.684962895938665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428043291393047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,37.0,15480.920981554213,1408.6056682359078,0.49090717171277026,0.1697506630543908,6.27409032704403,3.110085390739215
412.0,-28.559458875365074,5.237041499510418,34.998705992011445,24.125214339606487,4.60144910250369,-25.24317827414197,-38.93702159458769,1.2851685012354892,65.61624812142958,-5.634704017344486,39.986661425077735,44099.75036082866,26257.55027932255,26257.55027932255,70357.30064015121,79043.21196462317,79043.21196462317,26257.55027932255,105300.76224394572,105300.76224394572,13121.478523277314,130863.5669784001,92469.38603318774,57525.9244292106,38826.06844886348,25562.80473445437,0.0,64388.873183317846,19107.028117861653,1408.192391757778,92179.2837206684,345966.9179734284,1161305.6746121403,3.3566957251714253,1553958.1875474988,4.491638092596035,0.7474542921383187,0.08527923233412392,4.027634451161993,1.2702918649232013,1.0,0.0,4.0276344511612265,1.285649456475486,1.2859978252348998,3.1327625356008464,19514.92348207851,1989.9683869699143,4632.441516551485,4632.441516551485,5.668188186619437,5.237041499510418,-3.1660773063494747,8.403118805859894,3.109192706236513,3.109192706236513,0.8883407732104323,0.0,0.0,0.0002709530363569887,8.88870977301499e-05,0.0001820659386268388,0.000733295046796601,0.08533631347251407,0.06340146535004348,0.021934848122470586,0.08527923233449919,0.06335905634887484,0.021920175985249087,0.4912558438647566,0.4912558438647566,0.1699585690166098,0.0,71.25095213877404,76.83535521774962,55.15455444438504,25562.80473445437,19107.028117861653,0.7474542924481272,1.0926934602480307,0.6848970665362446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428591311554293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15480.778069299544,1408.192391757778,0.4912558438647566,0.1699585690166098,6.27409032704403,3.109192706236513
413.0,-28.568679031213435,5.232695562065782,34.99827997103543,24.110779410135024,4.586354400160845,-25.25296992457381,-38.94717717831952,1.2706452935212338,66.13424407695305,-5.646557073417653,39.985300903206756,44101.73581807875,26271.51249335642,26271.51249335642,70373.24831143516,79045.84555225453,79045.84555225453,26271.51249335642,105317.35804561095,105317.35804561095,13211.224602458882,130870.36838707858,92469.69950794001,57525.58977376411,38826.78859352877,25553.01034146762,0.0,64379.79893499639,19099.7072662811,1407.9834397793452,92106.13344315207,345806.2557308033,1159289.5978504145,3.3524251763475217,1553899.5430173099,4.493555328354037,0.7474542925099494,0.0852100082879406,4.027634451161993,1.270308481757529,1.0,0.0,4.027634451161939,1.2857180278799114,1.2860660849475785,3.132595455477414,19514.989638414856,1989.9751330387908,4632.441516551485,4632.441516551485,5.6712021942402515,5.232695562065782,-3.177255055803513,8.409950617869296,3.108318899704053,3.108318899704053,0.888091114201158,0.0,0.0,0.0002706961719872207,8.8785918893506e-05,0.00018191025309371469,0.0007326680023798428,0.08521000825682042,0.06330101960187055,0.02190898865494986,0.08521000828794087,0.0633010196249892,0.021908988662951406,0.4915962507800165,0.4915962507800165,0.17014539021480474,0.0,71.78080115037068,77.36016477478313,55.702957139293915,25553.01034146762,19099.7072662811,0.7474542924481272,1.0930951863097662,0.6850244416359208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429136475916486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,36.0,15480.6607011218,1407.9834397793452,0.4915962507800165,0.17014539021480474,6.27409032704403,3.108318899704053
414.0,-28.577855465005175,5.228449771254081,34.99785941751791,24.11010267622771,4.587322448130365,-25.261138877989726,-38.954746595676966,1.2706058611511806,66.28094257005097,-5.647636063225265,39.98460428299661,44093.14855744966,26259.494897407418,26259.494897407418,70352.64345485708,79039.1491628708,79039.1491628708,26259.494897407418,105298.64406027822,105298.64406027822,13233.773337135717,130839.60373794455,92467.0756187205,57521.07501344618,38828.88956141591,25540.959677666324,0.0,64369.849239082236,19090.699946674038,1407.3656381867702,92064.8707231425,345791.6334739818,1158652.387206378,3.3507241790844478,1553869.5162423821,4.493658509407802,0.747454292540442,0.08517147153452441,4.027634451161993,1.270300307688303,1.0,0.0,4.027634451162213,1.2857187404248633,1.2860664692653476,3.1325937193939235,19514.435887605632,1989.9186661709791,4632.441516551485,4632.441516551485,5.668607969163463,5.228449771254081,-3.1801316427566113,8.408581414010692,3.1074029444074385,3.1074029444074385,0.8878294126878395,0.0,0.0,0.00027044074833310674,8.87105749563381e-05,0.00018173017337676863,0.0007319427071079154,0.08521790516883213,0.06329787104566902,0.021920034123163106,0.08517147153490957,0.06326338122582695,0.021908090308697458,0.49194830499549624,0.49194830499549624,0.17036155330648142,0.0,71.92857863327623,77.63821476490227,55.48516883159084,25540.959677666324,19090.699946674038,0.7474542924481272,1.0929440457993551,0.6849969213642099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429682672556459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15480.492716276916,1407.3656381867702,0.49194830499549624,0.17036155330648142,6.27409032704403,3.1074029444074385
415.0,-28.58703963799009,5.224098107422804,34.997427972178606,24.096605192776792,4.573295182108274,-25.27080318077108,-38.964720781054325,1.257058724889274,66.76947494865084,-5.659016177884049,39.983453557956224,44094.53919948458,26272.19965975331,26272.19965975331,70366.73885923788,79041.25670575618,79041.25670575618,26272.19965975331,105313.4563655095,105313.4563655095,13318.104638469347,130845.31193936299,92467.23298202809,57520.51547575647,38829.686118079575,25531.855573853492,0.0,64361.54169193307,19083.89505006772,1407.1785594693047,91995.35172704015,345637.44197130285,1156766.5543229345,3.34676286146967,1553819.9169166796,4.4955196637686266,0.7474542927311182,0.0851057324747079,4.027634451161993,1.2703154980717226,1.0,0.0,4.027634451160729,1.2857827425733968,1.286130160295916,3.1324377889074695,19514.469097871628,1989.9220526756465,4632.441516551485,4632.441516551485,5.671350532086382,5.224098107422804,-3.190969786270169,8.415067893692973,3.1065099567826846,3.1065099567826846,0.8875742733664813,0.0,0.0,0.00027018533149878414,8.861138483282635e-05,0.0001815739466659578,0.0007313134830252619,0.08510573249020864,0.06320754799792033,0.021898184492288315,0.08510573247470787,0.06320754798640801,0.021898184488299888,0.49229505684379715,0.49229505684379715,0.17055507326058164,0.0,72.42849112653488,78.14196017054053,55.97879145243638,25531.855573853492,19083.89505006772,0.7474542924481272,1.0933041224532616,0.6851069449290599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430226318067465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15480.376202445608,1407.1785594693047,0.49229505684379715,0.17055507326058164,6.27409032704403,3.1065099567826846
416.0,-28.596201076021458,5.2197713020824645,34.99697999918927,24.090444633644097,4.567933122991838,-25.279586063680295,-38.97324433838946,1.2513181106506628,67.09185110292094,-5.6639519081918595,39.9821208433578,44089.99255368492,26269.216640840725,26269.216640840725,70359.20919452564,79037.98676015074,79037.98676015074,26269.216640840725,105307.20340099146,105307.20340099146,13371.748827675954,130825.299708165,92465.4893139627,57517.49510749687,38831.10467385092,25518.096307173524,0.0,64349.20098102444,19073.61062661003,1406.5769068434236,91935.45457331551,345570.5835407063,1155460.2944142788,3.3436303593189725,1553762.4748498774,4.49622319970083,0.747454292711018,0.0850493800042979,4.027634451161993,1.2703161354688928,1.0,0.0,4.027634451160655,1.2858101678540532,1.2861572656498352,3.132370976567944,19514.10111068869,1989.8845284259855,4632.441516551485,4632.441516551485,5.670706591110133,5.2197713020824645,-3.1968662461841526,8.416637548266618,3.1055779544790063,3.1055779544790063,0.8873079869940018,0.0,0.0,0.00026993076826763537,8.852670197669349e-05,0.0001814040662909419,0.0007306292669742716,0.08504938007791427,0.06315665512836446,0.021892724949549806,0.08504938000429835,0.06315665507369783,0.021892724930600075,0.4926514443535565,0.4926514443535565,0.17077349244208084,0.0,72.75580301111279,78.56113179698775,56.05032160830382,25518.096307173524,19073.61062661003,0.7474542924481272,1.0933967807195222,0.6851676770110379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443077046097923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15480.211260781056,1406.5769068434236,0.4926514443535565,0.17077349244208084,6.27409032704403,3.1055779544790063
417.0,-28.60534692350424,5.2154296866109275,34.996535574492704,24.08282960476356,4.560766701414662,-25.28853535903778,-38.98209412638096,1.2439551369482071,67.42225453871117,-5.670875370180324,39.98132576296827,44086.873430050815,26270.993856584424,26270.993856584424,70357.86728663524,79036.13331994342,79036.13331994342,26270.993856584424,105307.12717652784,105307.12717652784,13427.389453601936,130815.41851321807,92464.42531706016,57515.16542716767,38832.510988769434,25508.291336690232,0.0,64340.80232545966,19066.28185484304,1406.231932762624,91879.7377229259,345476.81680356973,1154169.4124032236,3.340801339672694,1553728.206415946,4.497344339314555,0.7474542925350225,0.08499693361034714,4.027634451161993,1.2703208247339353,1.0,0.0,4.02763445116115,1.2858451954712804,1.2861919762170122,3.1322856478736605,19513.87656266227,1989.8616308996723,4632.441516551485,4632.441516551485,5.671090236696883,5.2154296866109275,-3.2043034244431374,8.419733111054065,3.104646198380375,3.104646198380375,0.8870417709658215,0.0,0.0,0.00026967685856071135,8.843885711231623e-05,0.00018123800144839513,0.0007299604184933035,0.08499693362968573,0.06310929532039437,0.02188763830929136,0.08499693361034627,0.06310929530603569,0.021887638304311462,0.49301074541348217,0.49301074541348217,0.1709865531443711,0.0,73.09312990889151,78.96283587406992,56.21015987371857,25508.291336690232,19066.28185484304,0.7474542924481272,1.0935186498101008,0.6852086364581381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44313132956734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15480.07504755877,1406.231932762624,0.49301074541348217,0.1709865531443711,6.27409032704403,3.104646198380375
418.0,-28.614475219730874,5.2110859392938265,34.99608855591532,24.075683194119506,4.554157597935299,-25.297413119487597,-38.99083124762399,1.2370954976920185,67.75164589510132,-5.677195079860918,39.98036317870377,44083.36384638596,26271.249678052107,26271.249678052107,70354.61352443807,79033.92102761508,79033.92102761508,26271.249678052107,105305.17070566719,105305.17070566719,13482.568386577259,130802.39819892833,92463.22104049377,57512.66385926465,38833.95242358791,25497.227493261154,0.0,64331.17991684906,19058.012126906247,1405.8059108674897,91822.60231908993,345391.2443274789,1152872.955939465,3.337875452472041,1553686.7192305836,4.498338463257258,0.7474542921163968,0.08494316300616692,4.027634451161993,1.270324394707568,1.0,0.0,4.027634451159453,1.2858778646957076,1.286224328646796,3.1322060685095465,19513.62240973607,1989.83571451373,4632.441516551485,4632.441516551485,5.671145460592698,5.2110859392938265,-3.2112885397120268,8.422374479005853,3.103702763216599,3.103702763216599,0.8867722180618854,0.0,0.0,0.0002694236554421627,8.835220963316948e-05,0.00018107144580899322,0.000729289593262013,0.0849431629928012,0.06306092225895146,0.021882240733849742,0.08494316300616707,0.06306092226887403,0.02188224073729289,0.49337159706329703,0.49337159706329703,0.1712007321087107,0.0,73.42884097496221,79.3706392322278,56.346479273732484,25497.227493261154,19058.012126906247,0.7474542924481272,1.0936316357849267,0.6852565723707491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431855245233929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15479.932014730424,1405.8059108674897,0.49337159706329703,0.1712007321087107,6.27409032704403,3.103702763216599
419.0,-28.623427971302423,5.206824345524083,34.9956736864474,24.075163271650695,4.555129227698032,-25.305419901819764,-38.99829128114504,1.2371211589461986,67.87354193874859,-5.679256959737077,39.98038302780254,44075.30703104958,26261.391252145055,26261.391252145055,70336.69828319464,79027.8460728162,79027.8460728162,26261.391252145055,105289.23732496126,105289.23732496126,13501.053329113856,130778.12290590483,92460.96972142246,57508.43068261454,38836.15448756435,25488.885580943585,0.0,64325.04006850794,19051.776860264163,1405.4026346847413,91788.1839958474,345363.3288986986,1152377.59493612,3.3367109316754746,1553687.5747142346,4.498704537243905,0.7474542894298981,0.0849111538023242,4.027634451161993,1.2703174185054378,1.0,0.0,4.027634451162809,1.2858782572088556,1.2862244021955047,3.1322051124065426,19513.147286873304,1989.7872654650982,4632.441516551485,4632.441516551485,5.669017333152379,5.206824345524083,-3.214970952780109,8.421795298304193,3.1027514489202916,3.1027514489202916,0.8865004139772262,0.0,0.0,0.00026917553429599067,8.82782893424797e-05,0.00018089724495351097,0.0007285879758950508,0.08496763127549915,0.06307075268095882,0.02189687859454033,0.0849111541328216,0.06302882993121059,0.021882323871113614,0.4937343270107932,0.4937343270107932,0.1714144854303657,0.0,73.55279889848566,79.60932166693459,56.15009878399542,25488.885580943585,19051.776860264163,0.7474542924481272,1.0934575121645338,0.6851967287405988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443239619327243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15479.790943999673,1405.4026346847413,0.4937343270107932,0.1714144854303657,6.27409032704403,3.1027514489202916
420.0,-28.632527004051795,5.20244772429659,34.99523536716886,24.06044063335287,4.539711019616697,-25.31510712436238,-39.008369751367695,1.222291139927314,68.40542441592208,-5.691209073522745,39.978886693542,44077.51115136655,26275.194547299125,26275.194547299125,70352.70569866567,79030.62530904662,79030.62530904662,26275.194547299125,105305.81985634574,105305.81985634574,13592.399612046342,130784.37238211148,92461.36138272384,57508.24722504401,38836.79350853315,25478.552525765743,0.0,64315.34603429889,19044.053442892022,1405.1692134986424,91713.4202442994,345201.54623526125,1150344.4620494733,3.3323850214317763,1553623.084648473,4.500626088127803,0.7474542921397637,0.08484038847097639,4.027634451161993,1.2703345936117696,1.0,0.0,4.027634451162818,1.2859482805827969,1.2862941203950806,3.132034555337368,19513.229943854767,1989.7956941315097,4632.441516551485,4632.441516551485,5.671997035131293,5.20244772429659,-3.226310797369923,8.428758521666513,3.101817678031909,3.101817678031909,0.8862336222948312,0.0,0.0,0.00026892357466247664,8.817851414334234e-05,0.0001807450605191343,0.0007279750326242247,0.08484038846212563,0.06296964772426929,0.02187074073785634,0.08484038847097625,0.06296964773083844,0.02187074074013795,0.49408857146265045,0.49408857146265045,0.17160780532416148,0.0,74.09663348944486,80.15030466749118,56.70644434408263,25478.552525765743,19044.053442892022,0.7474542924481272,1.0938712148286833,0.6853342766415397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432926775802182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15479.675166355577,1405.1692134986424,0.49408857146265045,0.17160780532416148,6.27409032704403,3.101817678031909
421.0,-28.64160344535927,5.1980988866700715,34.99477906506393,24.054295510891848,4.534374957722664,-25.3238108931099,-39.01680893087757,1.2165824054733174,68.73648533111185,-5.696113359228084,39.977498866561625,44072.99286063321,26271.860515182245,26271.860515182245,70344.85337581545,79027.31302130375,79027.31302130375,26271.860515182245,105299.17353648599,105299.17353648599,13647.087836432329,130763.41412407678,92459.55163649685,57505.23147582643,38838.13351185602,25464.240587590793,0.0,64302.37409944681,19033.35592912351,1404.5375269308772,91652.08570005366,345135.17951885,1149019.9486348089,3.3291881466173567,1553563.272914149,4.501318222848098,0.7474542923694659,0.08478269369915813,4.027634451161993,1.2703350738575683,1.0,0.0,4.027634451162407,1.2859755562604505,1.2863210804601986,3.1319681245529605,19512.848011404938,1989.7567478603742,4632.441516551485,4632.441516551485,5.671277321324875,5.1980988866700715,-3.2322416015548194,8.430340488224891,3.1008421045374885,3.1008421045374885,0.885954887010711,0.0,0.0,0.00026867245699807054,8.809504783291684e-05,0.0001805774091651537,0.0007272997942551485,0.08478269369251035,0.06291781559104519,0.021864878101465167,0.0847826936991581,0.06291781559597855,0.021864878103179584,0.49445452620728136,0.49445452620728136,0.1718303129356994,0.0,74.43259869033994,80.58047724015108,56.780799359941284,25464.240587590793,19033.35592912351,0.7474542924481272,1.0939697695612862,0.6854022651243349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433466065570861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,15.0,15479.506684028442,1404.5375269308772,0.49445452620728136,0.1718303129356994,6.27409032704403,3.1008421045374885
422.0,-28.650665017893182,5.193734455212319,34.994326805821146,24.046574590634577,4.527071139664488,-25.33269806398044,-39.025603293534346,1.2091041857517415,69.07639022860121,-5.7031908458633085,39.976701186547935,44070.019132871246,26273.731774930387,26273.731774930387,70343.75090780163,79025.58766960654,79025.58766960654,26273.731774930387,105299.31944453693,105299.31944453693,13703.987130578404,130753.57473805867,92458.52613185061,57502.9575951153,38839.52059637256,25454.255293521743,0.0,64293.7758898943,19025.8923787357,1404.1866636450575,91595.33231395853,345039.42186042125,1147711.8459700476,3.326320916554084,1553528.8957672461,4.502467826403022,0.7474542923900784,0.08472928000449888,4.027634451161993,1.2703399202739818,1.0,0.0,4.027634451164199,1.2860111258825566,1.2863563374885696,3.131881497835355,19512.631586860985,1989.7346786987387,4632.441516551485,4632.441516551485,5.671681268086307,5.193734455212319,-3.239856882416708,8.433591337629027,3.09986761806065,3.09986761806065,0.8856764623030429,0.0,0.0,0.0002684219661326618,8.800814633564388e-05,0.0001804138197970179,0.0007266409160802009,0.08472928000675821,0.06286980709717513,0.02185947290958308,0.08472928000449882,0.06286980709549869,0.02185947290900019,0.4948234873421724,0.4948234873421724,0.17204730085878786,0.0,74.77958107446455,80.99192713581283,56.95069774686368,25454.255293521743,19025.8923787357,0.7474542924481272,1.094098922238883,0.6854476739450323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434004054462488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15479.370706209578,1404.1866636450575,0.4948234873421724,0.17204730085878786,6.27409032704403,3.09986761806065
423.0,-28.65970966722525,5.189368090695403,34.993871827265544,24.0393424051814,4.520363624697622,-25.341510366684407,-39.03428076356647,1.202164324156792,69.41528982426053,-5.709615699743598,39.97571936778,44066.63447492474,26273.963742029875,26273.963742029875,70340.59821695462,79023.42706902424,79023.42706902424,26273.963742029875,105297.39081105412,105297.39081105412,13760.396081210012,130740.28296019013,92457.29998731233,57500.507393212945,38840.88066011043,25442.89214913601,0.0,64283.77280924644,19017.3989552811,1403.7472995472342,91536.99472984411,344952.5123238605,1146397.1305726795,3.323347677190936,1553486.5836899632,4.503479546284516,0.747454292688455,0.08467438676696348,4.027634451161993,1.2703435732191428,1.0,0.0,4.027634451161417,1.2860441724391796,1.2863890716344872,3.1318010201181257,19512.372818874424,1989.708291707609,4632.441516551485,4632.441516551485,5.671731342566183,5.189368090695403,-3.246982318106301,8.436350408801705,3.0988811793820115,3.0988811793820115,0.8853946226805747,0.0,0.0,0.0002681721575567057,8.792247756992514e-05,0.00018024967998678056,0.0007259798209256818,0.08467438679267889,0.06282064251240149,0.02185374428027739,0.08467438676696334,0.06282064249332302,0.021853744273640462,0.4951940045285822,0.4951940045285822,0.17226571889897188,0.0,75.12490552400413,81.4101947186744,57.09493653167732,25442.89214913601,19017.3989552811,0.7474542924481272,1.0942201296380194,0.6855016833826263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434541199993713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,15.0,15479.227331582355,1403.7472995472342,0.4951940045285822,0.17226571889897188,6.27409032704403,3.0988811793820115
