time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
424.0,-28.668738159860798,5.1849957870196945,34.993416175168015,24.031947436183714,4.5134541539726705,-25.35032832173909,-39.04297772152347,1.1950443158509367,69.75646637889929,-5.716263048715161,39.974790264361225,44063.40313179591,26274.676441085063,26274.676441085063,70338.07957288098,79021.42508637617,79021.42508637617,26274.676441085063,105296.10152746123,105296.10152746123,13817.185948037775,130727.99638399767,92456.14418141337,57498.12222683322,38842.246616200166,25431.894856536434,0.0,64274.1414727366,19009.17898176848,1403.3326130143018,91478.91557942345,344862.61117369554,1145081.9165810084,3.3204002970454507,1553446.5442148312,4.504537441527441,0.7474542926903771,0.08461973512900782,4.027634451161993,1.270347663550638,1.0,0.0,4.0276344511635935,1.2860780637978015,1.286422651640814,3.1317184893647494,19512.12889529446,1989.6834184246875,4632.441516551485,4632.441516551485,5.671885192118872,5.1849957870196945,-3.2542912627908924,8.439287049810588,3.097886883511429,3.097886883511429,0.8851105381461225,0.0,0.0,0.0002679230087573339,8.783669374220129e-05,0.0001800863150151326,0.0007253218465377593,0.0846197351860554,0.0627717742825086,0.02184796090354679,0.08461973512900767,0.06277177424019013,0.021847960888817682,0.49556645446249414,0.49556645446249414,0.1724838376158957,0.0,75.47272942761447,81.82790905684436,57.25042725096688,25431.894856536434,19009.17898176848,0.7474542924481272,1.0943449101178044,0.6855541298904233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435077380189676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15479.086005558624,1403.3326130143018,0.49556645446249414,0.1724838376158957,6.27409032704403,3.097886883511429
425.0,-28.677750406796644,5.180618840757012,34.992959149750085,24.024573142547183,4.506578246452871,-25.359128295768027,-39.051652991306014,1.1879561354242498,70.09913148902751,-5.722870101745274,39.97383992167644,44060.15395695391,26275.233551521847,26275.233551521847,70335.38750847576,79019.37104191838,79019.37104191838,26275.233551521847,105294.60459344022,105294.60459344022,13874.122728586488,130715.32392283488,92454.94335488585,57495.72626992138,38843.57453884941,25420.719329394662,0.0,64264.29386824407,19000.825788097325,1402.9075494890583,91420.48186485373,344773.27323498164,1143763.5126231466,3.317436708162729,1553405.590245857,4.505585875814472,0.7474542927715723,0.08456475197904895,4.027634451161993,1.2703516022255648,1.0,0.0,4.027634451162574,1.2861118063390038,1.2864560836230547,3.131636325326102,19511.875470471336,1989.6575762845964,4632.441516551485,4632.441516551485,5.672005454929487,5.180618840757012,-3.2615814675521806,8.442200308309193,3.0968835187204156,3.0968835187204156,0.8848238624915473,0.0,0.0,0.00026767452087636144,8.775120090663294e-05,0.0001799233199697285,0.0007246653620775211,0.08456475204004693,0.06272269351544393,0.021842058524602994,0.08456475197904884,0.062722693470201,0.021842058508847947,0.4959406958759518,0.4959406958759518,0.17270249565075946,0.0,75.8220015907728,82.24769813846723,57.40569499665179,25420.719329394662,19000.825788097325,0.7474542924481272,1.094470712658553,0.685608621908877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435612640288253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15478.943999877796,1402.9075494890583,0.4959406958759518,0.17270249565075946,6.27409032704403,3.0968835187204156
426.0,-28.686589259688983,5.176328144347621,34.99253213411488,24.024053464550548,4.507534795859681,-25.36703477703548,-39.059010067116446,1.1879803128739728,70.22538259856964,-5.724882813266913,39.97377894107228,44052.17775424612,26264.88356910387,26264.88356910387,70317.06132334999,79013.35890222935,79013.35890222935,26264.88356910387,105278.24247133321,105278.24247133321,13893.032566911454,130690.21922658202,92452.6999043783,57491.51875505007,38845.75683258692,25411.976755248805,0.0,64257.733587835726,18994.29103423427,1402.482629567466,91385.20990442176,344746.06176376477,1143257.7905720156,3.316231619073364,1553402.962381893,4.505933887785362,0.7474542896514742,0.08453192943972124,4.027634451161993,1.2703445606352761,1.0,0.0,4.02763445116206,1.2861121963094853,1.2864561605122034,3.131635375762192,19511.402008205943,1989.609296569771,4632.441516551485,4632.441516551485,5.669771215731648,5.176328144347621,-3.2653054284722822,8.441633572819903,3.095871466242873,3.095871466242873,0.8845347046408208,0.0,0.0,0.0002674310200213092,8.76787588457635e-05,0.0001797522611755457,0.0007239763997848963,0.08458934525714519,0.06273266429362886,0.021856680963516322,0.08453192975364124,0.06269008390494454,0.021841845534776687,0.49631677481704095,0.49631677481704095,0.1729216752733893,0.0,75.95026541183654,82.49390443224837,57.20590071729072,25411.976755248805,18994.29103423427,0.7474542924481272,1.094297252598111,0.6855544896246604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436146974815705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15478.802138784798,1402.482629567466,0.49631677481704095,0.1729216752733893,6.27409032704403,3.095871466242873
427.0,-28.69557398982727,5.171918365885977,34.992084013244934,24.009099206328415,4.491841240418528,-25.376645916293214,-39.06903073713181,1.172913166884474,70.77862454821422,-5.7372057660474445,39.972324964296845,44054.6506294106,26279.173415397265,26279.173415397265,70333.82404480787,79016.31579004803,79016.31579004803,26279.173415397265,105295.4892054453,105295.4892054453,13987.264080558845,130696.82513295696,92453.11460101958,57491.44944038215,38846.29462293047,25401.335927511667,0.0,64247.63055044214,18986.337573280278,1402.2410360369854,91308.22512488645,344579.494595767,1141188.7160483776,3.3118300245553747,1553340.3065171023,4.507930189924262,0.7474542924617034,0.08445910710355571,4.027634451161993,1.270362153896131,1.0,0.0,4.027634451161617,1.2861833470530577,1.286527012181431,3.131462135931266,19511.48952661144,1989.6182209634728,4632.441516551485,4632.441516551485,5.672855948964076,5.171918365885977,-3.2770189094639983,8.448937275349977,3.0948781375606345,3.0948781375606345,0.8842508964458956,0.0,0.0,0.00026718370948640706,8.758017838703283e-05,0.00017960353109937424,0.0007233773694061841,0.08445910710539595,0.06262951410311042,0.02182959300228553,0.08445910710355566,0.06262951410174582,0.021829593001809897,0.496684072950494,0.496684072950494,0.17311983524854305,0.0,76.51583031426168,83.05439067285823,57.79038437650445,25401.335927511667,18986.337573280278,0.7474542924481272,1.0947302405119412,0.6857007838572722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436671065302151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,22.0,15478.686396335383,1402.2410360369854,0.496684072950494,0.17311983524854305,6.27409032704403,3.0948781375606345
428.0,-28.704536777821183,5.167537808929461,34.99161726020915,24.002896213810914,4.486426326090665,-25.385255259551815,-39.077379217464454,1.1671448078213138,71.12290964186099,-5.742200066246667,39.97089907726593,44050.26220333618,26275.666834782016,26275.666834782016,70325.92903811819,79013.08923197546,79013.08923197546,26275.666834782016,105288.75606675749,105288.75606675749,14043.607325456862,130675.26811990245,92451.31284717469,57488.485818535395,38847.58558737699,25386.512053144965,0.0,64234.097640521955,18975.257401900253,1401.584294422198,91245.14874130063,344512.005526958,1139839.4404696035,3.308562320567407,1553278.8629718528,4.508634933043891,0.7474542923492925,0.08439978759405739,4.027634451161993,1.2703627011785286,1.0,0.0,4.027634451162343,1.2862109025491804,1.286554257977062,3.1313950481833905,19511.109280889854,1989.5794466907512,4632.441516551485,4632.441516551485,5.67209898730515,5.167537808929461,-3.2831019996616053,8.450639808591067,3.0938417346319516,3.0938417346319516,0.8839547813234148,0.0,0.0,0.000266937212781872,8.749812667846341e-05,0.0001794390861034086,0.0007227150450751117,0.08439978756621994,0.06257651654574864,0.021823271020471303,0.08439978759405746,0.06257651656638816,0.02182327102766924,0.4970635768921416,0.4970635768921416,0.17334862583780322,0.0,76.86510970810764,83.5001615491833,57.87280651427591,25386.512053144965,18975.257401900253,0.7474542924481272,1.0948379695732382,0.6857769287872296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443720384243775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,15.0,15478.517047979534,1401.584294422198,0.4970635768921416,0.17334862583780322,6.27409032704403,3.0938417346319516
429.0,-28.71348574716889,5.16314113132342,34.9911547744712,23.99503266150134,4.478948490459387,-25.3940584666978,-39.08610324198378,1.159521209988294,71.47676731869984,-5.749468154324893,39.9700868749346,44047.49847133828,26277.601312724866,26277.601312724866,70325.09978406315,79011.4915933032,79011.4915933032,26277.601312724866,105289.09290602806,105289.09290602806,14102.323557277487,130665.27275348132,92450.29921668605,57486.30609472089,38848.881246627956,25376.179847453248,0.0,64225.061094081204,18967.53455896398,1401.2195890661744,91186.76934875057,344413.80881326215,1138505.9204007657,3.3056337790975525,1553243.8648137178,4.509818785041431,0.7474542926865156,0.08434485642161726,4.027634451161993,1.2703677822230386,1.0,0.0,4.027634451161489,1.286247157209147,1.2865902060006966,3.131306785471161,19510.895362291783,1989.5576330644801,4632.441516551485,4632.441516551485,5.672516580907993,5.16314113132342,-3.2909488562188733,8.454089987542293,3.0928067972265456,3.0928067972265456,0.8836590849218702,0.0,0.0,0.00026669130507666537,8.741245990794041e-05,0.00017927884516872496,0.0007220696531660935,0.08434485648066851,0.06252742308973713,0.02181743339093138,0.08434485642161707,0.06252742304596064,0.021817433375656628,0.49744625973907197,0.49744625973907197,0.17357185217515383,0.0,77.22623547302476,83.92667290698415,58.05519484429959,25376.179847453248,18967.53455896398,0.7474542924481272,1.0949791029555611,0.6858303864719495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443773535562969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,16.0,15478.380865134663,1401.2195890661744,0.49744625973907197,0.17357185217515383,6.27409032704403,3.0928067972265456
430.0,-28.72241858346565,5.1587426171698185,34.99068950007318,23.987684701010608,4.472096712121499,-25.40278454153462,-39.0946987789124,1.1524626701904521,71.82962378430307,-5.756052327594144,39.96908263212409,44044.271861119596,26277.82169843222,26277.82169843222,70322.09355955181,79009.44691900541,79009.44691900541,26277.82169843222,105287.26861743763,105287.26861743763,14160.52989990433,130651.67628787,92449.08552357127,57483.91046568522,38850.19450876227,25364.407670432367,0.0,64214.60217919464,18958.735386281714,1400.7623170643064,91126.7387175333,344324.8712221371,1137165.4416658785,3.302594545754581,1553200.5923703304,4.510857977982954,0.7474542923540126,0.08428838354252503,4.027634451161993,1.2703716011112558,1.0,0.0,4.027634451162933,1.2862807628179427,1.2866235050873758,3.1312249763717066,19510.639222078444,1989.5315140316463,4632.441516551485,4632.441516551485,5.672564155325621,5.1587426171698185,-3.2982814854343467,8.457024102604166,3.091759695830272,3.091759695830272,0.8833599130943635,0.0,0.0,0.0002664460487590391,8.732813065612451e-05,0.00017911791810291462,0.0007214214977717113,0.08428838347452412,0.06247711181168139,0.02181127166284273,0.08428838354252503,0.06247711186208573,0.0218112716804393,0.4978306144800223,0.4978306144800223,0.17379674667473194,0.0,77.58567611189721,84.36054280207048,58.210367332326086,25364.407670432367,18958.735386281714,0.7474542924481272,1.09511063174251,0.6858918433880732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443826608640258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,21.0,15478.23688060524,1400.7623170643064,0.4978306144800223,0.17379674667473194,6.27409032704403,3.091759695830272
431.0,-28.731336119567597,5.154337985764144,34.990223584574686,23.980160406231903,4.465028848734133,-25.41151845266599,-39.10331792486829,1.1452111818325459,72.18500177164901,-5.762873453723921,39.96813385927476,44041.21182275294,26278.555768681017,26278.555768681017,70319.76759143396,79007.56332982982,79007.56332982982,26278.555768681017,105286.11909851084,105286.11909851084,14219.156939884138,130639.13677321929,92447.93926168568,57481.58775460904,38851.501674529594,25353.017674708448,0.0,64204.51934923804,18950.22188078457,1400.3309385051823,91066.9621586267,344232.75194643426,1135824.0767739709,3.299581664880962,1553159.7109436695,4.511946356531918,0.7474542921842732,0.08423214810636624,4.027634451161993,1.2703757529845463,1.0,0.0,4.027634451161986,1.2863152736971282,1.286657710475857,3.1311409679415245,19510.39731268608,1989.5068461387,4632.441516551485,4632.441516551485,5.672722618254117,5.154337985764144,-3.3058091704971857,8.46014715626133,3.0907047126128084,3.0907047126128084,0.8830584893179453,0.0,0.0,0.00026620141970521284,8.724364528328136e-05,0.00017895777442193146,0.0007207764975650477,0.08423214806578629,0.062427088435030045,0.021805059630756244,0.08423214810636633,0.06242708846510512,0.021805059641261122,0.49821703749502244,0.49821703749502244,0.17402144620189755,0.0,77.94787522537291,84.79398322396446,58.37740651454209,25353.017674708448,18950.22188078457,0.7474542924481272,1.095246383030021,0.6859518966755664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438795897317092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,18.0,15478.095179309734,1400.3309385051823,0.49821703749502244,0.17402144620189755,6.27409032704403,3.0907047126128084
432.0,-28.740238333156118,5.149928603135931,34.989756300546254,23.97266150163489,4.457998085250939,-25.42023486011339,-39.11191922435535,1.1379946122081863,72.54200117503211,-5.769651362793353,39.967163126085204,44038.14590684778,26279.125915385703,26279.125915385703,70317.27182223348,79005.63243932229,79005.63243932229,26279.125915385703,105284.758354708,105284.758354708,14277.945570390206,130626.19766075842,92446.75454390857,57479.26801143385,38852.76281386079,25341.439306050423,0.0,64194.20211991121,18941.56757841258,1399.8885660258302,91006.8127843178,344141.23549033905,1134479.276480791,3.2965514140273338,1553117.8841153355,4.513024665301801,0.7474542921439418,0.08417556435962624,4.027634451161993,1.2703799213422462,1.0,0.0,4.027634451161842,1.2863496213448395,1.2866917533786977,3.1310573613348005,19510.147287485743,1989.4813506636563,4632.441516551485,4632.441516551485,5.67284569518939,5.149928603135931,-3.3133160835647115,8.463244686700643,3.0896405531673796,3.0896405531673796,0.8827544437621084,0.0,0.0,0.0002659574173021388,8.71594101527702e-05,0.00017879800714936859,0.0007201330133939052,0.08417556428889619,0.0623768334442831,0.021798730844613094,0.0841755643596289,0.06237683349669637,0.021798730862929872,0.49860537832115215,0.49860537832115215,0.17424681311223936,0.0,78.31165253782547,85.22974911273423,58.54401760924799,25341.439306050423,18941.56757841258,0.7474542924481272,1.0953835315358342,0.6860143821802935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439324837580976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,25.0,15477.952718528817,1399.8885660258302,0.49860537832115215,0.17424681311223936,6.27409032704403,3.0896405531673796
433.0,-28.749125356552913,5.145514179502093,34.98928784605375,23.96514129303398,4.450934492806792,-25.428940876255886,-39.12051123389972,1.1307500125097143,72.90092846839735,-5.776468124704109,39.96619528613379,44035.10928084902,26279.730836060586,26279.730836060586,70314.8401169096,79003.74811556707,79003.74811556707,26279.730836060586,105283.47895162765,105283.47895162765,14336.982312430438,130613.3268806803,92445.59697925804,57476.95814453999,38854.043149686724,25329.84792905264,0.0,64183.89107873937,18932.90356521751,1399.4464160268765,90946.49663919721,344049.21371104923,1133131.7737589558,3.293516533685846,1553076.1827980117,4.514110542634076,0.7474542925898102,0.08411882546423875,4.027634451161993,1.2703840968431903,1.0,0.0,4.027634451160369,1.2863841009766213,1.2867259290838406,3.130973437952333,19509.90299273534,1989.456439531883,4632.441516551485,4632.441516551485,5.672976278742949,5.145514179502093,-3.320865427152606,8.466379606654698,3.088567619384142,3.088567619384142,0.882447891252612,0.0,0.0,0.0002657140367050763,8.707534105047351e-05,0.00017863869565460283,0.0007194913649291206,0.0841188254961716,0.06232649618082544,0.021792329315346155,0.08411882546423881,0.06232649615716531,0.02179232930707344,0.4989956834347906,0.4989956834347906,0.17447279931793466,0.0,78.67739659310143,85.66729937659477,58.71322767140538,25329.84792905264,18932.90356521751,0.7474542924481272,1.095521616641299,0.6860772779703824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443985290568637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,15.0,15477.810327967294,1399.4464160268765,0.4989956834347906,0.17447279931793466,6.27409032704403,3.088567619384142
434.0,-28.75799725917484,5.1410948144533535,34.98881813637001,23.95760278394448,4.443851793445842,-25.437635191302416,-39.1290900419466,1.1234897255734273,73.26182839442743,-5.783304461781745,39.965222696786455,44032.08512663882,26280.323805848693,26280.323805848693,70312.40893248751,79001.8672778767,79001.8672778767,26280.323805848693,105282.1910837254,105282.1910837254,14396.262100502718,130600.38081716484,92444.42907075374,57474.64691951599,38855.31350137528,25318.189733439438,0.0,64173.50323481472,18924.18960141788,1399.0011970782898,90885.92898322268,343956.9470898822,1131780.9244596432,3.2904726421004318,1553034.2776959776,4.515199622614808,0.7474542927697325,0.08406185175877996,4.027634451161993,1.2703882981697094,1.0,0.0,4.027634451162334,1.2864186547286034,1.2867601797080233,3.130889338674668,19509.656514997434,1989.431305797335,4632.441516551485,4632.441516551485,5.673104282471866,5.1410948144533535,-3.3284423705687027,8.469537185022055,3.0874858159264944,3.0874858159264944,0.8821388045504269,0.0,0.0,0.00026547127480559124,8.699147589377494e-05,0.0001784797989118163,0.0007188513869336962,0.08406185178342661,0.062276004293439664,0.021785847489986944,0.08406185175877974,0.062276004275180555,0.021785847483599408,0.4993879587411174,0.4993879587411174,0.17469954970466794,0.0,79.0451328562092,86.1069472078554,58.884257176229255,25318.189733439438,18924.18960141788,0.7474542924481272,1.0956610655212349,0.6861412094883267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440380109299331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,15.0,15477.667836804307,1399.0011970782898,0.4993879587411174,0.17469954970466794,6.27409032704403,3.0874858159264944
435.0,-28.766854178917047,5.136670567859018,34.988347187770884,23.95005617234858,4.436752216981217,-25.446317706387457,-39.13765938542781,1.1162157444516156,73.62470210874034,-5.790162295365481,39.964248059732405,44029.08849337362,26280.909591320247,26280.909591320247,70309.99808469387,79000.02205837671,79000.02205837671,26280.909591320247,105280.93164969695,105280.93164969695,14455.789227503934,130587.41040052357,92443.28390894957,57472.35034394637,38856.59285000356,25306.478750826616,0.0,64163.071600830175,18915.43616753308,1398.5536759370107,90825.14242219302,343864.4098678202,1130426.9072330785,3.28742049131403,1552992.28522348,4.516292587012545,0.7474542923880796,0.08400467428795663,4.027634451161993,1.270392497847788,1.0,0.0,4.027634451162841,1.286453273274407,1.286794495916009,3.1308050862278605,19509.41483776844,1989.4066615784636,4632.441516551485,4632.441516551485,5.673230735330355,5.136670567859018,-3.3360483822798623,8.47271895013888,3.0863951644359617,3.0863951644359617,0.8818271898388462,0.0,0.0,0.00026522912663373894,8.690777779408647e-05,0.00017832134883965248,0.0007182132079642601,0.0840046742963553,0.06222537529967073,0.021779298996684567,0.0840046742879572,0.06222537529344953,0.021779298994507104,0.49978222915419307,0.49978222915419307,0.1749271346224615,0.0,79.4148644041058,86.54877692393268,59.05688422915756,25306.478750826616,18915.43616753308,0.7474542924481272,1.0958016243689954,0.6862060589506433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440906452356281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15477.525323711001,1398.5536759370107,0.49978222915419307,0.1749271346224615,6.27409032704403,3.0863951644359617
436.0,-28.775696331422637,5.1322413371500595,34.98787496154513,23.942477360274665,4.429622061789481,-25.454989985857193,-39.14622328067196,1.1089157162240413,73.98971723755636,-5.797049858741032,39.96326984444478,44026.135103571,26281.50768507501,26281.50768507501,70307.64278864602,78998.17029220425,78998.17029220425,26281.50768507501,105279.67797727925,105279.67797727925,14515.586801120706,130574.38713025044,92442.11386857514,57470.07867994189,38857.81687625916,25294.70915297119,0.0,64152.52602923035,18906.6389393427,1398.103770972469,90764.09117615854,343771.4911641026,1129069.1452073832,3.284359448725814,1552950.1394448185,4.517390706792213,0.74745429271409,0.08394724943893142,4.027634451161993,1.2703967607161029,1.0,0.0,4.027634451163084,1.2864880145838198,1.2868289356838594,3.13072053956518,19509.167910116408,1989.3814819654428,4632.441516551485,4632.441516551485,5.673359845164257,5.1322413371500595,-3.3436898773592527,8.475931214509313,3.085295674737426,3.085295674737426,0.8815130499249788,0.0,0.0,0.0002649875851127421,8.682420726828792e-05,0.0001781633778444542,0.000717576958541715,0.08394724943103687,0.0621745738551055,0.021772675575931377,0.08394724943893137,0.0621745738609525,0.021772675577978916,0.5001785211189008,0.5001785211189008,0.1751555981026915,0.0,79.78676709629741,86.992817683682,59.231704517057324,25294.70915297119,18906.6389393427,0.7474542924481272,1.0959450413006522,0.6862728224218483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444143194285807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,15.0,15477.382714264226,1398.103770972469,0.5001785211189008,0.1751555981026915,6.27409032704403,3.085295674737426
437.0,-28.784523771064872,5.127807173467137,34.98740143968172,23.93488548640164,4.4224729278391415,-25.463650918599118,-39.154774009343214,1.101600075373364,74.35682284056656,-5.8039595570392475,39.96228856193178,44023.192612630686,26282.09964195063,26282.09964195063,70305.29225458132,78996.34272983504,78996.34272983504,26282.09964195063,105278.44237178567,105278.44237178567,14575.647458125022,130561.32086105732,92440.95441855711,57467.804301352764,38859.05568578261,25282.87848927165,0.0,64141.93417505426,18897.79605454897,1397.6511462466156,90702.79491366065,343678.2936593484,1127707.833054345,3.2812890830170423,1552907.8623852537,4.518492703890359,0.7474542925390366,0.0838895962582077,4.027634451161993,1.2704010477615522,1.0,0.0,4.0276344511635385,1.2865228297335423,1.286863450071882,3.130635817785041,19508.923217474297,1989.356530260007,4632.441516551485,4632.441516551485,5.673487630236883,5.127807173467137,-3.3513610215294314,8.479168194996568,3.084187307753322,3.084187307753322,0.8811963736438063,0.0,0.0,0.00026474664758886936,8.674083933297148e-05,0.00017800580825589788,0.0007169423258383903,0.08388959630486274,0.06212360842722458,0.021765987877638164,0.0838895962582077,0.06212360839267465,0.021765987865533052,0.5005768590147078,0.5005768590147078,0.1753850125738275,0.0,80.16078239760583,87.43921315132292,59.40809158797441,25282.87848927165,18897.79605454897,0.7474542924481272,1.096089370531082,0.6863402730027426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441956593421417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,16.0,15477.239928319017,1397.6511462466156,0.5005768590147078,0.1753850125738275,6.27409032704403,3.084187307753322
438.0,-28.793336630119395,5.123368053120501,34.98692662548063,23.927276010531955,4.415300725563786,-25.47230103265986,-39.16331541314719,1.094265128104247,74.72607696478667,-5.810895181059788,39.96130478196445,44020.27647421248,26282.69444159635,26282.69444159635,70302.97091580884,78994.5372741284,78994.5372741284,26282.69444159635,105277.23171572475,105277.23171572475,14635.980508642097,130548.22236986505,92439.80185937138,57465.54105945558,38860.28977768422,25270.990654140296,0.0,64131.28043182452,18888.910431902415,1397.196100635345,90641.25120708265,343584.76642770594,1126342.8629611116,3.2782095512319716,1552865.4785998876,4.519599325503355,0.7474542921730587,0.08383171241200557,4.027634451161993,1.2704053359059615,1.0,0.0,4.027634451164645,1.2865577360739309,1.286898056428897,3.1305508786980303,19508.67997908716,1989.3317268473088,4632.441516551485,4632.441516551485,5.673616028975127,5.123368053120501,-3.359064771584089,8.48243282470459,3.0830700706042236,3.0830700706042236,0.8808771630297781,0.0,0.0,0.0002645063092930755,8.665763618004078e-05,0.0001778486731130347,0.0007163094429235062,0.08383171237607324,0.062072476333142175,0.021759236042931066,0.08383171241200547,0.06207247635974796,0.02175923605225761,0.500977272534846,0.500977272534846,0.17561539943604998,0.0,80.53697214584645,87.88798306420352,59.58622784442366,25270.990654140296,18888.910431902415,0.7474542924481272,1.0962352605846566,0.6864088191878335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442480407096865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,19.0,15477.097120680977,1397.196100635345,0.500977272534846,0.17561539943604998,6.27409032704403,3.0830700706042236
439.0,-28.802134963590746,5.118923962479079,34.98645051219916,23.919648862816416,4.408105718209208,-25.48094035122756,-39.171843755152054,1.086911105846036,75.0975126184652,-5.817856321560478,39.960318225666846,44017.37074404197,26283.29087697063,26283.29087697063,70300.6616210126,78992.75269356469,78992.75269356469,26283.29087697063,105276.04357053532,105276.04357053532,14696.589985014347,130535.08643437029,92438.65508826423,57463.2731387415,38861.535499469705,25259.042863834962,0.0,64120.57836330467,18879.980012369713,1396.7384767453989,90579.45358552097,343490.9152072965,1124974.148413159,3.275120530434518,1552822.9760810442,4.520710468117961,0.7474542924744558,0.08377359185841883,4.027634451161993,1.270409616357647,1.0,0.0,4.027634451162674,1.2865927325393898,1.286932753685615,3.1304657249326446,19508.43796222766,1989.3070479957644,4632.441516551485,4632.441516551485,5.6737447808162775,5.118923962479079,-3.366800852024492,8.485724814503572,3.0819439479221002,3.0819439479221002,0.8805554136920286,0.0,0.0,0.00026426656757633015,8.657463386161681e-05,0.00017769193371471335,0.0007156781539229728,0.08377359181469446,0.062021171646105114,0.02175242016858935,0.08377359185841764,0.062021171678476136,0.021752420179942698,0.5013797882011056,0.5013797882011056,0.17584678791977787,0.0,80.9153689400257,88.33918015989286,59.766090714364054,25259.042863834962,18879.980012369713,0.7474542924481272,1.0963822132528471,0.6864780678465076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443003391559237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15476.954214826823,1396.7384767453989,0.5013797882011056,0.17584678791977787,6.27409032704403,3.0819439479221002
440.0,-28.810918972010846,5.114474815976006,34.98597307709433,23.911994438990973,4.400882143010248,-25.48956963111174,-39.18036664891986,1.0795328021111459,75.47121147588786,-5.82484673047547,39.9593284247257,44014.50643134365,26283.89758036882,26283.89758036882,70298.40401171247,78990.97345337033,78990.97345337033,26283.89758036882,105274.87103373915,105274.87103373915,14757.487021720968,130521.90444828388,92437.49631822329,57461.02929619672,38862.74113558508,25247.033414544727,0.0,64109.774550129805,18871.003503084663,1396.2782852761356,90517.38401201818,343396.6896487137,1123601.4498272701,3.2720217861642364,1552780.3346610272,4.52182674285382,0.7474542926779327,0.0837152174352655,4.027634451161993,1.2704139726376162,1.0,0.0,4.027634451161328,1.2866278435858747,1.2869675662959534,3.130380297022674,19508.193413089266,1989.2821109236352,4632.441516551485,4632.441516551485,5.673875749204336,5.114474815976006,-3.3745722290150137,8.48904704499102,3.0808089273338055,3.0808089273338055,0.880231122095373,0.0,0.0,0.000264027415837419,8.64917579795005e-05,0.00017753565785791846,0.0007150487318982608,0.08371521748125599,0.061969680620269654,0.02174553686098633,0.08371521743526361,0.06196968058622548,0.02174553684904002,0.5017844320132946,0.5017844320132946,0.17607920120609952,0.0,81.29605820636334,88.79282857362813,59.947940859825735,25247.033414544727,18871.003503084663,0.7474542924481272,1.096531761420305,0.6865490752416713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443525549899763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15476.811285930584,1396.2782852761356,0.5017844320132946,0.17607920120609952,6.27409032704403,3.0808089273338055
441.0,-28.81968886263698,5.110020538727939,34.98549428896708,23.904312739055626,4.39363020588104,-25.498189038297834,-39.18888416429979,1.0721303815418906,75.84720998257404,-5.831866069317208,39.9583350932819,44011.68273275215,26284.513269767995,26284.513269767995,70296.19600252016,78989.19860127117,78989.19860127117,26284.513269767995,105273.71187103917,105273.71187103917,14818.67612833716,130508.67137366667,92436.32476392093,57458.80889540203,38863.90652057656,25234.959502627506,0.0,64098.866023204064,18861.978793085822,1395.815369646097,90455.035742702,343302.0945650477,1122224.6707074507,3.2689129733661306,1552737.5420338763,4.522948058330791,0.7474542921743893,0.08365658284190697,4.027634451161993,1.2704183607874442,1.0,0.0,4.027634451160313,1.2866630684734337,1.2870024935110433,3.1302945968135973,19507.946165934867,1989.2568987304398,4632.441516551485,4632.441516551485,5.674008657390434,5.110020538727939,-3.382378719479264,8.492399258207204,3.0796649747428435,3.0796649747428435,0.8799042784979553,0.0,0.0,0.00026378884731366307,8.640900765531718e-05,0.0001773798396583459,0.0007144211531495443,0.08365658281166674,0.061917996161326955,0.021738586650339786,0.0836565828419071,0.061917996183709106,0.02173858665819786,0.5021912278535856,0.5021912278535856,0.17631267480445775,0.0,81.67907605189123,89.24899122229652,60.131741157581985,25234.959502627506,18861.978793085822,0.7474542924481272,1.0966839253766616,0.686621861872248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444046893848372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,18.0,15476.668181902627,1395.815369646097,0.5021912278535856,0.17631267480445775,6.27409032704403,3.0796649747428435
442.0,-28.828444675105995,5.105561240486594,34.98501418540157,23.896632715500914,4.386365942377508,-25.506797004813855,-39.19738851310683,1.0647182720853403,76.22538564725869,-5.838905117554923,39.95734012418442,44008.86709348102,26285.115788961397,26285.115788961397,70293.98288244242,78987.48066121672,78987.48066121672,26285.115788961397,105272.59645017811,105272.59645017811,14880.140936426556,130495.42261596682,92435.19945769507,57456.58588995927,38865.126186373105,25222.82616578871,0.0,64087.95235216181,18852.909684065038,1395.3497369659124,90392.45551375156,343207.25442502176,1120844.323293526,3.265794381797922,1552694.67975029,4.524073019235953,0.7474542923994939,0.08359773281834179,4.027634451161993,1.2704227714659644,1.0,0.0,4.0276344511627435,1.2866983395248077,1.2870374676329548,3.130208788992021,19507.708679066687,1989.2326818094546,4632.441516551485,4632.441516551485,5.674138722538855,5.105561240486594,-3.390213200619347,8.49577444110594,3.07851205913297,3.07851205913297,0.8795748740379914,0.0,0.0,0.00026355085981840174,8.632645825553218e-05,0.00017722440156286957,0.0007137951053211808,0.08359773281334425,0.06186615011460196,0.021731582698742282,0.08359773281834165,0.06186615011830037,0.021731582700041413,0.5026002002788867,0.5026002002788867,0.17654723619511478,0.0,82.06429076481362,89.70775917936487,60.31673065092383,25222.82616578871,18852.909684065038,0.7474542924481272,1.0968361494244443,0.6866948541537623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44445674355377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15476.524901525248,1395.3497369659124,0.5026002002788867,0.17654723619511478,6.27409032704403,3.07851205913297
443.0,-28.837186532032376,5.1010967631109745,34.98453276225973,23.88892084071415,4.379068918929286,-25.515395684496962,-39.205883781518764,1.0572780713939216,76.60592958728358,-5.8459774183693884,39.956342406596335,44006.075995372965,26285.737285074334,26285.737285074334,70291.8132804473,78985.7664610506,78985.7664610506,26285.737285074334,105271.50374612494,105271.50374612494,14941.907894360673,130482.13715755817,92434.05900387582,57454.368538198294,38866.3227396417,25210.63341143322,0.0,64076.95615107492,18843.796156508197,1394.8817516769473,90329.59585176427,343111.9869848402,1119459.824890147,3.2626660313666287,1552651.699962414,4.525203895109078,0.7474542923607143,0.08353862190790835,4.027634451161993,1.2704272315977145,1.0,0.0,4.027634451162989,1.2867337431107326,1.287072575049492,3.1301226634696144,19507.467995420215,1989.208138907804,4632.441516551485,4632.441516551485,5.6742728842137975,5.1010967631109745,-3.3980862124545634,8.499182975565539,3.0773502050613777,3.0773502050613777,0.8792429157318222,0.0,0.0,0.0002633134489190768,8.624406977160072e-05,0.00017706937914747608,0.0007131707317002396,0.08353862187497241,0.06181411192053216,0.02172450995444025,0.08353862190790826,0.061814111944903,0.021724509963005356,0.5030113761360047,0.5030113761360047,0.17678286249767486,0.0,82.45190700565297,90.16904815502403,60.5039292985968,25210.63341143322,18843.796156508197,0.7474542924481272,1.096990517382248,0.6867691388401685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445087177153753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15476.381601001034,1394.8817516769473,0.5030113761360047,0.17678286249767486,6.27409032704403,3.0773502050613777
444.0,-28.845914554206864,5.096626973329386,34.984049960288985,23.881172050628834,4.371738000475682,-25.5239852995884,-39.21437000446019,1.0498087458571965,76.98890468028077,-5.853082030983496,39.95534036554575,44003.30904367651,26286.37477379072,26286.37477379072,70289.68381746723,78984.04004184602,78984.04004184602,26286.37477379072,105270.41481563674,105270.41481563674,15003.9833254142,130468.78592411861,92432.88703273224,57452.15603456285,38867.47888685487,25198.371108481868,0.0,64065.84999533674,18834.630649429702,1394.4108646625089,90266.43149022255,343016.3052029632,1118070.9263602472,3.2595270527990885,1552608.5348329938,4.52634032634196,0.747454292515356,0.08347922624110839,4.027634451161993,1.2704316692007707,1.0,0.0,4.027634451163507,1.286769284112454,1.2871078206375295,3.1300362084256963,19507.220660294814,1989.182917744063,4632.441516551485,4632.441516551485,5.674410498194268,5.096626973329386,-3.405997145438796,8.502624118768182,3.0761793564538764,3.0761793564538764,0.8789083875582504,0.0,0.0,0.00026307661024670554,8.616184157343917e-05,0.0001769147686732664,0.0007125480172278022,0.08347922628586227,0.06176186083809569,0.02171736544776658,0.08347922624110843,0.061761860804984664,0.021717365436123726,0.5034247735256752,0.5034247735256752,0.17701959807811568,0.0,82.84198671126427,90.63293858242741,60.693350642924486,25198.371108481868,18834.630649429702,0.7474542924481272,1.097147447861591,0.6868450047393337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445606125809431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,19.0,15476.238198909108,1394.4108646625089,0.5034247735256752,0.17701959807811568,6.27409032704403,3.0761793564538764
445.0,-28.85462893138055,5.092151951950424,34.98356580345687,23.873420187179022,4.364391809972419,-25.53256415850435,-39.22285070931537,1.042327037096189,77.37416646025775,-5.860208325697887,39.95433624815974,44000.58009410214,26287.002565475388,26287.002565475388,70287.58265957753,78982.36309085609,78982.36309085609,26287.002565475388,105269.36565633147,105269.36565633147,15066.348211863631,130455.4111484724,92431.7528479799,57449.96985122584,38868.64777417117,25186.04549214093,0.0,64054.6932663121,18825.41781066931,1393.9371063732815,90203.01744446784,342920.35247113125,1116678.220678926,3.2563777933621876,1552565.2811706548,4.527480710849198,0.7474542923597755,0.08341959846541656,4.027634451161993,1.2704362145019696,1.0,0.0,4.027634451159726,1.286804883995727,1.287143125834133,3.1299496149374013,19506.981299684714,1989.1585097545762,4632.441516551485,4632.441516551485,5.674546018887282,5.092151951950424,-3.413937808507665,8.506089760458089,3.0749994644749488,3.0749994644749488,0.8785712755642711,0.0,0.0,0.00026284033757722607,8.60797392369469e-05,0.00017676059834027916,0.0007119270754833158,0.08341959844516877,0.06170943315320044,0.021710165291968342,0.0834195984654166,0.061709433168178694,0.02171016529723788,0.5038404134887774,0.5038404134887774,0.17725748072355663,0.0,83.23437478595565,91.09954255604208,60.88408666630721,25186.04549214093,18825.41781066931,0.7474542924481272,1.0973057410071692,0.6869220325693621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446124288511566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,22.0,15476.094694852494,1393.9371063732815,0.5038404134887774,0.17725748072355663,6.27409032704403,3.0749994644749488
446.0,-28.863297603943682,5.0877697052145985,34.98311248858421,23.872873407695465,4.365406451517354,-25.540217074759916,-39.22996443053705,1.0423259223846322,77.5201474932461,-5.862361214375458,39.9542446573801,43992.3659954807,26275.86960829932,26275.86960829932,70268.23560378002,78976.00741831654,78976.00741831654,26275.86960829932,105251.87702661587,105251.87702661587,15087.553454976078,130428.16300376036,92429.50362164275,57445.86219901369,38870.71269181007,25176.285977144496,0.0,64046.99866895456,18818.123028823207,1393.4608971789953,90164.32357163979,342891.3688260361,1116128.0251274589,3.2550484689911214,1552561.335824027,4.52785189997509,0.7474542927382797,0.08338359848332746,4.027634451161993,1.2704290855443108,1.0,0.0,4.0276344511630064,1.2868053749054245,1.2871433146643059,3.1299484208775623,19506.506618476735,1989.110105742199,4632.441516551485,4632.441516551485,5.672142759798895,5.0877697052145985,-3.418006271896054,8.505775977110652,3.0738105446478445,3.0738105446478445,0.8782315841850984,0.0,0.0,0.0002626054980003318,8.601092654089427e-05,0.00017659457145943752,0.000711258379898219,0.08344380950820728,0.06171901509396775,0.021724794414239527,0.08338359848336599,0.06167448015272667,0.0217091183306008,0.5042583213927134,0.5042583213927134,0.17749648705908988,0.0,83.38250870762158,91.37308960333445,60.68729039343532,25176.285977144496,18818.123028823207,0.7474542924481272,1.0971354952475092,0.6868763081759376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446641676363603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15475.951018467444,1393.4608971789953,0.5042583213927134,0.17749648705908988,6.27409032704403,3.0738105446478445
447.0,-28.871933556658153,5.083463353736189,34.98270491336853,23.872342763375514,4.366110056489375,-25.548057008489703,-39.237316547054775,1.0422335084241001,77.63883842576587,-5.865240945119024,39.95463825108945,43985.28788482896,26266.762177409113,26266.762177409113,70252.05006223808,78970.976368273,78970.976368273,26266.762177409113,105237.7385456821,105237.7385456821,15104.755139160305,130407.71877356016,92427.68943460542,57442.00095157895,38872.98720336274,25169.98022787806,0.0,64042.9674312408,18813.409764655396,1393.1831458064755,90132.9834065218,342852.6029491717,1115703.4240265344,3.2541780766119452,1552578.2902438657,4.528413309068671,0.7474542925471916,0.08335452270555412,4.027634451161993,1.2704235253529625,1.0,0.0,4.027634451162196,1.2868062920594998,1.2871439312384327,3.1299461900484413,19506.123748829443,1989.071063903519,4632.441516551485,4632.441516551485,5.6701767488179335,5.083463353736189,-3.4225977048409466,8.506061058577135,3.0726421534691215,3.0726421534691215,0.8778977581340347,0.0,0.0,0.0002623717369810454,8.593986121975657e-05,0.0001764318757612888,0.0007106031010992994,0.08347861204717438,0.061738169886643705,0.021740442160530674,0.08335452270560742,0.06164639729164962,0.021708125413904492,0.5046666425984354,0.5046666425984354,0.17771300921140645,0.0,83.50407937088488,91.59554855955525,60.531441599351695,25169.98022787806,18813.409764655396,0.7474542924481272,1.0969518259387903,0.6868090228962829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44471563855762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15475.834444631022,1393.1831458064755,0.5046666425984354,0.17771300921140645,6.27409032704403,3.0726421534691215
448.0,-28.88061489576683,5.078930608075678,34.98223568257045,23.848948592226975,4.340719976372157,-25.558322590251766,-39.24850568929685,1.0184276708570568,78.50234928285971,-5.8834393664560976,39.95207044553415,43993.97242310748,26293.929479261216,26293.929479261216,70287.9019023687,78979.022506582,78979.022506582,26293.929479261216,105272.95198584322,105272.95198584322,15249.33505944992,130427.9908239957,92429.31592373415,57444.265840259504,38872.27787052738,25155.03883815248,0.0,64027.316708679864,18802.24175800131,1392.875680811151,90023.6169263933,342607.70209916285,1112674.5949331063,3.247663692659947,1552467.6821219013,4.53132744129775,0.7474542925166975,0.08325087759936577,4.027634451161993,1.2704543495504184,1.0,0.0,4.027634451163574,1.286918510110269,1.2872558765540274,3.1296732617645597,19506.467006336097,1989.106066427995,4632.441516551485,4632.441516551485,5.67604132406514,5.078930608075678,-3.4391239568599064,8.518054564935586,3.0714893536151586,3.0714893536151586,0.8775683867471882,0.0,0.0,0.0002621369405904535,8.583181146771911e-05,0.0001763051291227344,0.0007100926119712887,0.08325087760887741,0.06156426089534753,0.02168661671352988,0.08325087759936554,0.06156426088831365,0.021686616711052122,0.5050643774660926,0.5050643774660926,0.17791389696668095,0.0,84.38578864931583,92.40868498116924,61.609114081271684,25155.03883815248,18802.24175800131,0.7474542924481272,1.0977799088812996,0.687112543280194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44476691866618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,39.0,15475.71285781813,1392.875680811151,0.5050643774660926,0.17791389696668095,6.27409032704403,3.0714893536151586
449.0,-28.889271310068786,5.0744569872451875,34.98173176562815,23.843421355728083,4.336182176322228,-25.56656841789143,-39.256381849385775,1.0134792841448892,78.89240215150141,-5.88745140462433,39.9501459902951,43988.987463242825,26286.834499658857,26286.834499658857,70275.82196290168,78974.98256610165,78974.98256610165,26286.834499658857,105261.81706576051,105261.81706576051,15310.788779070645,130397.43216872946,92426.93241958902,57440.937316730175,38873.32789206538,25135.615102968943,0.0,64008.942995034326,18787.723403977798,1391.9514240984554,89951.02828668986,342553.7295569478,1111215.110291004,3.2439147917852993,1552384.7901935906,4.531799412026295,0.747454292525296,0.08318268313675671,4.027634451161993,1.2704521637177093,1.0,0.0,4.027634451160705,1.2869422215980273,1.2872792931882404,3.1296155985626006,19505.96398687196,1989.0547727176927,4632.441516551485,4632.441516551485,5.674509738706316,5.0744569872451875,-3.444705891434008,8.519162878679195,3.070261080930465,3.070261080930465,0.8772174516944186,0.0,0.0,0.00026190301101102934,8.575582937200744e-05,0.0001761471816390219,0.0007094564572444138,0.0831826831689004,0.061503635514014096,0.021679047654886298,0.0831826831367566,0.06150363549024769,0.021679047646509016,0.5054896260021693,0.5054896260021693,0.17817700692920324,0.0,84.77985355612577,92.93165418396728,61.64982226088648,25135.615102968943,18787.723403977798,0.7474542924481272,1.097906303004465,0.6872318992465692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448184717634205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15475.514157519341,1391.9514240984554,0.5054896260021693,0.17817700692920324,6.27409032704403,3.070261080930465
450.0,-28.897918645202722,5.069954518540247,34.98123751922551,23.834674525447213,4.327642355080651,-25.5752062931629,-39.265010110661365,1.0049300030408417,79.30020077193632,-5.895875563901641,39.94941305179604,43987.17155159389,26290.29624459288,26290.29624459288,70277.46779618677,78974.11045803603,78974.11045803603,26290.29624459288,105264.40670262891,105264.40670262891,15376.845384107699,130389.30549243263,92426.09279770503,57439.15389126301,38874.376562713354,25124.89878980372,0.0,63999.27535251707,18779.713439775995,1391.5937311484763,89887.56131852121,342440.42403107067,1109786.1276306757,3.2408151893013115,1552353.2212635952,4.533206690348992,0.7474542921302134,0.08312300749311367,4.027634451161993,1.2704588580364358,1.0,0.0,4.027634451163267,1.28698283672194,1.2873196184337592,3.1295168328901237,19505.786791396546,1989.0367038077782,4632.441516551485,4632.441516551485,5.6752570217365825,5.069954518540247,-3.453711649254167,8.523666167794413,3.0690430896600596,3.0690430896600596,0.8768694541885884,0.0,0.0,0.000261669518754376,8.56726630399317e-05,0.0001759968557144443,0.0007088509993716823,0.08312300742220471,0.06145061620074332,0.021672391221461397,0.08312300749311367,0.06145061625316441,0.02167239123994926,0.5059198240859879,0.5059198240859879,0.1784277039381719,0.0,85.19607633583797,93.41473902280279,61.88663397469469,25124.89878980372,18779.713439775995,0.7474542924481272,1.0980978676569153,0.6873073376113452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444869880327475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,23.0,15475.381454324946,1391.5937311484763,0.5059198240859879,0.1784277039381719,6.27409032704403,3.0690430896600596
