time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
451.0,-28.90655215157249,5.06545131275393,34.98073916392792,23.826968937087827,4.320360003842938,-25.583705966630415,-39.27339519197119,0.9975138189008637,79.70394122465768,-5.902928932425122,39.94830775932852,43984.40587958712,26290.384694358105,26290.384694358105,70274.79057394523,78972.36294984026,78972.36294984026,26290.384694358105,105262.74764419836,105262.74764419836,15441.583637607648,130374.18132144916,92424.88131305129,57436.92424279815,38875.50785583682,25111.4336772508,0.0,63986.94153308762,18769.648896918246,1391.057681318739,89821.16400659071,342345.5783803509,1108348.6617358034,3.2375141720230194,1552305.6153211475,4.534323541332593,0.7474542926604081,0.08306059726214841,4.027634451161993,1.2704629780398684,1.0,0.0,4.027634451162684,1.2870181337308402,1.2873546248816492,3.129431004586226,19505.531117261227,1989.0106323016757,4632.441516551485,4632.441516551485,5.675276115289067,5.06545131275393,-3.4616725313074914,8.527123844061421,3.0678089399128115,3.0678089399128115,0.876516839975089,0.0,0.0,0.0002614365911619958,8.55919121069034e-05,0.0001758446790550924,0.0007082380874158139,0.0830605972830266,0.06139548720640588,0.02166511007662072,0.0830605972621483,0.06139548719097346,0.02166511007117496,0.5063519108027214,0.5063519108027214,0.1786803946708251,0.0,85.60687015708282,93.90978409204905,62.06913318192392,25111.4336772508,18769.648896918246,0.7474542924481272,1.0982676916602767,0.6873965972704414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449212384421581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,16.0,15475.23342149811,1391.057681318739,0.5063519108027214,0.1786803946708251,6.27409032704403,3.0678089399128115
452.0,-28.91517345984592,5.060938822579264,34.980240909184026,23.818914172612153,4.312658811463201,-25.592236545150012,-39.28184505840761,0.9897218967672936,80.11110463768108,-5.910437670893548,39.94731390717924,43981.96425137939,26291.498820959863,26291.498820959863,70273.46307233925,78970.89757098859,78970.89757098859,26291.498820959863,105262.39639194845,105262.39639194845,15506.952973540188,130361.16452769819,92423.77746750615,57434.84414789706,38876.59257734343,25098.768135749728,0.0,63975.360713093156,18760.181981334557,1390.5748957039275,89755.44341840826,342244.63211127534,1106912.459367487,3.2342726678839258,1552262.8101557735,4.535535884317626,0.7474542925719637,0.08299881842381493,4.027634451161993,1.2704679524851965,1.0,0.0,4.0276344511621325,1.2870551956201577,1.2873913973233997,3.129340889860833,19505.298159497866,1988.986877220852,4632.441516551485,4632.441516551485,5.675516620559944,5.060938822579264,-3.4699997810232235,8.530938603602488,3.0665670636981726,3.0665670636981726,0.8761620181994779,0.0,0.0,0.00026120418323264386,8.5510608441708e-05,0.00017569357479093586,0.0007076294946757795,0.08299881843136377,0.06134107498323267,0.0216577434481311,0.0829988184238099,0.06134107497765363,0.021657743446161302,0.5067865560696576,0.5067865560696576,0.17893154329816938,0.0,86.02154230857462,94.4017117011104,62.27510809397876,25098.768135749728,18760.181981334557,0.7474542924481272,1.0984457498800335,0.6874828646707117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444972517885458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,28.0,15475.089972767877,1390.5748957039275,0.5067865560696576,0.17893154329816938,6.27409032704403,3.0665670636981726
453.0,-28.923782209264544,5.056420031640128,34.979741348760754,23.81095712715762,4.3050696580453485,-25.60074461349059,-39.29026502938939,0.9820320622713701,80.519565620903,-5.917826853102467,39.94628028247847,43979.45448467923,26292.254912696393,26292.254912696393,70271.70939737561,78969.3741695295,78969.3741695295,26292.254912696393,105261.6290822259,105261.6290822259,15572.379076570767,130347.41037015978,92422.65590002094,57432.73621517054,38877.688538722665,25085.78128793388,0.0,63963.46982665655,18750.47490160838,1390.0722266827697,89689.25000565514,342145.31596425676,1105473.7182751684,3.231006437015362,1552218.2929348724,4.536722323847419,0.7474542923894203,0.08293659883039081,4.027634451161993,1.270472719226964,1.0,0.0,4.0276344511625375,1.2870917792063912,1.2874276920001764,3.1292519432028345,19505.061461660964,1988.9627407586652,4632.441516551485,4632.441516551485,5.675679837242513,5.056420031640128,-3.4782488969895966,8.534668928629724,3.065314881350072,3.065314881350072,0.8758042518143062,0.0,0.0,0.0002609723037294912,8.542966343422971e-05,0.0001755426402952615,0.0007070215857011327,0.08293659879365428,0.061286408659458835,0.021650190134195453,0.08293659883039098,0.06128640868660548,0.021650190143785344,0.5072233890808844,0.5072233890808844,0.17918300410016408,0.0,86.43739247400543,94.89619735154497,62.47842357700921,25085.78128793388,18750.47490160838,0.7474542924481272,1.098622535453668,0.6875714310662826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44502372832772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,22.0,15474.944946672898,1390.0722266827697,0.5072233890808844,0.17918300410016408,6.27409032704403,3.065314881350072
454.0,-28.93237866788151,5.051894119021199,34.97924084719274,23.802941932249837,4.297414596045259,-25.60924820852538,-39.298684197105445,0.9742841366890936,80.93029234303009,-5.925286056054825,39.9452544087106,43976.99632577906,26293.109514271444,26293.109514271444,70270.1058400505,78967.88238274827,78967.88238274827,26293.109514271444,105260.99189701972,105260.99189701972,15638.090032927808,130333.81378689536,92421.5343107811,57430.648253811785,38878.762285521465,25072.821889875653,0.0,63951.58417539712,18740.788349141978,1389.5726978715013,89622.90186409191,342045.08164898254,1104032.688076444,3.2277402813510916,1552174.1104933105,4.537922612453175,0.7474542925983718,0.08287423477369893,4.027634451161993,1.2704775694897403,1.0,0.0,4.027634451161965,1.2871286365312786,1.287464261139674,3.1291623361097654,19504.82475923292,1988.9386038283126,4632.441516551485,4632.441516551485,5.675864319134405,5.051894119021199,-3.4865664282073445,8.538460547228544,3.0640532774543976,3.0640532774543976,0.8754437935583993,0.0,0.0,0.0002607409444699277,8.534879696316436e-05,0.00017539214750676333,0.000706415455761526,0.08287423479032308,0.061231716311664956,0.021642518478658116,0.08287423477369894,0.06123171629938219,0.021642518474316738,0.5076624554271263,0.5076624554271263,0.179434690619793,0.0,86.85557839908489,95.39204977645039,62.68685791257258,25072.821889875653,18740.788349141978,0.7474542924481272,1.09880164418326,0.6876607810866004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44507486761168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15474.800237821313,1389.5726978715013,0.5076624554271263,0.179434690619793,6.27409032704403,3.0640532774543976
455.0,-28.94096292065313,5.047361348319522,34.978739178924094,23.794903163239383,4.289740931409179,-25.617742675913192,-39.30709435427559,0.9665206866692221,81.34323811795991,-5.932761286543374,39.944220241002306,43974.55515866732,26293.932484201247,26293.932484201247,70268.48764286857,78966.37061686987,78966.37061686987,26293.932484201247,105260.30310107111,105260.30310107111,15704.052372140155,130320.07383253534,92420.38029295143,57428.56483474888,38879.79495355839,25059.770731464232,0.0,63939.56568502262,18731.03319939145,1389.0687106298394,89556.25072893096,341944.6551029824,1102588.432952519,3.224464592436621,1552129.57180951,4.539125114682842,0.7474542923839832,0.08281158761517118,4.027634451161993,1.270482400520705,1.0,0.0,4.027634451162402,1.2871655677684353,1.287500904859152,3.1290725544692135,19504.581213010664,1988.9137690251682,4632.441516551485,4632.441516551485,5.676041972738204,5.047361348319522,-3.4949106619285923,8.542272010248114,3.0627819938670875,3.0627819938670875,0.8750805696763108,0.0,0.0,0.00026051010221911884,8.526808767946461e-05,0.00017524201453965424,0.0007058107750509423,0.08281158765979836,0.06117685847594156,0.0216347291838568,0.08281158761517103,0.061176858442973346,0.02163472917219784,0.5081037210161318,0.5081037210161318,0.179687003800905,0.0,87.2759994045033,95.89010894659413,62.897702527886906,25059.770731464232,18731.03319939145,0.7474542924481272,1.0989828737502427,0.687751858923997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451259373152745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15474.655264396119,1389.0687106298394,0.5081037210161318,0.179687003800905,6.27409032704403,3.0627819938670875
456.0,-28.949535051116786,5.042821799088313,34.9782363685623,23.786856710817688,4.2820481655009806,-25.626228140717153,-39.31549546597523,0.9587412551013396,81.7584254964512,-5.940261603434724,39.94318443939769,43972.13069196424,26294.745907745066,26294.745907745066,70266.8765997093,78964.90509251425,78964.90509251425,26294.745907745066,105259.65100025931,105259.65100025931,15770.281585124947,130306.31623003658,92419.25989897289,57426.48549842299,38880.86044505544,25046.665229777267,0.0,63927.52567483271,18721.23743379267,1388.5624211243987,89489.36941513437,341843.9148117129,1101141.2875843798,3.2211814804159573,1552084.9637266304,4.540332287563218,0.7474542922997799,0.08274872646403995,4.027634451161993,1.270487309028395,1.0,0.0,4.027634451162809,1.287202575083577,1.287537625320793,3.1289825930471604,19504.34476283294,1988.8896578171896,4632.441516551485,4632.441516551485,5.676217565574273,5.042821799088313,-3.503288568609755,8.546110367698068,3.0615010982371174,3.0615010982371174,0.8747145994963192,0.0,0.0,0.00026027977379023055,8.51875356345664e-05,0.00017509223815566415,0.0007052075305268134,0.08274872648444834,0.06112187279229673,0.02162685369215161,0.08274872646403988,0.06112187277722219,0.02162685368681776,0.5085472104435091,0.5085472104435091,0.17994010349106537,0.0,87.69868709988594,96.39052984589813,63.11065882632522,25046.665229777267,18721.23743379267,0.7474542924481272,1.099164653378291,0.6878434637941164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451769379290365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,40.0,15474.51019084327,1388.5624211243987,0.5085472104435091,0.17994010349106537,6.27409032704403,3.0615010982371174
457.0,-28.958066506888304,5.038349629022505,34.97772676371675,23.786100837774597,4.280865533061169,-25.633148662790273,-39.32193769197909,0.9585245077210486,82.11658675400992,-5.944190142008603,39.94197789045096,43961.73895935472,26287.117975390585,26287.117975390585,70248.8569347453,78966.59926438899,78966.59926438899,26287.117975390585,105253.71723977958,105253.71723977958,15812.887746578359,130288.8388022763,92417.0379998477,57422.60989986755,38882.69788886683,25035.121562496723,0.0,63917.81945136355,18709.72888797809,1388.0534614257592,89440.82949320122,341791.1580630201,1099880.336091972,3.2179894363714756,1552033.0034190845,4.540881081344175,0.7473392466368433,0.0826903305310755,4.027634451161993,1.270480513605289,1.0,0.0,4.02763445116437,1.287204066772471,1.2875388225494364,3.1289789669953914,19503.875848814227,1988.841841894452,4632.441516551485,4632.441516551485,5.674570932297367,5.038349629022505,-3.5088844296868325,8.547234058709337,3.0602106031329015,3.0602106031329015,0.8743458866094004,0.0,0.0,0.00026005072449983004,8.512581354773494e-05,0.00017492491095209508,0.000704533597717102,0.0827010241495158,0.06107810394466769,0.021622920204848115,0.08270305993131906,0.061070206268123074,0.021620124262952428,0.5089929542592666,0.5089929542592666,0.18019410106031752,0.0,88.06077689601852,96.88043369481204,63.12215200702707,25035.121562496723,18709.72888797809,0.7474542924481272,1.0990496474648852,0.6877853364945616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452278699352203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15474.365018162775,1388.0534614257592,0.5089929542592666,0.18019410106031752,6.27409032704403,3.0602106031329015
458.0,-28.966619104143415,5.033776460916278,34.977232813352984,23.77017777124422,4.265809312744764,-25.64323020747797,-39.33246022844685,0.9424204160793052,82.59287642884493,-5.956255699286782,39.94141146399368,43968.22383640299,26298.780172747214,26298.780172747214,70267.0040091502,78963.05641227179,78963.05641227179,26298.780172747214,105261.836585019,105261.836585019,15903.587999088326,130284.42730508678,92417.73172411755,57422.89914824864,38883.14730652101,25022.590720067783,0.0,63905.73802658879,18703.242843580225,1387.6864998512467,89358.24858593068,341629.1684377346,1098268.4759597096,3.214797146807095,1552008.6105870805,4.5429628204301,0.7474542925157815,0.08262548142662957,4.027634451161993,1.2705001476360485,1.0,0.0,4.027634451162567,1.287280170137065,1.287614650349027,3.1287939833122302,19504.022253766445,1988.8567710447958,4632.441516551485,4632.441516551485,5.677088437875141,5.033776460916278,-3.52082136722194,8.554597828138219,3.05893286816153,3.05893286816153,0.873980819474723,0.0,0.0,0.00025982129395307545,8.502508745048116e-05,0.00017479620650259428,0.0007040152232422747,0.08262548140592421,0.061014855643726246,0.021610625762197962,0.08262548142663144,0.06101485565901613,0.021610625767613433,0.5094401971652706,0.5094401971652706,0.18043673680789937,0.0,88.5491321281317,97.37573188055734,63.59885850571601,25022.590720067783,18703.242843580225,0.7474542924481272,1.0995413898500745,0.6880168384583785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452785636565266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,62.0,15474.258808455328,1387.6864998512467,0.5094401971652706,0.18043673680789937,6.27409032704403,3.05893286816153
459.0,-28.975154388271083,5.029223067154881,34.976723196011996,23.76290102200585,4.259193793002627,-25.651574773026617,-39.34057216448707,0.9356141777581757,83.01193699818407,-5.962517606426793,39.93997821342419,43964.76142695951,26296.407251367724,26296.407251367724,70261.16867832723,78960.34587252025,78960.34587252025,26296.407251367724,105256.75312388797,105256.75312388797,15969.519819702298,130263.22874795209,92415.78760859292,57420.203163032194,38883.98271728969,25006.475624064107,0.0,63890.4583413538,18691.197542608003,1386.9913762936114,89287.23330418568,341545.1211695814,1096795.1564320521,3.211274553348047,1551946.8897637578,4.5439000400570695,0.7474542923842168,0.08255875585862214,4.027634451161993,1.2705013713287192,1.0,0.0,4.0276344511596145,1.2873126098917982,1.2876468040057194,3.1287151389750822,19503.6119637523,1988.8149331068512,4632.441516551485,4632.441516551485,5.676576197975078,5.029223067154881,-3.5282834949318556,8.557506562086736,3.057617211831189,3.057617211831189,0.873604917666054,0.0,0.0,0.0002595925137145722,8.49475118314427e-05,0.00017464500188312947,0.0007034062263077434,0.08255875582654347,0.06095651448697211,0.021602241339571362,0.0825587558586222,0.06095651451065711,0.021602241347965033,0.5098892932024721,0.5098892932024721,0.18069851370155665,0.0,88.97445460461086,97.89897999856913,63.75871110063406,25006.475624064107,18691.197542608003,0.7474542924481272,1.0997130166594833,0.6881271878198881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453293863921475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,19.0,15474.070641787388,1386.9913762936114,0.5098892932024721,0.18069851370155665,6.27409032704403,3.057617211831189
460.0,-28.98367963315019,5.024654137615422,34.9762165646983,23.754439770150952,4.250994776055696,-25.66006865748777,-39.34902304373679,0.9273838003932958,83.43965789589907,-5.970572176434198,39.93904385959183,43962.75357766957,26298.271544735104,26298.271544735104,70261.02512240468,78959.25092658115,78959.25092658115,26298.271544735104,105257.52247131626,105257.52247131626,16037.551150776679,130251.43500098231,92414.81393966918,57418.31659075759,38884.99705434622,24993.91252966605,0.0,63878.90958401227,18681.80720216326,1386.5270072065828,89219.97132053958,341437.03667903825,1095332.8318572207,3.208008253910863,1551906.6541920265,4.545220604321459,0.7474542923197497,0.08249554111784572,4.027634451161993,1.2705072304373606,1.0,0.0,4.027634451161107,1.2873517395177565,1.2876856498388793,3.128620040293533,19503.40647872251,1988.7939794652111,4632.441516551485,4632.441516551485,5.67697864091164,5.024654137615422,-3.5371477925613575,8.56180193017678,3.0562998988146948,3.0562998988146948,0.8732285425184843,0.0,0.0,0.00025936418778510674,8.486676442951065e-05,0.0001744974233555961,0.0007028118339459982,0.08249554105880476,0.06090122442505526,0.0215943166337495,0.08249554111784584,0.06090122446864146,0.021594316649204266,0.5103418975726465,0.5103418975726465,0.18095669884624466,0.0,89.41023007233326,98.40892200288755,63.99548728707896,24993.91252966605,18681.80720216326,0.7474542924481272,1.0999095879994443,0.6882201631800029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453801096331367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,30.0,15473.93041673013,1386.5270072065828,0.5103418975726465,0.18095669884624466,6.27409032704403,3.0562998988146948
461.0,-28.992192963319436,5.02008070060856,34.975707341323634,23.74635577378797,4.243267087938323,-25.668504681097282,-39.3573708954267,0.9195788057161506,83.86771418523011,-5.978106104869437,39.9379569152023,43960.37059361274,26298.81244082353,26298.81244082353,70259.18303443627,78957.77508430852,78957.77508430852,26298.81244082353,105256.58752513205,105256.58752513205,16105.29525307627,130236.78423777163,92413.64539867162,57416.2409079757,38886.004989662135,24980.19671263958,0.0,63866.20170230171,18671.555260110094,1385.9891417004121,89151.29227205578,341335.96301343903,1093863.6051417473,3.2046538415838706,1551859.8486880576,4.546429374120646,0.7474542924901222,0.08243100360023164,4.027634451161993,1.2705119719030336,1.0,0.0,4.027634451164364,1.2873888722959845,1.2877224989374325,3.1285297999965906,19503.159867501963,1988.7688321192215,4632.441516551485,4632.441516551485,5.6770954035489005,5.02008070060856,-3.545623683069412,8.565704383677971,3.054970310182216,3.054970310182216,0.8728486600520616,0.0,0.0,0.00025913636554264984,8.478707110255138e-05,0.00017434929444009846,0.0007022152248227267,0.0824310035836838,0.06084489512517225,0.021586108458511544,0.08243100360023174,0.06084489513738673,0.02158610846284491,0.5107968502037137,0.5107968502037137,0.1812167838580398,0.0,89.84582029009954,98.92590823485637,64.21195597264654,24980.19671263958,18671.555260110094,0.7474542924481272,1.1000996013812445,0.6883197907795482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454307765907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15473.783131112708,1385.9891417004121,0.5107968502037137,0.1812167838580398,6.27409032704403,3.054970310182216
462.0,-29.000695121381757,5.015499330461147,34.97519723567671,23.738126875273906,4.235357589120671,-25.676948829085646,-39.365742495842255,0.9116112968246008,84.29899906799164,-5.985841228664134,39.93691338912121,43958.13621515195,26299.764417689596,26299.764417689596,70257.90063284154,78956.4488440983,78956.4488440983,26299.764417689596,105256.2132617879,105256.2132617879,16173.528736008273,130222.96520646976,92412.54835018131,57414.2357212353,38887.01403216224,24966.75194468187,0.0,63853.76597684411,18661.505913124,1385.4704276508096,89082.68452577962,341232.2146069202,1092391.7885659677,3.2013149456722307,1551814.913847375,4.54767998864051,0.7474542925916745,0.08236653326539395,4.027634451161993,1.270517135919072,1.0,0.0,4.027634451163688,1.2874267696136408,1.2877601133782173,3.128437707078822,19502.9283442026,1988.7452233130173,4632.441516551485,4632.441516551485,5.677300905736606,5.015499330461147,-3.5542700417097435,8.56976937217089,3.0536317469145047,3.0536317469145047,0.8724662134041442,0.0,0.0,0.0002589090262286716,8.47072205255825e-05,0.00017420180570308912,0.0007016211941043895,0.0823665333152299,0.060788690243404574,0.021577843071825333,0.08236653326539387,0.060788690206624314,0.021577843058769638,0.5112544487546421,0.5112544487546421,0.18147731462592506,0.0,90.28484029665577,99.44395057243969,64.43858830720751,24966.75194468187,18661.505913124,0.7474542924481272,1.1002937658887626,0.6884188511464289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454813761060905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,26.0,15473.63762778476,1385.4704276508096,0.5112544487546421,0.18147731462592506,6.27409032704403,3.0536317469145047
463.0,-29.009186081148034,5.010911143573877,34.97468571756104,23.729925183020555,4.22747427084087,-25.685380277863707,-39.37410075506193,0.9036684675565375,84.7326620714739,-5.993550713776551,39.935853027163795,43955.89655325713,26300.582426472258,26300.582426472258,70256.47897972939,78955.12680347123,78955.12680347123,26300.582426472258,105255.70922994349,105255.70922994349,16242.018274359769,130208.84407099268,92411.46158950735,57412.23133929337,38888.03361134887,24953.134841049192,0.0,63841.16845239806,18651.32774382914,1384.9419468704295,89013.69095558372,341128.8347333583,1090915.9602132076,3.197958803646478,1551769.2550513758,4.548924327268637,0.7474542923218908,0.08230170364862958,4.027634451161993,1.2705222598230463,1.0,0.0,4.0276344511613225,1.287464552194942,1.2877976136573126,3.1283458983747985,19502.698992064496,1988.7218359036467,4632.441516551485,4632.441516551485,5.6774774883830865,5.010911143573877,-3.562911243318038,8.573822386891916,3.0522831680877163,3.0522831680877163,0.8720809051679189,0.0,0.0,0.00025868216968288427,8.462756654661225e-05,0.00017405460313627203,0.0007010283159749775,0.08230170357512256,0.060732232105684666,0.02156947146943789,0.08230170364862971,0.06073223215992711,0.021569471488702467,0.5117145727693548,0.5117145727693548,0.18173896290584507,0.0,90.72621278525042,99.96521273434513,64.66527026592797,24953.134841049192,18651.32774382914,0.7474542924481272,1.1004886138967644,0.6885196123255796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445531912579792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,76.0,15473.49137042895,1384.9419468704295,0.5117145727693548,0.18173896290584507,6.27409032704403,3.0522831680877163
464.0,-29.017665995753013,5.006315592014032,34.97417290031264,23.72166422372686,4.21953260814652,-25.693807618128123,-39.38245450900865,0.8956742305216415,85.16923423483081,-6.001318052724677,39.93479306196912,43953.68756828641,26301.466187181373,26301.466187181373,70255.15375546779,78953.80097286972,78953.80097286972,26301.466187181373,105255.2671600511,105255.2671600511,16310.872705192683,130194.74550448214,92410.34296774227,57410.22956315917,38889.01489398122,24939.478344431045,0.0,63828.493238412266,18641.12013730075,1384.412778418427,88944.39445485841,341024.70395557844,1089435.7695026374,3.1945948691287374,1551723.6143546388,4.550179492441594,0.7474542923414149,0.08223659096090519,4.027634451161993,1.2705273633962495,1.0,0.0,4.027634451162322,1.2875025774983917,1.2878353573193788,3.1282535053154286,19502.46291589824,1988.6977628342238,4632.441516551485,4632.441516551485,5.677668264824832,5.006315592014032,-3.571612086595805,8.577927678609838,3.050924897260825,3.050924897260825,0.8716928277888071,0.0,0.0,0.00025845579095955815,8.454802468247476e-05,0.0001739077662770834,0.0007004369107822089,0.08223659096690741,0.06067558466007667,0.021561006306830742,0.0822365909609051,0.06067558465564813,0.021561006305257063,0.5121772578526622,0.5121772578526622,0.18200165929414827,0.0,91.1705522875555,100.48915981104324,64.89584127397126,24939.478344431045,18641.12013730075,0.7474542924481272,1.1006863892752514,0.6886217320548449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455823858433512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15473.345101288418,1384.412778418427,0.5121772578526622,0.18200165929414827,6.27409032704403,3.050924897260825
465.0,-29.026135082286906,5.001712783935311,34.97365869633134,23.713385592587315,4.211568336305642,-25.702227471613927,-39.390807040594495,0.8876607256326438,85.60856055720336,-6.009110632037232,39.933728008408295,43951.52197015198,26302.33696944658,26302.33696944658,70253.85893959856,78952.49534288674,78952.49534288674,26302.33696944658,105254.83231233332,105254.83231233332,16380.05893872639,130180.56678520373,92409.23103103272,57408.25765829806,38889.97041414961,24925.734472870405,0.0,63815.704887020016,18630.847230449373,1383.8795697376743,88874.77337360693,340920.2598935323,1087951.3199418988,3.191219319971364,1551677.7555815126,4.551438967182806,0.7474542927000809,0.08217117585196011,4.027634451161993,1.270532550490461,1.0,0.0,4.027634451163591,1.2875406945739254,1.287873193366715,3.1281608947473485,19502.22825055942,1988.673833629162,4632.441516551485,4632.441516551485,5.677856239624316,5.001712783935311,-3.5803473809801227,8.582060164915433,3.0495567577795617,3.0495567577795617,0.8713019307941605,0.0,0.0,0.00025822988342295725,8.446856354820023e-05,0.00017376131987475703,0.0006998470782069505,0.08217117590280315,0.06061871811231881,0.021552457790484342,0.08217117585196004,0.06061871807481125,0.021552457777148856,0.512642502183784,0.512642502183784,0.18226558122612274,0.0,91.61767118924058,101.01621321590733,65.12842311194737,24925.734472870405,18630.847230449373,0.7474542924481272,1.1008866714545693,0.6887257932504892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445632796794358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,21.0,15473.19864379488,1383.8795697376743,0.512642502183784,0.18226558122612274,6.27409032704403,3.0495567577795617
466.0,-29.034593404642322,4.9971025403197045,34.97314310211143,23.705070849414938,4.20356548161611,-25.710641493269783,-39.39915101565418,0.879613570243575,86.05079169397015,-6.016943083224595,39.93266008174535,43949.36907287345,26303.229233872797,26303.229233872797,70252.59830674625,78951.19969026941,78951.19969026941,26303.229233872797,105254.42892414221,105254.42892414221,16449.602408299514,130166.34983709708,92408.10911474218,57406.27849734621,38890.92290821775,24911.92091295486,0.0,63802.84382117261,18620.522224630527,1383.3436197580527,88804.8265158427,340815.3067518528,1086462.376380064,3.1878332776030978,1551631.7741276657,4.55270565431912,0.7474542926534165,0.08210545685676575,4.027634451161993,1.270537788686343,1.0,0.0,4.027634451162941,1.2875789710224017,1.2879111894143513,3.1280679024789064,19501.991479109944,1988.6496896605818,4632.441516551485,4632.441516551485,5.678048851754018,4.9971025403197045,-3.589128573980753,8.586231114300457,3.0481787699958374,3.0481787699958374,0.8709082199988106,0.0,0.0,0.00025800444453953885,8.438925274069316e-05,0.0001736151917988457,0.000699258527734128,0.08210545687078144,0.060561629773939744,0.0215438270968417,0.08210545685676592,0.06056162976360166,0.021543827093164093,0.513110331661784,0.513110331661784,0.18253075929738885,0.0,92.06773477719474,101.54635257908137,65.36370630094171,24911.92091295486,18620.522224630527,0.7474542924481272,1.1010888245616621,0.6888308802669562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445683146710895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,40.0,15473.05193233084,1383.3436197580527,0.513110331661784,0.18253075929738885,6.27409032704403,3.0481787699958374
467.0,-29.043041096207062,4.992484932607667,34.972626129648596,23.6967486323789,4.195542087690133,-25.719047998727888,-39.407489996496565,0.8715489902109751,86.49581719320673,-6.024802959891871,39.931589715610876,43947.2429763553,26304.112925444533,26304.112925444533,70251.35590179983,78949.95712404668,78949.95712404668,26304.112925444533,105254.07004949122,105254.07004949122,16519.486862468126,130152.10276161143,92407.02768693634,57404.313539244955,38891.904608545985,24898.03271212022,0.0,63789.937320666206,18610.14141866427,1382.8043343587306,88734.58318702309,340710.01163228235,1084969.3030717042,3.18443622444144,1551585.6886714976,4.553977387509456,0.7474542922262672,0.08203946228342857,4.027634451161993,1.2705430395202715,1.0,0.0,4.027634451161663,1.2876173306363008,1.2879492692294334,3.1279747137075735,19501.76325243096,1988.6264170161023,4632.441516551485,4632.441516551485,5.678239613271152,4.992484932607667,-3.597946057748803,8.59043099035647,3.0467908678116884,3.0467908678116884,0.8705116765176253,0.0,0.0,0.00025777946993321373,8.431005817715143e-05,0.00017346941175606229,0.0006986713790115217,0.08203946220726524,0.060504335627431155,0.021535126579834078,0.08203946228342854,0.06050433568360182,0.021535126599826735,0.5135807678410271,0.5135807678410271,0.1827972612166087,0.0,92.5206201530986,102.07974082980883,65.60077271965991,24898.03271212022,18610.14141866427,0.7474542924481272,1.1012921293315068,0.6889369204963552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445733435960527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15472.905113864821,1382.8043343587306,0.5135807678410271,0.1827972612166087,6.27409032704403,3.0467908678116884
468.0,-29.051447577969356,4.987964112298472,34.97214171834063,23.69618589235472,4.19639177228931,-25.726604911730714,-39.4144919240847,0.8715491060192438,86.68354990295848,-6.027353602618452,39.931481355269476,43939.73901412945,26292.49843710656,26292.49843710656,70232.23745123601,78944.20621967502,78944.20621967502,26292.49843710656,105236.70465678157,105236.70465678157,16546.295056813367,130123.5750897029,92404.71066049373,57400.243454820986,38893.852450747494,24886.87043292133,0.0,63780.72288366882,18601.79812457144,1382.2622053009522,88690.4095999682,340675.8473484489,1084316.980737552,3.182840783040586,1551581.023189401,4.5544203830875585,0.7474542922023756,0.08199837037827386,4.027634451161993,1.2705357506638393,1.0,0.0,4.027634451160872,1.287617793023538,1.2879494436836614,3.1279735904428954,19501.274262553623,1988.5765539255121,4632.441516551485,4632.441516551485,5.675732406586194,4.987964112298472,-3.6026149914238026,8.590579103722273,3.0453930603857566,3.0453930603857566,0.8701123029673591,0.0,0.0,0.0002575557721750033,8.424361455108272e-05,0.0001733121576239206,0.0006980380168513203,0.082058534667355,0.06050976841897207,0.021548766248382915,0.08199837037975273,0.060465403415208,0.021532966963065853,0.5140538399066851,0.5140538399066851,0.1830650872522541,0.0,92.71090350557694,102.40638773911581,65.42025285860962,24886.87043292133,18601.79812457144,0.7474542924481272,1.1011514808217877,0.6889187990903174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445783665324159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15472.75811731712,1382.2622053009522,0.5140538399066851,0.1830650872522541,6.27409032704403,3.0453930603857566
469.0,-29.059879320733533,4.9833039299134345,34.971635025384735,23.679134796280437,4.178274799394741,-25.735931610717625,-39.42436273265628,0.8543270893788374,87.38159675100383,-6.041874833904447,39.92987915296399,43944.05316547769,26309.221886204472,26309.221886204472,70253.27505168217,78948.48864781695,78948.48864781695,26309.221886204472,105257.71053402142,105257.71053402142,16658.8988025133,130131.2501129932,92405.36430826681,57400.92882592768,38893.817202599035,24873.539578971788,0.0,63767.35678157082,18591.833919578854,1381.9318787913073,88598.81173150812,340481.39569769625,1082041.801414915,3.177976286186365,1551512.0411985049,4.556818847676624,0.7474542921626033,0.08191188680430854,4.027634451161993,1.27055650618393,1.0,0.0,4.027634451161227,1.2876991877515196,1.2880305706716553,3.127775873024146,19501.41220968211,1988.5906206178572,4632.441516551485,4632.441516551485,5.679342478950445,4.9833039299134345,-3.616625816366786,8.599929746280221,3.0440167544801624,3.0440167544801624,0.8697190727086178,0.0,0.0,0.00025733158182495705,8.415002936139518e-05,0.00017318155246356188,0.00069751198700796,0.08191188673255397,0.060394807459252575,0.021517079273301386,0.08191188680430857,0.060394807512158255,0.021517079292150285,0.514516833965596,0.514516833965596,0.1833087970576798,0.0,93.42347158490827,103.11092480097238,66.16142832565839,24873.539578971788,18591.833919578854,0.7474542924481272,1.1017122019394383,0.68913085602723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445833652951151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,17.0,15472.637628436918,1381.9318787913073,0.514516833965596,0.1833087970576798,6.27409032704403,3.0440167544801624
470.0,-29.06826235277885,4.978761145878254,34.971134642701,23.678451252076798,4.1792586113966514,-25.74332982091264,-39.431148511916376,0.8543260796585224,87.61499493037337,-6.043473017589991,39.929045143014626,43935.75567041091,26295.134084213983,26295.134084213983,70230.88975462489,78941.7059753595,78941.7059753595,26295.134084213983,105236.84005957347,105236.84005957347,16692.247594241344,130094.47883119242,92402.56310150598,57396.61279707575,38895.500338255806,24857.638771618957,0.0,63753.13910987476,18579.94879846979,1381.1195017989999,88544.59246533213,340459.9999848668,1081207.7880272083,3.17572633517966,1551476.1342492127,4.556999748335119,0.7474542923877115,0.08186131638933626,4.027634451161993,1.2705476974649352,1.0,0.0,4.027634451163143,1.2876996534281713,1.288030749660616,3.127774741912406,19500.821037425645,1988.5303378243993,4632.441516551485,4632.441516551485,5.676301360797058,4.978761145878254,-3.6205917128811587,8.599352858759413,3.0425908729811733,3.0425908729811733,0.869311677994621,0.0,0.0,0.0002571088648280911,8.40857490980168e-05,0.0001730231157300743,0.0006968738617618358,0.08191103739294947,0.06038468122741914,0.021526356165530336,0.08186131639409723,0.06034802698582912,0.021513289403507156,0.5149949087196367,0.5149949087196367,0.18358900971559375,0.0,93.65846794796335,103.50304578148695,65.96873154589048,24857.638771618957,18579.94879846979,0.7474542924481272,1.1016067716067457,0.6891543896323322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458837940892288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15472.459432910095,1381.1195017989999,0.5149949087196367,0.18358900971559375,6.27409032704403,3.0425908729811733
471.0,-29.076672892966677,4.974089355228521,34.970622141582915,23.662518232036405,4.162273214410601,-25.75264844995023,-39.44093480296431,0.8382487713941692,88.2813363387761,-6.0575404043984715,39.92769989930782,43939.81308132398,26310.61487796794,26310.61487796794,70250.42795929192,78945.93381774798,78945.93381774798,26310.61487796794,105256.54869571592,105256.54869571592,16799.382673743894,130101.7824381392,92403.1090230536,57396.988286629494,38895.6897071379,24845.233742423276,0.0,63740.923449561174,18570.67660603645,1380.8236915587802,88457.16602197202,340271.71815381903,1079057.2678954918,3.1711635446813906,1551418.2182810477,4.5593510583202,0.7474542923831298,0.08177882804327714,4.027634451161993,1.2705667743226514,1.0,0.0,4.027634451161788,1.2877756762317778,1.2881065044755036,3.127590096240556,19500.936249796854,1988.5420862166852,4632.441516551485,4632.441516551485,5.679643182533747,4.974089355228521,-3.6342822273216084,8.608371582550129,3.0411926396804163,3.0411926396804163,0.8689121827658333,0.0,0.0,0.0002568855954264497,8.399312553739536e-05,0.00017289246988905438,0.000696347668071643,0.08177882801913622,0.060279878957765355,0.02149894906137087,0.08177882804327721,0.060279878975559836,0.02149894906771731,0.5154665644788878,0.5154665644788878,0.18384226385616942,0.0,94.33887674317458,104.1866066106873,66.64757068816766,24845.233742423276,18570.67660603645,0.7474542924481272,1.1021244148569918,0.6893501176852888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459336488366419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15472.342711776859,1380.8236915587802,0.5154665644788878,0.18384226385616942,6.27409032704403,3.0411926396804163
472.0,-29.08506703977595,4.96944562773947,34.9700897988123,23.655351355578773,4.155711547569954,-25.7608605742482,-39.4489387870766,0.8315050820422254,88.73821816479182,-6.063778052859552,39.92611088122718,43936.53396463847,26307.247298686154,26307.247298686154,70243.78126332462,78943.45119690355,78943.45119690355,26307.247298686154,105250.6984955897,105250.6984955897,16869.780644477534,130077.9005573382,92401.35776800541,57394.440535740214,38896.57470251689,24827.20206174849,0.0,63723.77676426538,18557.19874819223,1380.025987107686,88380.91785111217,340188.25790827075,1077516.3043444213,3.1674118059505907,1551349.8093464598,4.560268537442494,0.7474542923539292,0.08170723070997862,4.027634451161993,1.2705684760631994,1.0,0.0,4.027634451162201,1.2878078339571448,1.2881383837088876,3.127511997489544,19500.56666144195,1988.5043986929227,4632.441516551485,4632.441516551485,5.6789162269381395,4.96944562773947,-3.64191497741376,8.61136060515323,3.0397479180775435,3.0397479180775435,0.8684994051650125,0.0,0.0,0.0002566629392705863,8.391744095719794e-05,0.00017274549831338836,0.0006957557202901489,0.08170723071378423,0.060217499035154776,0.02148973167862946,0.08170723070997848,0.060217499032350075,0.02148973167762855,0.5159510271404479,0.5159510271404479,0.18412669589762537,0.0,94.80199621765138,104.76134874902391,66.80980992316137,24827.20206174849,18557.19874819223,0.7474542924481272,1.1023166678142575,0.6894841485490377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459836704627569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,24.0,15472.165654198165,1380.025987107686,0.5159510271404479,0.18412669589762537,6.27409032704403,3.0397479180775435
473.0,-29.093453636400415,4.964780784233052,34.969562218094445,23.64635170614349,4.1468806492414645,-25.769292833295783,-39.45736012011764,0.8227198461368264,89.20752645377053,-6.072513639364359,39.92518156094056,43935.02391996878,26309.781220770128,26309.781220770128,70244.8051407389,78942.73539571004,78942.73539571004,26309.781220770128,105252.51661648016,105252.51661648016,16943.138804609043,130066.44542130863,92400.45156914693,57392.74009340567,38897.45719526806,24813.928804828458,0.0,63711.38600009652,18547.277601367205,1379.540086046385,88309.37781187112,340071.40208120673,1075986.6967912382,3.1640022954188307,1551309.8021668564,4.561717900043869,0.7474542925970736,0.08164002823665716,4.027634451161993,1.2705751264235006,1.0,0.0,4.027634451162183,1.2878495890062063,1.2881798631994728,3.1274105963492165,19500.37541542917,1988.484897026933,4632.441516551485,4632.441516551485,5.679463221881286,4.964780784233052,-3.651502463366381,8.616283247599434,3.0383038758770606,3.0383038758770606,0.8680868216791602,0.0,0.0,0.0002564406609026987,8.383787803802292e-05,0.00017260278286467578,0.0006951809146322011,0.0816400282029063,0.06015903141170025,0.021480996791206047,0.08164002823665716,0.06015903143657063,0.02148099680008652,0.5164395893638288,0.5164395893638288,0.18440518242483853,0.0,95.28004009313486,105.31627346776361,67.08360464694545,24813.928804828458,18547.277601367205,0.7474542924481272,1.10254711992347,0.689594539975982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460335978705616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,21.0,15472.023975958713,1379.540086046385,0.5164395893638288,0.18440518242483853,6.27409032704403,3.0383038758770606
474.0,-29.10183005385096,4.960110384484162,34.96903156295187,23.637891641724877,4.1387239460149505,-25.77764850653395,-39.46564549170432,0.8145423986979373,89.67629742757043,-6.080504538110711,39.92403900664259,43932.994273646254,26310.447969866804,26310.447969866804,70243.44224351305,78941.47487538423,78941.47487538423,26310.447969866804,105251.92284525103,105251.92284525103,17015.939826192203,130050.99139252881,92399.26950661425,57390.78890487616,38898.31177970899,24799.068547277784,0.0,63697.38032698677,18536.170239238625,1378.9523262218895,88235.98301905883,339964.5355524986,1074449.7867937996,3.160476092153674,1551260.6163452594,4.563007179040615,0.7474542926441226,0.0815710947061672,4.027634451161993,1.2705803140671925,1.0,0.0,4.027634451161314,1.2878884886305904,1.2882184870905937,3.127316135455617,19500.125950596906,1988.4594586935302,4632.441516551485,4632.441516551485,5.679607152267518,4.960110384484162,-3.6605284615191227,8.620638846003285,3.0368457241321907,3.0368457241321907,0.8676702068949116,0.0,0.0,0.00025621882931025014,8.37596677034163e-05,0.00017245916160683384,0.0006946024607061977,0.08157109472026475,0.060099216458256624,0.02147187826200813,0.08157109470614868,0.06009921644786996,0.021471878258297248,0.5169306121413031,0.5169306121413031,0.1846857883998007,0.0,95.75680196568112,105.87997378010056,67.32817534454239,24799.068547277784,18536.170239238625,0.7474542924481272,1.1027681496934796,0.689714302976336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446083483644764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15471.873670029585,1378.9523262218895,0.5169306121413031,0.1846857883998007,6.27409032704403,3.0368457241321907
475.0,-29.11019729354866,4.9554297061478225,34.96850025833795,23.629243787750625,4.130324634288855,-25.786020179304746,-39.47396708009762,0.8061475200449333,90.14873392939711,-6.088766795749652,39.92295923474491,43931.1564125356,26311.681400360798,26311.681400360798,70242.8378128964,78940.43640076322,78940.43640076322,26311.681400360798,105252.11780112403,105252.11780112403,17089.314134489978,130036.73282669549,92398.20757113502,57388.92758290726,38899.19998691973,24784.615025571467,0.0,63683.8150124912,18525.36688332581,1378.3925781524554,88162.80366663405,339854.06774208334,1072911.1286876071,3.156975980354732,1551214.1343266212,4.564353590447074,0.7474542922781857,0.0815023632730341,4.027634451161993,1.270586050092243,1.0,0.0,4.027634451162414,1.287928411900586,1.2882581354124625,3.1272191947520156,19499.901837617366,1988.4366055296525,4632.441516551485,4632.441516551485,5.679873411536974,4.9554297061478225,-3.669781540920679,8.625211247068501,3.0353781215149973,3.0353781215149973,0.8672508918614278,0.0,0.0,0.0002559974172314348,8.368118338359366e-05,0.00017231623384784112,0.0006940267999400512,0.08150236325636093,0.060039664099824266,0.021462699156536653,0.08150236327302961,0.06003966411210676,0.021462699160927343,0.5174245056978761,0.5174245056978761,0.18496649953852265,0.0,96.23750072514679,106.4441509986193,67.58637501933822,24784.615025571467,18525.36688332581,0.7474542924481272,1.1029935596527733,0.6898323601360686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44613331213749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15471.725807150491,1378.3925781524554,0.5174245056978761,0.18496649953852265,6.27409032704403,3.0353781215149973
476.0,-29.118555297666475,4.950740206330155,34.96796749510529,23.620616958383494,4.121957597465873,-25.794380310157027,-39.48227557176722,0.7977826099564158,90.6237874671661,-6.096990883210271,39.92185516326842,43929.30543391128,26312.73997812011,26312.73997812011,70242.04541203138,78939.35237323584,78939.35237323584,26312.73997812011,105252.09235135595,105252.09235135595,17162.945612229974,130022.03142445398,92397.1094303289,57387.06249100424,38900.05215480518,24769.939073098023,0.0,63669.9912279032,18514.397280720535,1377.8201396700645,88089.14673912598,339744.13828143035,1071368.2248523356,3.153456098674048,1551166.6073482651,4.565690567009404,0.747454292321152,0.0814331863026894,4.027634451161993,1.2705916597368194,1.0,0.0,4.02763445116246,1.287968195850116,1.2882976449019539,3.127122598321286,19499.6700837935,1988.4129732164909,4632.441516551485,4632.441516551485,5.680101925540989,4.950740206330155,-3.679021480226595,8.629761686556751,3.0338996341910085,3.0338996341910085,0.8668284669117167,0.0,0.0,0.00025577642548664227,8.360289040402534e-05,0.00017217353508261693,0.000693452061477096,0.08143318629755404,0.05997980906978682,0.021453377227767224,0.08143318630268936,0.05997980907356928,0.021453377229120125,0.5179211006102448,0.5179211006102448,0.18524828468000082,0.0,96.72077835037635,107.01181150156611,67.84474423327157,24769.939073098023,18514.397280720535,0.7474542924481272,1.1032205919520843,0.6899530624508612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461830892949858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,16.0,15471.576942548985,1377.8201396700645,0.5179211006102448,0.18524828468000082,6.27409032704403,3.0338996341910085
477.0,-29.126904162528664,4.946041408304287,34.96743346790179,23.61194594940173,4.1135367154261875,-25.802737598112113,-39.49057973278684,0.7893701510096574,91.1019323303671,-6.1052738762246985,39.92075370758872,43927.477602971645,26313.855763104064,26313.855763104064,70241.3333660757,78938.30745015552,78938.30745015552,26313.855763104064,105252.16321325958,105252.16321325958,17236.954147853365,130007.39421150563,92396.02491387942,57385.195066695764,38900.92205242628,24755.230998246036,0.0,63656.153050672314,18503.403663753623,1377.2474004198152,88015.20906540622,339633.4496829451,1069821.4522158883,3.149929587956042,1551119.1940688323,4.567038951896035,0.7474542921883714,0.08136374782138212,4.027634451161993,1.2705973221315072,1.0,0.0,4.027634451161534,1.2880082049314305,1.2883373801004125,3.127025461282998,19499.441205281004,1988.3896341034915,4632.441516551485,4632.441516551485,5.680342788804987,4.946041408304287,-3.6883237160748354,8.634365124379123,3.0324106845895917,3.0324106845895917,0.8664030527398834,0.0,0.0,0.0002555558508219525,8.352470589294647e-05,0.00017203114492900606,0.0006928785659889066,0.08136374779283206,0.05991979125712207,0.021443956535709997,0.08136374782138203,0.05991979127814756,0.02144395654323455,0.5184204440446509,0.5184204440446509,0.18553111144217488,0.0,97.20720620659182,107.58238492894719,68.10704948077898,24755.230998246036,18503.403663753623,0.7474542924481272,1.1034492346743194,0.6900743368516784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462328147629266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,16.0,15471.428062932231,1377.2474004198152,0.5184204440446509,0.18553111144217488,6.27409032704403,3.0324106845895917
