time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
478.0,-29.135235930494463,4.941386370166389,34.96691687017778,23.60812055356803,4.110038791608207,-25.810162187017713,-39.49768217336384,0.7859836177111214,91.45491754814356,-6.110851615321807,39.92018175220348,43920.730682529946,26308.574257016266,26308.574257016266,70229.30493954621,78936.94958573491,78936.94958573491,26308.574257016266,105245.52384275118,105245.52384275118,17291.222452049682,129987.39614091827,92394.21061355228,57382.11533525477,38902.32808699723,24741.87229816709,0.0,63644.200385164324,18493.57837611109,1376.6704642822992,87954.3013907015,339558.928325169,1068672.8885529542,3.147238371330851,1551094.5740999228,4.567968752141192,0.7474607480486074,0.08130747649903002,4.027634451161993,1.270595218720846,1.0,0.0,4.027634451161018,1.2880245832489812,1.2883534792901914,3.126985698520191,19499.058311724806,1988.3505898267815,4632.441516551485,4632.441516551485,5.679202675957598,4.941386370166389,-3.695516805670816,8.636903175837205,3.030911114195672,3.030911114195672,0.8659746040559063,0.0,0.0,0.00025533590252335605,8.345788932758736e-05,0.00017187801319576868,0.0006922618073445536,0.08133480172436543,0.05988960230579021,0.02144519941857521,0.08130677425497285,0.05986948180578826,0.021437994693241754,0.518922541454438,0.518922541454438,0.1858151825330851,0.0,97.56576916346535,108.05757536806232,68.1515269906667,24741.87229816709,18493.57837611109,0.7474542924481272,1.1034674725195683,0.6900979259182902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462824891041104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15471.27899312311,1376.6704642822992,0.518922541454438,0.1858151825330851,6.27409032704403,3.030911114195672
479.0,-29.143569837088084,4.9366555644030035,34.96638692907108,23.594164719712012,4.0960787358754835,-25.819484940656743,-39.5073133642785,0.7719938394441431,92.06034468556453,-6.12254894813908,39.918768608446406,43924.48591981116,26317.696691606194,26317.696691606194,70242.18261141735,78936.93469904354,78936.93469904354,26317.696691606194,105254.63139064974,105254.63139064974,17385.30405682075,129981.99104274654,92394.31058273854,57381.86180350605,38902.720865813884,24727.359652096802,0.0,63630.08051791068,18482.57111438964,1376.2004988038989,87869.32733382899,339402.68788397394,1066752.3079284783,3.1430284614986657,1551033.7462242683,4.569892347919457,0.7474542925096483,0.08122674217769339,4.027634451161993,1.270610728901811,1.0,0.0,4.027634451162137,1.288090820498162,1.288419450276838,3.126824900129579,19499.079409421072,1988.3527411930754,4632.441516551485,4632.441516551485,5.681171925770539,4.9366555644030035,-3.7075038979796453,8.64415946238265,3.029416913371246,3.029416913371246,0.8655476895346418,0.0,0.0,0.00025511607220056297,8.33673623379134e-05,0.00017174870986264956,0.0006917410207854329,0.08122674220219135,0.05980211775972053,0.021424624442470824,0.08122674217769349,0.05980211774168424,0.021424624436009163,0.5194214358588599,0.5194214358588599,0.18608720907440032,0.0,98.1828936337036,108.71020050495031,68.67859744116777,24727.359652096802,18482.57111438964,0.7474542924481272,1.1039147214601666,0.6903100791684089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463320649570652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,15.0,15471.15372097482,1376.2004988038989,0.5194214358588599,0.18608720907440032,6.27409032704403,3.029416913371246
480.0,-29.151891064113514,4.931935094006912,34.96584505193252,23.58605439020323,4.0884292718408295,-25.8277402031296,-39.515417197812326,0.7642784108569173,92.5456334749469,-6.12995012792729,39.91736943578191,43921.94946214369,26316.4564475309,26316.4564475309,70238.40590967459,78935.03686083354,78935.03686083354,26316.4564475309,105251.49330836444,105251.49330836444,17459.569733644254,129961.81191888094,92392.67433673741,57379.58693804746,38903.430442988836,24710.3186105165,0.0,63613.74905350534,18469.833708610786,1375.4831501693993,87791.92357472019,339303.8600315637,1065180.5249135229,3.139311544567853,1550973.521501743,4.57104590957929,0.7474542922627546,0.08115406708299107,4.027634451161993,1.2706139285257088,1.0,0.0,4.027634451161646,1.288127556610014,1.2884559132318187,3.1267357262052395,19498.734092804625,1988.3175286978353,4632.441516551485,4632.441516551485,5.680904195660863,4.931935094006912,-3.716169910929243,8.648105004936156,3.0278920975829027,3.0278920975829027,0.8651120278808293,0.0,0.0,0.00025489675026890983,8.32912618474742e-05,0.00017160548842143564,0.0006911641771746547,0.08115406705964996,0.05973931381057701,0.021414753249072948,0.08115406708299547,0.059739313827758926,0.021414753255232146,0.5199288490242807,0.5199288490242807,0.18637890693277667,0.0,98.67558360287421,109.30303210880243,68.90355717010164,24710.3186105165,18469.833708610786,0.7474542924481272,1.104138758597568,0.6904474286714507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463816567691237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,47.0,15470.977552780081,1375.4831501693993,0.5199288490242807,0.18637890693277667,6.27409032704403,3.0278920975829027
481.0,-29.160204910877482,4.927198314574367,34.965305049447764,23.577007522713416,4.079556210442142,-25.836111185460414,-39.52376822764052,0.7554624850250826,93.0391882827148,-6.138725370309967,39.91633896998449,43920.47395525504,26318.413531905397,26318.413531905397,70238.88748716043,78934.30125436535,78934.30125436535,26318.413531905397,105252.71478627075,105252.71478627075,17535.65962691966,129948.587309859,92391.70196772873,57377.87466861842,38904.252554567014,24695.872523588238,0.0,63600.12507815525,18459.035929133894,1374.9360029494426,87717.05515935109,339186.7136370684,1063613.510542293,3.13577586556166,1550929.1681942807,4.572493867946087,0.7474542926759427,0.08108376191631125,4.027634451161993,1.270620403052308,1.0,0.0,4.027634451161475,1.2881694696158734,1.2884975548572228,3.1266339920034096,19498.5288821115,1988.2966030307496,4632.441516551485,4632.441516551485,5.681326669288971,4.927198314574367,-3.7259210727264445,8.653119387300812,3.0263625149540867,3.0263625149540867,0.8646750042725962,0.0,0.0,0.00025467779630117336,8.321290719855968e-05,0.00017146488910261366,0.0006905978945143574,0.081083761974518,0.05967859057342833,0.021405171401089662,0.08108376191631138,0.059678590530587494,0.02140517138572376,0.5204398848075876,0.5204398848075876,0.1866683651746605,0.0,99.17791365302475,109.8873292156535,69.18866454021759,24695.872523588238,18459.035929133894,0.7474542924481272,1.1043828514621177,0.6905721317573386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464311763573177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15470.831661605174,1374.9360029494426,0.5204398848075876,0.1866683651746605,6.27409032704403,3.0263625149540867
482.0,-29.168510105591018,4.92245372318498,34.96476270750602,23.568256117310398,4.071040590009558,-25.844438633374022,-39.53204863993449,0.7469691177925761,93.53404778626185,-6.147110684885604,39.915192464442654,43918.74356128801,26319.350966726397,26319.350966726397,70238.09452801441,78933.3147262332,78933.3147262332,26319.350966726397,105252.6656929596,105252.6656929596,17611.63227120346,129933.194280762,92390.6199064072,57376.048741462124,38905.07907216119,24680.528587802397,0.0,63585.607659963585,18447.567036322056,1374.3319431718444,87641.03342175615,339074.8023344987,1062040.5292286081,3.132171786038235,1550879.821430973,4.57385748145633,0.7474542925891469,0.08101238149333005,4.027634451161993,1.2706261143507436,1.0,0.0,4.027634451160161,1.2882098674101088,1.2885376813834513,3.1265359418953844,19498.300521734098,1988.2733167528258,4632.441516551485,4632.441516551485,5.681529032301575,4.92245372318498,-3.7353863026298835,8.657840025814863,3.024820144981947,3.024820144981947,0.8642343271376991,0.0,0.0,0.00025445924316507955,8.313528240422404e-05,0.0001713239607608555,0.0006900302866699471,0.08101238155511048,0.05961702666645158,0.021395354888658895,0.08101238149332993,0.05961702662098735,0.021395354872342696,0.520953696146788,0.520953696146788,0.18695983065340135,0.0,99.68115847114746,110.47839555017077,69.45855453723408,24680.528587802397,18447.567036322056,0.7474542924481272,1.1046225256448958,0.6907025847130697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464806552465757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15470.68054813672,1374.3319431718444,0.520953696146788,0.18695983065340135,6.27409032704403,3.024820144981947
483.0,-29.176807252190564,4.917698362501705,34.96421927237548,23.559343395195924,4.062347674199762,-25.85277656602183,-39.54034937834365,0.7383169880310256,94.03291952628507,-6.155681686983181,39.914076706049315,43917.13387083297,26320.643281993034,26320.643281993034,70237.777152826,78932.39294862094,78932.39294862094,26320.643281993034,105253.03623061397,105253.03623061397,17688.161793901352,129918.3957245755,92389.52757614733,57374.26849835947,38905.843419764285,24665.35949396152,0.0,63571.20291372581,18436.228829283795,1373.7416171032887,87564.87443671262,338960.4428103184,1060463.3087683446,3.128575417166828,1550831.7991955774,4.575258948618438,0.7474542924783757,0.08094087242048449,4.027634451161993,1.270632098740898,1.0,0.0,4.027634451160378,1.2882510136636462,1.2885785570367132,3.126436081511659,19498.06999417949,1988.2498094843284,4632.441516551485,4632.441516551485,5.681808002961436,4.917698362501705,-3.7450132903827353,8.66271165288444,3.023267523770439,3.023267523770439,0.8637907210772683,0.0,0.0,0.00025424107432215357,8.305753424669472e-05,0.00017118354007545885,0.0006894647234797878,0.08094087238975485,0.05955542224743408,0.021385450142320777,0.0809408724204844,0.05955542227004462,0.02138545015043988,0.5214705281285862,0.5214705281285862,0.1872521688059065,0.0,100.18860121326827,111.07163059462562,69.738404425216,24665.35949396152,18436.228829283795,0.7474542924481272,1.1048678321872811,0.6908337715495819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465300858591192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,47.0,15470.530571005205,1373.7416171032887,0.5214705281285862,0.1872521688059065,6.27409032704403,3.023267523770439
484.0,-29.185096269200805,4.912933187647608,34.96367429690445,23.550449427589797,4.053668244627786,-25.861105831232774,-39.54863736927507,0.7296778066597701,94.53487445729985,-6.164241970255183,39.91294605070302,43915.50800415261,26321.820982491558,26321.820982491558,70237.32898664416,78931.49254587467,78931.49254587467,26321.820982491558,105253.31352836623,105253.31352836623,17765.025607712276,129903.33319848691,92388.45880793587,57372.4742662139,38906.64949080218,24650.01967012069,0.0,63556.66916092287,18424.76301849525,1373.1419588667227,87488.28792065395,338846.25655308395,1058881.5680680026,3.124961682739196,1550783.1369419177,4.576657132698678,0.7474542927374889,0.08086896553456692,4.027634451161993,1.27063800950069,1.0,0.0,4.027634451161174,1.2882921008109318,1.288619374047812,3.1263363709416114,19497.84443920652,1988.2268092780432,4632.441516551485,4632.441516551485,5.682062231858728,4.912933187647608,-3.7546493582738485,8.667582545921457,3.021703746169626,3.021703746169626,0.863343927477036,0.0,0.0,0.00025402329128662045,8.29799725459542e-05,0.00017104331874066625,0.0006888999632009891,0.08086896562258987,0.05949352600135459,0.021375439621235278,0.08086896553456685,0.05949352593659804,0.021375439597968886,0.5219903022370884,0.5219903022370884,0.187545989257473,0.0,100.69911642755505,111.66889797439552,70.01881700074875,24650.01967012069,18424.76301849525,0.7474542924481272,1.1051134352054564,0.6909661658473691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446579471780183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,21.0,15470.379910660107,1373.1419588667227,0.5219903022370884,0.187545989257473,6.27409032704403,3.021703746169626
485.0,-29.193377406474976,4.908157753471222,34.963127910259615,23.54150639092552,4.044932623250506,-25.869433621955228,-39.55692885266615,0.7209888387307589,95.04036787387798,-6.172862194659086,39.911815986344585,43913.93204407506,26323.052101166344,26323.052101166344,70236.98414524141,78930.62104869031,78930.62104869031,26323.052101166344,105253.67314985665,105253.67314985665,17842.318340714526,129888.29823448326,92387.39302361435,57370.70401899898,38907.432227350415,24634.625084626605,0.0,63542.05731197702,18413.25626630566,1372.5408270980083,87411.35480914213,338731.30128019006,1057295.0949963052,3.1213386274028956,1550734.5012769655,4.578066731406782,0.7474542926085191,0.08079673564094442,4.027634451161993,1.2706440510367973,1.0,0.0,4.027634451162871,1.2883334239706954,1.288660427601212,3.1262360940296507,19497.61951395964,1988.2038732859478,4632.441516551485,4632.441516551485,5.682327992078342,4.908157753471222,-3.764349589323878,8.6725073427951,3.0201290823594764,3.0201290823594764,0.862894023531279,0.0,0.0,0.0002538058868723172,8.290244515812403e-05,0.00017090344171419316,0.00068833658967024,0.08079673571951049,0.05943140098880134,0.021365334730709142,0.08079673564094429,0.05943140093101074,0.02136533470993367,0.522513070165326,0.522513070165326,0.18784121625125869,0.0,101.21323006853709,112.26974751862866,70.30303600286697,24634.625084626605,18413.25626630566,0.7474542924481272,1.1053621351980127,0.6911002555121509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446628812515869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,18.0,15470.2292289982,1372.5408270980083,0.522513070165326,0.18784121625125869,6.27409032704403,3.0201290823594764
486.0,-29.20149915666231,4.903484300129358,34.96261560187755,23.540955210942798,4.045731992041214,-25.87677979513669,-39.56371522564439,0.7210126298425537,95.26490199203778,-6.1757364727378015,39.91169191013441,43906.796087202136,26310.81440088868,26310.81440088868,70217.61048809081,78925.1224095354,78925.1224095354,26310.81440088868,105235.93681042409,105235.93681042409,17873.65273966809,129858.0778049999,92385.02895417478,57366.70262911682,38909.25147228662,24622.14099457582,0.0,63531.39246686244,18403.924841514698,1371.9353820785946,87362.284070756,338692.97806746745,1056567.0844791098,3.119542337451833,1550729.1613602021,4.578568974793737,0.7474542870000226,0.08075109832364896,4.027634451161993,1.2706365984352308,1.0,0.0,4.027634451161434,1.288333753205217,1.288660482420918,3.1262352951180006,19497.12059603449,1988.1529978162257,4632.441516551485,4632.441516551485,5.679686253324826,4.903484300129358,-3.769544878615864,8.673029178745223,3.0185433816956793,3.0185433816956793,0.8624409661987655,0.0,0.0,0.0002535928333129875,8.28390407504826e-05,0.00017075379256250488,0.0006877338575913131,0.08081265399326944,0.05943410333558955,0.021378550657679886,0.08075109893936538,0.05938883188553398,0.021362266438114987,0.5230388486455825,0.5230388486455825,0.18813798634374956,0.0,101.44063846477559,112.64512208309594,70.13167095753232,24622.14099457582,18403.924841514698,0.7474542924481272,1.1052427431795369,0.6911039469204714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446678109544597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15470.07820110432,1371.9353820785946,0.5230388486455825,0.18813798634374956,6.27409032704403,3.0185433816956793
487.0,-29.209770558501397,4.898658762586618,34.96208051758062,23.522614209819608,4.0261610212863745,-25.886067006459044,-39.573623857554026,0.7024574692440256,96.04710713766406,-6.191557389007838,39.910019873703384,43911.98496633108,26329.06450512883,26329.06450512883,70241.0494714599,78930.070161991,78930.070161991,26329.06450512883,105259.13466711983,105259.13466711983,17996.627061193256,129866.48081417425,92385.85886797306,57367.77367231324,38908.98355073313,24607.346147054424,0.0,63516.32969778756,18392.866509170748,1371.5591361837264,87262.50760592657,338482.0962207236,1054182.8057841677,3.1144418495232227,1550657.2026248274,4.581208932284698,0.7474542926837493,0.08065697379927131,4.027634451161993,1.2706593210948633,1.0,0.0,4.027634451161524,1.288421494571028,1.2887479666812947,3.126022398829173,19497.295742696155,1988.1708578052808,4632.441516551485,4632.441516551485,5.683625883037354,4.898658762586618,-3.7848823654873907,8.683541128074008,3.0169804861933356,3.0169804861933356,0.8619944246266673,0.0,0.0,0.0002533760233385105,8.274654588566535e-05,0.00017062947745284516,0.0006872331617728477,0.08065697381870698,0.05931249696669062,0.021344476852016358,0.08065697379927148,0.059312496952398264,0.02134447684687304,0.5235537573183777,0.5235537573183777,0.18840854162899387,0.0,102.23866452667187,113.43363684141906,70.96365758349123,24607.346147054424,18392.866509170748,0.7474542924481272,1.1058738722100088,0.6913495344467401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446726460857924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,27.0,15469.957049206263,1371.5591361837264,0.5235537573183777,0.18840854162899387,6.27409032704403,3.0169804861933356
488.0,-29.218026701698772,4.893866124489767,34.961521914775176,23.515157459210627,4.019289992317422,-25.89418583062922,-39.581533161085076,0.695449121247905,96.55694951799705,-6.1981148076057035,39.908281176336665,43908.93329842901,26325.11657162214,26325.11657162214,70234.04987005115,78927.66734636505,78927.66734636505,26325.11657162214,105252.7839179872,105252.7839179872,18073.141484822103,129840.07180261351,92384.00659470985,57365.27254677404,38909.70449770646,24587.287884626323,0.0,63496.992382332784,18377.873873223096,1370.661509002034,87179.64243316509,338394.7206247081,1052560.9332517711,3.1104531752405764,1550582.3777072711,4.582170711306465,0.7474542926190008,0.08057921035304311,4.027634451161993,1.270661073937081,1.0,0.0,4.027634451161365,1.2884549160936503,1.2887811180429014,3.125941312229234,19496.904835255864,1988.1309963398169,4632.441516551485,4632.441516551485,5.682773647020432,4.893866124489767,-3.7930275680946766,8.686893692584444,3.015363922868158,3.015363922868158,0.8615325493909023,0.0,0.0,0.0002531597835924512,8.267278282774059e-05,0.00017048700076471062,0.0006866593177552295,0.08057921043184116,0.059245414761186464,0.0213337956706547,0.08057921035304304,0.059245414703250635,0.02133379564979248,0.5240852842333409,0.5240852842333409,0.18871888082646918,0.0,102.75506432560275,114.07186271852157,71.15423787559445,24587.287884626323,18377.873873223096,0.7474542924481272,1.106100418853742,0.691512017357315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467757062547257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15469.773121841848,1370.661509002034,0.5240852842333409,0.18871888082646918,6.27409032704403,3.015363922868158
489.0,-29.22627816059043,4.889047718611767,34.96096902539667,23.505502833891683,4.0096999540526,-25.9025723471858,-39.589946216996736,0.6859941406479823,97.08258938871518,-6.20766437182107,39.907326378328335,43907.996340416,26328.208705359964,26328.208705359964,70236.20504577596,78927.37441944964,78927.37441944964,26328.208705359964,105255.58312480961,105255.58312480961,18153.384055871196,129828.42861550604,92383.16151928988,57363.78344025626,38910.42008781513,24572.845490696436,0.0,63483.265578511564,18367.078836048426,1370.1329645230962,87102.19906893841,338267.50730251166,1050949.4534025635,3.1068590116244965,1550541.2890938262,4.583772474804036,0.7474542923001088,0.08050650612451468,4.027634451161993,1.2706686215987433,1.0,0.0,4.027634451161581,1.2884998509318981,1.2888257859949985,3.125832298893194,19496.726488855347,1988.1128100682035,4632.441516551485,4632.441516551485,5.683441142492696,4.889047718611767,-3.8035210692562367,8.692568787868003,3.0137492416465856,3.0137492416465856,0.8610712118990245,0.0,0.0,0.0002529438363800242,8.259438843220303e-05,0.00017034944794782118,0.0006861053052910713,0.08050650609758489,0.05918277607662123,0.021323730020963664,0.08050650612451463,0.05918277609641814,0.02132373002809655,0.5246215138930833,0.5246215138930833,0.18902268982722603,0.0,103.29025376053625,114.68756818180168,71.47793325629908,24572.845490696436,18367.078836048426,0.7474542924481272,1.1063735364859713,0.69164678187693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468248639871932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,15.0,15469.628917401555,1370.1329645230962,0.5246215138930833,0.18902268982722603,6.27409032704403,3.0137492416465856
490.0,-29.23437073643886,4.884333340474081,34.960447894275525,23.504896892141574,4.0104230736896,-25.909918431025133,-39.596728364098794,0.6859707677199453,97.3253241174574,-6.2105816884842415,39.90712334724469,43900.97513501084,26315.7253763133,26315.7253763133,70216.70051132415,78921.96288397387,78921.96288397387,26315.7253763133,105237.68826028718,105237.68826028718,18187.184597279076,129797.18016658655,92380.76683552298,57359.77908430933,38912.20861245961,24559.491906299372,0.0,63471.70051875898,18357.097495642207,1369.482612094077,87050.5036630081,338228.65212856757,1050173.0814276137,3.1049205169892633,1550532.5519951596,4.58427321942486,0.7474542863378095,0.08045841398975187,4.027634451161993,1.2706610733876005,1.0,0.0,4.027634451162758,1.2885003991598107,1.288826061669385,3.125830968921921,19496.221110021557,1988.0612757691524,4632.441516551485,4632.441516551485,5.680746380129898,4.884333340474081,-3.8088169345278127,8.693150275001894,3.012118799414205,3.012118799414205,0.8606053712612015,0.0,0.0,0.00025273221206964367,8.25312411741047e-05,0.00017020097089553898,0.0006855072940000925,0.08051851485112467,0.05918227861038048,0.021336236240744186,0.08045841463286708,0.059138103603811304,0.021320310385940563,0.5251605649941286,0.5251605649941286,0.18932947737284464,0.0,103.53590580594164,115.08696895962635,71.31008200386242,24559.491906299372,18357.097495642207,0.7474542924481272,1.1062678317649877,0.6916621860798572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468739970046725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15469.474357478452,1369.482612094077,0.5251605649941286,0.18932947737284464,6.27409032704403,3.012118799414205
491.0,-29.24261327736161,4.879465831396692,34.9599048718706,23.486390872299694,3.9906833477791195,-25.91917798501115,-39.606617543008156,0.6672480554286362,98.122226828571,-6.226617854624407,39.905458812633675,43906.21284452183,26334.101089286687,26334.101089286687,70240.31393380852,78926.92594537885,78926.92594537885,26334.101089286687,105261.02703466555,105261.02703466555,18311.687369491367,129805.45393359804,92381.60722876799,57360.89412791086,38911.903445396805,24544.4268989325,0.0,63456.330344329304,18345.837239317585,1369.0969012745536,86949.33966517418,338015.1321623845,1047781.7232212891,3.099807149219368,1550460.9229716558,4.586957137252675,0.747454292367914,0.08036300485192516,4.027634451161993,1.2706840345216919,1.0,0.0,4.027634451161562,1.2885889485841227,1.288914355925594,3.12561616765958,19496.39846828654,1988.0793612789835,4632.441516551485,4632.441516551485,5.684713124860021,4.879465831396692,-3.824398561340585,8.703864392737277,3.010511708207023,3.010511708207023,0.8601462023448637,0.0,0.0,0.0002525168337588253,8.243924491797246e-05,0.00017007758884085285,0.0006850103561859835,0.08036300483452838,0.059060627235425246,0.021302377599103126,0.08036300485192524,0.05906062724821054,0.02130237760371461,0.525689161234274,0.525689161234274,0.18960904305552925,0.0,104.34884468319541,115.89268177076713,72.15132280147691,24544.4268989325,18345.837239317585,0.7474542924481272,1.106907908992967,0.6919122584977128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469221870428843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15469.35218965997,1369.0969012745536,0.525689161234274,0.18960904305552925,6.27409032704403,3.010511708207023
492.0,-29.250807242992437,4.874782465738372,34.959349616074476,23.49359068265187,3.9977443533457344,-25.92462811900591,-39.611023280862696,0.6754440928992067,98.40250000095074,-6.225777998123427,39.90392891837522,43888.87894675197,26312.615965516292,26312.615965516292,70201.49491226826,78927.45667929534,78927.45667929534,26312.615965516292,105240.07264481163,105240.07264481163,18337.428188217295,129767.65303638192,92377.53754548552,57354.66309807351,38914.3049415689,24527.58039157029,0.0,63441.88533313919,18330.454616631352,1368.1828728834748,86902.64445659434,338026.3121396985,1046851.7383793971,3.0969534050555136,1550395.090059876,4.586610670175088,0.7473405172460964,0.08030712782374452,4.027634451161993,1.270662280046381,1.0,0.0,4.027634451162822,1.2885508221030268,1.2888759441276272,3.125708650426798,19495.539594217396,1987.9917804976621,4632.441516551485,4632.441516551485,5.680075155078077,4.874782465738372,-3.8267820889006963,8.701564554639068,3.008850565202801,3.008850565202801,0.8596715900579431,0.0,0.0,0.00025230289230233346,8.239829010493972e-05,0.00016990460219739375,0.0006843136292211967,0.08035338744611713,0.05904347726923468,0.02130991017688245,0.08031935380087944,0.059009485809150046,0.021297642014594484,0.5262343094495726,0.5262343094495726,0.18992793759806811,0.0,104.62827799907416,116.39484397231632,71.82602167239094,24527.58039157029,18330.454616631352,0.7474542924481272,1.1065480564399015,0.6917965743969843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469712732399356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15469.167551566046,1368.1828728834748,0.5262343094495726,0.18992793759806811,6.27409032704403,3.008850565202801
493.0,-29.259039470264657,4.869879723875891,34.95881067663298,23.467844654247187,3.9722539579851928,-25.935806876689497,-39.6233159006573,0.6490213644099939,99.17736108250551,-6.244972818408827,39.903378317571175,43904.15005684375,26338.329023497776,26338.329023497776,70242.47908034152,78926.39030192858,78926.39030192858,26338.329023497776,105264.71932542635,105264.71932542635,18471.548706124668,129778.79937423111,92380.24030124549,57358.00005616054,38913.60027231661,24514.080048804753,0.0,63427.68032112136,18323.154360678476,1367.94407203282,86793.17061930169,337770.86764496093,1044578.1444092316,3.092564351959485,1550371.397662196,4.5900092227368425,0.747454292561628,0.08021642316218643,4.027634451161993,1.2706994683248922,1.0,0.0,4.027634451161116,1.2886756173717917,1.2890004940979782,3.125405956990333,19496.10998917847,1988.0499445966227,4632.441516551485,4632.441516551485,5.6856258043177075,4.869879723875891,-3.8448620088556713,8.714741732731563,3.007236859614869,3.007236859614869,0.859210531318534,0.0,0.0,0.00025208811998289106,8.22841199154792e-05,0.00016980400006741186,0.0006839084406166214,0.08021642319961433,0.05893584291680667,0.021280580282807667,0.0802164231621865,0.05893584288930799,0.021280580272878432,0.5267748209832194,0.5267748209832194,0.19020808584546897,0.0,105.42233390091434,117.12650936024295,72.80232168881952,24514.080048804753,18323.154360678476,0.7474542924481272,1.1074420304308503,0.6921922705444378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44702007330142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15469.09243543529,1367.94407203282,0.5267748209832194,0.19020808584546897,6.27409032704403,3.007236859614869
494.0,-29.26725409123807,4.86501825493107,34.95824149806948,23.460274678096198,3.9654620296328473,-25.94388040921878,-39.63106699576599,0.6420883476135303,99.71264734091977,-6.251350410049807,39.90144087397085,43900.628796344245,26333.376273378508,26333.376273378508,70234.00506972276,78923.2092077743,78923.2092077743,26333.376273378508,105256.58548115281,105256.58548115281,18550.800850090454,129748.7527174599,92377.62506122826,57355.04464979797,38913.97823492254,24492.16723630709,0.0,63406.14547122963,18306.775533016174,1366.94407203282,86705.78463106236,337686.0282931379,1042906.3599828309,3.0883906131807937,1550288.0314810416,4.590915529781025,0.7474542924841001,0.08013443638134352,4.027634451161993,1.2706986017944293,1.0,0.0,4.027634451162546,1.2887086930099705,1.289033302089523,3.125325741192026,19495.55806371413,1987.9936638621884,4632.441516551485,4632.441516551485,5.684556659655746,4.86501825493107,-3.8529773490934955,8.717995604024566,3.005549169929251,3.005549169929251,0.8587283342655002,0.0,0.0,0.00025187397486413826,8.22122052440164e-05,0.00016966176962012185,0.000683335588367112,0.0801344363833961,0.05886503285384043,0.02126940352955567,0.08013443638134353,0.05886503285233265,0.02126940352901087,0.5273258811396525,0.5273258811396525,0.19053598399216792,0.0,105.96399775096955,117.80248305719704,72.98585507466242,24492.16723630709,18306.775533016174,0.7474542924481272,1.1076845083035562,0.692371827211355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447069104388714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,18.0,15468.85917191174,1366.94407203282,0.5273258811396525,0.19053598399216792,6.27409032704403,3.005549169929251
495.0,-29.275464631928003,4.860133183593718,34.957676353185256,23.450517828483157,3.955749507977961,-25.952242336287753,-39.63946461500598,0.6325272123377186,100.26341325987875,-6.261033137044804,39.90041717627142,43899.81274455042,26336.208560482235,26336.208560482235,70236.02130503266,78922.99858385856,78922.99858385856,26336.208560482235,105259.20714434079,105259.20714434079,18634.012055606407,129735.94823415602,92376.79623706204,57353.61039775404,38914.65093256444,24476.741089815234,0.0,63391.392022379674,18295.245190323145,1366.3664370605516,86625.19508873438,337557.25364320853,1041253.9685987114,3.0846736586478354,1550243.9842028455,4.592536428920657,0.7474542923500462,0.08005880120529323,4.027634451161993,1.270706425844692,1.0,0.0,4.02763445116142,1.2887541407652805,1.2890784856506516,3.125215526966475,19495.383147010583,1987.9758273223358,4632.441516551485,4632.441516551485,5.685168062323996,4.860133183593718,-3.8636863023072916,8.72381948590101,3.0038657596706897,3.0038657596706897,0.8582473599059114,0.0,0.0,0.0002516601035555099,8.213435769308308e-05,0.0001695257458624268,0.0006827877343944428,0.08005880116090176,0.05879985549428685,0.021258945666614907,0.0800588012052933,0.058799855526890536,0.02125894567840269,0.5278824893419878,0.5278824893419878,0.19085463841606076,0.0,106.52444639692357,118.45080094614605,73.31613560772587,24476.741089815234,18295.245190323145,0.7474542924481272,1.1079741123248494,0.6925200937226942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471180337650575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15468.71648051207,1366.3664370605516,0.5278824893419878,0.19085463841606076,6.27409032704403,3.0038657596706897
496.0,-29.283668613281748,4.855238140025937,34.957108283999425,23.441211017221235,3.946613577239084,-25.96054069717525,-39.647735737357266,0.623485661132561,100.81449497190852,-6.270072935967404,39.89920376195683,43898.500881355,26337.405228133808,26337.405228133808,70235.9061094888,78922.27555590922,78922.27555590922,26337.405228133808,105259.68078404303,105259.68078404303,18716.774072253553,129719.58806676987,92375.68580528855,57351.91113073433,38915.305193949134,24459.907282726836,0.0,63375.212476675966,18282.662694478604,1365.698898394742,86542.90671178947,337437.0643963497,1039595.2280188941,3.0808566624969136,1550191.7750948532,4.594017488470134,0.7474542925757329,0.0799815806620011,4.027634451161993,1.2707126860739661,1.0,0.0,4.027634451162749,1.2887971450325788,1.28912122552545,3.125111245540648,19495.148799276467,1987.9519305039405,4632.441516551485,4632.441516551485,5.68542638563953,4.855238140025937,-3.873913920309447,8.729152060335384,3.002167126908807,3.002167126908807,0.8577620362596592,0.0,0.0,0.0002514465701878551,8.205774940535074e-05,0.00016938882078250438,0.0006822362502253192,0.07998158068510303,0.05873351734661137,0.021248063338491652,0.0799815806620013,0.05873351732964675,0.02124806333235435,0.5284423088444903,0.5284423088444903,0.191174922877564,0.0,107.08456790787591,119.10714138645017,73.62298975628994,24459.907282726836,18282.662694478604,0.7474542924481272,1.1082551578874436,0.6926761925652084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447166941984439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.560578709134,1365.698898394742,0.5284423088444903,0.191174922877564,6.27409032704403,3.002167126908807
497.0,-29.291867003091248,4.85032885572575,34.95653936912773,23.431710339523875,3.937240632656961,-25.968857725982474,-39.65604730239136,0.6142313555481468,101.36999518362751,-6.279372373309726,39.89804358471718,43897.38250035077,26339.11411602241,26339.11411602241,70236.49661637319,78921.72727325164,78921.72727325164,26339.11411602241,105260.84138927405,105260.84138927405,18800.16928407643,129704.24504313798,92374.65191447482,57350.30714157393,38915.93863655654,24443.403653863934,0.0,63359.34229042047,18270.32698532664,1365.0550680076228,86460.67210519762,337313.4582022875,1037933.779627636,3.0770600887355797,1550141.8578406752,4.595552949776028,0.7474542925382868,0.07990441067199673,4.027634451161993,1.2707194606168195,1.0,0.0,4.0276344511622,1.288841153109028,1.289164969845712,3.1250045371737754,19494.93060489902,1987.929680869514,4632.441516551485,4632.441516551485,5.685795281368164,4.85032885572575,-3.8843641400159012,8.734692995741652,3.000457344071849,3.000457344071849,0.8572735268776712,0.0,0.0,0.00025123334908162733,8.198083307173993e-05,0.0001692525160098874,0.0006816872644272693,0.07990441065105638,0.05866735272329617,0.02123705792776021,0.07990441067199677,0.058667352738670984,0.021237057933325754,0.5290056163005016,0.5290056163005016,0.19149531035551795,0.0,107.64936755693725,119.76466682416833,73.94420183756,24443.403653863934,18270.32698532664,0.7474542924481272,1.1085420725238888,0.692832042023703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472158142740446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,58.0,15468.406931139893,1365.0550680076228,0.5290056163005016,0.19149531035551795,6.27409032704403,3.000457344071849
498.0,-29.30005959275464,4.845406789300039,34.95596888555362,23.422236588690453,3.9278961167370308,-25.977166689886644,-39.66434255763886,0.6050032138690375,101.92876812715241,-6.288642617924643,39.89686116403733,43896.22252527105,26340.647971085327,26340.647971085327,70236.87049635638,78921.1730034836,78921.1730034836,26340.647971085327,105261.82097456892,105261.82097456892,18883.88059847956,129688.4993554233,92373.62121350126,57348.670735288826,38916.61164245826,24426.678380854377,0.0,63343.290023312635,18257.825605033006,1364.3987855420835,86377.94037608936,337190.2754469738,1036268.1495550586,3.07324447059275,1550090.9848004982,4.597080929293479,0.7474542924077423,0.07982677780478216,4.027634451161993,1.2707261291099714,1.0,0.0,4.027634451164181,1.288885040319925,1.2892085936601951,3.1248981291320286,19494.71308371179,1987.9074998813858,4632.441516551485,4632.441516551485,5.686126392955312,4.845406789300039,-3.8948116818623757,8.740218471162414,2.9987351068746695,2.9987351068746695,0.8567814591070484,0.0,0.0,0.0002510204451962434,8.190413412443687e-05,0.00016911631107180652,0.0006811386807262363,0.07982677783248442,0.05860089297489055,0.02122588485759386,0.07982677780478215,0.05860089295455431,0.02122588485022785,0.5295722235694564,0.5295722235694564,0.19181685586398237,0.0,108.21741074507707,120.4262956711334,74.26637642258322,24426.678380854377,18257.825605033006,0.7474542924481272,1.1088288983806598,0.6929893049305719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472646563925904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15468.252197664828,1364.3987855420835,0.5295722235694564,0.19181685586398237,6.27409032704403,2.9987351068746695
499.0,-29.308246669480692,4.840471383315412,34.95539699482922,23.412700148206227,3.91848226233015,-25.98547762441889,-39.6726455661468,0.595713217268316,102.4914993679148,-6.297985671507482,39.895680198165685,43895.11998079946,26342.248718155228,26342.248718155228,70237.3686989547,78920.64559920039,78920.64559920039,26342.248718155228,105262.89431735562,105262.89431735562,18968.053632208088,129672.79754462815,92372.58708951931,57347.06147111837,38917.25068711215,24409.903227272524,0.0,63327.153914384675,18245.286947640216,1363.741610731281,86294.84068514753,337066.1609780023,1034598.0096371782,3.0694211683405928,1550040.1756122834,4.598622926474789,0.7474542925371065,0.07974880191035698,4.027634451161993,1.2707329003559424,1.0,0.0,4.0276344511619335,1.2889292210926007,1.289252511490079,3.1247910166454633,19494.494840126055,1987.8852452291105,4632.441516551485,4632.441516551485,5.686471944445638,4.840471383315412,-3.90533625145486,8.745807634770273,2.9970008315957894,2.9970008315957894,0.8562859518845113,0.0,0.0,0.0002508078506052727,8.182742991808875e-05,0.00016898042068718398,0.000680591363931549,0.07974880197369602,0.058534223643627856,0.021214578330068165,0.07974880191035702,0.058534223597138106,0.02121457831321887,0.530142157979219,0.530142157979219,0.19213960033013702,0.0,108.78948503942229,121.09157330757063,74.59376940633649,24409.903227272524,18245.286947640216,0.7474542924481272,1.1091193012386489,0.6931484721410912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473134670912062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,46.0,15468.097513876986,1363.741610731281,0.530142157979219,0.19213960033013702,6.27409032704403,2.9970008315957894
500.0,-29.316428412326538,4.835522615667818,34.95482353179326,23.403113276604586,3.909020778675425,-25.993788519767172,-39.68095224173737,0.5863808861160832,103.05825225398729,-6.307374938346993,39.894491723231056,43894.05717595675,26343.852117711256,26343.852117711256,70237.909293668,78920.10710046341,78920.10710046341,26343.852117711256,105263.95921817467,105263.95921817467,19052.67813125356,129656.97191836697,92371.52044394075,57345.4705194342,38917.83324945172,24393.012700192296,0.0,63310.84594964402,18232.66204887523,1363.0794473276326,86211.28108692111,336941.4687749153,1032922.7258071114,3.0655850393325363,1549989.0446293377,4.600172992255715,0.7474542924634929,0.07967039692107966,4.027634451161993,1.2707397227035835,1.0,0.0,4.027634451162119,1.2889736035796606,1.289296631458235,3.1246834225128324,19494.26973311777,1987.86229070251,4632.441516551485,4632.441516551485,5.686818068525199,4.835522615667818,-3.9159172620832945,8.751439877751112,2.995254328772594,2.995254328772594,0.855786951077884,0.0,0.0,0.0002505955602114538,8.175075828573872e-05,0.00016884480192571504,0.0006800451411356327,0.07967039692464306,0.05846725798712935,0.02120313893751371,0.07967039692107777,0.058467257984514305,0.02120313893656536,0.5307154165474204,0.5307154165474204,0.1924638353283568,0.0,109.36562719233427,121.76105774137955,74.92501232856154,24393.012700192296,18232.66204887523,0.7474542924481272,1.1094135331809276,0.693310230143964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447362248074984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15467.942398256986,1363.0794473276326,0.5307154165474204,0.1924638353283568,6.27409032704403,2.995254328772594
501.0,-29.324567053114297,4.830627765866884,34.954254926243514,23.401270375493937,3.9062771910167133,-25.999881445245137,-39.68665242483837,0.5850820289226827,103.54819548440776,-6.313452744988731,39.89347686381085,43882.35486489716,26337.68128898895,26337.68128898895,70220.03615388612,78923.72252533355,78923.72252533355,26337.68128898895,105261.4038143225,105261.4038143225,19117.494639934055,129639.05032675437,92369.28175551206,57342.044850155806,38919.1521170625,24377.646512431857,0.0,63296.798629494355,18219.544881499878,1362.4133488899752,86143.90917438845,336860.7730578437,1031471.9005611767,3.0620125080104197,1549945.3840026653,4.601145363210688,0.7473873604742142,0.0796001530525169,4.027634451161993,1.2707340861344711,1.0,0.0,4.027634451161417,1.2889801568224253,1.28930291434425,3.124667536458325,19493.79727585099,1987.8141134690227,4632.441516551485,4632.441516551485,5.6854859785894165,4.830627765866884,-3.9239026619445454,8.75453042781143,2.9934955695044287,2.9934955695044287,0.8552844484298368,0.0,0.0,0.0002503845523946245,8.169818332485053e-05,0.00016868636906977396,0.0006794070315068485,0.07961278481446157,0.05841555658883763,0.021197228225623938,0.07960728158014235,0.05840628808496084,0.021193864967556066,0.5312920331731709,0.5312920331731709,0.19278971457715186,0.0,109.86164822939651,122.40019667596124,75.03811576429382,24377.646512431857,18219.544881499878,0.7474542924481272,1.1093773725416463,0.6932792149846476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447411000404997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15467.786932406147,1362.4133488899752,0.5312920331731709,0.19278971457715186,6.27409032704403,2.9934955695044287
502.0,-29.332742966193468,4.825634654558473,34.953688336297816,23.383487853594147,3.8893274057816782,-26.010443304628375,-39.69774370836092,0.567027744216562,104.19862988413382,-6.327090902874896,39.89240295708345,43892.887389106945,26349.17335700935,26349.17335700935,70242.0607461163,78920.32036900225,78920.32036900225,26349.17335700935,105269.4937260116,105269.4937260116,19223.094683679956,129630.63717307459,92370.34579407131,57342.91281417589,38919.369977661576,24361.143447062994,0.0,63280.51342472457,18208.84123786091,1361.8783582365304,86046.39904233164,336679.7529880279,1029590.0646625956,3.0580694429201603,1549899.1840931305,4.603482004301708,0.7474542924238717,0.0795156911298307,4.027634451161993,1.2707569186901675,1.0,0.0,4.027634451162149,1.2890656163547258,1.2893881222250179,3.124460384376327,19494.021832668728,1987.837011891801,4632.441516551485,4632.441516551485,5.687966758536519,4.825634654558473,-3.9378409939121632,8.763475648470637,2.9917448275072602,2.9917448275072602,0.8547842364306458,0.0,0.0,0.0002501727430224705,8.159597375329288e-05,0.0001685767692691776,0.0006789656035741261,0.07951569111238956,0.058335906455961796,0.021179784656427756,0.07951569112982784,0.058335906468757324,0.021179784661073377,0.5318699416076301,0.5318699416076301,0.19310389625950802,0.0,110.52572078700871,123.08910107335754,75.64593895601871,24361.143447062994,18208.84123786091,0.7474542924481272,1.11001091717868,0.6936240718293127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474594990057215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15467.683406398995,1361.8783582365304,0.5318699416076301,0.19310389625950802,6.27409032704403,2.9917448275072602
503.0,-29.340908211357686,4.820651727982489,34.95310646176392,23.374444827809953,3.8807448074738966,-26.018651455752597,-39.705774549487955,0.5584880518688355,104.77478314997694,-6.335425707699949,39.89083530650234,43890.753642486634,26347.95118911809,26347.95118911809,70238.70483160473,78918.42553657055,78918.42553657055,26347.95118911809,105266.37672568863,105266.37672568863,19307.950107140787,129607.73481511677,92368.27200018743,57340.60010610362,38919.63543787089,24341.358089428133,0.0,63260.993527299026,18194.052590370346,1361.0379228315558,85958.42661854785,336569.16227438516,1027885.591470025,3.05401001245637,1549831.7449884342,4.604794255407591,0.7474542925471498,0.07943316203876201,4.027634451161993,1.2707596397167076,1.0,0.0,4.027634451161705,1.2891062730703517,1.2894285166220192,3.1243618430070184,19493.584175075248,1987.7923832374204,4632.441516551485,4632.441516551485,5.687702930512593,4.820651727982489,-3.9476593622381864,8.768311090220676,2.9899562852056674,2.9899562852056674,0.8542732243444764,0.0,0.0,0.0002499613747462423,8.152204088733346e-05,0.00016843933385890888,0.0006784120639809182,0.07943316200619085,0.05826544771068491,0.02116771429550594,0.07943316203876208,0.058265447734576356,0.021167714304185653,0.5324523286864236,0.5324523286864236,0.1934388082895338,0.0,111.11020885767687,123.78583684632105,75.93448303074166,24341.358089428133,18194.052590370346,0.7474542924481272,1.1103003749268434,0.6938043681458536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447508222829335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15467.471688673962,1361.0379228315558,0.5324523286864236,0.1934388082895338,6.27409032704403,2.9899562852056674
504.0,-29.34907011920383,4.8156469152398085,34.95252689099789,23.364404669869714,3.870724722655546,-26.027000354439025,-39.71415456673128,0.5486549578907334,105.36116872440596,-6.345428767138358,39.88973704304184,43890.086171455754,26350.577529121656,26350.577529121656,70240.66370057741,78918.31338649525,78918.31338649525,26350.577529121656,105268.89091561691,105268.89091561691,19395.140235226456,129593.68705624518,92367.39758107321,57339.17036603359,38920.25246115513,24324.79614062827,0.0,63245.0486017834,18181.673282387597,1360.407769370176,85873.75068039045,336436.4739448844,1026187.8382378134,3.050168212159795,1549784.4998726011,4.606469927890427,0.7474542922076055,0.07935371877066037,4.027634451161993,1.2707674588216475,1.0,0.0,4.027634451161905,1.2891530238495095,1.2894750069107637,3.124248538885763,19493.399635923022,1987.773565480875,4632.441516551485,4632.441516551485,5.688269875609296,4.8156469152398085,-3.958802327726546,8.774449242966355,2.9881624934461763,2.9881624934461763,0.8537607124131933,0.0,0.0,0.00024975025726331886,8.144495949043592e-05,0.00016830529777288295,0.0006778722156231412,0.07935371873948016,0.0581976197549181,0.021156098984562065,0.07935371877066033,0.05819761977778551,0.021156098992874864,0.5330392330537337,0.5330392330537337,0.19377134021339162,0.0,111.7065974915443,124.4731933830326,76.29363755810539,24324.79614062827,18181.673282387597,0.7474542924481272,1.110611269236921,0.6939687318102263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447556886194913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15467.320912102135,1360.407769370176,0.5330392330537337,0.19377134021339162,6.27409032704403,2.9881624934461763
