time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
505.0,-29.35722714170094,4.810630264577124,34.95194442098124,23.354682919476204,3.861116377540726,-26.035303679506924,-39.72245607348157,0.5391929153467016,105.94955712747804,-6.354971213709251,39.88849548941689,43889.114970785246,26351.998079522094,26351.998079522094,70241.11305030734,78917.82358174771,78917.82358174771,26351.998079522094,105269.8216612698,105269.8216612698,19482.199355302335,129576.96173574164,92366.3102376402,57337.601626677715,38920.78734551387,24307.14007447185,0.0,63227.92741998572,18168.47618071529,1359.7086628221646,85787.62230596747,336309.93385762384,1024482.6757341136,3.0462456579347617,1549731.0920089616,4.60804435430396,0.7474542922388643,0.07927292063846694,4.027634451161993,1.2707743564480918,1.0,0.0,4.027634451160605,1.2891980295664978,1.289519752056607,3.124139471820566,19493.17016079829,1987.7501655303586,4632.441516551485,4632.441516551485,5.6885765282449245,4.810630264577124,-3.9696065780612777,8.780236842638402,2.9863537944821053,2.9863537944821053,0.8532439412806015,0.0,0.0,0.0002495394302506172,8.136866668506808e-05,0.00016817076356554912,0.0006773303610148238,0.0792729206394515,0.058128738107564096,0.021144182531887407,0.07927292063846511,0.058128738106842145,0.021144182531624797,0.5336296467353732,0.5336296467353732,0.19410644411582512,0.0,112.30452834118728,125.16904416865646,76.63532630449595,24307.14007447185,18168.47618071529,0.7474542924481272,1.1109191130643454,0.6941412879036161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476055327838697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,26.0,15467.162872674075,1359.7086628221646,0.5336296467353732,0.19410644411582512,6.27409032704403,2.9863537944821053
506.0,-29.36538993554089,4.805666807172064,34.95138234571191,23.35134632829579,3.8571563892499565,-26.04457818888542,-39.73121320651842,0.5363446425108364,106.39668499468763,-6.361184509750696,39.88791027909208,43890.012289409045,26345.61488860311,26345.61488860311,70235.62717801216,78920.31650628614,78920.31650628614,26345.61488860311,105265.93139488925,105265.93139488925,19547.488727145275,129557.46432867677,92364.29724492828,57333.99302771243,38922.56024135095,24291.53293378752,0.0,63214.09317513846,18156.81055803531,1359.025860245171,85718.44266774398,336227.5609417636,1023184.338687408,3.0431304793143625,1549705.9185217442,4.609098415909342,0.7474542923053112,0.07920828858034307,4.027634451161993,1.2707710161572328,1.0,0.0,4.0276344511641335,1.2892118831511152,1.2895333373028508,3.12410590051154,19492.7453348053,1987.706845335084,4632.441516551485,4632.441516551485,5.687198595917838,4.805666807172064,-3.9777979994943706,8.783464806666434,2.984533183057595,2.984533183057595,0.8527237665878843,0.0,0.0,0.0002493286181848533,8.128825817239552e-05,0.00016804036001245778,0.0006768051431718391,0.07923403464988218,0.05809063953424168,0.021143395115640513,0.07920828858618967,0.05807176373608714,0.02113652484425593,0.5342238414239346,0.5342238414239346,0.19444278544675833,0.0,112.7578695044383,125.76672758491617,76.70438999407264,24291.53293378752,18156.81055803531,0.7474542924481272,1.1110754524852569,0.6943073938877699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447654153365345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15467.006126738983,1359.025860245171,0.5342238414239346,0.19444278544675833,6.27409032704403,2.984533183057595
507.0,-29.373540905138416,4.800600535766051,34.95080518520107,23.334108106233202,3.8406122676666423,-26.052038818519545,-39.73923276700077,0.5191101810477821,107.13431412028018,-6.375425301988636,39.886357323842354,43887.8984932007,26357.952568721554,26357.952568721554,70245.85106192225,78917.47576618947,78917.47576618947,26357.952568721554,105275.42833491102,105275.42833491102,19657.670376897382,129549.73925200553,92364.24604424243,57334.66877125365,38921.75252554309,24274.310917094503,0.0,63196.06344263759,18143.93788649337,1358.4748429569022,85617.75795801364,336038.8231256677,1021092.956778957,3.038616036329532,1549639.1178850427,4.611488349682523,0.7474542922541217,0.07911355835521999,4.027634451161993,1.2707894869381562,1.0,0.0,4.027634451161313,1.2892935078393566,1.2896147111355467,3.123908114539136,19492.73452931053,1987.7057434812634,4632.441516551485,4632.441516551485,5.68986191720843,4.800600535766051,-3.9923187509805698,8.79291928674662,2.982720257181364,2.982720257181364,0.8522057877661039,0.0,0.0,0.00024911827519056174,8.121468653393152e-05,0.00016790358865663023,0.0006762542781471759,0.0791135582861522,0.05799391291779046,0.021119645368361736,0.07911355835522,0.05799391296842036,0.021119645386799626,0.5348155693314827,0.5348155693314827,0.19476380525954223,0.0,113.50973942226881,126.54182682275433,77.40453207185953,24274.310917094503,18143.93788649337,0.7474542924481272,1.1115542208682614,0.6944720304143198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477028114603199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15466.839976373725,1358.4748429569022,0.5348155693314827,0.19476380525954223,6.27409032704403,2.982720257181364
508.0,-29.381683773117416,4.795548394226965,34.95021286048756,23.32537727141755,3.8321145232907097,-26.060218336544274,-39.7473648894578,0.5106490867175403,107.73094471209072,-6.383794446228168,39.884771955488304,43886.28860235233,26356.256984690444,26356.256984690444,70242.54558704278,78916.50153911204,78916.50153911204,26356.256984690444,105272.75852380248,105272.75852380248,19744.85328236592,129526.62301207166,92363.11821852591,57332.90528176599,38922.45881862213,24253.86448826919,0.0,63176.323306891325,18128.655117028065,1357.599561200276,85527.90524143656,335927.94300603,1019364.3817526227,3.0344733237458748,1549570.9252381253,4.612807471066228,0.7474542923168516,0.07902929543536862,4.027634451161993,1.2707951801037418,1.0,0.0,4.02763445116268,1.2893338055813464,1.2896547481805423,3.123810477726501,19492.496510724024,1987.6814723400983,4632.441516551485,4632.441516551485,5.689495893368721,4.795548394226965,-4.002268532566193,8.797816926793157,2.98086804331917,2.98086804331917,0.8516765838054772,0.0,0.0,0.0002489083044865693,8.114014510893974e-05,0.00016776815937762958,0.0006757088185173769,0.07902929543735873,0.057921973212293185,0.021107322225065544,0.07902929543536698,0.05792197321083459,0.021107322224534018,0.5354164854963399,0.5354164854963399,0.1951108993224845,0.0,114.11473915831891,127.26754623629904,77.69167368342085,24253.86448826919,18128.655117028065,0.7474542924481272,1.1118492167679006,0.6946635433209071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477514021791498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,21.0,15466.688310140875,1357.599561200276,0.5354164854963399,0.1951108993224845,6.27409032704403,2.98086804331917
509.0,-29.389824446334934,4.790471242905367,34.94962356602361,23.31499212831261,3.8217144803415093,-26.0685861127335,-39.75577385919166,0.5004761467400876,108.34185217159023,-6.39419583402987,39.88367344192888,43885.83924402233,26359.25815859176,26359.25815859176,70245.09740261409,78916.53116180628,78916.53116180628,26359.25815859176,105275.78932039805,105275.78932039805,19834.962717587157,129512.68348143467,92362.2232190615,57331.53130127766,38922.99101975982,24236.894161036616,0.0,63159.88518079644,18115.970573589915,1356.9572855537551,85440.82660281089,335790.1784158945,1017634.3344372079,3.030566108984915,1549523.6753746714,4.614559254486299,0.7474542923372279,0.07894761280260691,4.027634451161993,1.2708032805426046,1.0,0.0,4.027634451163107,1.289382171158547,1.289702855333488,3.123693301531421,19492.30762825369,1987.6622116883636,4632.441516551485,4632.441516551485,5.690143753442203,4.790471242905367,-4.013830541799544,8.804301784704911,2.9790116481811557,2.9790116481811557,0.8511461851946159,0.0,0.0,0.00024869855333473464,8.106313253519458e-05,0.00016763542079954006,0.0006751741960472653,0.07894761274112888,0.05785240767720097,0.021095205063927917,0.07894761280260702,0.05785240772225176,0.021095205080355162,0.5360222732905292,0.5360222732905292,0.19545426418532091,0.0,114.73604800562009,127.98091532536671,78.0740072903481,24236.894161036616,18115.970573589915,0.7474542924481272,1.1121789914838522,0.694837223316639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477999477026942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15466.534121597782,1356.9572855537551,0.5360222732905292,0.19545426418532091,6.27409032704403,2.9790116481811557
510.0,-29.39796106694914,4.785381626394745,34.94903101553043,23.305037815030687,3.811846387179219,-26.076897043647698,-39.76409136140717,0.49078236387775215,108.95429030016533,-6.4040123003919955,39.8824022996257,43885.02866100679,26360.75398127466,26360.75398127466,70245.78264228145,78916.15152233953,78916.15152233953,26360.75398127466,105276.9055036142,105276.9055036142,19924.79634765393,129495.51541138816,92361.13269041886,57330.00982908603,38923.46984592536,24218.609907773956,0.0,63142.07975369932,18102.303935658194,1356.2314087452357,85352.10915596026,335660.2017393285,1015896.8844758624,3.0265634091014495,1549469.001668801,4.61618325210955,0.747454292570587,0.07886440267850085,4.027634451161993,1.270810419390909,1.0,0.0,4.027634451161917,1.289428281928658,1.289748707443178,3.1235815962851943,19492.07748091597,1987.638743191199,4632.441516551485,4632.441516551485,5.690466655021761,4.785381626394745,-4.0249572299602185,8.810338856354964,2.9771392881895187,2.9771392881895187,0.8506112251970054,0.0,0.0,0.00024848906930121777,8.098702413208219e-05,0.00016750204516913559,0.0006746370077633028,0.07886440272227162,0.057781637503817276,0.02108276521845434,0.07886440267850087,0.057781637471747714,0.021082765206753135,0.5366316929481083,0.5366316929481083,0.19580061209686592,0.0,115.3583026005573,128.70409399274712,78.43306151297384,24218.609907773956,18102.303935658194,0.7474542924481272,1.1125034670427678,0.6950203229318827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478484832405296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,15.0,15466.374115810162,1356.2314087452357,0.5366316929481083,0.19580061209686592,6.27409032704403,2.9771392881895187
511.0,-29.40609440250986,4.780275326706627,34.9484372025345,23.294885199889563,3.801736420263277,-26.08522920450789,-39.772442111838586,0.48087122226129614,109.5723548917777,-6.414093477550717,39.88118131183963,43884.37171506842,26362.755962574145,26362.755962574145,70247.12767764257,78915.94829025591,78915.94829025591,26362.755962574145,105278.70425283005,105278.70425283005,20015.408728300798,129479.3109959935,92360.11932947286,57328.54275428513,38923.97397243081,24200.60674316345,0.0,63124.58071559426,18088.847387055277,1355.5267473573304,85263.29552452925,335526.7612689111,1014154.5749116449,3.022574327830861,1549416.4865556513,4.617862613092303,0.7474542923253478,0.0787811034424008,4.027634451161993,1.2708179296879099,1.0,0.0,4.027634451161758,1.2894754197485232,1.2897955871568565,3.1234674112263985,19491.86361920271,1987.6169353655644,4632.441516551485,4632.441516551485,5.690898820499152,4.780275326706627,-4.036313693479922,8.816589020186548,2.9752547059469903,2.9752547059469903,0.8500727731277115,0.0,0.0,0.0002482798322898778,8.091067795109695e-05,0.00016736915433878085,0.0006741017720767225,0.07878110342824059,0.057710865622766255,0.021070237805474328,0.07878110344240097,0.05771086563313928,0.021070237809261518,0.5372450887902096,0.5372450887902096,0.19614818905380144,0.0,115.9864483693284,129.43044154450047,78.80566772243054,24200.60674316345,18088.847387055277,0.7474542924481272,1.1128331765740942,0.6952025853888523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447896997712855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15466.215662122835,1355.5267473573304,0.5372450887902096,0.19614818905380144,6.27409032704403,2.9752547059469903
512.0,-29.41422443900898,4.7751535559951215,34.94784145663391,23.28474149052056,3.7916361475551015,-26.093557425272323,-39.78078853162003,0.47096913381839406,110.19484852707188,-6.4241645657846655,39.87993874272619,43883.71195417993,26364.61248538059,26364.61248538059,70248.32443956053,78915.74196352148,78915.74196352148,26364.61248538059,105280.35444890207,105280.35444890207,20106.47497291265,129462.7207017037,92359.10547580321,57327.075466461676,38924.47778815726,24182.366252801625,0.0,63106.84404095888,18075.213460826948,1354.8092572759701,85173.87947598942,335393.495974261,1012406.3875300065,3.0185629706060286,1549363.0446032104,4.619538134162603,0.7474542925977254,0.07869724331088047,4.027634451161993,1.270825470206328,1.0,0.0,4.027634451163685,1.2895225178056309,1.2898424273968059,3.12335333082495,19491.649653504075,1987.5951169363723,4632.441516551485,4632.441516551485,5.691299586013365,4.7751535559951215,-4.047684978165719,8.82283853416084,2.9733566082517324,2.9733566082517324,0.849530459500495,0.0,0.0,0.0002480708423491827,8.083443784691781e-05,0.00016723640450226488,0.0006735671042617847,0.0786972433483049,0.057639679131960685,0.021057564216344218,0.0786972433108805,0.057639679104550166,0.021057564206330304,0.5378623399446921,0.5378623399446921,0.19649781077039888,0.0,116.61901309285656,130.16246201974786,79.17945337807492,24182.366252801625,18075.213460826948,0.7474542924481272,1.1131649111460327,0.6953875228762453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447945495692397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15466.056265112842,1354.8092572759701,0.5378623399446921,0.19649781077039888,6.27409032704403,2.9733566082517324
513.0,-29.42235142033122,4.770015687203151,34.94724396606824,23.274531214870535,3.781458083534113,-26.101890674236593,-39.78914312375707,0.46099733743950544,110.82234951853547,-6.434319318026368,39.87869765858903,43883.10084566732,26366.544255036384,26366.544255036384,70249.64510070371,78915.58103107674,78915.58103107674,26366.544255036384,105282.12528611312,105282.12528611312,20198.124092070982,129446.17877009354,92358.10429835696,57325.62411294753,38924.97798378826,24164.053483980424,0.0,63089.031467768684,18061.525494998787,1354.0899327319935,85084.00119404214,335259.16572149907,1010652.2925599434,3.014540379186816,1549309.667909216,4.621229861307454,0.7474542922598929,0.07861295273517972,4.027634451161993,1.2708330178679903,1.0,0.0,4.027634451161552,1.2895699473175095,1.289889599464152,3.1232384559984903,19491.43836302088,1987.5735713032361,4632.441516551485,4632.441516551485,5.691716594981292,4.770015687203151,-4.059144697103408,8.829160384306558,2.9714453329649393,2.9714453329649393,0.8489843808471255,0.0,0.0,0.0002478620929052574,8.075818960408082e-05,0.00016710390330117658,0.0006730334378594611,0.07861295267430105,0.05756818259644723,0.021044770077853818,0.07861295273517974,0.05756818264102862,0.021044770094151104,0.5384835037381395,0.5384835037381395,0.1968493882519342,0.0,117.25666883656186,130.8996027685343,79.55847590901146,24164.053483980424,18061.525494998787,0.7474542924481272,1.1135001357025631,0.6955741723200585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479939770922807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15465.896676501856,1354.0899327319935,0.5384835037381395,0.1968493882519342,6.27409032704403,2.9714453329649393
514.0,-29.43043528619278,4.764943351862795,34.94664420923539,23.273650172073417,3.7790634477706098,-26.10751732302639,-39.794332220312185,0.4607147496908975,111.37816045228936,-6.440483892707965,39.87743032014292,43869.53155094074,26359.158625768032,26359.158625768032,70228.69017670877,78921.67845518026,78921.67845518026,26359.158625768032,105280.83708094829,105280.83708094829,20267.246266464892,129428.32693368214,92355.64616857248,57321.99742870122,38926.27637763473,24147.48985273386,0.0,63073.76623036859,18046.697670239424,1353.3650050160973,85013.5908144834,335177.6394193201,1009095.8044037947,3.0106298443774677,1549255.163501093,4.622191283956491,0.7473529455980398,0.07853630685773487,4.027634451161993,1.2708256048290059,1.0,0.0,4.027634451162175,1.2895717092286008,1.2898910942358384,3.123234188792226,19490.919594413117,1987.5206716272241,4632.441516551485,4632.441516551485,5.690122267402203,4.764943351862795,-4.06746480107784,8.832408152940634,2.9695206651393535,2.9695206651393535,0.848434475754101,0.0,0.0,0.00024765461145467073,8.071086475614467e-05,0.00016694374669852605,0.0006723883856090448,0.07854568641585877,0.057509143370011395,0.021036543045847365,0.07854695699350776,0.05750227589736574,0.021034030960369116,0.5391085962863369,0.5391085962863369,0.19720309723962468,0.0,117.81864434499732,131.62422845024957,79.68699422712581,24147.48985273386,18046.697670239424,0.7474542924481272,1.1134373983663473,0.6955273828220925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480424433636347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15465.736645957353,1353.3650050160973,0.5391085962863369,0.19720309723962468,6.27409032704403,2.9695206651393535
515.0,-29.438562299595922,4.759751181736411,34.94605563657455,23.253492602985375,3.7601208245666746,-26.11861650338864,-39.806102437991626,0.44017502835940464,112.0874101948636,-6.455800299538537,39.87655665790763,43883.10731069098,26373.060415166026,26373.060415166026,70256.16772585701,78916.72933268317,78916.72933268317,26373.060415166026,105289.7897478492,105289.7897478492,20383.130258594116,129419.47293826178,92357.15753740288,57323.53551541079,38926.246691102315,24129.683190412587,0.0,63055.9298815149,18035.835278776423,1352.7983144971206,84906.65948925508,334975.14787914546,1007159.4136806049,3.0066690620403116,1549217.5907645859,4.624873219918759,0.7474542925595715,0.07844664087417144,4.027634451161993,1.270852621677332,1.0,0.0,4.027634451163762,1.2896689555615994,1.2899880958369863,3.122998684114342,19491.23855670262,1987.5531967290178,4632.441516551485,4632.441516551485,5.69312323122405,4.759751181736411,-4.083013160121092,8.842764341857503,2.967607203457018,2.967607203457018,0.8478877724162909,0.0,0.0,0.0002474461838482677,8.060361472892144e-05,0.00016684256911934624,0.000671980879305455,0.07844664089718806,0.057427996013234894,0.021018644883953157,0.0784466408741714,0.05742799599638524,0.021018644877786187,0.5397365640180979,0.5397365640180979,0.19754356685834867,0.0,118.5432104944021,132.36237511078212,80.3889307189292,24129.683190412587,18035.835278776423,0.7474542924481272,1.1141881161354958,0.6959394206563829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480906555760584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15465.639752354604,1352.7983144971206,0.5397365640180979,0.19754356685834867,6.27409032704403,2.967607203457018
516.0,-29.44667976958611,4.75457163652941,34.945448522742375,23.2439465582371,3.7510245361668213,-26.126833007638382,-39.81413383791221,0.4311777742190743,112.7259153542355,-6.464654482842538,39.87485247587307,43881.19853242772,26371.54542484014,26371.54542484014,70252.74395726786,78914.87816103973,78914.87816103973,26371.54542484014,105286.42358587986,105286.42358587986,20474.921057764484,129394.28037711658,92354.90026310872,57321.2206344967,38926.310698457804,24107.856791236707,0.0,63034.16748969451,18019.521037317147,1351.8621470462224,84811.50252811538,334858.13444339146,1005371.7803609536,3.00238123834771,1549144.3026581078,4.626270480880297,0.747454292322962,0.07835741803138865,4.027634451161993,1.2708552734693512,1.0,0.0,4.0276344511601945,1.2897118000546801,1.290030682630512,3.122894937451323,19490.76217703776,1987.5046195222385,4632.441516551485,4632.441516551485,5.6927961919467105,4.75457163652941,-4.093522823648232,8.848094460177641,2.965649137721997,2.965649137721997,0.8473283250634277,0.0,0.0,0.000247238162299681,8.053050838161865e-05,0.00016670765391806237,0.0006714374901927786,0.07835741803554018,0.05735229896446315,0.021005119071077025,0.07835741803138847,0.05735229896142451,0.021005119069964134,0.5403681352532125,0.5403681352532125,0.19790831802998202,0.0,119.19056983707804,133.1326727075483,80.7146439886813,24107.856791236707,18019.521037317147,0.7474542924481272,1.1145184707762423,0.696149410390831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481391282029106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,58.0,15465.410843988779,1351.8621470462224,0.5403681352532125,0.19790831802998202,6.27409032704403,2.965649137721997
517.0,-29.454796651482273,4.749365235685035,34.944844346159826,23.23315286720174,3.740147663563947,-26.135227044010858,-39.82259543901307,0.42057805609251675,113.37749497407032,-6.475568552808999,39.873721740172265,43881.079983348,26374.768101324968,26374.768101324968,70255.84808467297,78915.18454266575,78915.18454266575,26374.768101324968,105289.95264399072,105289.95264399072,20569.691624168452,129379.9040539441,92354.07944760792,57319.97488828992,38926.78284368666,24089.95140995338,0.0,63016.73425364004,18006.137590305643,1351.1825009400975,84720.26101982227,334713.9425573384,1003590.613026903,2.9983531769220586,1549095.6769760097,4.6281181630509485,0.7474542926170431,0.07827185879529096,4.027634451161993,1.2708640739461408,1.0,0.0,4.027634451161699,1.2897622018535755,1.2900808288062084,3.1227728998211437,19490.58895049892,1987.4869553312215,4632.441516551485,4632.441516551485,5.693491867536638,4.749365235685035,-4.105671478892831,8.855036714577867,2.9636862268874453,2.9636862268874453,0.846767493396413,0.0,0.0,0.0002470303169006324,8.045355241158116e-05,0.00016657676448905123,0.0006709103154192005,0.0782718587974579,0.05727971285689585,0.020992145940562063,0.07827185879528835,0.05727971285531007,0.0209921459399809,0.5410050318789152,0.5410050318789152,0.1982701381927996,0.0,119.85306352687934,133.89170159828575,81.12804619825283,24089.95140995338,18006.137590305643,0.7474542924481272,1.1148760550157322,0.6963401150990824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448187546994652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,94.0,15465.2564442648,1351.1825009400975,0.5410050318789152,0.1982701381927996,6.27409032704403,2.9636862268874453
518.0,-29.46291094725112,4.744144533319629,34.94423671457212,23.22277530273425,3.7297960618217494,-26.143566223182216,-39.83095834320409,0.41045133775283416,114.03115368836097,-6.485900182935338,39.87241517813659,43880.563753960625,26376.484283848706,26376.484283848706,70257.04803780933,78915.04922093634,78915.04922093634,26376.484283848706,105291.53350478505,105291.53350478505,20664.22692131318,129362.24097751037,92353.02854859737,57318.543081621654,38927.20607441747,24070.707472725324,0.0,62997.91354714279,17991.75362182856,1350.4180340185924,84627.30658347187,334577.49057779234,1001801.4118961282,2.994228362960359,1549039.491568895,4.629837736226099,0.7474542924097738,0.07818470277870622,4.027634451161993,1.270871740845032,1.0,0.0,4.027634451162544,1.2898103769369322,1.2901287479887185,3.122656262641413,19490.367166677723,1987.464339675396,4632.441516551485,4632.441516551485,5.693862337950049,4.744144533319629,-4.117387582369396,8.861532115689025,2.9617065820269413,2.9617065820269413,0.846201880579126,0.0,0.0,0.000246822698605835,8.037756086600228e-05,0.00016644513773983276,0.0006703801709893537,0.07818470278387128,0.0572058762928703,0.02097882649100098,0.07818470277870629,0.05720587628909114,0.02097882648961507,0.5416460187139872,0.5416460187139872,0.1986351504864268,0.0,120.5170538712963,134.66110714679837,81.5187504224732,24070.707472725324,17991.75362182856,0.7474542924481272,1.1152281731558358,0.6965399532021611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482359653622783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,27.0,15465.093158463846,1350.4180340185924,0.5416460187139872,0.1986351504864268,6.27409032704403,2.9617065820269413
519.0,-29.47102356223342,4.738905108088414,34.94362761911672,23.21217614170166,3.719184031852993,-26.15192993175758,-39.83936259811742,0.4000904013771833,114.69119279655757,-6.496512573160363,39.871158304512214,43880.22760235569,26378.731027745762,26378.731027745762,70258.95863010145,78915.07100281144,78915.07100281144,26378.731027745762,105293.8020305572,105293.8020305572,20759.626788695154,129345.53509914149,92352.02865010225,57317.1852496465,38927.60377828417,24051.73306858429,0.0,62979.33684686846,17977.57111879483,1349.6745687728867,84534.17524186205,334437.3760649982,1000006.3678446431,2.990115457819795,1548985.4443402053,4.631615827649474,0.7474542922762034,0.07809738195760398,4.027634451161993,1.2708797819400206,1.0,0.0,4.027634451159665,1.2898596595630039,1.2901777752298464,3.122536952994196,19490.156146106925,1987.4428215656646,4632.441516551485,4632.441516551485,5.694347340057258,4.738905108088414,-4.129348393065882,8.868253501154296,2.9597139455395185,2.9597139455395185,0.8456325558684339,0.0,0.0,0.0002466152840102787,8.030126042765165e-05,0.00016631402358262707,0.0006698520910927569,0.07809738192897317,0.05713198155005495,0.020965400378918215,0.078097381957604,0.05713198157099977,0.020965400386604213,0.5422914132530534,0.5422914132530534,0.19900161507506342,0.0,121.18770536971795,135.43430939389373,81.92417493048293,24051.73306858429,17977.57111879483,0.7474542924481272,1.1155874632489873,0.6967400706210765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482843713858327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,24.0,15464.931567837615,1349.6745687728867,0.5422914132530534,0.19900161507506342,6.27409032704403,2.9597139455395185
520.0,-29.479134456651305,4.73364807502281,34.943016340491525,23.20156699223446,3.7085685619745155,-26.16029243452418,-39.847762836702145,0.3897265398473434,115.35635906937733,-6.507124964306616,39.869878056929885,43879.88348618649,26380.84396787249,26380.84396787249,70260.72745405897,78915.0662476096,78915.0662476096,26380.84396787249,105295.91021548209,105295.91021548209,20855.55136195931,129328.41230848827,92351.00013646876,57315.81737504542,38927.98084602593,24032.50209300618,0.0,62960.48293903211,17963.19684213671,1348.9175148142945,84440.35885352278,334297.307663399,998204.5601737965,2.9859784607624773,1548930.3934657439,4.633391768220126,0.7474542922172165,0.07800942286285657,4.027634451161993,1.2708878235844896,1.0,0.0,4.027634451160848,1.2899089592926873,1.2902268198221585,3.1224176110618833,19489.939086540307,1987.4206876497385,4632.441516551485,4632.441516551485,5.694803458093326,4.73364807502281,-4.1413339108725165,8.874981985895326,2.9577069598169685,2.9577069598169685,0.8450591313762768,0.0,0.0,0.00024640807391664694,8.02250633663919e-05,0.00016618301055025504,0.0006693244184900241,0.0780094227963554,0.057057612109676234,0.020951810686679156,0.07800942286285635,0.0570576121583165,0.020951810704540077,0.5429410772253946,0.5429410772253946,0.1993703949997403,0.0,121.86348403368396,136.21387548676552,82.33157713210716,24032.50209300618,17963.19684213671,0.7474542924481272,1.1159496270398064,0.6969432481748535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448332770464123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,86.0,15464.768870055108,1348.9175148142945,0.5429410772253946,0.1993703949997403,6.27409032704403,2.9577069598169685
521.0,-29.487243920073286,4.728372906169321,34.94240311608957,23.19090625913816,3.6978802550309493,-26.168660931997856,-39.856175298895664,0.3792972669555027,116.02703601098318,-6.517821351685507,39.868600190968884,43879.59728590386,26383.020262418588,26383.020262418588,70262.61754832245,78915.14762791048,78915.14762791048,26383.020262418588,105298.16789032907,105298.16789032907,20952.110411385205,129311.35717738015,92350.02770195737,57314.47735995074,38928.38926889626,24013.18928705108,0.0,62941.57855594734,17948.761412434993,1348.1581025097096,84346.05747894387,334156.17729323835,996396.5702731452,2.9818289709448007,1548875.4464761182,4.635184239365129,0.7474542926338286,0.07792101297449806,4.027634451161993,1.2708959800703448,1.0,0.0,4.027634451162427,1.2899585708288839,1.2902761765313258,3.1222975235351713,19489.73386202336,1987.3997605730153,4632.441516551485,4632.441516551485,5.6952732523774685,4.728372906169321,-4.153410232049491,8.881783138218811,2.9556859300223253,2.9556859300223253,0.844481694292093,0.0,0.0,0.00024620106072061645,8.014882241691916e-05,0.00016605223830369728,0.0006687977156845323,0.0779210130478083,0.056982912868796906,0.020938100179011394,0.07792101297449817,0.05698291281518582,0.020938100159312252,0.5435950582858311,0.5435950582858311,0.199741417456334,0.0,122.54485736266867,136.99930656483753,82.74409088266941,24013.18928705108,17948.761412434993,0.7474542924481272,1.1163148297252763,0.6971480266720715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483811623583072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,40.0,15464.60597259122,1348.1581025097096,0.5435950582858311,0.199741417456334,6.27409032704403,2.9556859300223253
522.0,-29.49535208467573,4.7230792275312306,34.94178780437039,23.180158354248874,3.6871113890568856,-26.177036315361832,-39.86459251083431,0.3687956197429838,116.70353915631,-6.528594854776233,39.86731441019003,43879.33759423095,26385.24143657093,26385.24143657093,70264.57903080188,78915.20233947986,78915.20233947986,26385.24143657093,105300.44377605079,105300.44377605079,21049.319362907438,129294.17652909711,92348.99546953334,57313.13072428443,38928.73860583213,23993.73275304633,0.0,62922.47135887846,17934.218532571147,1347.392953380846,84251.12441314335,334014.076784816,994581.2464714148,2.977662666331755,1548820.1606440595,4.636990678814611,0.7474542922169605,0.0778320136868352,4.027634451161993,1.2709041799651462,1.0,0.0,4.027634451159191,1.2900085270899542,1.2903258782790397,3.1221766109156426,19489.516017635775,1987.3775466276227,4632.441516551485,4632.441516551485,5.695752734772316,4.7230792275312306,-4.16557232059343,8.88865154812466,2.9536506675432275,2.9536506675432275,0.8439001907266365,0.0,0.0,0.0002459942408541182,8.007260546271354e-05,0.00016592163539140466,0.0006682716948955605,0.07783201367455173,0.05690777295806469,0.020924240716487037,0.07783201368683518,0.0569077729670459,0.020924240719789308,0.5442533685365745,0.5442533685365745,0.20011481564056446,0.0,123.23213401108626,137.7909085351447,83.16205752287118,23993.73275304633,17934.218532571147,0.7474542924481272,1.116684985719135,0.6973555972391016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484295487946444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,30.0,15464.44255023975,1347.392953380846,0.5442533685365745,0.20011481564056446,6.27409032704403,2.9536506675432275
523.0,-29.50345922865553,4.717766909227878,34.94117039748944,23.169367003161483,3.676284767597267,-26.185416554624315,-39.87302177175877,0.35824209356605874,117.38570362248356,-6.539433623986977,39.866024231833656,43879.13335599166,26387.478196402288,26387.478196402288,70266.61155239395,78915.31504385863,78915.31504385863,26387.478196402288,105302.79324026091,105302.79324026091,21147.162594898866,129276.9370257531,92347.9974450075,57311.81575714041,38929.090764296765,23974.14378549218,0.0,62903.23454978895,17919.57668422132,1346.622325511711,84155.63064536205,333871.16336247337,992759.251325632,2.9734800733533993,1548764.6872247816,4.638809388708233,0.7474542926144145,0.0777424928127595,4.027634451161993,1.2709124573366721,1.0,0.0,4.027634451164018,1.290058731499718,1.2903758284558073,3.1220551071188756,19489.305392551185,1987.356068846261,4632.441516551485,4632.441516551485,5.696235581630363,4.717766909227878,-4.177811100616328,8.895578009844206,2.951601029331019,2.951601029331019,0.8433145798088626,0.0,0.0,0.00024578760703940894,7.999634655667326e-05,0.00016579126048273568,0.0006677465924218381,0.07774249283735783,0.05683223388873186,0.02091025894862597,0.07774249281275951,0.0568322338707497,0.020910258942009798,0.5449160401277444,0.5449160401277444,0.20049072022470954,0.0,123.92513724647051,138.5889189501188,83.58417730682424,23974.14378549218,17919.57668422132,0.7474542924481272,1.1170587976167867,0.697565612802639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484779305606392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,15.0,15464.278752319646,1346.622325511711,0.5449160401277444,0.20049072022470954,6.27409032704403,2.951601029331019
524.0,-29.511565473392096,4.712435663113579,34.94055090572062,23.158518166188173,3.6653898008123336,-26.193802818043554,-39.88145567765457,0.34762714546380624,118.07369820525383,-6.550346396273565,39.86473015522945,43878.953379989325,26389.749533715774,26389.749533715774,70268.7029137051,78915.47155577764,78915.47155577764,26389.749533715774,105305.22108949341,105305.22108949341,21245.661018468105,129259.64798333109,92347.01520489859,57310.49702911051,38929.464639764534,23954.426893837684,0.0,62883.89153360222,17904.83920221036,1345.8466783823956,84059.5600710253,333727.3227415874,990930.3453512246,2.9692814397415233,1548709.047702273,4.640642051659262,0.7474542923344332,0.0776524350228217,4.027634451161993,1.2709208308672535,1.0,0.0,4.027634451162045,1.290109229137112,1.2904260721473002,3.1219329031975622,19489.098098641403,1987.3349307501956,4632.441516551485,4632.441516551485,5.696725892691037,4.712435663113579,-4.1901337008088895,8.902569363922469,2.949536945355393,2.949536945355393,0.8427248415301122,0.0,0.0,0.00024558115601317566,7.992011282778628e-05,0.0001656610431853894,0.0006672221247489091,0.07765243503095341,0.05675628413024913,0.020896150900704284,0.0776524350228219,0.056756284124305646,0.020896150898516052,0.5455831173048789,0.5455831173048789,0.20086916053060067,0.0,124.62404460152737,139.3933919806625,84.01097465039669,23954.426893837684,17904.83920221036,0.7474542924481272,1.1174356611844989,0.6977773211847498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448526309315388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15464.114432444461,1345.8466783823956,0.5455831173048789,0.20086916053060067,6.27409032704403,2.949536945355393
525.0,-29.519671092794198,4.707085169389152,34.93992929328524,23.147602029517316,3.654421581417237,-26.20219584290702,-39.88990184208376,0.33694633153004894,118.76767349684286,-6.561335577153898,39.863430891877925,43878.828309154145,26392.059246931327,26392.059246931327,70270.88755608548,78915.65233280079,78915.65233280079,26392.059246931327,105307.71157973212,105307.71157973212,21344.82885065487,129242.28542896728,92346.02733069575,57309.203307048985,38929.80447071863,23934.573849235167,0.0,62864.378319953794,17889.99995587493,1345.0656460695377,83962.88272907725,333582.52421106177,989094.2428504017,2.9650661262596287,1548653.1866926907,4.642488962379932,0.7474542922119588,0.07756181205046116,4.027634451161993,1.2709292318718508,1.0,0.0,4.027634451161412,1.290160041048984,1.2904766303961734,3.121809948390019,19488.889615701206,1987.3136714067707,4632.441516551485,4632.441516551485,5.697224487915024,4.707085169389152,-4.202542319058185,8.909627488447338,2.9474582976262926,2.9474582976262926,0.8421309421789408,0.0,0.0,0.0002453748806417045,7.984383560520356e-05,0.00016553104503650093,0.0006666985397258586,0.07756181203897194,0.05667990067107843,0.020881911367893517,0.07756181205046102,0.05667990067947441,0.020881911370986748,0.5462546430230728,0.5462546430230728,0.20125019459902815,0.0,125.32900907399676,140.20445563989625,84.4426822973241,23934.573849235167,17889.99995587493,0.7474542924481272,1.117817266853982,0.6979919229588016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485746857825266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,7.0,15463.949738539653,1345.0656460695377,0.5462546430230728,0.20125019459902815,6.27409032704403,2.9474582976262926
526.0,-29.52777626943769,4.701715143986468,34.93930553453527,23.136623517517023,3.643382472459894,-26.210595557241284,-39.8983565979637,0.3262017602635039,119.4676906971784,-6.5724001117330095,39.862126658188046,43878.74162452749,26394.40304832203,26394.40304832203,70273.14467284952,78915.8675926836,78915.8675926836,26394.40304832203,105310.27064100563,105310.27064100563,21444.672045207524,129224.85376147885,92345.04507057715,57307.91910242113,38930.139964617796,23914.583120473228,0.0,62844.72308509103,17875.0578064453,1344.2791153727346,83865.5985957981,333436.78268215246,987250.9387423485,2.9608339272018536,1548597.1135182355,4.644349975612711,0.7474542924874362,0.07747062408994682,4.027634451161993,1.270937766949646,1.0,0.0,4.027634451161074,1.2902111573712882,1.2905274933296136,3.1216862667410243,19488.68231756853,1987.2925328800898,4632.441516551485,4632.441516551485,5.697730441715482,4.701715143986468,-4.215036424550233,8.9167515685367,2.945364958124613,2.945364958124613,0.8415328451784608,0.0,0.0,0.0002451687761345822,7.976754820124667e-05,0.00016540122793333553,0.0006661756838887996,0.07747062411375252,0.05660308102420978,0.020867543089542737,0.07747062408994883,0.056603081006816394,0.020867543083130415,0.5469306637209419,0.5469306637209419,0.20163388610078403,0.0,126.04009080891143,141.0222488572237,84.8791539330062,23914.583120473228,17875.0578064453,0.7474542924481272,1.1182027897187246,0.6982088466698497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486230615962263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15463.784517925364,1344.2791153727346,0.5469306637209419,0.20163388610078403,6.27409032704403,2.945364958124613
527.0,-29.535725417090813,4.696468204517664,34.93871707675431,23.136013943608873,3.644034683741861,-26.21791953128789,-39.90508056068791,0.3262287980163331,119.79477167567597,-6.57607008844855,39.86188257102397,43872.147620225216,26379.632736228996,26379.632736228996,70251.78035645421,78910.72988689283,78910.72988689283,26379.632736228996,105290.36262312182,105290.36262312182,21487.070393694274,129188.60918310528,92342.43327877164,57303.85101241757,38931.75807372675,23898.24655998345,0.0,62830.004633710196,17862.846745920466,1343.4871117425184,83803.29222942755,333388.4529769774,986361.0156029419,2.9585938168982007,1548586.6196014602,4.6449917679314465,0.7474542829360129,0.07741269676568012,4.027634451161993,1.2709295709012083,1.0,0.0,4.027634451161125,1.2902114486542249,1.2905275240709375,3.121685561977519,19488.131119821668,1987.2363263521866,4632.441516551485,4632.441516551485,5.69454199086505,4.696468204517664,-4.2216767230219086,8.918144927539572,2.9432568090771185,2.9432568090771185,0.8409305168791767,0.0,0.0,0.00024496679415469713,7.970692588266009e-05,0.00016525986827203704,0.0006656063388469492,0.07748118340895531,0.056600563808196704,0.020880619600758602,0.07741269775276946,0.056550533820886796,0.02086216294479332,0.547611229371515,0.547611229371515,0.2020202803696183,0.0,126.37084176412452,141.54068418180077,84.714235091609,23898.24655998345,17862.846745920466,0.7474542924481272,1.1181247043671554,0.6982674579763836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44867143784593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15463.618843656863,1343.4871117425184,0.547611229371515,0.2020202803696183,6.27409032704403,2.9432568090771185
528.0,-29.54364325746316,4.691314636605608,34.9381996696905,23.135467303823702,3.644760224416533,-26.225050378257656,-39.91170411519704,0.32616734576483214,120.07890264012508,-6.5811100765181765,39.86272529795299,43865.27403048699,26368.42814955252,26368.42814955252,70233.70218003952,78905.55029960899,78905.55029960899,26368.42814955252,105273.97844916151,105273.97844916151,21524.00331206429,129160.98767566864,92340.43473157617,57300.15846469604,38933.64029653348,23887.00922650713,0.0,62820.64952304061,17854.447167888276,1342.9900748764637,83749.97513709722,333322.09064723004,985623.1345609281,2.956969136510241,1548622.8507643542,4.646025253703729,0.7474542751913625,0.07736335166539803,4.027634451161993,1.270923269460909,1.0,0.0,4.0276344511634266,1.290212155451829,1.2905279716515543,3.121683851871265,19487.709342439248,1987.1933170286743,4632.441516551485,4632.441516551485,5.6921232691960455,4.691314636605608,-4.229346499747365,8.920661136352972,2.9411768409106736,2.9411768409106736,0.8403362402601925,0.0,0.0,0.0002447657600583258,7.964725047560599e-05,0.00016511850958271984,0.0006650369977198841,0.07750671080970588,0.056611182439790186,0.020895528369915695,0.07736335344296602,0.056506472401291065,0.020856879264106957,0.548277815134236,0.548277815134236,0.20237264347759631,0.0,126.66001271664328,141.973337619676,84.62501386380188,23887.00922650713,17854.447167888276,0.7474542924481272,1.118003438571262,0.6982620263166589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487188858173792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15463.487561119386,1342.9900748764637,0.548277815134236,0.20237264347759631,6.27409032704403,2.9411768409106736
529.0,-29.55165086037507,4.686274544231988,34.93769663244973,23.135013109445595,3.6460580231007436,-26.231781113372616,-39.91796026295049,0.3262079685823551,120.40974093532822,-6.585028891684558,39.86300446183505,43856.48663833878,26354.96127261356,26354.96127261356,70211.44791095234,78898.42788910228,78898.42788910228,26354.96127261356,105253.38916171584,105253.38916171584,21553.901571279246,129128.48977244031,92338.39677870164,57296.5352503259,38935.401698195274,23875.100610724476,0.0,62810.50230891975,17842.815408084836,1342.437117558897,83699.48759043659,333270.4981565664,984758.4559783069,2.954832370177811,1548634.8529334934,4.646780502623319,0.7473399044052618,0.07730467867704015,4.027634451161993,1.270916889444925,1.0,0.0,4.027634451161264,1.2902123850832088,1.2905279392077655,3.1216832962754744,19487.279248803803,1987.1494596833581,4632.441516551485,4632.441516551485,5.689216189443209,4.686274544231988,-4.2360815080024565,8.922356052234445,2.9391162949313996,2.9391162949313996,0.8397475128375428,0.0,0.0,0.00024456260146650457,7.959092317960054e-05,0.00016497167828690402,0.0006644456149343475,0.07751117799875513,0.05660770387596409,0.020903474122791046,0.07731651093921156,0.05645689398304236,0.02084778469399779,0.5489283585090985,0.5489283585090985,0.20270226403288616,0.0,126.99476982701276,142.448090484715,84.58733435672525,23875.100610724476,17842.815408084836,0.7474542924481272,1.1178297470959977,0.698234929290013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487661498619053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15463.35806596106,1342.437117558897,0.5489283585090985,0.20270226403288616,6.27409032704403,2.9391162949313996
530.0,-29.559771603835745,4.68073901089188,34.937103836086266,23.090236668381863,3.595840635608097,-26.244150056319107,-39.932561258878536,0.28021908809146895,122.18478477767223,-6.620522265665773,39.85854144699831,43881.85329422646,26414.26400081301,26414.26400081301,70296.11729503947,78920.42483205837,78920.42483205837,26414.26400081301,105334.68883287138,105334.68883287138,21833.12394937474,129182.5938866094,92343.27006311496,57304.698525283064,38931.74615314655,23847.905053738003,0.0,62779.651206884555,17825.219004734106,1341.9281363096452,83501.56488349664,332803.5020485914,980259.6312280064,2.9454606853412333,1548442.9817385767,4.652724422090048,0.7474542927174276,0.07712936733522723,4.027634451161993,1.270981995170005,1.0,0.0,4.0276344511618225,1.2904298159585998,1.2907451575862516,3.1211573084817883,19488.30771645685,1987.2543341973917,4632.441516551485,4632.441516551485,5.702017803449034,4.68073901089188,-4.267889320783475,8.948628331675355,2.9370813914597003,2.9370813914597003,0.8391661118456286,0.0,0.0,0.0002443567310658441,7.945960618736165e-05,0.00016489712487848245,0.0006641453410581372,0.07712936738672305,0.056323026306762246,0.0208063410799608,0.07712936733522718,0.05632302626915788,0.020806341066069337,0.5495689104412139,0.5495689104412139,0.20301675792959792,0.0,128.80530704333802,144.05708301455178,86.9579535986665,23847.905053738003,17825.219004734106,0.7474542924481272,1.119727745275059,0.698982113640897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488139527159043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,26.0,15463.23571039959,1341.9281363096452,0.5495689104412139,0.20301675792959792,6.27409032704403,2.9370813914597003
531.0,-29.56788652139458,4.675196187379373,34.93649348776821,23.078716231416934,3.5847378546202675,-26.25256490065802,-39.94076511645687,0.26941623388369734,122.94617116880192,-6.631399845235424,39.85685693695626,43880.68811393897,26415.138821500903,26415.138821500903,70295.82693543988,78918.70398938644,78918.70398938644,26415.138821500903,105333.84281088735,105333.84281088735,21939.97320165744,129157.81109450475,92340.32990200323,57302.31402655576,38931.128750497184,23823.968283617396,0.0,62755.09703411458,17807.327352840148,1340.9281363096452,83393.8696092299,332660.48576387047,978282.8584387389,2.9407846747784316,1548370.5669876263,4.654507022173631,0.7474542922845223,0.07702845877720037,4.027634451161993,1.2709844189276924,1.0,0.0,4.027634451161728,1.2904812274492383,1.290796316350987,3.1210329646739647,19487.68721899729,1987.191061065429,4632.441516551485,4632.441516551485,5.702206650018336,4.675196187379373,-4.280414582119588,8.95561076949896,2.934888629809154,2.934888629809154,0.8385396085169011,0.0,0.0,0.0002441511678350022,7.938591105969623e-05,0.00016476525677530597,0.0006636142245427743,0.07702845878603695,0.05623521469173778,0.02079324409429917,0.07702845877720033,0.05623521468528656,0.020793244091913802,0.5502705962607062,0.5502705962607062,0.20346522883721624,0.0,129.57757101403735,144.98498686776884,87.33171099025736,23823.968283617396,17807.327352840148,0.7474542924481272,1.120161234030537,0.6992370371140498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488624340534482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15462.945971174762,1340.9281363096452,0.5502705962607062,0.20346522883721624,6.27409032704403,2.934888629809154
