time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
532.0,-29.575999478084356,4.669653831036158,34.93586825209574,23.06819704771044,3.574218457700323,-26.2609196394322,-39.94915288696063,0.2591386190481646,123.70046187299522,-6.641913020788296,39.85521306674468,43880.29589313762,26415.08276118578,26415.08276118578,70295.3786543234,78918.67477495894,78918.67477495894,26415.08276118578,105333.75753614472,105333.75753614472,22045.76824156192,129133.97016415349,92339.31676600278,57300.93788418133,38931.532090912726,23800.212628008765,0.0,62731.74471892149,17789.57109200317,1339.9281363096452,83287.9892945828,332522.3065076831,976334.1000501933,2.9361461800988513,1548299.9017544964,4.656228684371651,0.7474542925329961,0.07692927277568312,4.027634451161993,1.2709923770511526,1.0,0.0,4.027634451163457,1.2905301633599582,1.29084499918036,3.1209146175056075,19487.47340475699,1987.1692580806894,4632.441516551485,4632.441516551485,5.702194548340437,4.669653831036158,-4.292668897247932,8.96232272828409,2.932684443067701,2.932684443067701,0.8379098408764859,0.0,0.0,0.00024394581352479015,7.931062917611645e-05,0.0001646351843486737,0.0006630903403561239,0.07692927281297146,0.056149899675694934,0.020779373137276527,0.07692927277568318,0.056149899648478545,0.02077937312720457,0.5509809424720715,0.5509809424720715,0.2039013188141332,0.0,130.34237489378353,145.9012335998758,87.70684235545849,23800.212628008765,17789.57109200317,0.7474542924481272,1.1205710756060085,0.6994910804689003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489108836989097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15462.78390125501,1339.9281363096452,0.5509809424720715,0.2039013188141332,6.27409032704403,2.932684443067701
533.0,-29.584110361215924,4.664112572568337,34.93522864695841,23.057667386624985,3.5636983160873976,-26.26927258514482,-39.95753276450557,0.2488605400162877,124.45499256660355,-6.652421876754251,39.85355414460033,43879.881175639624,26414.95101613852,26414.95101613852,70294.83219177814,78918.60635529795,78918.60635529795,26414.95101613852,105333.55737143647,105333.55737143647,22151.3410902919,129110.01134792817,92338.2632952143,57299.53811555574,38931.91686628729,23776.453976491703,0.0,62708.370842779,17771.81258966677,1338.9281363096452,83182.21628114457,332384.2291212796,974394.071978672,2.9315291960592305,1548228.591953499,4.65794841123038,0.7474542926896562,0.07683018456795922,4.027634451161993,1.2710001192288476,1.0,0.0,4.027634451162343,1.2905791047026052,1.2908936876959107,3.1207962661770368,19487.251078182657,1987.1465870794468,4632.441516551485,4632.441516551485,5.702166108683555,4.664112572568337,-4.304934355850891,8.969046928419228,2.930471159216464,2.930471159216464,0.8372774740618468,0.0,0.0,0.00024374067075645783,7.923548404293994e-05,0.0001645051867135179,0.0006625667574022008,0.07683018460522294,0.056065626069982756,0.020764558535240178,0.07683018456795868,0.05606562604279014,0.020764558525169074,0.5516981284008234,0.5516981284008234,0.20432783657248246,0.0,131.1074144433578,146.80827938370044,88.10615058938885,23776.453976491703,17771.81258966677,0.7474542924481272,1.1209800421704423,0.6997451948744493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489593247242054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,15.0,15462.6178734844,1338.9281363096452,0.5516981284008234,0.20432783657248246,6.27409032704403,2.930471159216464
534.0,-29.592219221792913,4.658572496811802,34.93457529427441,23.04710514089095,3.5531516470562328,-26.277626362025675,-39.9659127817489,0.2385587872889731,125.2111986715168,-6.66295405352623,39.85188416310922,43879.47670517811,26414.80909078424,26414.80909078424,70294.28579596235,78918.51323287285,78918.51323287285,26414.80909078424,105333.32232365709,105333.32232365709,22256.90949316135,129086.00294342282,92337.17357472726,57298.137047032506,38932.26280854973,23752.68061976572,0.0,62684.94342831545,17754.043089309147,1337.9281363096452,83076.41283049574,332245.8905456467,972459.326818048,2.9269265760397523,1548156.8092669405,4.659671807300327,0.7474542925708846,0.07673106622508208,4.027634451161993,1.271007886682637,1.0,0.0,4.027634451163416,1.2906281610499037,1.2909424914951118,3.120677645748549,19487.021101399703,1987.1231359740282,4632.441516551485,4632.441516551485,5.702135471415113,4.658572496811802,-4.317232636466531,8.975805133278332,2.9282489692970644,2.9282489692970644,0.8366425626563041,0.0,0.0,0.0002435357380073433,7.916040348439914e-05,0.00016437533452294415,0.0006620437602458871,0.0767310662199165,0.055981987964218195,0.020749078255698307,0.07673106622508198,0.05598198796798694,0.020749078257095148,0.5524208387437769,0.5524208387437769,0.20474841337359062,0.0,131.87415272504302,147.71054978970534,88.52368016686239,23752.68061976572,17754.043089309147,0.7474542924481272,1.121390272551633,0.7000002601160088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490077564545933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15462.451724243714,1337.9281363096452,0.5524208387437769,0.20474841337359062,6.27409032704403,2.9282489692970644
535.0,-29.600294258813403,4.653090354761424,34.93393847671685,23.04277194142344,3.5483245886052135,-26.28668160135929,-39.97450842345131,0.23471192876972383,125.81971295642825,-6.670537060072405,39.8510474650066,43880.11509805598,26407.85704585991,26407.85704585991,70287.97214391589,78920.48280065753,78920.48280065753,26407.85704585991,105328.33984651744,105328.33984651744,22340.772042323617,129059.94020682236,92335.16987970503,57294.80216746276,38933.74190249141,23731.60036030491,0.0,62665.34226279632,17738.286298186613,1336.986860711096,82987.56780419382,332146.3169108589,970906.4666511536,2.9231288056453884,1548120.8454803508,4.660960446223566,0.7474542815855301,0.07664813127216238,4.027634451161993,1.2710056678811092,1.0,0.0,4.027634451161405,1.290646744777699,1.2909608165463056,3.1206327118236468,19486.59823760967,1987.0800158677703,4632.441516551485,4632.441516551485,5.7006347412063265,4.653090354761424,-4.327194648255382,8.980285003016807,2.926017900731457,2.926017900731457,0.8360051144947019,0.0,0.0,0.00024333181781128506,7.90834593789341e-05,0.00016424835843235094,0.0006615323469689401,0.07667262030973407,0.055928460147072166,0.020744160162661902,0.07664813238197513,0.055910596740861,0.020737534531301397,0.5531482836090265,0.5531482836090265,0.20516560904257014,0.0,132.49025001650068,148.49809015122798,88.69149407288893,23731.60036030491,17738.286298186613,0.7474542924481272,1.1216402816273299,0.7002294013497647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490561791926946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15462.285292875153,1336.986860711096,0.5531482836090265,0.20516560904257014,6.27409032704403,2.926017900731457
536.0,-29.60813188926179,4.647677434266188,34.933341302634496,23.042124334629648,3.5449557721826954,-26.297334051909033,-39.98431008132172,0.23471586512225592,126.35416065303582,-6.677462898208589,39.85096844207824,43886.79083904059,26399.563979334253,26399.563979334253,70286.35481837484,78931.47044864476,78931.47044864476,26399.563979334253,105331.03442797902,105331.03442797902,22414.784585938687,129046.98230796534,92332.49851583484,57290.077606420695,38936.02323268238,23715.947879986325,0.0,62651.9711126687,17726.361057222184,1336.312309991455,82916.24984204033,332055.39315584203,969572.3433506007,2.9199114465084315,1548117.4488712077,4.662226486243627,0.7474447636217526,0.07658072755456614,4.027634451161993,1.2709973014937717,1.0,0.0,4.027634451163116,1.2906471364511678,1.2909609530447077,3.1206317648033464,19486.03446765557,1987.0225273315118,4632.441516551485,4632.441516551485,5.698844526155359,4.647677434266188,-4.336612568221957,8.984290002488144,2.9237950753742794,2.9237950753742794,0.8353700215355084,0.0,0.0,0.00024313404331350357,7.899580396558102e-05,0.00016413823934792254,0.0006610888275507659,0.07663687021567259,0.055892757137989475,0.020744113077683105,0.07658170382456084,0.055851811205392385,0.020728916349173752,0.5538731573163516,0.5538731573163516,0.20556522874149727,0.0,133.03162355124442,149.22115232508793,88.75352487072814,23715.947879986325,17726.361057222184,0.7474542924481272,1.1218538470557777,0.7004853967023289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491044030161493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15462.11426249602,1336.312309991455,0.5538731573163516,0.20556522874149727,6.27409032704403,2.9237950753742794
537.0,-29.6161389774347,4.64244037642979,34.93282380602834,23.04121364085006,3.5512798130746264,-26.2994011617082,-39.98610153850166,0.23454199736741413,126.37155871733069,-6.678687820775007,39.85197122609902,43859.482971314465,26378.44694036738,26378.44694036738,70237.92991168184,78902.15208493636,78902.15208493636,26378.44694036738,105280.59902530373,105280.59902530373,22407.548347584583,128984.31413388529,92329.48098004343,57286.81186649943,38936.299015048884,23703.715108581564,0.0,62640.01412363045,17717.44360059052,1335.6625069330723,82873.05067771915,332039.3141698291,969485.6524010142,2.919791756662733,1548160.5515308757,4.662582066227958,0.7474542922672992,0.0765420616355284,4.027634451161993,1.2709879773622381,1.0,0.0,4.027634451160477,1.290648376090474,1.2909619323929675,3.120628767505347,19485.397640889434,1986.9575890736833,4632.441516551485,4632.441516551485,5.694286014430723,4.64244037642979,-4.341457033780217,8.983897410210007,2.9215839949494855,2.9215839949494855,0.8347382842712816,0.0,0.0,0.00024293214564768208,7.89797928243034e-05,0.00016395235282337867,0.0006603401445805062,0.0767392405198343,0.055959157898499104,0.0207800826213352,0.07654206163555662,0.05581537273400726,0.02072668890152115,0.5545925874475267,0.5545925874475267,0.20594448203175647,0.0,133.05024653810568,149.39366405372976,88.37035186607307,23703.715108581564,17717.44360059052,0.7474542924481272,1.1212949245677954,0.7001831590387337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449151211982239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15461.918785071597,1335.6625069330723,0.5545925874475267,0.20594448203175647,6.27409032704403,2.9215839949494855
538.0,-29.624113136805143,4.637300244821269,34.93237699661235,23.04109273189681,3.5519922675896893,-26.306662567732392,-39.99305069502441,0.2345416985201426,126.64016689364473,-6.683788703988559,39.8529455978616,43853.728451692565,26366.81579302176,26366.81579302176,70220.54424471433,78898.74899828936,78898.74899828936,26366.81579302176,105265.56479131112,105265.56479131112,22441.70147511318,128959.42251776342,92328.95837815966,57283.93783157588,38938.91171842642,23693.857726452297,0.0,62632.769444878715,17710.075667372457,1335.2404682924657,82823.86331619794,331972.36384123313,968823.489607632,2.918385971643637,1548202.4338154912,4.663648551648486,0.7474542926625484,0.07649658173218428,4.027634451161993,1.2709863371634857,1.0,0.0,4.027634451161836,1.2906487942713003,1.2909620913526436,3.1206277563959555,19485.28734994655,1986.9463425274228,4632.441516551485,4632.441516551485,5.691775211584307,4.637300244821269,-4.3493015665078065,8.986601811329075,2.9194169448926157,2.9194169448926157,0.834119127112176,0.0,0.0,0.0002427312317768414,7.891771315215482e-05,0.00016381351862468656,0.0006597809711788544,0.07677022240991212,0.05597567264125818,0.020794549768653935,0.07649658173243037,0.05577615229968565,0.020720429432498636,0.5552747446988878,0.5552747446988878,0.20628047451826192,0.0,133.3239555976333,149.79772468016625,88.29905859649523,23693.857726452297,17710.075667372457,0.7474542924481272,1.1211470427874564,0.700172271486206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491990359836908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15461.883451945745,1335.2404682924657,0.5552747446988878,0.20628047451826192,6.27409032704403,2.9194169448926157
539.0,-29.632249755528555,4.631545203643347,34.93175521071153,22.98652968546378,3.490833610840403,-26.31989125162561,-40.00909662628544,0.17847510693750207,128.89359441976353,-6.726154262086449,39.847078145511105,43885.02820122602,26440.604941350626,26440.604941350626,70325.63314257664,78925.42038200548,78925.42038200548,26440.604941350626,105366.02532335611,105366.02532335611,22774.541701299037,129027.82768011307,92335.01020383989,57294.618023060655,38933.76908975471,23661.802356756965,0.0,62595.571446511676,17686.11573770426,1334.6622576963707,82591.48362205707,331416.7156322316,963354.9691278962,2.9067784565124875,1547950.2408618287,4.670706599420794,0.747454292409544,0.07627667661940575,4.027634451161993,1.2710662178648642,1.0,0.0,4.027634451162045,1.2909139640424083,1.2912270610354357,3.119986740673044,19486.56453929692,1987.0765795961843,4632.441516551485,4632.441516551485,5.707703992998002,4.631545203643347,-4.386837045278506,9.018382248921853,2.9172704058180945,2.9172704058180945,0.8335058302337413,0.0,0.0,0.0002425263824281319,7.877454055251154e-05,0.00016375184187562036,0.0006595325597794797,0.07627667662575736,0.05561052827887696,0.020666148346880398,0.07627667661940594,0.05561052827424623,0.020666148345159514,0.5559412459540163,0.5559412459540163,0.2066005236170226,0.0,135.61974868184996,151.82054405995922,91.3477517014544,23661.802356756965,17686.11573770426,0.7474542924481272,1.1234921499625632,0.7010883867195951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492466663015173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15461.744733194486,1334.6622576963707,0.5559412459540163,0.2066005236170226,6.27409032704403,2.9172704058180945
540.0,-29.640384250790195,4.625763151907907,34.93112113564393,22.973480040114396,3.478102626924473,-26.32848653143631,-40.017497109342344,0.16620490757064746,129.739914731633,-6.738711962969296,39.84548525483144,43884.60365441874,26443.846208252806,26443.846208252806,70328.44986267155,78924.10049269753,78924.10049269753,26443.846208252806,105367.94670095033,105367.94670095033,22891.66542342311,129005.05403761416,92331.81981975755,57292.32298147911,38932.774264753825,23637.10733666383,0.0,62569.881601417655,17667.65733366529,1333.6622576963707,82476.28127752722,331252.1548604995,961264.5284552297,2.90191177430996,1547881.7811052953,4.672820262126766,0.7474542921866227,0.07616877142435659,4.027634451161993,1.271069381772541,1.0,0.0,4.027634451161108,1.2909723426575395,1.2912851896156037,3.119845652828534,19485.89123428305,1987.0079215922922,4632.441516551485,4632.441516551485,5.708403681680652,4.625763151907907,-4.400967016700921,9.026730168608829,2.9149298021374572,2.9149298021374572,0.8328370863249878,0.0,0.0,0.0002423217457426877,7.869968158962265e-05,0.00016362206415306506,0.0006590098625531226,0.0761687714124841,0.05551608883567994,0.02065268257680415,0.07616877142435641,0.05551608884433328,0.020652682580023302,0.5566936964836133,0.5566936964836133,0.20709704965012968,0.0,136.47862669460233,152.84515604967902,91.7883409807564,23637.10733666383,17667.65733366529,0.7474542924481272,1.1239984488172359,0.7013694533413412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492952700791497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,25.0,15461.423544084086,1333.6622576963707,0.5566936964836133,0.20709704965012968,6.27409032704403,2.9149298021374572
541.0,-29.648521309158685,4.6199638796568765,34.93047738966555,22.961624117475026,3.4660680727498687,-26.337014473223306,-40.02612578971309,0.1545612368145156,130.57717732299972,-6.750833854602391,39.84394221052813,43885.11628276673,26445.912670123627,26445.912670123627,70331.02895289035,78924.79384647326,78924.79384647326,26445.912670123627,105370.70651659688,105370.70651659688,23007.473529607523,128983.33588583727,92330.9256666171,57291.24810291082,38932.975070784756,23612.629369240392,0.0,62545.60444002515,17649.361179584448,1332.6622576963707,82363.23298698936,331093.36603541893,959207.5120032688,2.897090701299817,1547815.4658442186,4.674861004852148,0.7474542925141513,0.07606291035729867,4.027634451161993,1.271079110321589,1.0,0.0,4.027634451160505,1.2910277667348666,1.2913403630409137,3.119711717237707,19485.70253042261,1986.988679153698,4632.441516551485,4632.441516551485,5.70884976650729,4.6199638796568765,-4.414781306824468,9.034745186481345,2.9125714585366715,2.9125714585366715,0.8321632738676205,0.0,0.0,0.0002421172037222324,7.862285757416326e-05,0.00016349434614806911,0.0006584954611161672,0.07606291039721214,0.055424580118686305,0.020638330278525827,0.07606291035729872,0.05542458008960265,0.020638330267696015,0.5574556970640406,0.5574556970640406,0.2075785647273606,0.0,137.3280111776021,153.8557722552212,92.22840826845544,23612.629369240392,17649.361179584448,0.7474542924481272,1.1244759656984469,0.7016498869212796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449343864279145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15461.254983921666,1332.6622576963707,0.5574556970640406,0.2075785647273606,6.27409032704403,2.9125714585366715
542.0,-29.65661916033225,4.614300797179115,34.92987060601138,22.96093519488352,3.4670389075718333,-26.34422639669584,-40.0327364570461,0.15453135133162077,130.99432898951238,-6.75494617476594,39.84370532817351,43877.42450411416,26429.57126383591,26429.57126383591,70306.99576795008,78918.04477707489,78918.04477707489,26429.57126383591,105347.6160409108,105347.6160409108,23059.83828716312,128939.87151517856,92328.22281378583,57287.13782060102,38934.53888131646,23592.255474267768,0.0,62526.79435558423,17634.122699859126,1331.6622576963707,82287.77775374768,331039.51093656133,958152.3604038939,2.8943746252316966,1547805.2855650436,4.675590781251658,0.7474538718475977,0.07599278951739386,4.027634451161993,1.2710706593142826,1.0,0.0,4.027634451163032,1.291028329955772,1.2913406637912221,3.1197103562397976,19485.132114975422,1986.9305129657348,4632.441516551485,4632.441516551485,5.705322165299736,4.614300797179115,-4.422224655467902,9.036525452647016,2.9101982833274573,2.9101982833274573,0.831485223807845,0.0,0.0,0.0002419138051657617,7.85640475123854e-05,0.00016334975765337631,0.0006579131115137009,0.07606467043530257,0.05541260848480507,0.020652061950497493,0.0759928322525921,0.05536024371231859,0.020632545805075262,0.5582251716822184,0.5582251716822184,0.20804833309858628,0.0,137.74927516427834,154.51028770656023,92.04175651197693,23592.255474267768,17634.122699859126,0.7474542924481272,1.1244298783033806,0.7017379502071898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493924768989923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15461.08157219029,1331.6622576963707,0.5582251716822184,0.20804833309858628,6.27409032704403,2.9101982833274573
543.0,-29.66475978801781,4.608483411396323,34.92920358227337,22.938821918237977,3.4429237390007947,-26.353945795672825,-40.043270064610965,0.13210974665580766,132.21070373678327,-6.7741449374394005,39.84077948757607,43885.82996899148,26448.086293934983,26448.086293934983,70333.91626292646,78926.11933166179,78926.11933166179,26448.086293934983,105374.20562559678,105374.20562559678,23232.24510684723,128938.29051647504,92329.43616754285,57289.14680487276,38933.65484741121,23564.084890878265,0.0,62497.73973828948,17613.076397238317,1330.6622576963707,82141.96051874955,330788.1743456622,955218.906353143,2.887705729634012,1547679.5485271453,4.678763234473654,0.7474542923606763,0.07585569978196993,4.027634451161993,1.2710988251259554,1.0,0.0,4.027634451161569,1.2911346771810608,1.291446772933657,3.1194533942466345,19485.38818357002,1986.9566246954894,4632.441516551485,4632.441516551485,5.709318984262894,4.608483411396323,-4.441654906815801,9.050138318212124,2.9078565265794274,2.9078565265794274,0.830816150451265,0.0,0.0,0.0002417094908318029,7.847042206999729e-05,0.00016323906876180563,0.0006574672971206498,0.07585569978655135,0.0552501906909084,0.020605509095642956,0.0758556997819626,0.05525019068757148,0.020605509094398455,0.5589796958289787,0.5589796958289787,0.20847097652785276,0.0,138.9848486742227,155.78898698765596,93.1799635991577,23564.084890878265,17613.076397238317,0.7474542924481272,1.1253833587814717,0.7021986739482782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494408583729408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,7.0,15460.948300364093,1330.6622576963707,0.5589796958289787,0.20847097652785276,6.27409032704403,2.9078565265794274
544.0,-29.6729019762264,4.602646911829468,34.92852775180003,22.926517913024895,3.4305653124999558,-26.362510739287835,-40.05185508923603,0.12017407556139731,133.0591502805525,-6.786525601170123,39.83919511240219,43886.142243483395,26450.3799480226,26450.3799480226,70336.522191506,78926.30982762283,78926.30982762283,26450.3799480226,105376.68977564543,105376.68977564543,23348.72480739646,128916.16303873714,92327.91013990979,57287.74255577046,38933.51953793258,23539.47326309172,0.0,62472.9928010243,17594.680336391804,1329.6622576963707,82027.96496824897,330626.175058224,953167.3179453482,2.8829154793249305,1547611.4637472888,4.6808497950132075,0.7474542926149098,0.07574894235444302,4.027634451161993,1.2711068338016047,1.0,0.0,4.027634451161133,1.2911914940593001,1.2915033398778837,3.119316127540271,19485.06612765759,1986.9237841319502,4632.441516551485,4632.441516551485,5.709814112820789,4.602646911829468,-4.4557455768686545,9.058392488698122,2.905458783196917,2.905458783196917,0.8301310809134048,0.0,0.0,0.00024150529634845374,7.839419244406894e-05,0.0001631111039043848,0.0006569519014523636,0.07574894233797322,0.0551599464037428,0.02058899593423042,0.07574894235444293,0.05515994641573601,0.020588995938707007,0.5597605630945778,0.5597605630945778,0.20893617033889622,0.0,139.84567588172263,156.78986889476954,93.68584775494026,23539.47326309172,17594.680336391804,0.7474542924481272,1.1258708609579011,0.702481828960239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494894985238291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,33.0,15460.736218613005,1329.6622576963707,0.5597605630945778,0.20893617033889622,6.27409032704403,2.905458783196917
545.0,-29.68104721009989,4.596793312214912,34.927844123348635,22.914449404366337,3.4183138814515575,-26.37106772358458,-40.06051457310093,0.10833439493628254,133.9091365669192,-6.798866622641426,39.83762179782762,43886.75127088953,26452.43195374675,26452.43195374675,70339.18322463628,78927.02058082422,78927.02058082422,26452.43195374675,105379.45253457097,105379.45253457097,23465.210441710908,128894.33540448887,92326.94892479293,57286.67961485824,38933.6325665941,23514.8828699179,0.0,62448.515436511996,17576.300144892215,1328.6622576963707,81914.24209286006,330464.75656798785,951123.3666672052,2.878138584413696,1547543.8565108285,4.68293161601469,0.7474542927609991,0.07564244782577051,4.027634451161993,1.2711167189525443,1.0,0.0,4.027634451161531,1.2912478621387178,1.2915594579984813,3.119179957046316,19484.86327090402,1986.9030984998979,4632.441516551485,4632.441516551485,5.710257077015115,4.596793312214912,-4.469832445405974,9.066625757620885,2.9030455781799094,2.9030455781799094,0.8294415937656884,0.0,0.0,0.0002413011844926061,7.831737102714275e-05,0.00016298381346546335,0.0006564392220952601,0.07564244790945548,0.055070359455300075,0.02057208845415541,0.0756424478257716,0.05507035939437448,0.020572088431396036,0.5605465030674137,0.5605465030674137,0.20939780233558125,0.0,140.7080031895606,157.79014797036587,94.19813110197242,23514.8828699179,17576.300144892215,0.7474542924481272,1.1263547697326175,0.7027669267095196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495381511124201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,27.0,15460.562822353226,1328.6622576963707,0.5605465030674137,0.20939780233558125,6.27409032704403,2.9030455781799094
546.0,-29.6891956149681,4.590922301862135,34.92715309698314,22.902304061595373,3.4059837663281143,-26.37963542954896,-40.069183172285534,0.09642358090899106,134.76348799597633,-6.811287284848755,39.83604425940331,43887.385576448156,26454.521242333114,26454.521242333114,70341.90681878127,78927.73875379645,78927.73875379645,26454.521242333114,105382.25999612956,105382.25999612956,23582.028377468218,128872.51380320423,92325.96456498497,57285.611387636774,38933.725752609105,23490.253807074667,0.0,62423.97955968377,17557.891045285716,1327.6622576963707,81800.23161866135,330302.3589589647,949080.2658265131,2.873368112833922,1547476.0700117934,4.68502881689696,0.7474542927244884,0.07553568450578428,4.027634451161993,1.271126499152743,1.0,0.0,4.027634451163156,1.2913045710993858,1.2916159171622432,3.1190429750689734,19484.65552964872,1986.8819147872844,4632.441516551485,4632.441516551485,5.710708089419461,4.590922301862135,-4.484009786015358,9.074932087877492,2.9006174871492343,2.9006174871492343,0.8287478534712098,0.0,0.0,0.00024109715219281202,7.824053845701857e-05,0.00016285661373579346,0.0006559269080818632,0.07553568451995807,0.05498092592622153,0.02055475859373653,0.0755356845057844,0.05498092591590471,0.02055475858987956,0.5613371318888651,0.5613371318888651,0.20985731035448585,0.0,141.57477528082507,158.7914807289951,94.72362240510995,23490.253807074667,17557.891045285716,0.7474542924481272,1.1268411164258942,0.7030533119806514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495868250160406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15460.387648259188,1327.6622576963707,0.5613371318888651,0.20985731035448585,6.27409032704403,2.9006174871492343
547.0,-29.697347394164442,4.585033390638399,34.92645516899829,22.890087856818013,3.3935702659100526,-26.388214510349858,-40.077864833269246,0.08443738209547767,135.62297154088697,-6.823797911291938,39.83446603248421,43888.06036428729,26456.669346848317,26456.669346848317,70344.7297111356,78928.50770632952,78928.50770632952,26456.669346848317,105385.17705317783,105385.17705317783,23699.294847997866,128850.75934249743,92324.99859909964,57284.551257057436,38933.830380046886,23465.582289319602,0.0,62399.41266936649,17539.45020691685,1326.6622576963707,81685.88220517997,330138.8485225281,947036.4232633198,2.8686003707276386,1547408.256174082,4.687143797523997,0.7474542924468556,0.07542860547647197,4.027634451161993,1.2711364612309266,1.0,0.0,4.027634451160557,1.291361641133485,1.2916727375595465,3.118905133055339,19484.451670283506,1986.8611269172966,4632.441516551485,4632.441516551485,5.711171798352973,4.585033390638399,-4.4982861764340765,9.083319567072476,2.8981743878798385,2.8981743878798385,0.8280498251085253,0.0,0.0,0.00024089319443639372,7.816365996446311e-05,0.0001627295344719306,0.0006554150792607009,0.07542860550065558,0.05489149233026909,0.0205371131703865,0.07542860547647204,0.05489149231267,0.020537113163801975,0.5621322425653633,0.5621322425653633,0.21031626199606784,0.0,142.4467694521789,159.79591793364648,95.2599261512969,23465.582289319602,17539.45020691685,0.7474542924481272,1.127329997220786,0.703340920800575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496355209876108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15460.21200290545,1326.6622576963707,0.5621322425653633,0.21031626199606784,6.27409032704403,2.8981743878798385
548.0,-29.705457195433205,4.5792836981374485,34.92579778545488,22.88938929503786,3.3946003475074944,-26.39544268856713,-40.08448926089329,0.08440246087448479,136.05121795863562,-6.828090152785673,39.83422367407441,43880.38109763891,26439.98175808672,26439.98175808672,70320.36285572563,78921.47990980762,78921.47990980762,26439.98175808672,105361.46166789434,105361.46166789434,23751.592743406043,128806.57424567902,92322.27726696846,57280.436071661185,38935.37910589697,23445.11257778467,0.0,62380.49168368164,17524.037228649922,1325.6622576963707,81609.8689244883,330082.76477558323,945988.3495778954,2.865912584745387,1547397.8426272892,4.6879086330948985,0.7474494810169844,0.07535752320700441,4.027634451161993,1.2711279069213202,1.0,0.0,4.027634451162999,1.2913622269904155,1.2916730617206293,3.1189037180904675,19483.877354928045,1986.8025630493642,4632.441516551485,4632.441516551485,5.707569467119655,4.5792836981374485,-4.506012864088721,9.08529656222617,2.8957161034971146,2.8957161034971146,0.8273474581420327,0.0,0.0,0.00024069044469844533,7.810504582000573e-05,0.00016258539887843959,0.0006548345537787177,0.07543006239281727,0.05488117483698268,0.020548887555834592,0.07535800828531139,0.05482839699731452,0.0205291262096899,0.5629317946174635,0.5629317946174635,0.21077577481820553,0.0,142.87930811142127,160.4455010904523,95.12652708632129,23445.11257778467,17524.037228649922,0.7474542924481272,1.1272813175680854,0.7034311515232534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44968424024645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15460.03580692703,1325.6622576963707,0.5629317946174635,0.21077577481820553,6.27409032704403,2.8957161034971146
549.0,-29.7136227014634,4.57332388644315,34.925103878793024,22.86443965220826,3.3671565160541217,-26.405505915373997,-40.09553451379759,0.059039729964727505,137.33311075380095,-6.8506003361271555,39.83186971365764,43890.80692575651,26465.177403315764,26465.177403315764,70355.98432907226,78931.54746548017,78931.54746548017,26465.177403315764,105396.72486879592,105396.72486879592,23933.04070162674,128817.33147122186,92323.91477061452,57283.17423089099,38934.15615524836,23420.606602425934,0.0,62354.762757674296,17505.832931735964,1324.9361200190192,81463.68416716918,329788.76244582934,943030.7352612114,2.8594992996952477,1547296.701474034,4.691781157122329,0.7474542922352271,0.07522052158656603,4.027634451161993,1.2711605246225375,1.0,0.0,4.027634451163716,1.2914825310360827,1.2917931312689253,3.1186131862974964,19484.22293696038,1986.8378026094927,4632.441516551485,4632.441516551485,5.713008423043657,4.57332388644315,-4.52825591947259,9.10157980591574,2.8932900019103918,2.8932900019103918,0.826654286260112,0.0,0.0,0.00024048646114335862,7.800740576225255e-05,0.00016247905538110607,0.0006544062410452002,0.07522052154902802,0.05471976253446836,0.02050075901455966,0.07522052158655844,0.05471976256177569,0.02050075902479035,0.5637140415826122,0.5637140415826122,0.211195465483408,0.0,144.18371108992812,161.7474993997622,96.4569033383886,23420.606602425934,17505.832931735964,0.7474542924481272,1.1283177293528106,0.7038886042486732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497327117222352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,7.0,15459.900534801549,1324.9361200190192,0.5637140415826122,0.211195465483408,6.27409032704403,2.8932900019103918
550.0,-29.72179165810549,4.567338180439669,34.92440372914675,22.851403173431777,3.354015364117195,-26.414173220664647,-40.10423681521786,0.04639692667631962,138.22413224769286,-6.863790076779667,39.83030444760407,43891.49593018791,26468.284720417734,26468.284720417734,70359.78065060565,78931.94146324851,78931.94146324851,26468.284720417734,105400.22618366625,105400.22618366625,24053.870029199694,128795.84807842836,92322.28623312198,57281.84070006137,38933.82837006734,23395.621894762116,0.0,62329.45026482946,17487.158003481032,1323.9361200190192,81346.35615446656,329616.5887963081,940949.1759772,2.8546778528755263,1547229.4504270456,4.694027858480087,0.747454292180885,0.07511065856058201,4.027634451161993,1.271169041567482,1.0,0.0,4.027634451162182,1.2915427206962715,1.2918530720319759,3.1184678498212532,19483.879247162946,1986.8027560036248,4632.441516551485,4632.441516551485,5.713679196131858,4.567338180439669,-4.543179437578453,9.110517618018122,2.8907909315461744,2.8907909315461744,0.8259402661560499,0.0,0.0,0.00024028255075379405,7.79305568938646e-05,0.00016235199385992944,0.0006538944836850922,0.07511065850242876,0.05462761613708499,0.020483042365343776,0.07511065856058217,0.05462761617937957,0.020483042381202448,0.564522457386223,0.564522457386223,0.21167201185958628,0.0,145.08792232447252,162.78774584348668,97.01892364554772,23395.621894762116,17487.158003481032,0.7474542924481272,1.1288368556381678,0.7041855133279509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497815192629755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15459.676477995366,1323.9361200190192,0.564522457386223,0.21167201185958628,6.27409032704403,2.8907909315461744
551.0,-29.72996589785715,4.561328205689014,34.9236985731524,22.838625590689503,3.340966724875743,-26.422836028871263,-40.11303292410446,0.03383685588987152,139.11920940319675,-6.876974489125214,39.82876184645436,43892.55254471101,26471.196970078538,26471.196970078538,70363.74951478955,78933.00897605406,78933.00897605406,26471.196970078538,105404.2059461326,105404.2059461326,24175.07189987325,128774.85168826822,92321.37080634884,57280.91437500594,38933.84047926989,23370.645742135617,0.0,62304.48622140551,17468.489475787617,1322.9361200190192,81229.13404625935,329444.5553422663,938870.5137534314,2.849858947518561,1547163.1753304529,4.6962778720779745,0.7474542923858184,0.07500090606278262,4.027634451161993,1.2711797883035616,1.0,0.0,4.027634451162077,1.2916025247144463,1.291912627071481,3.118323457948057,19483.686053672674,1986.7830557501977,4632.441516551485,4632.441516551485,5.714307860228403,4.561328205689014,-4.558131516054752,9.119459721743766,2.8882741167125294,2.8882741167125294,0.8252211762035798,0.0,0.0,0.00024007866792974178,7.7852950758293e-05,0.00016222571717144877,0.0006533858873441888,0.07500090606736264,0.05453579918770546,0.02046510687965718,0.07500090606278684,0.054535799184375164,0.020465106878407455,0.5653367966462973,0.5653367966462973,0.21214831612805551,0.0,145.99618389232194,163.83238457242498,97.58376525339133,23370.645742135617,17468.489475787617,0.7474542924481272,1.1293528569474853,0.7044846239279502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498303505652264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,7.0,15459.49899014215,1322.9361200190192,0.5653367966462973,0.21214831612805551,6.27409032704403,2.8882741167125294
552.0,-29.7381457492993,4.555292890605607,34.922988829041195,22.825721755530708,3.3277862497343382,-26.431517070915863,-40.121850721165515,0.021157571350899126,140.02138611692243,-6.890293685803461,39.827221120744944,43893.67554979742,26474.2378100089,26474.2378100089,70367.91335980632,78934.09922262166,78934.09922262166,26474.2378100089,105408.33703263056,105408.33703263056,24296.970134594492,128753.94410381337,92320.42701668302,57280.003343858676,38933.80408091594,23345.607071182807,0.0,62279.41115209875,17449.77422094669,1321.9361200190192,81111.36689803607,329270.83488292556,936787.6415253782,2.845036797317501,1547096.9829506923,4.698554560718301,0.7474542926958718,0.07489064543953734,4.027634451161993,1.271190621308051,1.0,0.0,4.027634451163582,1.2916628978819216,1.2919727513977168,3.1181777054729514,19483.486874421014,1986.762745118977,4632.441516551485,4632.441516551485,5.714964282963477,4.555292890605607,-4.573223587601744,9.12851647820735,2.8857400046301476,2.8857400046301476,0.8244971441800422,0.0,0.0,0.0002398748046808594,7.777522499257471e-05,0.0001620995796882847,0.0006528778516714143,0.07489064545892311,0.05444381261302619,0.020446832845896917,0.07489064543955573,0.054443812598933175,0.020446832840604164,0.5661568346344747,0.5661568346344747,0.21262497254947044,0.0,146.91167980272587,164.88205522253503,98.16175279796857,23345.607071182807,17449.77422094669,0.7474542924481272,1.1298744168912231,0.7047862967522334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498792165884948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15459.319332935978,1321.9361200190192,0.5661568346344747,0.21262497254947044,6.27409032704403,2.8857400046301476
553.0,-29.74633146624421,4.549231161161202,34.92227500889165,22.81271192422139,3.314479271046744,-26.440216041936548,-40.13068625992162,0.008363846739087627,140.93113710146355,-6.903750111425212,39.825685774431996,43894.84798970109,26477.407533328565,26477.407533328565,70372.25552302966,78935.27236897919,78935.27236897919,26477.407533328565,105412.67990230775,105412.67990230775,24419.63774926259,128733.18564457081,92319.51729175536,57279.092912477274,38933.804865864535,23320.505742263063,0.0,62254.3106081276,17431.012117227943,1320.9361200190192,80993.04215304516,329095.39772005565,934699.7520069364,2.8402091262365112,1547031.023808947,4.700858883249793,0.7474542923671778,0.07477986618912949,4.027634451161993,1.2712015521200382,1.0,0.0,4.027634451161073,1.291723817795673,1.2920334225940602,3.118030646856967,19483.29488425957,1986.743167570941,4632.441516551485,4632.441516551485,5.715648527612513,4.549231161161202,-4.588458445429726,9.137689606590929,2.8831882315894686,2.8831882315894686,0.8237680661684196,0.0,0.0,0.00023967095490351432,7.769741480428409e-05,0.00016197354009923025,0.0006523702102803283,0.07477986618515661,0.054351567243782296,0.02042829894137432,0.07477986618912949,0.05435156724666986,0.02042829894245963,0.5669824333008383,0.5669824333008383,0.21310308477447565,0.0,147.83488721288876,165.9382653789541,98.75077590736714,23320.505742263063,17431.012117227943,0.7474542924481272,1.1303997239002792,0.7050892951976632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499281193037519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15459.138948039748,1320.9361200190192,0.5669824333008383,0.21310308477447565,6.27409032704403,2.8831882315894686
554.0,-29.754358721740648,4.54330612351987,34.92161053119597,22.812058764416747,3.3153267481318442,-26.447431280363496,-40.13728142073376,0.00839930705418839,141.39052180066653,-6.9086553285610774,39.82566065652617,43887.41230742361,26461.004516725017,26461.004516725017,70348.41682414863,78929.16818778544,78929.16818778544,26461.004516725017,105390.17270451046,105390.17270451046,24475.9151930893,128689.97661051745,92316.69547360948,57274.93959446005,38935.28431016603,23299.80390600698,0.0,62235.08821617301,17415.538041852185,1319.9361200190192,80914.25751142116,329031.46459399175,933620.1899709993,2.837479969045026,1547029.94475052,4.701769013670097,0.7474542752423012,0.0747067491892291,4.027634451161993,1.2711926642758775,1.0,0.0,4.027634451161396,1.291724064809474,1.2920334116335597,3.1180300506022225,19482.699362135336,1986.6824412144144,4632.441516551485,4632.441516551485,5.712107626654575,4.54330612351987,-4.596869278215473,9.140175401735343,2.8806184313580827,2.8806184313580827,0.8230338375308808,0.0,0.0,0.0002394712063032262,7.763938142558799e-05,0.00016183182487763823,0.0006517994331715902,0.07477996524906541,0.05433995768078963,0.020440007568275787,0.074706750898201,0.054286754157896716,0.02041999503133238,0.5678135770202336,0.5678135770202336,0.2135834164583153,0.0,148.2991771292276,166.62642565015813,98.63399478535871,23299.80390600698,17415.538041852185,0.7474542924481272,1.1303658248188553,0.7051875969867848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499770602354367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15458.957913791659,1319.9361200190192,0.5678135770202336,0.2135834164583153,6.27409032704403,2.8806184313580827
555.0,-29.762563897490317,4.537156643265699,34.920905470507485,22.785458305757516,3.2862480847800226,-26.457650583536342,-40.14858427746219,-0.018665229173941027,142.74575491781837,-6.932481164501844,39.82317816071087,43898.739814222354,26487.93763050054,26487.93763050054,70386.6774447229,78939.1708379481,78939.1708379481,26487.93763050054,105427.10846844864,105427.10846844864,24664.71270003701,128701.6482785178,92318.53922518878,57278.10820146293,38933.81224858428,23274.53981006915,0.0,62208.35205865343,17396.654690522995,1319.2037209818204,80762.39576841163,328721.06472101354,930597.4680009072,2.830963901843978,1546923.3002095965,4.705884308091039,0.747454292651439,0.07456392053168712,4.027634451161993,1.2712278617871928,1.0,0.0,4.027634451161011,1.2918524851262465,1.292161599130764,3.1177200938452287,19483.088471142473,1986.7221192907339,4632.441516551485,4632.441516551485,5.717921647982052,4.537156643265699,-4.62039249055584,9.15754913382154,2.8780797636048825,2.8780797636048825,0.8223085038871093,0.0,0.0,0.00023926718887920984,7.754001638834441e-05,0.00016172717249086541,0.0006513779316132277,0.07456392061104226,0.054173722681818935,0.020390197929223326,0.07456392053168706,0.054173722624164186,0.020390197907522924,0.5686275325624556,0.5686275325624556,0.21402309760125676,0.0,149.6782360823202,167.99885940476264,100.05302095563877,23274.53981006915,17396.654690522995,0.7474542924481272,1.131466677952801,0.7056727651752007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500250568150987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,30.0,15458.821467263755,1319.2037209818204,0.5686275325624556,0.21402309760125676,6.27409032704403,2.8780797636048825
556.0,-29.770717946975534,4.531149770872868,34.92025113668613,22.78458491144704,3.2874046858024433,-26.46465005446148,-40.15487328926099,-0.01866320683869178,143.1873485050432,-6.937290601228681,39.82320992665583,43889.486572900016,26470.8246871397,26470.8246871397,70360.31126003971,78930.92318270846,78930.92318270846,26470.8246871397,105401.74786984816,105401.74786984816,24717.605702888628,128655.64475548679,92314.96066402635,57273.52405370323,38934.92956702569,23253.896885638635,0.0,62188.826452664325,17381.225042848586,1318.2037209818204,80684.14216695953,328658.435949066,929567.7032360705,2.828370130076718,1546924.6647949715,4.706785207955857,0.7474542924279952,0.07449132613371066,4.027634451161993,1.2712165260082116,1.0,0.0,4.027634451161687,1.2918528961973925,1.2921617485733223,3.1177191017781167,19482.333244464146,1986.6451076018973,4632.441516551485,4632.441516551485,5.714227495924287,4.531149770872868,-4.6288096284707505,9.159959399343618,2.875463513934074,2.875463513934074,0.8215610039811639,0.0,0.0,0.00023906460132126783,7.748477970447437e-05,0.00016157982161679345,0.0006507844561564067,0.07457179553111933,0.054166778725766654,0.02040501680535267,0.07449132613372175,0.05410832810093476,0.020382998032775913,0.5694697089277793,0.5694697089277793,0.21452335276646384,0.0,150.12463910627184,168.6807753359982,99.89067606086627,23253.896885638635,17381.225042848586,0.7474542924481272,1.131397958017349,0.7057455346308384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450074120348365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15458.590490055634,1318.2037209818204,0.5694697089277793,0.21452335276646384,6.27409032704403,2.875463513934074
557.0,-29.778936411899164,4.5249462180910385,34.91953519805589,22.75903708012777,3.2591821088150033,-26.475094691839608,-40.166330233309395,-0.04465961124448958,144.59463657843014,-6.959872543149537,39.82015017468751,43901.397263729225,26494.426333819567,26494.426333819567,70395.82359754879,78941.72171886745,78941.72171886745,26494.426333819567,105436.14805268703,105436.14805268703,24911.991278860165,128660.27295229852,92316.74188017151,57276.41742503351,38933.69383904222,23224.12489961149,0.0,62157.81873865371,17358.971851634305,1317.2037209818204,80524.15677382686,328364.4979988986,926438.6768188173,2.8213728416581887,1546793.2296963793,4.7105982501846695,0.7474542927524774,0.07434090581156416,4.027634451161993,1.2712503767432648,1.0,0.0,4.027634451162963,1.2919762890107185,1.2922849072739062,3.117421337698078,19482.709155868655,1986.6834398972796,4632.441516551485,4632.441516551485,5.7193223571536285,4.5249462180910385,-4.6514248606767765,9.176371078767815,2.8728800351676793,2.8728800351676793,0.8208228671907655,0.0,0.0,0.0002388605732671481,7.738424632363825e-05,0.00016147632694350986,0.0006503676174447779,0.07434090587764239,0.053989206231874774,0.02035169964576762,0.07434090581156437,0.05398920618388624,0.020351699627677928,0.570293485492803,0.570293485492803,0.21497707665565038,0.0,151.55450912157966,170.13349529037743,101.28179837127396,23224.12489961149,17358.971851634305,0.7474542924481272,1.1325336864463065,0.7062892191940533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501228813056009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15458.45958011238,1317.2037209818204,0.570293485492803,0.21497707665565038,6.27409032704403,2.8728800351676793
558.0,-29.787112659350026,4.518882672926184,34.91887176890366,22.75811769012364,3.260087105898368,-26.48263595503788,-40.173118142969884,-0.04469487635746151,145.05607560368048,-6.964981919831591,39.82021079137017,43894.12036084125,26477.62867768726,26477.62867768726,70371.7490385285,78934.30633634418,78934.30633634418,26477.62867768726,105411.93501403143,105411.93501403143,24967.35924833834,128615.28235730687,92313.1279618939,57271.70612297323,38934.913154356305,23203.34734327544,0.0,62138.260497631745,17343.42565651152,1316.2037209818204,80444.5757656931,328298.02046106296,925378.5359478933,2.818714942747106,1546795.8334724277,4.711560037127552,0.7474536065822338,0.07426700950104145,4.027634451161993,1.2712388788675892,1.0,0.0,4.02763445116081,1.291976877000324,1.2922852333505488,3.1174199189332574,19481.946467354286,1986.6056673129242,4632.441516551485,4632.441516551485,5.715696265799364,4.518882672926184,-4.660146451380104,9.179029124306288,2.8702272130299487,2.8702272130299487,0.8200649180085567,0.0,0.0,0.00023865775247334557,7.732474009297602e-05,0.00016133301238036957,0.0006497903987729209,0.07434658206631313,0.05398043450683754,0.020366147559475592,0.0742670776417714,0.05392265967000162,0.020344349831039825,0.5711497589389449,0.5711497589389449,0.21548771097120495,0.0,152.02105752351207,170.83934647746952,101.13090441590498,23203.34734327544,17343.42565651152,0.7474542924481272,1.1325027201431002,0.7063944180174495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501720306306272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15458.224929625998,1316.2037209818204,0.5711497589389449,0.21548771097120495,6.27409032704403,2.8702272130299487
