time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
559.0,-29.795346685517007,4.512612420308681,34.918149009862844,22.731704532075696,3.2311364961608042,-26.492670748080858,-40.18422430437056,-0.07153944127531811,146.49061458624146,-6.988279306712517,39.817197575018355,43904.50983536261,26502.43031410037,26502.43031410037,70406.94014946299,78944.54892228579,78944.54892228579,26502.43031410037,105446.97923638616,105446.97923638616,25164.69682842343,128620.50900947044,92314.83955062642,57274.80046370348,38933.37676324771,23173.529773084272,0.0,62106.90653633198,17321.154298747682,1315.2185181690638,80282.28240796273,327995.0348593246,922228.5812236401,2.81171506641611,1546666.405448704,4.715517739809877,0.7474542923912247,0.07411450436052772,4.027634451161993,1.2712734966771686,1.0,0.0,4.02763445116026,1.2921043066790427,1.2924124297188428,3.117112473306269,19482.307684450894,1986.6425012059058,4632.441516551485,4632.441516551485,5.721050167478316,4.512612420308681,-4.683411993517883,9.196024413826564,2.867606287268703,2.867606287268703,0.8193160820767723,0.0,0.0,0.00023845365876492132,7.72274691249611e-05,0.00016122618963996022,0.0006493601558234806,0.07411450436440656,0.05380186439622461,0.02031263996818195,0.07411450436052763,0.05380186439340884,0.02031263996711887,0.5719876883314023,0.5719876883314023,0.21595125205593704,0.0,153.47889389295398,172.3153850465731,102.56409514519771,23173.529773084272,17321.154298747682,0.7474542924481272,1.133641072724747,0.706918316881213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502209306341827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15458.08343356372,1315.2185181690638,0.5719876883314023,0.21595125205593704,6.27409032704403,2.867606287268703
560.0,-29.80358964599679,4.506296765720833,34.91742595244279,22.717061591707193,3.216164320183567,-26.50158775843602,-40.193266212567664,-0.08583756737722274,147.48561348942172,-7.0034177409602485,39.815743576069266,43906.2971727109,26507.878550541795,26507.878550541795,70414.1757232527,78945.85195452531,78945.85195452531,26507.878550541795,105453.7305050671,105453.7305050671,25297.070635039214,128601.39713591148,92313.40876287094,57273.85398105654,38932.83864646044,23147.666630844386,0.0,62080.50527730482,17301.822788551115,1314.2185181690638,80156.65987002788,327798.27541219455,920042.573669038,2.8067340272370793,1546603.9541125174,4.718157690633724,0.7474542926713981,0.07399692419140728,4.027634451161993,1.2712844164995483,1.0,0.0,4.027634451162447,1.2921723875572477,1.2924802630160044,3.1169482415391383,19482.005728152002,1986.6117102325466,4632.441516551485,4632.441516551485,5.722226272221776,4.506296765720833,-4.700265349425755,9.206562115146589,2.864912898850633,2.864912898850633,0.8185465425287523,0.0,0.0,0.00023824950466601948,7.714836103941682e-05,0.00016110114362660266,0.0006488565161921013,0.07399692424749944,0.05370335946524762,0.020293564782251822,0.07399692419141181,0.05370335942453866,0.020293564766868617,0.5728581377495455,0.5728581377495455,0.21647311909757708,0.0,154.48903123038195,173.46643474949337,103.22605867486203,23147.666630844386,17301.822788551115,0.7474542924481272,1.1342397328875233,0.7072477418891436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502701793768344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15457.855202261257,1314.2185181690638,0.5728581377495455,0.21647311909757708,6.27409032704403,2.864912898850633
561.0,-29.81184330561573,4.499936723408656,34.91670350771407,22.70258496226745,3.2012059349801443,-26.510513019046932,-40.2024039189331,-0.10012435158861592,148.48763646849574,-7.018622296037832,39.814314876784934,43908.43653394429,26513.20507746129,26513.20507746129,70421.64161140558,78947.77235191177,78947.77235191177,26513.20507746129,105460.97742937306,105460.97742937306,25430.153825382833,128582.75685853367,92312.60525361779,57273.26943565065,38932.59535329682,23121.77942916061,0.0,62054.37478245743,17282.473278936246,1313.2185181690638,80030.82360399023,327600.75001194037,917855.2440363206,2.8017495198129634,1546542.5912897396,4.720815172838803,0.7474542922565909,0.07387915567233931,4.027634451161993,1.2712973765423525,1.0,0.0,4.027634451162602,1.292240422104208,1.292548049809157,3.1167841388242836,19481.836153958153,1986.5944184770694,4632.441516551485,4632.441516551485,5.723376103666052,4.499936723408656,-4.717218373219634,9.21715509662829,2.8621953637504802,2.8621953637504802,0.8177701039287086,0.0,0.0,0.0002380452469267838,7.706849093210854e-05,0.00016097675599467527,0.000648355528280452,0.07387915566597054,0.053604936417957494,0.02027421924801305,0.0738791556723393,0.05360493642257851,0.020274219249760795,0.573735871222735,0.573735871222735,0.21699581458178555,0.0,155.50625876453358,174.62484161997133,103.89422769179282,23121.77942916061,17282.473278936246,0.7474542924481272,1.1348376622644427,0.7075800326386829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503194847532104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15457.667954625926,1313.2185181690638,0.573735871222735,0.21699581458178555,6.27409032704403,2.8621953637504802
562.0,-29.82010806967184,4.493530871430332,34.91598187294836,22.68792822668331,3.1860580522578936,-26.519467223700868,-40.211572393868096,-0.11458279371307253,149.49960914794298,-7.034021292712805,39.8128930101689,43910.65654789575,26518.702237398742,26518.702237398742,70429.35878529449,78949.73086949445,78949.73086949445,26518.702237398742,105468.4331068932,105468.4331068932,25564.248451888503,128564.23646676453,92311.76764345936,57272.69332186065,38932.30480177634,23095.803359871337,0.0,62028.10816164768,17263.057362920983,1312.2185181690638,79904.18465500469,327400.7940004243,915660.2288188569,2.7967562864788595,1546481.5237580545,4.723511830444889,0.7474542926233657,0.07376063947092462,4.027634451161993,1.2713104618666695,1.0,0.0,4.0276344511625375,1.2923092764832906,1.2926166564554085,3.1166180762257105,19481.659383041304,1986.5763928600802,4632.441516551485,4632.441516551485,5.72456276947021,4.493530871430332,-4.7343738981707375,9.22790476960107,2.859453912262508,2.859453912262508,0.8169868320750023,0.0,0.0,0.00023784087604043544,7.698842872725961e-05,0.00016085244731317582,0.0006478548583522663,0.07376063948799959,0.05350613811061876,0.020254501377380833,0.0737606394709319,0.053506138098232535,0.020254501372692087,0.5746206456412618,0.5746206456412618,0.21751999059529603,0.0,156.53363044065577,175.79145088015173,104.57788179608463,23095.803359871337,17263.057362920983,0.7474542924481272,1.1354426383882743,0.7079154571901961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503688573314977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15457.478486437016,1312.2185181690638,0.5746206456412618,0.21751999059529603,6.27409032704403,2.859453912262508
563.0,-29.82838447618937,4.487077860380965,34.91526136938879,22.673121315334015,3.1707313368539034,-26.528449790162846,-40.22077914616091,-0.12920334917258047,150.52196477008965,-7.049614105861643,39.81148189455715,43912.98590501143,26524.36132592403,26524.36132592403,70437.34723093547,78951.80525820564,78951.80525820564,26524.36132592403,105476.16658412968,105476.16658412968,25699.42077523502,128545.90636623767,92310.97821825682,57272.15886506261,38932.02150354912,23069.739782107987,0.0,62001.76128565711,17243.5760310833,1311.2185181690638,79776.74580889466,327198.41909381986,913456.9611472135,2.791752367499342,1546420.919771653,4.726248140362307,0.7474542926772308,0.07364137963814532,4.027634451161993,1.271323783467524,1.0,0.0,4.027634451162711,1.292378905800624,1.2926860380332095,3.116450162630044,19481.492781173558,1986.5594041975148,4632.441516551485,4632.441516551485,5.725784390618597,4.487077860380965,-4.751732589442488,9.238810449823454,2.8566880414547287,2.8566880414547287,0.8161965832727797,0.0,0.0,0.00023763637925376316,7.690810965723139e-05,0.00016072826959653177,0.0006473547159026441,0.07364137964883284,0.053406890122220434,0.020234489526612404,0.07364137963814553,0.05340689011446953,0.020234489523675785,0.5755123226989476,0.5755123226989476,0.21804673590689266,0.0,157.57157887595127,176.96779472533353,105.27469524234158,23069.739782107987,17243.5760310833,0.7474542924481272,1.1360539728285068,0.708253846252749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504182995492862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,24.0,15457.288097260884,1311.2185181690638,0.5755123226989476,0.21804673590689266,6.27409032704403,2.8566880414547287
564.0,-29.836673074210132,4.48057599076608,34.91454228188771,22.658126439806097,3.155198549720312,-26.537463936570752,-40.230024699680484,-0.14401058791904595,151.5555286817425,-7.06542249659788,39.81008113806353,43915.42420191277,26530.22435378623,26530.22435378623,70445.64855569901,78953.95301300091,78953.95301300091,26530.22435378623,105484.17736678713,105484.17736678713,25835.769287083123,128527.75581723137,92310.18366738819,57271.65485630004,38931.69867898683,23043.57845044424,0.0,61975.27712943107,17224.021629526087,1310.2185181690638,79648.40807970401,326993.3467045947,911243.9914294755,2.7867355731023236,1546360.762459663,4.729028214316064,0.7474542925946485,0.07352128318599352,4.027634451161993,1.2713373391469944,1.0,0.0,4.0276344511615285,1.2924494266493785,1.292756311146132,3.116280117515676,19481.325097575027,1986.5423052291076,4632.441516551485,4632.441516551485,5.727050035924911,4.48057599076608,-4.76931309413605,9.24988908490213,2.8538972679072194,2.8538972679072194,0.8153992194020627,0.0,0.0,0.0002374317435838315,7.682753005679127e-05,0.00016060421352704024,0.0006468550634032842,0.07352128318988616,0.0533070754510381,0.020214207738848064,0.07352128318599359,0.05330707544821572,0.02021420773777781,0.5764108901722906,0.5764108901722906,0.2185767907597736,0.0,158.62095117834036,178.154982329328,105.98496798826608,23043.57845044424,17224.021629526087,0.7474542924481272,1.1366733933045294,0.7085958504098085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504678146389012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,50.0,15457.096635645852,1310.2185181690638,0.5764108901722906,0.2185767907597736,6.27409032704403,2.8538972679072194
565.0,-29.844974479337775,4.474023391114166,34.913824905679895,22.642929944582306,3.1394464863086804,-26.54651153748255,-40.23931307075543,-0.1590164555465141,152.60092825483775,-7.081459416946324,39.80869160551446,43917.98561003722,26536.311958229722,26536.311958229722,70454.29756826695,78956.17224877219,78956.17224877219,26536.311958229722,105492.48420700191,105492.48420700191,25973.37086415979,128509.7977656156,92309.37700883747,57271.190370102624,38931.318487483164,23017.313558613685,0.0,61948.63204609685,17204.38982420546,1309.2185181690638,79519.11334284212,326785.4130415679,909020.3415432393,2.781704155893916,1546301.0889222673,4.731854688769642,0.7474542926303893,0.07340029593088998,4.027634451161993,1.271351051977836,1.0,0.0,4.027634451160388,1.2925208959079793,1.2928275326666712,3.1161078044565245,19481.154858747144,1986.5249456998206,4632.441516551485,4632.441516551485,5.728364160328152,4.474023391114166,-4.787127204939038,9.261150596053204,2.8510810003406974,2.8510810003406974,0.8145945715259135,0.0,0.0,0.0002372269544494426,7.674665588665677e-05,0.00016048029856278583,0.0006463559792242387,0.0734002959357629,0.053206616020341393,0.020193679915421512,0.07340029593089005,0.0532066160168091,0.020193679914080886,0.577316412062091,0.577316412062091,0.219110774318826,0.0,159.68238767178406,179.35399840430586,106.70853601192835,23017.313558613685,17204.38982420546,0.7474542924481272,1.1373019103285593,0.7089419759480279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450517405899451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15456.904089821168,1309.2185181690638,0.577316412062091,0.219110774318826,6.27409032704403,2.8510810003406974
566.0,-29.85328929458011,4.467418228980871,34.91310959876345,22.627547021862142,3.1234790079416133,-26.555592749526593,-40.24864425938574,-0.17421753711186763,153.65853443568858,-7.09772692680773,39.80731567139025,43920.667635336955,26542.619455995406,26542.619455995406,70463.28709133236,78958.50876488395,78958.50876488395,26542.619455995406,105501.12822087936,105501.12822087936,26112.27454732769,128492.07299416434,92308.60584879809,57270.7647192512,38930.93458838543,22990.944773284988,0.0,61921.87936167042,17184.68035287467,1308.2185181690638,79388.85367355167,326574.59582725307,906785.616208536,2.7766569347243255,1546242.0010849827,4.734728361733601,0.7474542922152082,0.07327841133677301,4.027634451161993,1.2713651318615309,1.0,0.0,4.027634451163921,1.2925932977479742,1.2928996867436224,3.115933262364237,19480.992111595828,1986.5083501089393,4632.441516551485,4632.441516551485,5.7297257528583865,4.467418228980871,-4.805178066140183,9.272596295121055,2.848238592763647,2.848238592763647,0.8137824550753276,0.0,0.0,0.00023702199762817006,7.666548816576265e-05,0.0001603565094624074,0.0006458574019788762,0.07327841127064846,0.05310547852389206,0.020172932746756408,0.07327841133677288,0.053105478571813074,0.02017293276495994,0.5782290065373661,0.5782290065373661,0.21964918093816227,0.0,160.75626136249633,180.56568369867,107.44459904551348,22990.944773284988,17184.68035287467,0.7474542924481272,1.1379384446614367,0.7092915797792113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450567077029207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,62.0,15456.710378033007,1308.2185181690638,0.5782290065373661,0.21964918093816227,6.27409032704403,2.848238592763647
567.0,-29.86161812332868,4.460758400314159,34.912396673340474,22.611944598052673,3.1072725569418704,-26.564710471585517,-40.258018754515774,-0.18963509480127855,154.7290363679694,-7.114243610576631,39.80595274998695,43923.46944778453,26549.179440005413,26549.179440005413,70472.64888778995,78960.92408074485,78960.92408074485,26549.179440005413,105510.10352075027,105510.10352075027,26252.557350972027,128474.56678029936,92307.82241356865,57270.3677806081,38930.50514773394,22964.463259549077,0.0,61894.96840728301,17164.88664377419,1307.2185181690638,79257.54616977824,326360.65891636215,904538.7287621889,2.77159242099091,1546183.473745905,4.737652751651516,0.7474542927380065,0.07315555146703777,4.027634451161993,1.2713794348342344,1.0,0.0,4.027634451161539,1.2926667332019552,1.2929728744145588,3.115756248468993,19480.82677386394,1986.491490352357,4632.441516551485,4632.441516551485,5.73114184931348,4.460758400314159,-4.823482126549926,9.284240526864085,2.8453694078386267,2.8453694078386267,0.8129626879538934,0.0,0.0,0.00023681685893567708,7.658402366932961e-05,0.00016023283526634747,0.0006453592875261054,0.07315555149165295,0.0530035886858432,0.020151962805809758,0.07315555146704633,0.053003588668008694,0.020151962799029078,0.5791488270243805,0.5791488270243805,0.22019236641501005,0.0,161.84327997854604,181.7907148220712,108.19402491872398,22964.463259549077,17164.88664377419,0.7474542924481272,1.1385844552672497,0.7096452357606532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506168316520571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,21.0,15456.515498854118,1307.2185181690638,0.5791488270243805,0.22019236641501005,6.27409032704403,2.8453694078386267
568.0,-29.869961695639315,4.454041925739436,34.91168651558293,22.596147434692853,3.090836958530265,-26.573864378274056,-40.26744403000919,-0.20526035883495136,155.8126887485867,-7.131007452885916,39.80460556826675,43926.41906644871,26555.976948966752,26555.976948966752,70482.39601541546,78963.47860798979,78963.47860798979,26555.976948966752,105519.45555695654,105519.45555695654,26394.25343830268,128457.32621833269,92307.09138721353,57270.03184567269,38930.066157267596,22937.87066137614,0.0,61867.936818643735,17145.009889111254,1306.2185181690638,79125.20211865386,326143.63334386237,902279.5681870205,2.7665098316842562,1546125.6239547988,4.740627950031682,0.7474542926070651,0.07303172794384481,4.027634451161993,1.271394037273713,1.0,0.0,4.027634451159993,1.292741161119568,1.2930470544964083,3.1155768627912277,19480.67249660532,1986.475758450166,4632.441516551485,4632.441516551485,5.7326092200157435,4.454041925739436,-4.842039420839735,9.296081346579172,2.8424727232391365,2.8424727232391365,0.8121350637826105,0.0,0.0,0.00023661152111928524,7.650219858313924e-05,0.000160109322536146,0.000644861823398789,0.0730317279468452,0.052900938244576194,0.020130789702269006,0.0730317279438448,0.05290093824240284,0.020130789701441967,0.5800760457579441,0.5800760457579441,0.2207406763654934,0.0,162.94369620147262,183.02976591623724,108.95598422508681,22937.87066137614,17145.009889111254,0.7474542924481272,1.1392394775022752,0.7100029728680334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450666673395158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15456.319441062064,1306.2185181690638,0.5800760457579441,0.2207406763654934,6.27409032704403,2.8424727232391365
569.0,-29.878320672432967,4.447266538616139,34.91097944806841,22.580117568746232,3.0741461992862966,-26.583057665816966,-40.276916802953906,-0.22111680732970582,156.91018331355906,-7.148038235501587,39.80327309097242,43929.49991955346,26563.046454795633,26563.046454795633,70492.5463743491,78966.12409953077,78966.12409953077,26563.046454795633,105529.17055432641,105529.17055432641,26537.436636436178,128440.3280065188,92306.3542586826,57269.7300787054,38929.58242219689,22911.157452192383,0.0,61840.73987438927,17125.04297934825,1305.2185181690638,78991.73391789023,325923.26819781336,900007.0787458348,2.7614078728481313,1546068.4072008235,4.743657658288038,0.7474542923063691,0.0729068582753319,4.027634451161993,1.2714089193986733,1.0,0.0,4.027634451164304,1.2928166930851426,1.2931223385791915,3.115394837260769,19480.516931531354,1986.4598952273566,4632.441516551485,4632.441516551485,5.7341353063794065,4.447266538616139,-4.860867496845185,9.308134035461325,2.839547850742952,2.839547850742952,0.8112993859265577,0.0,0.0,0.00023640596868346645,7.642004259928826e-05,0.00015998592608417817,0.0006443648275976921,0.07290685825516398,0.05279745900933254,0.020109399245831435,0.0729068582753318,0.05279745902393768,0.020109399251394214,0.5810108503210558,0.5810108503210558,0.22129434587374525,0.0,164.05822154906065,184.2833809066563,109.73169315145873,22911.157452192383,17125.04297934825,0.7474542924481272,1.1399046408166098,0.7103650442860634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507166066447112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15456.122053486892,1305.2185181690638,0.5810108503210558,0.22129434587374525,6.27409032704403,2.839547850742952
570.0,-29.886695700213274,4.440429880759485,34.910275794370385,22.5638460245915,3.0571906892721574,-26.592291875129014,-40.286437317822106,-0.23721313581210796,158.0220211145733,-7.16534586287327,39.80195599159031,43932.71016804305,26570.398942798485,26570.398942798485,70503.10911084153,78968.86300623018,78968.86300623018,26570.398942798485,105539.26194902867,105539.26194902867,26682.16277255307,128423.58110747988,92305.60985773207,57269.45701954496,38929.05870909678,22884.319158451206,0.0,61813.377867547984,17104.982581211916,1304.2185181690638,78857.0991764756,325699.44089071406,897720.6536423716,2.756285522588892,1546011.8523493556,4.746743955474298,0.7474542922940762,0.07278090300332168,4.027634451161993,1.2714240867039193,1.0,0.0,4.027634451161551,1.2928933707084922,1.2931987682623114,3.1152100725482805,19480.35983167147,1986.4438754999385,4632.441516551485,4632.441516551485,5.735722479790357,4.440429880759485,-4.8799761378141016,9.320406018573586,2.8365940121703233,2.8365940121703233,0.8104554320486638,0.0,0.0,0.00023620018653924737,7.633755475418458e-05,0.00015986263178506278,0.0006438682432309431,0.0727809030202848,0.052693111971302414,0.02008779104898238,0.0727809030033217,0.05269311195902118,0.0200877910443005,0.5819534331249081,0.5819534331249081,0.2218536451446967,0.0,165.18736697744657,185.55216300103058,110.52146445539398,22884.319158451206,17104.982581211916,0.7474542924481272,1.1405801064927024,0.7107314255205541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507666353743112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,16.0,15455.923400203596,1304.2185181690638,0.5819534331249081,0.2218536451446967,6.27409032704403,2.8365940121703233
571.0,-29.89508757828207,4.43352970333243,34.90957593603282,22.54735274417328,3.039977667618946,-26.601567001744275,-40.29601315325124,-0.25354290891886616,159.1484717366805,-7.182929718062976,39.80065656506689,43936.0777276402,26578.021291246598,26578.021291246598,70514.0990188868,78971.74658543975,78971.74658543975,26578.021291246598,105549.76787668634,105549.76787668634,26828.464351616814,128407.12450831989,92304.91269526434,57269.24383746478,38928.52095311062,22857.356631633556,0.0,61785.87758474418,17084.82932747523,1303.2185181690638,78721.30352506952,325472.1651525619,895420.2010103478,2.7511421770602973,1545956.0578841097,4.749887159043102,0.7474542924106364,0.07265386829824644,4.027634451161993,1.2714395650150259,1.0,0.0,4.027634451160304,1.2929711639431227,1.29327631346713,3.1150226420201643,19480.212701115124,1986.4288723585653,4632.441516551485,4632.441516551485,5.737367907675606,4.43352970333243,-4.899366713461635,9.332896416794064,2.8336103979479264,2.8336103979479264,0.8096029708422646,0.0,0.0,0.00023599415589924355,7.625467064733396e-05,0.0001597394852519096,0.0006433722540114742,0.07265386828384791,0.052587893145259024,0.020065975138588894,0.07265386829825307,0.05258789315568088,0.020065975142565563,0.5829039944023198,0.5829039944023198,0.2224188184826642,0.0,166.33140145474346,186.83668535705414,111.32478335234094,22857.356631633556,17084.82932747523,0.7474542924481272,1.1412656382871826,0.711102268756779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508167634723355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15455.723474731334,1303.2185181690638,0.5829039944023198,0.2224188184826642,6.27409032704403,2.8336103979479264
572.0,-29.90349706023018,4.426563548569556,34.90888020753155,22.53060940364378,3.02248674535164,-26.610885762864836,-40.30564465848727,-0.27012455201371294,160.29015002030457,-7.2008060471147735,39.79937423664402,43939.60101347728,26585.938571544826,26585.938571544826,70525.53958502211,78974.7427925628,78974.7427925628,26585.938571544826,105560.68136410763,105560.68136410763,26976.404994158467,128390.9434569613,92304.22277707657,57269.08099799105,38927.93531009503,22830.262092853663,0.0,61758.197402948696,17064.57739231765,1302.2185181690638,78584.27636994916,325241.237007079,893104.8980562303,2.745976821004378,1545900.999065131,4.75309039312098,0.7474542921545876,0.07252568781062717,4.027634451161993,1.2714553883997728,1.0,0.0,4.027634451160638,1.2930501605347335,1.293355061936527,3.11483233527181,19480.067099406053,1986.4140251162278,4632.441516551485,4632.441516551485,5.739077002171441,4.426563548569556,-4.9190541565943136,9.34561770516387,2.8305962275586967,2.8305962275586967,0.8087417793024848,0.0,0.0,0.00023578785916067167,7.617138862670605e-05,0.00015961647053396562,0.000642876795695483,0.07252568779672984,0.05248175114339025,0.02004393665333959,0.07252568781062718,0.05248175115344677,0.0200439366571804,0.5838627392225152,0.5838627392225152,0.2229900394757566,0.0,167.49095606741935,188.1374419682448,112.14268774930451,22830.262092853663,17064.57739231765,0.7474542924481272,1.141962404195023,0.7114780362967548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450866995742876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15455.52212365334,1302.2185181690638,0.5838627392225152,0.2229900394757566,6.27409032704403,2.8305962275586967
573.0,-29.91192492481915,4.419528911172148,34.90818895013068,22.513611777126812,3.0047112117328596,-26.620249530528902,-40.31533207800237,-0.2869641825574009,161.44751405960704,-7.218982898821025,39.79810986825723,43943.27751643221,26594.15648768891,26594.15648768891,70537.43400412111,78977.86187128276,78977.86187128276,26594.15648768891,105572.01835897166,105572.01835897166,27126.03386135619,128375.05031551873,92303.54794476928,57268.963589918625,38927.31594983406,22803.03195654707,0.0,61730.34790638113,17044.224113738706,1301.2185181690638,78445.98449761547,325006.5588449589,890774.2895846171,2.7407886559284855,1545846.7128402004,4.756355435822546,0.7474542923159422,0.07239633077256842,4.027634451161993,1.271471520592459,1.0,0.0,4.027634451160703,1.293130389950578,1.2934350431204067,3.1146390823866765,19479.924681451255,1986.399502526475,4632.441516551485,4632.441516551485,5.740850994593091,4.419528911172148,-4.9390469349242245,9.358575846096372,2.827550653710784,2.827550653710784,0.8078716153459383,0.0,0.0,0.0002355812781642919,7.608770796285054e-05,0.00015949357020144137,0.0006423817980821491,0.07239633078006878,0.05237465798035494,0.02002167279971384,0.07239633077256832,0.05237465797492885,0.02002167279763957,0.5848298721033218,0.5848298721033218,0.22356751899254787,0.0,168.66649695842807,189.4549857099001,112.9754479065723,22803.03195654707,17044.224113738706,0.7474542924481272,1.142670281254475,0.7118585753489614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509173367176877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,48.0,15455.319338129033,1301.2185181690638,0.5848298721033218,0.22356751899254787,6.27409032704403,2.827550653710784
574.0,-29.920371927569803,4.412423176286408,34.90750249140118,22.496346104331337,2.9866387582525804,-26.629660215625176,-40.32507569119332,-0.3040729536920336,162.62109846045553,-7.237471783637499,39.79686375325267,43947.10515483525,26602.688186288793,26602.688186288793,70549.79334112404,78981.09774244406,78981.09774244406,26602.688186288793,105583.78592873286,105583.78592873286,27277.406644680974,128359.44679213391,92302.87744161117,57268.88485400258,38926.65843067621,22775.66086340105,0.0,61702.31929407726,17023.76548017331,1300.2185181690638,78306.37928405189,324767.9887407229,888427.7787423404,2.735576810347564,1545793.2117423397,4.759684652838174,0.7474542926448888,0.07226575176542721,4.027634451161993,1.2714880011556677,1.0,0.0,4.0276344511632995,1.2932119055456457,1.293516310362817,3.1144427559709253,19479.783177128727,1986.3850731012863,4632.441516551485,4632.441516551485,5.742692722884617,4.412423176286408,-4.9593563656192075,9.371779541905616,2.824472810676849,2.824472810676849,0.8069922316219568,0.0,0.0,0.00023537439538232015,7.600362763950361e-05,0.00015937076774281652,0.0006418871946691042,0.0722657517928055,0.05226657637258488,0.019999175420220623,0.07226575176542716,0.05226657635278339,0.01999917541264382,0.5858056010229397,0.5858056010229397,0.22415145184735466,0.0,169.85857024409302,190.78986021606426,113.8236543578816,22775.66086340105,17023.76548017331,0.7474542924481272,1.1433896512848916,0.7122439749044196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509677910804628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15455.11511140516,1300.2185181690638,0.5858056010229397,0.22415145184735466,6.27409032704403,2.824472810676849
575.0,-29.928839042283055,4.4052437184641295,34.906821175637056,22.47881304882469,2.9682653632667515,-26.639119096834722,-40.33488705810157,-0.32145458218156975,163.81133625894057,-7.256279169186195,39.79563702215355,43951.12754603488,26611.53493867343,26611.53493867343,70562.6624847083,78984.46933865399,78984.46933865399,26611.53493867343,105596.00427732742,105596.00427732742,27430.569140060004,128344.15029257924,92302.22896553874,57268.88717291963,38925.93532513234,22748.146015251827,0.0,61674.08134038417,17003.19938766481,1299.2185181690638,78165.43513726741,324525.45023439644,886065.0070212306,2.7303405830921688,1545740.5442463746,4.763079577056055,0.747454292594428,0.07213392727532639,4.027634451161993,1.2715048971259972,1.0,0.0,4.027634451163128,1.2932947254692027,1.2935988817869228,3.1142433134881777,19479.646321446256,1986.3711177054608,4632.441516551485,4632.441516551485,5.744602461486395,4.4052437184641295,-4.9799897828359665,9.385233501300096,2.821361795504937,2.821361795504937,0.8061033701442677,0.0,0.0,0.00023516718800822798,7.591904946212701e-05,0.000159248138546101,0.0006413932890916945,0.07213392727712811,0.05215748466838594,0.019976442608742175,0.07213392727532648,0.05215748466708318,0.019976442608243213,0.5867901365358146,0.5867901365358146,0.22474203962118391,0.0,171.06761542812677,192.14262473739046,114.68745908320653,22748.146015251827,17003.19938766481,0.7474542924481272,1.1441218247786675,0.7126353014237067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510183633770353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,24.0,15454.909436020665,1299.2185181690638,0.5867901365358146,0.22474203962118391,6.27409032704403,2.821361795504937
576.0,-29.937326995053766,4.397987904411386,34.90614536192158,22.461013204325013,2.9495870607396912,-26.648627224307752,-40.344754967931635,-0.3391127100062911,165.01865738910556,-7.275411451630481,39.79443078396951,43955.29519275926,26620.697686329197,26620.697686329197,70575.99287908846,78987.9953148412,78987.9953148412,26620.697686329197,105608.6930011704,105608.6930011704,27585.565998073056,128329.17763100441,92301.61985933609,57268.91973725415,38925.22235786882,22720.484629834016,0.0,61645.70698770284,16982.523764408998,1298.2185181690638,78023.12700309734,324278.8680980066,883685.641489738,2.7250793327139107,1545688.7578995053,4.766541732939419,0.7474542925070108,0.07200083428827679,4.027634451161993,1.271522084870376,1.0,0.0,4.0276344511609965,1.2933788675201157,1.2936827751733158,3.114040713286474,19479.51777445955,1986.3580095608133,4632.441516551485,4632.441516551485,5.746580413636039,4.397987904411386,-5.000954492753586,9.398942397164973,2.8182166976890275,2.8182166976890275,0.8052047707682936,0.0,0.0,0.0002349596393684217,7.583407164462786e-05,0.00015912556772379384,0.000640899618625063,0.0720008342532853,0.05204736321987053,0.019953471033414764,0.07200083428827683,0.052047363245164895,0.0199534710431119,0.587783692567219,0.587783692567219,0.22533946309648895,0.0,172.29406884073603,193.51381933339513,115.56705008823485,22720.484629834016,16982.523764408998,0.7474542924481272,1.1448646844648411,0.7130309204098756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510690594614764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15454.70207851626,1298.2185181690638,0.587783692567219,0.22533946309648895,6.27409032704403,2.8182166976890275
577.0,-29.945836661736973,4.39065280075391,34.90547533587526,22.442903962824516,2.9305746295422987,-26.658188308513267,-40.354687558114506,-0.3570737236814284,166.24384470868347,-7.294890780008467,39.79324366876563,43959.637936257335,26630.21243889718,26630.21243889718,70589.85037515452,78991.62119594407,78991.62119594407,26630.21243889718,105621.83363484126,105621.83363484126,27742.474556613946,128314.49955186578,92300.98417223578,57269.00091254879,38924.42584409665,22692.665917024522,0.0,61617.09176112118,16961.730552920213,1297.2185181690638,77879.35907822731,324027.96457735536,881288.6420904947,2.719791926724597,1545637.793822882,4.770075310749579,0.7474542927190921,0.0718663825702669,4.027634451161993,1.2715396330738442,1.0,0.0,4.027634451161016,1.2934644573664074,1.2937681161923882,3.1138346540751223,19479.383617787236,1986.3443293874298,4632.441516551485,4632.441516551485,5.74863435269474,4.39065280075391,-5.022270576505628,9.412923377259538,2.8150365999805564,2.8150365999805564,0.8042961714230161,0.0,0.0,0.0002347517291908314,7.574862564971726e-05,0.00015900310354111411,0.0006404063776638687,0.07186638258982392,0.05193614496207551,0.01993023762774841,0.07186638257026681,0.05193614494794211,0.019930237622324785,0.5887864849476584,0.5887864849476584,0.22594388870376014,0.0,173.53873548869194,194.90399236143116,116.46396445646712,22692.665917024522,16961.730552920213,0.7474542924481272,1.1456212612049135,0.7134325343799292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451119883706208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,33.0,15454.493261223091,1297.2185181690638,0.5887864849476584,0.22594388870376014,6.27409032704403,2.8150365999805564
578.0,-29.954368975639117,4.383235626488086,34.90481145386345,22.42451001601296,2.911237608645455,-26.667802235611347,-40.36468860050661,-0.3753291313823073,167.48719045985666,-7.314715640723179,39.79207825872026,43964.16737538653,26640.06091189878,26640.06091189878,70604.22828728531,78995.40875009442,78995.40875009442,26640.06091189878,105635.4696619932,105635.4696619932,27901.327311660527,128300.16080714123,92300.38791114521,57269.1465364371,38923.60152745345,22664.69114514804,0.0,61588.29267260149,16940.82068345601,1296.2185181690638,77734.14235033267,323772.7672508662,878874.019736989,2.714477895097392,1545587.762806579,4.773680553587213,0.7474542924483059,0.07173058344011497,4.027634451161993,1.2715575812989846,1.0,0.0,4.027634451163628,1.2935514553541867,1.2938548651520068,3.113625232680975,19479.25778165858,1986.3314976733727,4632.441516551485,4632.441516551485,5.750760331612425,4.383235626488086,-5.043939183439932,9.427174809928019,2.8118204902179036,2.8118204902179036,0.803377282919401,0.0,0.0,0.00023454343587266753,7.566268073563034e-05,0.00015888075513703718,0.0006399136030165637,0.07173058341550077,0.051823831761075745,0.019906751654425032,0.07173058344011485,0.051823831778858985,0.01990675166125599,0.5897987318952663,0.5897987318952663,0.2265555533613087,0.0,174.80190610057986,196.31377713637482,117.37760713640898,22664.69114514804,16940.82068345601,0.7474542924481272,1.1463904132334342,0.7138396839330582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451170841381709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15454.282819236527,1296.2185181690638,0.5897987318952663,0.2265555533613087,6.27409032704403,2.8118204902179036
579.0,-29.962924886592997,4.375733564352172,34.904154077245806,22.40582734756174,2.8915690417774216,-26.677470556170267,-40.37475830465553,-0.39388528864530137,168.74918676545406,-7.334894430194752,39.79093540857825,43968.88037669977,26650.247456309702,26650.247456309702,70619.12783300948,78999.369384415,78999.369384415,26650.247456309702,105649.6168407247,105649.6168407247,28062.173393220015,128286.17333449726,92299.84005084702,57269.35104313169,38922.765564128145,22636.556493772558,0.0,61559.3220579007,16919.791317708987,1295.2185181690638,77587.44344750469,323513.17633860913,876441.3850735375,2.709136595277959,1545538.7014750189,4.777359361268678,0.7474542924567045,0.07159340600851873,4.027634451161993,1.2715759449312465,1.0,0.0,4.027634451159986,1.293639892236809,1.2939430527833833,3.1134123764519073,19479.142160129588,1986.3197075586045,4632.441516551485,4632.441516551485,5.752959289629387,4.375733564352172,-5.065969414131496,9.441702978483669,2.8085673973156364,2.8085673973156364,0.8024478278044676,0.0,0.0,0.00023433473748432453,7.557623687017325e-05,0.00015875850061415126,0.0006394212064883781,0.07159340602804833,0.05171040018256847,0.01988300584547986,0.07159340600852337,0.05171040016846266,0.019883005840056076,0.5908206590579402,0.5908206590579402,0.22717462205290165,0.0,176.08408119564882,197.74372724924496,118.30836550712496,22636.556493772558,16919.791317708987,0.7474542924481272,1.1471719549898132,0.7142521864575453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512219381040004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15454.070674837698,1295.2185181690638,0.5908206590579402,0.22717462205290165,6.27409032704403,2.8085673973156364
580.0,-29.971473530651615,4.36837696263863,34.90354642709094,22.404871007334464,2.8913769858061826,-26.685111370754946,-40.38170414334161,-0.39403894830798253,169.41809489412861,-7.342941782979258,39.7914691663858,43960.672187566175,26632.894184433477,26632.894184433477,70593.56637199965,78996.24480207957,78996.24480207957,26632.894184433477,105629.13898651305,105629.13898651305,28133.60066742031,128243.65492581067,92296.55490114154,57264.81288116582,38924.15779997303,22614.515939297617,0.0,61538.67373927064,16901.907547745315,1294.2185181690638,77495.53831909274,323409.69650010136,875141.1073160525,2.7059828965758244,1545561.6149790469,4.778958799643048,0.7473919668726843,0.07150224176208984,4.027634451161993,1.2715657213004308,1.0,0.0,4.027634451160955,1.2936410542249193,1.293943945499328,3.113409579889328,19478.448855589784,1986.2490101706276,4632.441516551485,4632.441516551485,5.749213258122194,4.36837696263863,-5.078247562837788,9.446624525476418,2.8052763346154492,2.8052763346154492,0.8015075241758426,0.0,0.0,0.00023412638723064374,7.551666320697497e-05,0.00015860972402366875,0.0006388219887670242,0.071583284507362,0.051688588232051594,0.0198946962753104,0.07150820437799249,0.0516300691920495,0.01987217257004034,0.5918524936130177,0.5918524936130177,0.22780126141875706,0.0,176.76103667710788,198.7089820371662,118.25444785257054,22614.515939297617,16901.907547745315,0.7474542924481272,1.1471414978992416,0.7143584597519992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512731795896652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15453.856821546928,1294.2185181690638,0.5918524936130177,0.22780126141875706,6.27409032704403,2.8052763346154492
581.0,-29.98007744432138,4.360717097901965,34.902897630644674,22.369094110932224,2.8527265989913895,-26.69679439067628,-40.394983208365716,-0.4305564546537352,171.2592336374509,-7.374829350210116,39.788649244491936,43978.487274023915,26669.183768399784,26669.183768399784,70647.6710424237,79007.84703437847,79007.84703437847,26669.183768399784,105677.03080277826,105677.03080277826,28380.50763430886,128257.51224071451,92299.51746534674,57270.15770499198,38921.51084483862,22580.481437936258,0.0,61501.99228277488,16877.877781478,1293.2185181690638,77296.5231684694,322999.9144991283,871651.064424475,2.698610820922763,1545440.5624340477,4.784646970667289,0.7474542926760801,0.07132138876855804,4.027634451161993,1.2716148800076916,1.0,0.0,4.027634451161766,1.2938147102355944,1.2941173710689788,3.112991697573596,19479.074081042825,1986.3127654237508,4632.441516551485,4632.441516551485,5.757047050267578,4.360717097901965,-5.109783825491683,9.470500923393647,2.8020166490391176,2.8020166490391176,0.8005761854397478,0.0,0.0,0.00023391686226527982,7.540289102222976e-05,0.00015851397124305006,0.0006384363315690099,0.07132138880953033,0.05148794954851124,0.01983343926101909,0.07132138876855865,0.05148794951893275,0.01983343924962529,0.5928650158657132,0.5928650158657132,0.22837484081740317,0.0,178.63406298766103,200.56813007675692,120.2046091257427,22580.481437936258,16877.877781478,0.7474542924481272,1.1487054064460003,0.715074189333882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513243810043928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,26.0,15453.705214037458,1293.2185181690638,0.5928650158657132,0.22837484081740317,6.27409032704403,2.8020166490391176
582.0,-29.988706443450322,4.352957112490645,34.90225628827713,22.348878217767947,2.8315936901599263,-26.706674929457485,-40.40520190084351,-0.45043782383291275,172.59136646560916,-7.396436329831939,39.78756353244274,43983.50448260158,26681.19824935835,26681.19824935835,70664.70273195993,79011.5285495401,79011.5285495401,26681.19824935835,105692.72679889845,105692.72679889845,28548.99806824958,128244.41962291,92298.12722709504,57270.10316015665,38920.02674104266,22551.69282401156,0.0,61471.71956505422,16856.35959960351,1292.2185181690638,77143.72873064887,322722.47892172943,869140.456137009,2.6931512767283974,1545393.9573069597,4.788615786760139,0.7474542922851436,0.07117852665389521,4.027634451161993,1.2716319924732673,1.0,0.0,4.027634451161148,1.2939094734285024,1.2942118847433517,3.1127637086463826,19478.78068239201,1986.2828470876407,4632.441516551485,4632.441516551485,5.7596406029148435,4.352957112490645,-5.13319708398954,9.486154196480186,2.7986532181146213,2.7986532181146213,0.7996152051756061,0.0,0.0,0.00023370689993025188,7.5315447383287e-05,0.00015839145254696488,0.0006379428710477457,0.07117852662481246,0.05136936373378372,0.01980916289102873,0.07117852665389507,0.05136936375477267,0.01980916289912253,0.5939169613036295,0.5939169613036295,0.22902751708546087,0.0,179.9878027954411,202.07537423844371,121.19795174686226,22551.69282401156,16856.35959960351,0.7474542924481272,1.149548169986964,0.7155079570542153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451375916935153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15453.426499365727,1292.2185181690638,0.5939169613036295,0.22902751708546087,6.27409032704403,2.7986532181146213
583.0,-29.997363333083378,4.345097326378701,34.90162360207836,22.328799578268104,2.8103610431255515,-26.716590545394638,-40.41558477384967,-0.47041174456317725,173.94022134318186,-7.418267260809723,39.78652689826679,43989.082548801845,26693.17433343329,26693.17433343329,70682.25688223513,79016.16956564269,79016.16956564269,26693.17433343329,105709.34389907598,105709.34389907598,28719.286047298825,128232.15507889439,92297.66738772808,57270.580370887124,38918.98557426773,22522.81117981841,0.0,61441.79675408614,16834.771887814994,1291.2185181690638,76990.05785177715,322442.3582233564,866618.4113761906,2.6876692508739266,1545349.4598813623,4.792637879204741,0.7474542921578017,0.07103486402636632,4.027634451161993,1.27165225291159,1.0,0.0,4.027634451162019,1.294004690693309,1.2943068519034464,3.112534660909185,19478.683636975737,1986.2729512092037,4632.441516551485,4632.441516551485,5.762225866869531,4.345097326378701,-5.156880210307932,9.501977536686633,2.79524681767871,2.79524681767871,0.7986419479082029,0.0,0.0,0.00023349643344154852,7.522669485751463e-05,0.00015826973858403388,0.0006374526516974574,0.07103486397413823,0.05125019451478568,0.01978466945935255,0.07103486402636622,0.05125019455246717,0.019784669473899147,0.5949803358864894,0.5949803358864894,0.2296867239583388,0.0,181.3584886039916,203.60325843413108,122.19913480696994,22522.81117981841,16834.771887814994,0.7474542924481272,1.1503937159444229,0.7159472032509593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514276066335623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,36.0,15453.20865152184,1291.2185181690638,0.5949803358864894,0.2296867239583388,6.27409032704403,2.79524681767871
584.0,-30.006049182438904,4.337134736288936,34.900999730600304,22.308367432002,2.7887416217816456,-26.72657090450985,-40.42604926563797,-0.49073665614735246,175.30999642850975,-7.440502354602501,39.785512083863274,43994.87447012968,26705.510810771782,26705.510810771782,70700.38528090146,79020.94504317797,79020.94504317797,26705.510810771782,105726.45585394975,105726.45585394975,28891.746039763457,128220.20097689054,92297.19713926631,57271.126566218256,38917.85619227561,22493.745122940796,0.0,61411.60131521641,16813.046344632712,1290.2185181690638,76834.7098141863,322157.2482346665,864077.1448905923,2.6821595653225203,1545305.900005573,4.796744162900032,0.747454292415073,0.07088964070523597,4.027634451161993,1.2716728842491278,1.0,0.0,4.0276344511617825,1.2941015888868581,1.2944034996603133,3.112301604255371,19478.58439480335,1986.2628313239845,4632.441516551485,4632.441516551485,5.764888928517353,4.337134736288936,-5.180979933536484,9.51811466982542,2.7917973773890914,2.7917973773890914,0.7976563935397404,0.0,0.0,0.00023328543839311664,7.513734251170912e-05,0.00015814809588140751,0.000636962719357627,0.07088964068155329,0.05112990569324753,0.019759734988305754,0.07088964070523615,0.05112990571032892,0.01975973499490705,0.5960551107768078,0.5960551107768078,0.23035229319678557,0.0,182.75049878311222,205.1520600029192,123.22367125913144,22493.745122940796,16813.046344632712,0.7474542924481272,1.151254547459317,0.7163935401115936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451479466935356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,28.0,15452.987173971618,1290.2185181690638,0.5960551107768078,0.23035229319678557,6.27409032704403,2.7917973773890914
585.0,-30.014764965142465,4.3290663010984485,34.90038490271414,22.28758764630186,2.7667313218474034,-26.736617293572433,-40.43659174405036,-0.5114163497226186,176.701429256876,-7.463150994255035,39.78452140519714,44000.86118288132,26718.212222858605,26718.212222858605,70719.07340573992,79025.89559328333,79025.89559328333,26718.212222858605,105744.10781614194,105744.10781614194,29066.46059572196,128208.59847167906,92296.75582479924,57271.72141439723,38916.704900446675,22464.490655537105,0.0,61381.19555598378,16791.179971436624,1289.2185181690638,76677.64722041998,321867.0394927216,861515.987835848,2.676620722623975,1545263.3770270206,4.800936993929022,0.7474542925947841,0.07074282256349952,4.027634451161993,1.2716939551709223,1.0,0.0,4.027634451162667,1.2942001868013955,1.2945018467808906,3.11206449530521,19478.49125891886,1986.253334106842,4632.441516551485,4632.441516551485,5.7676307682235715,4.3290663010984485,-5.205506494112173,9.534572795210622,2.7883038249226435,2.7883038249226435,0.7966582356921839,0.0,0.0,0.00023307389278785036,7.504742350691124e-05,0.0001580264692809391,0.0006364728518714028,0.070742822607651,0.05100842555956367,0.01973439704808733,0.07074282256349951,0.05100842552772868,0.019734397035770845,0.5971412934898586,0.5971412934898586,0.2310250365555121,0.0,184.16458025113104,206.72320356378043,124.27067524933426,22464.490655537105,16791.179971436624,0.7474542924481272,1.152129292451454,0.7168459458035413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451531504281189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15452.763715229361,1289.2185181690638,0.5971412934898586,0.2310250365555121,6.27409032704403,2.7883038249226435
