time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
586.0,-30.023511875050385,4.320888762175294,34.89977934919671,22.266437240783148,2.744309595582791,-26.746732841933245,-40.44722404852507,-0.5324694375343948,178.11545469317372,-7.486232421997523,39.78355537423093,44007.08647735032,26731.304670778583,26731.304670778583,70738.3911481289,79031.01123714702,79031.01123714702,26731.304670778583,105762.3159079256,105762.3159079256,29243.526587483415,128197.35459189107,92296.32562961266,57272.40086981583,38915.47195532981,22435.038683965467,0.0,61350.51063929528,16769.16596571217,1288.2185181690638,76518.78932044219,321571.49687272595,858933.912301237,2.6710511368524448,1545221.9128553816,4.80522038763579,0.7474542924544744,0.07059433421379212,4.027634451161993,1.2717155788699164,1.0,0.0,4.02763445116301,1.2943005736303277,1.2946019824428383,3.1118231214756054,19478.400469669483,1986.2440761798864,4632.441516551485,4632.441516551485,5.770457020400356,4.320888762175294,-5.230478201286572,9.551366963461867,2.784765071533995,2.784765071533995,0.7956471632954271,0.0,0.0,0.00023286176937248852,7.495683913906306e-05,0.00015790493023342544,0.0006359833370164753,0.07059433424849036,0.05088566815780582,0.019708666090684543,0.07059433421379219,0.0508856681327947,0.019708666080997417,0.59823899040966,0.59823899040966,0.23170556526540506,0.0,185.60168711517122,208.3179076317814,125.34053609214169,22435.038683965467,16769.16596571217,0.7474542924481272,1.1530204135386712,0.7173059526119671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515837245408378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15452.538345338675,1288.2185181690638,0.59823899040966,0.23170556526540506,6.27409032704403,2.784765071533995
587.0,-30.032103192012528,4.3128985049487865,34.899240086049495,22.265668550413125,2.7470764509487045,-26.753049026375283,-40.452887770347274,-0.5323754595403764,178.7050644589046,-7.493615976936432,39.78477154388768,43993.3867460562,26708.956788742693,26708.956788742693,70702.3435347989,79016.66806740181,79016.66806740181,26708.956788742693,105725.62485614451,105725.62485614451,29295.49175779178,128139.10484937184,92292.797897671,57267.90639497892,38916.54611410231,22413.47999322733,0.0,61330.02610732964,16750.919442733997,1287.2185181690638,76430.13309835273,321477.0003592433,857840.7242730776,2.668435761545802,1545274.1136663023,4.806795235551823,0.7473591538572151,0.0705034437526273,4.027634451161993,1.2717042634217068,1.0,0.0,4.027634451161693,1.2943005605182238,1.2946016998701309,3.1118231530003913,19477.65597009119,1986.1681583508323,4632.441516551485,4632.441516551485,5.765632807950821,4.3128985049487865,-5.242785345077561,9.555683850026348,2.7811799577940066,2.7811799577940066,0.7946228450840019,0.0,0.0,0.0002326535924382801,7.490862703674511e-05,0.000157744965401535,0.000635339057148579,0.07061580549249298,0.050885284731004926,0.01973052076148805,0.07051241882899673,0.0508043176006853,0.019699126151942,0.5993483754613357,0.5993483754613357,0.2323944069079493,0.0,186.19868043584103,209.23137032434255,125.14283211932207,22413.47999322733,16750.919442733997,0.7474542924481272,1.1528177635383259,0.717322159117726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516361349054556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15452.310824516593,1287.2185181690638,0.5993483754613357,0.2323944069079493,6.27409032704403,2.7811799577940066
588.0,-30.040913793706718,4.304522787190856,34.898646932440386,22.225335845164977,2.7004142204165817,-26.766786402085724,-40.46846180045975,-0.5737131712043944,180.91279736010824,-7.531579006010149,39.78161821064813,44019.825981465016,26755.086130951622,26755.086130951622,70774.91211241664,79042.26045000812,79042.26045000812,26755.086130951622,105797.34658095974,105797.34658095974,29591.90746450369,128173.85613072244,92296.82992078166,57274.39545223856,38913.816076159,22376.509549762704,0.0,61290.3256259217,16725.418117516667,1286.2185181690638,76205.43911645605,320991.485276903,853879.8899186666,2.66013252402028,1545138.768072188,4.81364409632011,0.7474542926510196,0.07030146584666498,4.027634451161993,1.2717620725976304,1.0,0.0,4.027634451161654,1.2944972922209537,1.2947982011989514,3.1113502325306746,19478.506896282637,1986.2549286741792,4632.441516551485,4632.441516551485,5.775590697768558,4.304522787190856,-5.27987194499209,9.584394732182947,2.7776377114676363,2.7776377114676363,0.7936107747050389,0.0,0.0,0.00023244028009258353,7.477620179696627e-05,0.00015766407829561726,0.0006350132734541299,0.07030146586709397,0.050646548147848025,0.01965491771924595,0.07030146584665987,0.05064654813313058,0.0196549177135344,0.6004268455111128,0.6004268455111128,0.2330137132050284,0.0,188.44437636611838,211.4519706963174,127.5018143737301,22376.509549762704,16725.418117516667,0.7474542924481272,1.154748508669753,0.718218177696344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451687616495705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,28.0,15452.182486556834,1286.2185181690638,0.6004268455111128,0.2330137132050284,6.27409032704403,2.7776377114676363
589.0,-30.049756587852475,4.296018943546467,34.8980636012567,22.202169766556494,2.6761244982346075,-26.777175052369472,-40.479244699794776,-0.5964570372483916,182.4138634056647,-7.556450964761122,39.780711108524116,44026.26339102351,26770.46123732668,26770.46123732668,70796.72462835019,79046.77791366281,79046.77791366281,26770.46123732668,105817.23915098948,105817.23915098948,29778.239749076005,128163.4690879792,92295.08408873844,57274.56956609901,38911.6828029327,22346.22993698972,0.0,61257.91273992242,16702.78548621393,1285.2185181690638,76038.99940191348,320673.7068827677,851203.8526681378,2.6544235913277476,1545099.8356050984,4.818292870422201,0.747454292438198,0.07014590348151667,4.027634451161993,1.2717812406690792,1.0,0.0,4.027634451161982,1.2946057596643974,1.2949064169116475,3.1110895506954046,19478.138452409505,1986.2173578550785,4632.441516551485,4632.441516551485,5.778909704888264,4.296018943546467,-5.30657753233473,9.602596475881196,2.7739658674522416,2.7739658674522416,0.7925616764149261,0.0,0.0,0.00023222636953036828,7.46846421694479e-05,0.00015754172736092038,0.0006345204886144129,0.07014590346424142,0.050517616483485635,0.019628286980755787,0.07014590348151681,0.05051761649592691,0.019628286985589764,0.6015604922203839,0.6015604922203839,0.2337323650542053,0.0,189.9703143704258,213.1394364783688,128.65737264101637,22346.22993698972,16702.78548621393,0.7474542924481272,1.155715587779262,0.7187032894500033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517404157240332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,23.0,15451.855423296933,1285.2185181690638,0.6015604922203839,0.2337323650542053,6.27409032704403,2.7739658674522416
590.0,-30.058635756830675,4.287388733427174,34.89749185020238,22.17934919698166,2.651815467277933,-26.787598373588477,-40.4902673914097,-0.6192219159642948,183.9340595977534,-7.581533438869104,39.7798736154336,44033.53834715864,26785.625214315132,26785.625214315132,70819.16356147378,79052.77235288397,79052.77235288397,26785.625214315132,105838.3975671991,105838.3975671991,29966.618660459528,128154.26456375807,92294.82211796568,57275.588112240235,38910.260006361605,22315.866996558958,0.0,61226.12700292056,16680.09058271056,1284.2185181690638,75871.77890673958,320353.4895710632,848517.0575176382,2.648689916422508,1545063.8913887395,4.822996913370603,0.7474542927363109,0.06998963813109498,4.027634451161993,1.2718052068026737,1.0,0.0,4.0276344511621796,1.2947143464886612,1.29501475108345,3.1108286257004614,19478.083165575623,1986.2117201669912,4632.441516551485,4632.441516551485,5.7821831357420095,4.287388733427174,-5.333564616025363,9.620953349452538,2.7702414125981694,2.7702414125981694,0.7914975464566198,0.0,0.0,0.00023201176154873427,7.459115357503655e-05,0.00015742060797369772,0.0006340326639977312,0.06998963819733403,0.05038815492914803,0.01960148326818601,0.06998963813109502,0.050388154881460055,0.019601483249634927,0.6027074171590427,0.6027074171590427,0.23445905827801136,0.0,191.51559303662248,214.85259946837238,129.81626847537194,22315.866996558958,16680.09058271056,0.7474542924481272,1.1566820739468888,0.7191952276363681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517934115603428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15451.623823222602,1284.2185181690638,0.6027074171590427,0.23445905827801136,6.27409032704403,2.7702414125981694
591.0,-30.067486788174687,4.27893361739428,34.89701915352444,22.179945255070947,2.653157258489102,-26.796647367640123,-40.49836731338871,-0.6176821617581307,184.5905617914243,-7.590576290967248,39.781545812799045,44028.8195953183,26764.613923944962,26764.613923944962,70793.43351926326,79049.72213085165,79049.72213085165,26764.613923944962,105814.33605479661,105814.33605479661,30038.669105690555,128107.98174803994,92290.96525038569,57270.06271601547,38912.113927078026,22293.64569324332,0.0,61205.75962032135,16663.48116268269,1283.2185181690638,75775.66694910606,320238.10504138656,847346.3476972103,2.6459885140392707,1545135.6607576935,4.824958792951904,0.7474542922216171,0.06990088718441671,4.027634451161993,1.2717912208801136,1.0,0.0,4.027634451161599,1.2947074763970021,1.2950076026447717,3.110845132655263,19477.26920455638,1986.128719242186,4632.441516551485,4632.441516551485,5.77764745184938,4.27893361739428,-5.347596945659542,9.626530563053823,2.7664646641180934,2.7664646641180934,0.7904184754623124,0.0,0.0,0.0002317980155158685,7.452252334153427e-05,0.00015727549217433423,0.000633448190604807,0.07000784698293991,0.05038427922816886,0.01962356775477104,0.06990088719240764,0.05030730082378664,0.019593586360630064,0.603867648622349,0.603867648622349,0.23519315745276778,0.0,192.18113808239156,215.86917816537726,129.60247253038676,22293.64569324332,16663.48116268269,0.7474542924481272,1.1566465959807912,0.7193574570178194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518466291136192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15451.38705987962,1283.2185181690638,0.603867648622349,0.23519315745276778,6.27409032704403,2.7664646641180934
592.0,-30.07643838288276,4.270069850639722,34.896461284274544,22.134495886880927,2.6039048162862164,-26.808414133973663,-40.512342809792585,-0.6641194326228893,186.94676151409084,-7.631033032941584,39.77817931670195,44048.0235473698,26813.652010547008,26813.652010547008,70861.67555791681,79065.08640342581,79065.08640342581,26813.652010547008,105878.73841397282,105878.73841397282,30337.653262224703,128134.17816089674,92294.9276596641,57277.86480360809,38907.84761784001,22255.43974692392,0.0,61163.28736476393,16634.923974111683,1282.2185181690638,75541.08515174812,319722.2875097189,843251.6744485415,2.637450398020527,1544991.1760168853,4.832291136319112,0.7474542926706678,0.06968063230841796,4.027634451161993,1.271854421556927,1.0,0.0,4.027634451161052,1.2949285710614418,1.295228468854969,3.110313990416148,19478.10543930596,1986.2139914553861,4632.441516551485,4632.441516551485,5.788233249085423,4.270069850639722,-5.387148185960708,9.65721803660043,2.762726352003882,2.762726352003882,0.7893503862868234,0.0,0.0,0.0002315820254913331,7.440424692317519e-05,0.0001571777785681579,0.000633054635918224,0.0696806323711474,0.050135812528021934,0.01954481984312546,0.06968063230841803,0.05013581248288757,0.019544819825530392,0.6049974079669245,0.6049974079669245,0.23585067735089407,0.0,194.5777945470324,218.21691270220117,132.18256978883204,22255.43974692392,16634.923974111683,0.7474542924481272,1.15856551554062,0.7201709627652518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518996817322498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,17.0,15451.208481931957,1282.2185181690638,0.6049974079669245,0.23585067735089407,6.27409032704403,2.762726352003882
593.0,-30.08533906668273,4.261376831372433,34.89600611176917,22.133380884211533,2.6047704745904046,-26.816449326459303,-40.519482095818944,-0.664119265577424,187.61083524661365,-7.640863579708579,39.7799828280188,44039.110389143585,26793.162312081065,26793.162312081065,70832.27270122465,79057.0368266357,79057.0368266357,26793.162312081065,105850.19913871677,105850.19913871677,30408.643222626037,128083.07959123212,92290.37656960555,57272.45013233861,38908.80715251882,22232.880452515346,0.0,61141.68760503417,16618.06191956272,1281.2185181690638,75441.55591609073,319597.04827030684,842084.8074045102,2.634832868332053,1545068.578628338,4.834426935387586,0.747454292081286,0.06958872283558817,4.027634451161993,1.271839947695844,1.0,0.0,4.027634451161561,1.294929016865821,1.2952286368851704,3.1103129196303523,19477.144968191544,1986.1160506586393,4632.441516551485,4632.441516551485,5.783810160657274,4.261376831372433,-5.402017882336963,9.663394713709398,2.758850671728581,2.758850671728581,0.7882430490653088,0.0,0.0,0.00023136744773925402,7.434389323576048e-05,0.00015702355450349353,0.0006324334777621835,0.06970346856744844,0.050134216140474266,0.01956925242697417,0.06958872284128223,0.05005168527880398,0.019537037556784192,0.6061842241232624,0.6061842241232624,0.23661628748476105,0.0,195.25169882632224,219.24401358420533,131.97835794475048,22232.880452515346,16618.06191956272,0.7474542924481272,1.1584939094058078,0.720279601597349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519533408894947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15450.911926645917,1281.2185181690638,0.6061842241232624,0.23661628748476105,6.27409032704403,2.758850671728581
594.0,-30.09436824545556,4.252257045943044,34.89546466710542,22.087466914113634,2.553679759840886,-26.829575855302256,-40.53479904597623,-0.7111126303124272,190.08429614303685,-7.682919680441918,39.77662011163298,44063.540421786936,26844.374251526664,26844.374251526664,70907.9146733136,79077.96184108284,79077.96184108284,26844.374251526664,105922.3360926095,105922.3360926095,30721.928196677472,128116.25348241343,92294.70909629499,57280.287676999185,38904.912688106444,22193.917389803926,0.0,61098.830077910374,16588.93881707707,1280.2185181690638,75200.40789593203,319061.6975768412,837860.4653908517,2.626013939479732,1544924.2608373517,4.842086256578259,0.7474542923503071,0.06936233486757348,4.027634451161993,1.2719048435194416,1.0,0.0,4.0276344511614735,1.2951528337174956,1.2954522238281814,3.1097754228753196,19478.059313257032,1986.2092879073928,4632.441516551485,4632.441516551485,5.794865225089845,4.252257045943044,-5.4430991972844485,9.695356243227494,2.755011727334015,2.755011727334015,0.7871462078097186,0.0,0.0,0.0002311499594078253,7.42145603915268e-05,0.00015693539901629852,0.0006320784196848978,0.06936233482905499,0.04987500643147929,0.019487328397575703,0.0693623348675737,0.04987500645917602,0.019487328408397463,0.6073381324436425,0.6073381324436425,0.23730117511983956,0.0,197.76721582347875,221.72373555889743,134.64670831873315,22193.917389803926,16588.93881707707,0.7474542924481272,1.1605445567925792,0.7211846833335298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520066986246307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,28.0,15450.751857591225,1280.2185181690638,0.6073381324436425,0.23730117511983956,6.27409032704403,2.755011727334015
595.0,-30.10343902495746,4.242980759979817,34.894937153074814,22.06156002301725,2.5262412701713077,-26.840484585162283,-40.54627282368017,-0.736713169623882,191.76597065509486,-7.711154044272553,39.77593321032022,44071.86049875425,26863.154315587322,26863.154315587322,70935.01481434157,79084.13008329345,79084.13008329345,26863.154315587322,105947.28439888077,105947.28439888077,30927.270882920333,128109.38437893454,92293.43149083386,57281.16190629464,38902.52176059913,22162.099980053776,0.0,61064.6217406529,16565.15675926963,1279.2185181690638,75020.01351596044,318702.6859880736,835011.7055240759,2.620033473942305,1544894.7823282622,4.847448265265248,0.7474542924261925,0.06919379918817398,4.027634451161993,1.271928657446988,1.0,0.0,4.02763445116263,1.2952750025539423,1.2955741381312538,3.109482112463033,19477.78968485477,1986.1817934620663,4632.441516551485,4632.441516551485,5.7989192566396355,4.242980759979817,-5.473202313434747,9.716183073414564,2.751029553448437,2.751029553448437,0.7860084438424105,0.0,0.0,0.00023093165870349954,7.411781474871523e-05,0.00015681384395478432,0.0006315888403314302,0.06919379916827487,0.049735064669324036,0.019458734498950827,0.06919379918817391,0.04973506468362711,0.019458734504546868,0.6085545249088008,0.6085545249088008,0.23809561738922047,0.0,199.47712469936744,223.61162607979225,135.95612975651517,22162.099980053776,16565.15675926963,0.7474542924481272,1.161638487103206,0.7217249406036038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520608304881972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,23.0,15450.42772468891,1279.2185181690638,0.6085545249088008,0.23809561738922047,6.27409032704403,2.751029553448437
596.0,-30.112472822748757,4.233870859475648,34.894487180383884,22.06077187964695,2.5268313065127592,-26.848275492212995,-40.55327936131505,-0.7365682892117115,192.55366258127162,-7.722227957830672,39.77771753473648,44061.82521504709,26843.29253773878,26843.29253773878,70905.11775278587,79078.51900929735,79078.51900929735,26843.29253773878,105921.81154703614,105921.81154703614,31006.48927842747,128060.76045355537,92289.61721510005,57276.152860771275,38903.84928258753,22138.948906519232,0.0,61042.79818910676,16546.48703490743,1278.2185181690638,74915.32226860867,318561.96343609825,833674.4145518546,2.6169929565966057,1544971.357854573,4.849829970879388,0.7473926203440943,0.06909134648925987,4.027634451161993,1.2719163633743302,1.0,0.0,4.027634451162733,1.295274765897255,1.295573620043234,3.1094826805893914,19476.984712503618,1986.0997091263193,4632.441516551485,4632.441516551485,5.794631716737065,4.233870859475648,-5.489423632771749,9.723294492247398,2.7469849689261014,2.7469849689261014,0.7848528482646004,0.0,0.0,0.0002307144368154842,7.405879375038808e-05,0.00015665564306509614,0.0006309516649779176,0.06919924956228488,0.04972026575712982,0.019478983805155066,0.069097047680476,0.0496427364558621,0.019448610033397776,0.6097866533962343,0.6097866533962343,0.23889704057749647,0.0,200.2758905391023,224.78001859911456,135.83934219686785,22138.948906519232,16546.48703490743,0.7474542924481272,1.161564015023136,0.7218185686466455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521152156397212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15450.180072776406,1278.2185181690638,0.6097866533962343,0.23889704057749647,6.27409032704403,2.7469849689261014
597.0,-30.12163252331475,4.224311838225352,34.893981862979714,22.011946245934837,2.4728493470181463,-26.862200285104606,-40.56955003235487,-0.7865828911920105,195.09373020788576,-7.766512415320793,39.774609194843464,44089.64473370566,26897.08255003545,26897.08255003545,70986.72728374111,79099.36105515095,79099.36105515095,26897.08255003545,105996.4436051864,105996.4436051864,31331.419844677162,128095.42953497807,92294.39298301468,57284.676661569385,38899.68480160589,22098.985929791674,0.0,60998.670731397564,16517.981890282477,1277.2185181690638,74665.02376050924,317999.70422168437,829443.9247745776,2.6083166548996366,1544837.9631352425,4.857985534660444,0.7474542923716044,0.06886220102771153,4.027634451161993,1.2719860622053965,1.0,0.0,4.027634451162306,1.2955130778264223,1.2958117018556259,3.1089106857334485,19477.99260008047,1986.2024850566168,4632.441516551485,4632.441516551485,5.806243306889791,4.224311838225352,-5.532709308011446,9.757021146236799,2.7429751168739767,2.7429751168739767,0.7837071762497076,0.0,0.0,0.0002304943797560348,7.392190203505411e-05,0.0001565724777209807,0.0006306167053728155,0.06886220100917306,0.049463532804222284,0.019398668204950786,0.06886220102771165,0.04946353281753841,0.019398668210173123,0.6109889797497398,0.6109889797497398,0.2396183981026697,0.0,202.86024262320655,227.32530653456206,138.5907966157676,22098.985929791674,16517.981890282477,0.7474542924481272,1.1637422001591657,0.7227968118821907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521693829305116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,44.0,15450.021532114028,1277.2185181690638,0.6109889797497398,0.2396183981026697,6.27409032704403,2.7429751168739767
598.0,-30.1308383779253,4.2145805352672365,34.89349173542992,21.98433744432407,2.4435580854864627,-26.87341586937968,-40.58138391757382,-0.8138644230591405,196.8776910485688,-7.796678562321707,39.774030346834195,44098.8755128202,26917.756354973902,26917.756354973902,71016.6318677941,79106.13980871814,79106.13980871814,26917.756354973902,106023.89616369204,106023.89616369204,31547.2129056767,128090.1705236244,92293.03043437928,57285.76613848132,38896.960328775516,22066.274359932366,0.0,60963.23468870788,16493.531483844006,1276.2185181690638,74476.68325801534,317617.1460859198,826501.966873154,2.6021956845162695,1544813.122776278,4.863758590533978,0.7474542922294455,0.06868627361010651,4.027634451161993,1.272011493803002,1.0,0.0,4.027634451159768,1.2956433172423465,1.2959416849780268,3.1085981747927582,19477.705045101455,1986.1731626091944,4632.441516551485,4632.441516551485,5.810706138177478,4.2145805352672365,-5.564773349980802,9.779353885248039,2.7388145968959305,2.7388145968959305,0.7825184562559802,0.0,0.0,0.00023027340872902209,7.38224857992165e-05,0.00015645092292980559,0.0006301271271081748,0.0686862735890426,0.049317724330467105,0.019368549258575493,0.06868627361010653,0.04931772434559129,0.019368549264515218,0.6122517749796941,0.6122517749796941,0.2404496319190194,0.0,204.6743696108905,229.32155110287084,139.99998779275177,22066.274359932366,16493.531483844006,0.7474542924481272,1.1649091822378053,0.7233683668197575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522243090853848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15449.67716642785,1276.2185181690638,0.6122517749796941,0.2404496319190194,6.27409032704403,2.7388145968959305
599.0,-30.1400946698819,4.2046778567749294,34.893018281294545,21.956910041067772,2.4140908349491834,-26.884694450118683,-40.59347697822375,-0.8413093848140251,198.68857378557118,-7.827207919700788,39.77352405237074,44108.963298113005,26938.321419076878,26938.321419076878,71047.28471718988,79114.36504235213,79114.36504235213,26938.321419076878,106052.68646142901,106052.68646142901,31765.727088948333,128086.0905658406,92293.0635051952,57287.66176095593,38894.89082693252,22033.404104411587,0.0,60928.294931344106,16468.962474856555,1275.2185181690638,74286.95937248068,317230.35070648923,823544.1127035068,2.5960445173969937,1544791.396187033,4.869620428016105,0.7474542924376854,0.06850908100421482,4.027634451161993,1.2720414663059634,1.0,0.0,4.027634451163098,1.2957743625431812,1.2960724727993744,3.1082837935279595,19477.71202443234,1986.1738743028804,4632.441516551485,4632.441516551485,5.815145495701907,4.2046778567749294,-5.597280545038095,9.801958401813025,2.7345861735672745,2.7345861735672745,0.7813103353049355,0.0,0.0,0.0002300514238374563,7.372101997102079e-05,0.0001563304038664355,0.0006296417203765237,0.06850908100311684,0.04917110391243365,0.019337977090683186,0.06850908100421192,0.04917110391322171,0.01933797709099311,0.6135313335384913,0.6135313335384913,0.2412891704345801,0.0,206.515781705272,231.34992713921514,141.42450195276973,22033.404104411587,16468.962474856555,0.7474542924481272,1.1660803046802501,0.7239487556285032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452279516003097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,73.0,15449.421141995248,1275.2185181690638,0.6135313335384913,0.2412891704345801,6.27409032704403,2.7345861735672745
600.0,-30.14940289474343,4.19459957562012,34.89256149757577,21.9289239141159,2.3840079699154817,-26.8960813357521,-40.60569608174262,-0.8693135890758757,200.5337172616455,-7.858382675850968,39.77305102178946,44119.34957454123,26959.393738577222,26959.393738577222,71078.74331311845,79122.82046244602,79122.82046244602,26959.393738577222,106082.21420102325,106082.21420102325,31987.587308870352,128082.44630395071,92293.09853545153,57289.627647546506,38892.745431005584,22000.232102927454,0.0,60892.97753393304,16444.167925250273,1274.2185181690638,74094.6268921529,316835.76105361606,820558.4789742322,2.589854365698872,1544771.097257825,4.875621022452744,0.7474542926782184,0.0683294622389251,4.027634451161993,1.2720720871957019,1.0,0.0,4.027634451162796,1.2959080981270403,1.2962059501075098,3.107963023753831,19477.71941728744,1986.1746281643009,4632.441516551485,4632.441516551485,5.819694353885017,4.19459957562012,-5.63046261236455,9.82506218798467,2.7302898331142074,2.7302898331142074,0.7800828094612021,0.0,0.0,0.0002298283923275525,7.361862758314509e-05,0.00015620976474440743,0.0006291558300924855,0.0683294622754337,0.04902282789558352,0.019306634379850172,0.06832946223892494,0.0490228278693905,0.01930663436953459,0.6148275828991359,0.6148275828991359,0.2421372217645982,0.0,208.39209993749648,233.41208636151754,142.88813759653948,22000.232102927454,16444.167925250273,0.7474542924481272,1.167273242197909,0.7245392056901047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523350294340542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,25.0,15449.159530952005,1274.2185181690638,0.6148275828991359,0.2421372217645982,6.27409032704403,2.7302898331142074
601.0,-30.15876483211794,4.184341103119375,34.89212148535835,21.900357270520203,2.3532812271702106,-26.907580954383597,-40.61805697912348,-0.8979026505641358,202.41502479636728,-7.890234503221483,39.772614207795456,44130.09206362112,26981.016700089367,26981.016700089367,71111.1087637105,79131.53232510517,79131.53232510517,26981.016700089367,106112.54902519454,106112.54902519454,32212.993283531396,128079.29242555771,92293.15105884171,57291.71079735743,38890.48917942698,21966.743400363164,0.0,60857.23257979014,16419.136644603423,1273.2185181690638,73899.55574166315,316433.0005798044,817543.1971011469,2.5836217954611294,1544752.3526523123,4.881767545805405,0.7474542923978423,0.06814729673140346,4.027634451161993,1.2721034476859496,1.0,0.0,4.027634451162138,1.2960446476681153,1.2963422405517229,3.1076355729014744,19477.730501928363,1986.1757584831073,4632.441516551485,4632.441516551485,5.824362078547032,4.184341103119375,-5.664349704517085,9.84869080763646,2.7259240147271315,2.7259240147271315,0.7788354327791804,0.0,0.0,0.00022960427478978674,7.35151808206154e-05,0.00015608909396917135,0.0006286698123208962,0.06814729672233258,0.048872722969872946,0.01927457375245963,0.06814729673140346,0.04887272297637825,0.01927457375502521,0.6161405866652306,0.6161405866652306,0.24299540639230324,0.0,210.30525929958878,235.51098266031505,144.39051469606648,21966.743400363164,16419.136644603423,0.7474542924481272,1.1684906748014947,0.7251412887656696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523908584155583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15448.894991747933,1273.2185181690638,0.6161405866652306,0.24299540639230324,6.27409032704403,2.7259240147271315
602.0,-30.168182241648474,4.173897584453294,34.89169845328114,21.87119792159649,2.321888432690405,-26.919197107209293,-40.63056029900906,-0.9270967017487804,204.33426884703846,-7.9227907729320215,39.77221686999756,44141.185532784875,27003.22223992975,27003.22223992975,71144.40777271462,79140.54090079654,79140.54090079654,27003.22223992975,106143.76314072628,106143.76314072628,32442.127227797842,128076.6881953486,92293.25308051638,57293.897712504724,38888.17263112406,21932.925054622312,0.0,60821.097685746376,16393.858976502048,1272.2185181690638,73701.63591292844,316021.74914383254,814496.7110784022,2.577343848279557,1544735.3022025719,4.888066427034137,0.7474542923788946,0.06796248282945322,4.027634451161993,1.2721356115164233,1.0,0.0,4.027634451163082,1.2961841088742123,1.2964814418096469,3.1073012109831795,19477.752032785873,1986.1779540195555,4632.441516551485,4632.441516551485,5.829155563745072,4.173897584453294,-5.698968771744283,9.872866356197576,2.721487041482107,2.721487041482107,0.7775677261377448,0.0,0.0,0.00022937903245911869,7.341067890151381e-05,0.00015596835355760489,0.0006281835140796236,0.06796248280440016,0.048720654097423856,0.019241828706976306,0.06796248282945536,0.04872065411538379,0.019241828714069435,0.6174705974444745,0.6174705974444745,0.24386502373023627,0.0,212.2570596199705,237.64922702703842,145.9315825825958,21932.925054622312,16393.858976502048,0.7474542924481272,1.169732386947491,0.7257545031636202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524470136918048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15448.627204636708,1272.2185181690638,0.6174705974444745,0.24386502373023627,6.27409032704403,2.721487041482107
603.0,-30.1776570039278,4.163263656212012,34.891292630102534,21.841395121905975,2.28978497747928,-26.93093594777363,-40.64321449315173,-0.9569360786748989,206.29356409804205,-7.956092892222283,39.77185999769572,44152.6569874437,27026.071388953766,27026.071388953766,71178.72837639746,79149.82138972825,79149.82138972825,27026.071388953766,106175.89277868203,106175.89277868203,32675.195146852493,128074.64963506862,92293.36250205952,57296.198099774956,38885.73822476063,21898.756856386593,0.0,60784.49508114722,16368.319815276336,1271.2185181690638,73500.69763182953,315601.51153085765,811416.9705865972,2.571017377739212,1544719.9883182738,4.894526584570049,0.7474542926167359,0.06777486216830701,4.027634451161993,1.2721685567079115,1.0,0.0,4.027634451163102,1.296326675800022,1.2966237479242215,3.1069594773835516,19477.77512532637,1986.18030880335,4632.441516551485,4632.441516551485,5.834087984142044,4.163263656212012,-5.734358536510684,9.897622192722697,2.7169771485230383,2.7169771485230383,0.7762791852922967,0.0,0.0,0.0002291526238489003,7.330505585882933e-05,0.00015584756799007097,0.0006276970339666208,0.06777486221977237,0.04856646353798306,0.019208398681789314,0.06777486216830908,0.04856646350110374,0.01920839866720327,0.6188180002145578,0.6188180002145578,0.24474713606216286,0.0,214.24965699026433,239.82925553929033,147.51300588168624,21898.756856386593,16368.319815276336,0.7474542924481272,1.1710013924007092,0.7263802541832413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525035058907991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,17.0,15448.35615229806,1271.2185181690638,0.6188180002145578,0.24474713606216286,6.27409032704403,2.7169771485230383
604.0,-30.187017258748906,4.1528419432090455,34.890978636649095,21.84041863018649,2.2918651333566116,-26.938409498554382,-40.649886592850066,-0.956886373622212,207.09391751328695,-7.967834942809994,39.774401308917696,44139.83545599523,27000.750106303276,27000.750106303276,71140.58556229851,79137.41467356432,79137.41467356432,27000.750106303276,106138.1647798676,106138.1647798676,32744.378220793515,128013.62874163817,92289.17012132188,57291.00898095875,38886.84571151458,21875.46396177057,0.0,60762.30967328515,16348.578924194808,1270.2185181690638,73393.78655907408,315453.4441823798,810156.9442608899,2.5682298266253722,1544829.04200042,4.897169679045492,0.7473477569557148,0.0676666404275933,4.027634451161993,1.2721551653230563,1.0,0.0,4.027634451160905,1.2963269046881989,1.2966236871594097,3.106958928797938,19476.8903569418,1986.0900875367022,4632.441516551485,4632.441516551485,5.828621907007556,4.1528419432090455,-5.752221174629366,9.905063117838411,2.7123924094776735,2.7123924094776735,0.7749692598507638,0.0,0.0,0.00022892915370484085,7.32494212398103e-05,0.00015567973246503056,0.0006270210538238392,0.0677999047574823,0.048564454357161356,0.01923545040032093,0.06767628641099074,0.048468998331235046,0.019197642096358245,0.6201832769783857,0.6201832769783857,0.24564271999623735,0.0,215.06175245609694,241.0582152224132,147.30187139918263,21875.46396177057,16348.578924194808,0.7474542924481272,1.170801207933284,0.7264344573689209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525603463697556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15448.081660667798,1270.2185181690638,0.6201832769783857,0.24564271999623735,6.27409032704403,2.7123924094776735
605.0,-30.196608684715713,4.141853908292706,34.890597951143995,21.78307642405855,2.2265488976996677,-26.95431847903311,-40.668618644680805,-1.0157413079829145,210.18375789137758,-8.021891920204288,39.77113494940174,44175.98979443274,27068.564189960798,27068.564189960798,71244.55398439354,79169.66186725216,79169.66186725216,27068.564189960798,106238.22605721296,106238.22605721296,33134.76226532292,128069.00004233282,92295.25480075975,57301.58272794043,38881.85785868813,21830.773985119857,0.0,60712.63184380798,16317.505723643024,1269.2185181690638,73103.46379189004,314772.4905027715,805384.8065632222,2.558625136767252,1544688.8758460954,4.907318531485504,0.7474542924939469,0.06740399374974504,4.027634451161993,1.272238744576462,1.0,0.0,4.027634451162378,1.296607740269098,1.296904290380573,3.106285984631017,19478.174479814643,1986.2210316279916,4632.441516551485,4632.441516551485,5.8432608578535,4.141853908292706,-5.804729275185333,9.94658318347804,2.707853965482132,2.707853965482132,0.7736725615663235,0.0,0.0,0.00022870037280035027,7.309343456346391e-05,0.00015560693823688638,0.00062672786528272,0.06740399375645349,0.048265596290647264,0.01913839746580623,0.06740399374974516,0.04826559628584358,0.01913839746390146,0.621506608113917,0.621506608113917,0.24644138698881285,0.0,218.20564981158185,244.12854815024485,150.71476465884967,21830.773985119857,16317.505723643024,0.7474542924481272,1.1734716783103794,0.7276243584379912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526165040766603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,28.0,15447.9265885231,1269.2185181690638,0.621506608113917,0.24644138698881285,6.27409032704403,2.707853965482132
606.0,-30.206260794112794,4.130646866494762,34.89023550383839,21.75019495133313,2.191464453081372,-26.966515043017164,-40.681617649365194,-1.0482812980142504,212.29372398330986,-8.05812373022442,39.77089203624506,44188.12578571008,27094.845015753323,27094.845015753323,71282.97080146341,79178.54639714504,79178.54639714504,27094.845015753323,106273.39141289836,106273.39141289836,33382.90864488481,128068.6137033901,92293.83316642244,57303.41255498738,38878.245123816734,21795.222290491743,0.0,60673.46741430848,16290.93245579929,1268.2185181690638,72890.48276801355,314316.7278952036,802164.73166164,2.5520904885758733,1544678.4523307425,4.914401033233439,0.747454292444004,0.06720515362870998,4.027634451161993,1.2722697424096987,1.0,0.0,4.027634451162435,1.2967632778792944,1.2970595652726986,3.105913407533194,19477.87445527136,1986.190437638884,4632.441516551485,4632.441516551485,5.848934070499278,4.130646866494762,-5.843002793618329,9.97364966011309,2.703127311521052,2.703127311521052,0.7723220890060148,0.0,0.0,0.00022847035710789101,7.298536906461846e-05,0.00015548498804327256,0.0006262366944815951,0.06720515362982306,0.04810193595551568,0.01910321767430738,0.06720515362870212,0.04810193595471899,0.019103217673990983,0.6229089120301121,0.6229089120301121,0.2473822373548925,0.0,220.35184771353426,246.46913954645566,152.44327806852908,21795.222290491743,16290.93245579929,0.7474542924481272,1.1748623218565701,0.7282940578287982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526740530211755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,15.0,15447.529692934026,1268.2185181690638,0.6229089120301121,0.2473822373548925,6.27409032704403,2.703127311521052
607.0,-30.215856921274682,4.119643240382312,34.890012000703464,21.749138202890776,2.1924754274654195,-26.975098104214034,-40.68932026913387,-1.0482833897155999,213.1140124470544,-8.071639449156637,39.77411700112182,44178.55885268071,27070.435133493604,27070.435133493604,71248.99398617432,79170.14232188382,79170.14232188382,27070.435133493604,106240.57745537742,106240.57745537742,33464.84197152285,128011.8248773904,92289.5246848129,57297.94121512253,38879.537188544855,21771.247422012973,0.0,60650.78461055783,16273.012340291647,1267.2185181690638,72775.73548385457,314146.84578155866,800911.0748123766,2.5494799186024246,1544816.8413905816,4.917499131806553,0.7474542925748001,0.06709945818814833,4.027634451161993,1.2722560521075499,1.0,0.0,4.027634451161064,1.2967637640365026,1.2970597552535696,3.105912243125124,19476.965184727444,1986.0977178473224,4632.441516551485,4632.441516551485,5.843664736353879,4.119643240382312,-5.8627878706062475,9.98243111098856,2.6983162770924927,2.6983162770924927,0.7709475077407122,0.0,0.0,0.00022824188681926224,7.292140408775057e-05,0.0001553204827315117,0.000625574127220548,0.06723907499295372,0.04810473739767496,0.019134337595278755,0.0670994581880984,0.04800485158377628,0.01909460660437205,0.6243321700732052,0.6243321700732052,0.24833692397104934,0.0,221.18565189621103,247.74870289321592,152.1897670186156,21771.247422012973,16273.012340291647,0.7474542924481272,1.174741504890138,0.7284086947325377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452731970468491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15447.247024987722,1267.2185181690638,0.6243321700732052,0.24833692397104934,6.27409032704403,2.6983162770924927
608.0,-30.22563867956962,4.108039544398003,34.88967688132228,21.68741662697869,2.123274256550872,-26.990776603693657,-40.708092449326045,-1.1115878193250885,216.46828196746287,-8.129135723336313,39.77049699220771,44214.0568209354,27142.443518117096,27142.443518117096,71356.5003390525,79200.38733043442,79200.38733043442,27142.443518117096,106342.83084855152,106342.83084855152,33870.77715701076,128067.62740498388,92295.89260736994,57309.5620978708,38873.70056611015,21724.796556432368,0.0,60598.49712254252,16238.292439389594,1266.2185181690638,72472.05369154076,313424.9698369067,795886.7293860506,2.539321387827514,1544661.5009228222,4.928329423551032,0.7474542924813578,0.06681458930269626,4.027634451161993,1.272345488271676,1.0,0.0,4.027634451161356,1.2970660112273904,1.2973617696252588,3.1051884917951975,19478.309083792545,1986.2347574138514,4632.441516551485,4632.441516551485,5.859209106286282,4.108039544398003,-5.918663973669695,10.026703518067698,2.6935479279927286,2.6935479279927286,0.7695851222836367,0.0,0.0,0.00022800921358226206,7.276573105530577e-05,0.00015524348252695628,0.000625263998543934,0.06681458931308508,0.04778471971184068,0.0190298696012444,0.06681458930269686,0.04778471970441077,0.0190298695982855,0.6257093827770807,0.6257093827770807,0.24918358911232574,0.0,224.5974176907992,251.0798077034338,155.897224672834,21724.796556432368,16238.292439389594,0.7474542924481272,1.1775292082698867,0.7296229926548436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527895563705933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,26.0,15447.070027985741,1266.2185181690638,0.6257093827770807,0.24918358911232574,6.27409032704403,2.6935479279927286
609.0,-30.235488897592237,4.096192974340445,34.88936314727797,21.65218242388221,2.085508075399836,-27.00341965285861,-40.721673088241346,-1.1465611693337763,218.73670890557833,-8.168221561216637,39.77043468332083,44227.74831346267,27171.588406906925,27171.588406906925,71399.3367203696,79210.6031861547,79210.6031861547,27171.588406906925,106382.19159306162,106382.19159306162,34134.6817784288,128070.09216642258,92294.79673837351,57311.94186568147,38869.8387474356,21687.900573360945,0.0,60557.73932079654,16210.71438387966,1265.2185181690638,72247.50981463282,312934.98634629697,792531.5223102225,2.5325756367592573,1544658.8272505559,4.936037498668241,0.7474542927309035,0.06660500592746026,4.027634451161993,1.2723801406985147,1.0,0.0,4.027634451163247,1.2972332719709658,1.2975287648346077,3.1047881195974583,19478.077809415918,1986.211173990702,4632.441516551485,4632.441516551485,5.865500581027128,4.096192974340445,-5.959823279003215,10.05601625334366,2.6885802184380987,2.6885802184380987,0.7681657766965996,0.0,0.0,0.00022777513278849883,7.265330183115946e-05,0.00015512183095733938,0.0006247740304911071,0.06660500597594438,0.04761220615252626,0.01899279982341811,0.06660500592745824,0.047612206117867664,0.018992799809592585,0.6271750724339298,0.6271750724339298,0.2501839668343819,0.0,226.90493046679495,253.59356681921207,157.76709994260358,21687.900573360945,16210.71438387966,0.7474542924481272,1.179029097208222,0.7303401482537528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528482607276643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15446.67101403595,1265.2185181690638,0.6271750724339298,0.2501839668343819,6.27409032704403,2.6885802184380987
610.0,-30.245305602614515,4.084557686932975,34.889153058489214,21.6510432883166,2.0863033467489367,-27.01239622076902,-40.72971901679409,-1.1466028087258175,219.68339835961854,-8.182864239835649,39.773732312076135,44218.65474917759,27146.326188351435,27146.326188351435,71364.98093752904,79202.73796407967,79202.73796407967,27146.326188351435,106349.0641524311,106349.0641524311,34220.67005100525,128012.4615209857,92290.3138876619,57306.24373387875,38871.18905975906,21663.397368554593,0.0,60534.586428313654,16190.533520410581,1264.2185181690638,72128.39410142586,312751.5798192636,791138.6389450782,2.5296071706568846,1544800.3331974968,4.9393845878899265,0.7473681641417831,0.06648758267547296,4.027634451161993,1.2723658624524252,1.0,0.0,4.0276344511616555,1.297233956496744,1.29752914716193,3.1047864812595987,19477.131739669254,1986.114701724774,4632.441516551485,4632.441516551485,5.860047253993159,4.084557686932975,-5.981054204083359,10.065611891016335,2.683519902378066,2.683519902378066,0.7667199721080189,0.0,0.0,0.0002275420687060386,7.258676828226238e-05,0.0001549553004237762,0.0006241033063769576,0.0666266079088801,0.04760489560298014,0.019021712305899958,0.06649524486801098,0.04750556168924438,0.018982020986228577,0.6286641787509019,0.6286641787509019,0.251198306261508,0.0,227.86626259945416,255.03338656823513,157.56674799093884,21663.397368554593,16190.533520410581,0.7474542924481272,1.1789125052013194,0.7304692632457689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529073805225703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15446.375378223733,1264.2185181690638,0.6286641787509019,0.251198306261508,6.27409032704403,2.683519902378066
611.0,-30.255300699218765,4.0722657456188545,34.888874047820416,21.584451756812655,2.011758084836218,-27.028627749063606,-40.74933441644532,-1.2149148653189281,223.23627570713438,-8.245111398817416,39.770374141495466,44256.723934945796,27225.03295769447,27225.03295769447,71481.75689264026,79234.90190187209,79234.90190187209,27225.03295769447,106459.93485956657,106459.93485956657,34654.60453075892,128074.62687857632,92297.23859162531,57319.06062469901,38864.64218547367,21614.692019009766,0.0,60479.334204483435,16155.994330762403,1263.2185181690638,71805.33032880764,311972.8489404877,785978.3850651472,2.51938073372238,1544656.2294061917,4.951252119061335,0.7474542925040741,0.06619236364331532,4.027634451161993,1.2724626550590616,1.0,0.0,4.027634451163434,1.297560325456307,1.297855282754699,3.104005549603725,19478.593142991795,1986.2637233909434,4632.441516551485,4632.441516551485,5.877037596787952,4.0722657456188545,-6.0414355184934845,10.11370126411234,2.6785035789673795,2.6785035789673795,0.7652867368478227,0.0,0.0,0.00022730499509367245,7.242480028335171e-05,0.00015488019481032074,0.0006238008084207288,0.0661923636708601,0.04727725581359504,0.018915107857265048,0.0661923636433153,0.047277255793921454,0.018915107849393865,0.6301085419137997,0.6301085419137997,0.25209946785143633,0.0,231.4813871059518,258.55230641062775,161.52724361237966,21614.692019009766,16155.994330762403,0.7474542924481272,1.1819203672275413,0.7317660572338934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529663037526723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,54.0,15446.190168421148,1263.2185181690638,0.6301085419137997,0.25209946785143633,6.27409032704403,2.6785035789673795
612.0,-30.265372333466267,4.059704063532513,34.88861927063668,21.54648204976695,1.9709413542580705,-27.04177514289149,-40.76353559559209,-1.2526558363166846,225.6834917485462,-8.287412729645856,39.7705050269558,44272.031450452145,27257.401850361075,27257.401850361075,71529.43330081322,79246.39242637182,79246.39242637182,27257.401850361075,106503.7942767329,106503.7942767329,34935.957406986636,128080.06192837592,92296.27194908418,57321.91097316459,38860.40108435511,21576.26765164303,0.0,60436.66873599814,16127.273870506191,1262.2185181690638,71567.83686974626,311444.5183665364,782475.6201249722,2.5124077451383595,1544661.84569385,4.959669394071501,0.7474542924145688,0.06597074786687132,4.027634451161993,1.272500743935816,1.0,0.0,4.027634451160263,1.2977409323585791,1.2980356209785613,3.1035735644416866,19478.38914082379,1986.242920959124,4632.441516551485,4632.441516551485,5.884025033661347,4.059704063532513,-6.085846214157254,10.145550277689766,2.6732697728158414,2.6732697728158414,0.763791363661669,0.0,0.0,0.00022706633630886167,7.230774714792088e-05,0.0001547585891609408,0.0006233110253178302,0.06597074785439606,0.04709508418957708,0.018875663664818982,0.06597074786687143,0.0470950841984829,0.018875663668388425,0.631644202505602,0.631644202505602,0.25316237835640704,0.0,233.97090447819204,261.257814132065,163.56531897653576,21576.26765164303,16127.273870506191,0.7474542924481272,1.1835436134521402,0.7325359318502976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530263024445487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15445.772915349939,1262.2185181690638,0.631644202505602,0.25316237835640704,6.27409032704403,2.6732697728158414
