time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
613.0,-30.275526718498682,4.0468708897088534,34.88839078960516,21.508449862618022,1.9296001880610902,-27.05504946232162,-40.77812290107829,-1.2908770681159618,228.18294473065305,-8.330480504376897,39.770743022104725,44288.581608543645,27289.980858839095,27289.980858839095,71578.56246738274,79259.75268372979,79259.75268372979,27289.980858839095,106549.7335425689,106549.7335425689,35222.33662766835,128087.21792219018,92296.99617876096,57325.82510357479,38856.85675020686,21537.484379621288,0.0,60394.34112982815,16098.285144480407,1261.2185181690638,71327.39691490054,310907.3392377781,778940.2542324885,2.505377506179629,1544672.0580917092,4.968271453091569,0.7474542922808832,0.06574641946195448,4.027634451161993,1.272544894129969,1.0,0.0,4.027634451161698,1.2979238858917044,1.2982183040375836,3.103136089058807,19478.541983697873,1986.2585065947978,4632.441516551485,4632.441516551485,5.8910578280013555,4.0468708897088534,-6.131120285318781,10.177991175027636,2.6679341082958263,2.6679341082958263,0.7622668880845218,0.0,0.0,0.00022682595040149966,7.218769353122548e-05,0.00015463825687027418,0.000622826370838354,0.06574641945100529,0.04691101484849213,0.018835404602513164,0.06574641946195448,0.04691101485630453,0.01883540460564995,0.6332058999850848,0.6332058999850848,0.254240701494884,0.0,236.51342523502996,264.022841811541,165.6414019613607,21537.484379621288,16098.285144480407,0.7474542924481272,1.1851865775555388,0.7333233673886371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453086765369456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15445.46347331618,1261.2185181690638,0.6332058999850848,0.254240701494884,6.27409032704403,2.6679341082958263
614.0,-30.285766656122274,4.033758098643992,34.888188953959386,21.46945372167977,1.8871854194840771,-27.0685081452776,-40.79293466694651,-1.3300730913605947,230.74557963334235,-8.374679266149066,39.7710435433876,44305.69258824682,27323.534927783265,27323.534927783265,71629.22751603008,79273.55647449923,79273.55647449923,27323.534927783265,106597.0914022825,106597.0914022825,35514.618222085526,128095.24732928668,92297.76390045125,57329.90001419883,38853.18209583602,21498.155927004183,0.0,60351.3380228402,16068.88893077264,1260.2185181690638,71082.47318019698,310356.8123485967,775357.6938091555,2.4982783137309195,1544684.9535657188,4.977125979212305,0.7474542926069416,0.06551792545553364,4.027634451161993,1.2725901658134537,1.0,0.0,4.027634451161954,1.2981115498333404,1.2984056961636015,3.1026874783442806,19478.704005213145,1986.2750281913952,4632.441516551485,4632.441516551485,5.898301107560156,4.033758098643992,-6.177562763309526,10.211320861953517,2.662495607631577,2.662495607631577,0.7607130307518791,0.0,0.0,0.0002265837766685767,7.20659812285136e-05,0.0001545177954400631,0.0006223411962319997,0.06551792547460884,0.046723994056790646,0.0187939314178182,0.06551792545553135,0.0467239940431872,0.018793931412346445,0.6347938415239807,0.6347938415239807,0.2553350192527293,0.0,239.12025889949143,266.85144404826644,167.78630061882347,21498.155927004183,16068.88893077264,0.7474542924481272,1.1868705792226464,0.7341294168404213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531477299416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15445.145822512117,1260.2185181690638,0.6347938415239807,0.2553350192527293,6.27409032704403,2.662495607631577
615.0,-30.296095132326645,4.020356765481912,34.88801424212279,21.42943062298002,1.8436302313750987,-27.082160560989053,-40.807983675599075,-1.3703043399624573,233.3754960421296,-8.420077865584837,39.771410962193066,44323.40426066932,27358.15997944965,27358.15997944965,71681.56424011897,79287.81938503064,79287.81938503064,27358.15997944965,106645.9793644803,106645.9793644803,35813.187618373326,128104.22729644705,92298.56485879143,57334.14973443045,38849.35013817887,21458.247931966744,0.0,60307.598070145614,16039.059528391275,1259.2185181690638,70832.79174610697,309792.1401783591,771724.6228445547,2.4911045916150214,1544700.7197465312,4.986248905014789,0.7474542925984929,0.06528501158925697,4.027634451161993,1.2726367842732,1.0,0.0,4.027634451161111,1.2983042170714383,1.298598090222359,3.102227042169713,19478.87304105724,1986.292265050475,4632.441516551485,4632.441516551485,5.905775578968519,4.020356765481912,-6.225239020512989,10.245595785994901,2.6569513671431917,2.6569513671431917,0.759128962040912,0.0,0.0,0.0002263397503570094,7.194251381483623e-05,0.00015439723654217318,0.0006218556290614641,0.06528501162360541,0.046533737805623976,0.01875127381798143,0.06528501158925654,0.04653373778114115,0.018751273808115813,0.6364084785186663,0.6364084785186663,0.2564476915788658,0.0,241.79557390771447,269.74889884195863,170.0018502425283,21458.247931966744,16039.059528391275,0.7474542924481272,1.1885992235463256,0.7349555558341987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532092131047758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15444.823188774884,1259.2185181690638,0.6364084785186663,0.2564476915788658,6.27409032704403,2.6569513671431917
616.0,-30.306515457258193,4.006657452680402,34.88786732831934,21.388356189150386,1.798890033931362,-27.096014147742498,-40.82328616697339,-1.4116112755843682,236.07650382426561,-8.466731447497517,39.77185180207512,44341.76959128133,27393.91753618118,27393.91753618118,71735.6871274625,79302.62307574395,79302.62307574395,27393.91753618118,106696.54061192513,106696.54061192513,36118.401042459736,128114.27339295138,92299.46400153209,57338.610517069355,38845.39276051415,21417.732781026243,0.0,60263.125541540394,16008.77630629277,1258.2185181690638,70578.13956946539,309212.7017325273,768038.4111974621,2.4838514294339196,1544719.6366341996,4.995653891250563,0.7474542926632639,0.06504748135189584,4.027634451161993,1.272684812149964,1.0,0.0,4.027634451160096,1.2985020855267082,1.2987956840809847,3.1017543183446437,19479.06279793285,1986.3116148667334,4632.441516551485,4632.441516551485,5.91349452298622,4.006657452680402,-6.274203861424163,10.280861314104566,2.6512982284703708,2.6512982284703708,0.7575137795629631,0.0,0.0,0.00022609379938802495,7.181716734703373e-05,0.00015427663204099122,0.0006213698782175385,0.06504748142056913,0.04634002895735274,0.01870745246321638,0.0650474813518958,0.04634002890842967,0.01870745244346616,0.638050534667931,0.638050534667931,0.2575807636506924,0.0,244.54323527176314,272.72020629605083,172.28941363918807,21417.732781026243,16008.77630629277,0.7474542924481272,1.1903744866006638,0.7358026851879064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532712329153006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,15.0,15444.495308548343,1258.2185181690638,0.638050534667931,0.2575807636506924,6.27409032704403,2.6512982284703708
617.0,-30.31703099494877,3.99264982846876,34.887748961943,21.346148382313572,1.752885408700698,-27.110079875139288,-40.83885136116294,-1.4540657111087765,238.85311446244862,-8.514718092189735,39.7723695489588,44360.81213999438,27430.914905397072,27430.914905397072,71791.72704539145,79317.95711130451,79317.95711130451,27430.914905397072,106748.87201670159,106748.87201670159,36430.6630083655,128125.44287404564,92300.42010327216,57343.27513196193,38841.2721903447,21376.570857344057,0.0,60217.84304768876,15978.009644593654,1257.2185181690638,70318.20900833608,308617.59750511847,764295.6332008715,2.4765134567162703,1544741.8539031195,5.005358950334968,0.7474542924224119,0.064805048804345,4.027634451161993,1.2727343406574803,1.0,0.0,4.027634451160793,1.2987055033391823,1.298998825858361,3.10126848681729,19479.264575549198,1986.332190457414,4632.441516551485,4632.441516551485,5.921481103946541,3.99264982846876,-6.324531661229693,10.317181489698452,2.645532863717719,2.645532863717719,0.7558665324907768,0.0,0.0,0.00022584585077060592,7.168987623216175e-05,0.00015415597453844417,0.0006208839139034887,0.06480504881046203,0.046142608285299966,0.01866244052516207,0.06480504880434493,0.0461426082809445,0.018662440523400495,0.6397209381721191,0.6397209381721191,0.25873600138771263,0.0,247.36783255463837,275.7703406256124,174.65298223931848,21376.570857344057,15978.009644593654,0.7474542924481272,1.1922002418541777,0.7366722203062537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533338093831947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,36.0,15444.161848584321,1257.2185181690638,0.6397209381721191,0.25873600138771263,6.27409032704403,2.645532863717719
618.0,-30.327645467726587,3.978322896702819,34.887660040576804,21.30275914622473,1.7055553069649192,-27.124367198323494,-40.854699549358315,-1.497722962438181,241.70972465729778,-8.56410563067695,39.772969915075016,44380.599982272746,27469.23181191286,27469.23181191286,71849.83179418561,79333.87393896197,79333.87393896197,27469.23181191286,106803.10575087483,106803.10575087483,36750.36721085639,128137.83334859188,92301.462402404,57348.18844571488,38836.971062987905,21334.727597717054,0.0,60171.69866070496,15946.733719803231,1256.2185181690638,70052.73854001844,308006.0625391884,760493.3389887224,2.469085617079251,1544767.6167854378,5.015380554689221,0.7474542923861671,0.06455747197354846,4.027634451161993,1.2727855456294495,1.0,0.0,4.027634451162407,1.2989147403525383,1.299207785348405,3.1007689158018588,19479.484544434854,1986.3546210413194,4632.441516551485,4632.441516551485,5.929752531956777,3.978322896702819,-6.376289185801072,10.354612082503891,2.6396516595016735,2.6396516595016735,0.7541861884290496,0.0,0.0,0.00022559582344717957,7.156048520257252e-05,0.00015403533824460703,0.0006203980350103698,0.06455747197734654,0.04594125746548726,0.018616214511859276,0.06455747197355127,0.045941257462784414,0.018616214510764034,0.6414207825956603,0.6414207825956603,0.2599151076814962,0.0,250.27383028797476,278.90435289589607,177.0958590851862,21334.727597717054,15946.733719803231,0.7474542924481272,1.1940801638213852,0.7375660147559608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533969628498777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,18.0,15443.822615724188,1256.2185181690638,0.6414207825956603,0.2599151076814962,6.27409032704403,2.6396516595016735
619.0,-30.338362564641592,3.963664828562313,34.88760156735009,21.258116571139567,1.6568229282504456,-27.138887117623934,-40.870832407940156,-1.5426525187672333,244.651205032985,-8.614973437792669,39.773657696877166,44401.12398661051,27508.96817686071,27508.96817686071,71910.09216347121,79350.39344518913,79350.39344518913,27508.96817686071,106859.36162204984,106859.36162204984,37077.940921244255,128151.52391339821,92302.5811866653,57353.311728086555,38832.52162064304,21292.162291348377,0.0,60124.68391199142,15914.918099166704,1255.2185181690638,69781.42070080558,307377.1965938665,756628.1968808223,2.461562553322865,1544797.1312446839,5.025737590045771,0.7474542924009835,0.06430446570055695,4.027634451161993,1.27283833750058,1.0,0.0,4.027634451163839,1.299130134694418,1.2994229006455271,3.1002548117393762,19479.720654894638,1986.378697607709,4632.441516551485,4632.441516551485,5.938330376880642,3.963664828562313,-6.429553511791353,10.393218340353666,2.6336507847997295,2.6336507847997295,0.7524716527999227,0.0,0.0,0.0002253436375529047,7.14289918551959e-05,0.0001539146456977088,0.000619911929550484,0.06430446568568497,0.04573573731988082,0.018568728365804147,0.06430446570055691,0.045735737330458326,0.018568728370098618,0.6431513017726408,0.6431513017726408,0.2611196958999986,0.0,253.26617847077767,282.1274745990899,179.62260740623884,21292.162291348377,15914.918099166704,0.7474542924481272,1.1960161365460298,0.7384841149702084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534607158168953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,16.0,15443.477194710998,1255.2185181690638,0.6431513017726408,0.2611196958999986,6.27409032704403,2.6336507847997295
620.0,-30.3491863751985,3.9486631176681493,34.887574708088316,21.212173194531374,1.6066238228143825,-27.153649758752607,-40.88727413965387,-1.5889127936314589,247.68245807319852,-8.66739479709164,39.774439526800606,44422.466713290625,27550.205307299642,27550.205307299642,71972.67202059027,79367.58405691484,79367.58405691484,27550.205307299642,106917.78936421449,106917.78936421449,37413.81274640816,128166.62650010857,92303.82044588083,57358.70310225697,38827.90815958207,21248.837135894086,0.0,60076.745295476154,15882.534527415683,1254.2185181690638,69503.97661780633,306730.1831620991,752697.1738770502,2.453939048702191,1544830.6820646895,5.036448210407404,0.7474542924792102,0.0640457722620399,4.027634451161993,1.2728929025446996,1.0,0.0,4.027634451161707,1.2993519721281637,1.2996444574558765,3.099725507450664,19479.98219062882,1986.4053668305507,4632.441516551485,4632.441516551485,5.94723219038257,3.9486631176681493,-6.484397547881247,10.433060665549396,2.6275261390718483,2.6275261390718483,0.7507217540205281,0.0,0.0,0.00022508920422858135,7.12952109215113e-05,0.00015379399330707006,0.0006194259858253323,0.0640457722988511,0.045525833066892396,0.0185199392319587,0.06404577226203997,0.04552583304072579,0.018519939221314112,0.6449138560661496,0.6449138560661496,0.26235138644566786,0.0,256.34985287029014,285.44514642077166,182.23732539245452,21248.837135894086,15882.534527415683,0.7474542924481272,1.1980121703765116,0.7394286507167972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535250905948005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15443.125542528127,1254.2185181690638,0.6449138560661496,0.26235138644566786,6.27409032704403,2.6275261390718483
621.0,-30.360121187128936,3.9333041000373976,34.887580673077146,21.164814428798877,1.554851392797009,-27.168669640585595,-40.90403829524291,-1.6366001537463393,250.80941696994523,-8.721472214188143,39.77531900140805,44444.66556766038,27593.082115690246,27593.082115690246,72037.74768335062,79385.4138711517,79385.4138711517,27593.082115690246,106978.49598684194,106978.49598684194,37758.48819004776,128183.19505650245,92305.10685790888,57364.35855441767,38823.053670545785,21204.6990696605,0.0,60027.752740206284,15849.543341133805,1253.2185181690638,69220.00779679418,306063.8545173527,748696.1441730692,2.4462089630078183,1544868.4237883382,5.0475363261189985,0.7474542925162846,0.06378102117908485,4.027634451161993,1.2729493578011173,1.0,0.0,4.027634451162201,1.2995807206558807,1.2998729237594395,3.099179902522177,19480.25367758651,1986.4330507957875,4632.441516551485,4632.441516551485,5.9564879593409925,3.9333041000373976,-6.540919277284542,10.47422337732194,2.6212733976663793,2.6212733976663793,0.7489352564761084,0.0,0.0,0.00022483243042391936,7.115904513651078e-05,0.0001536733852874086,0.0006189402208102573,0.06378102118161665,0.0453112555239172,0.018469765657699446,0.06378102117908627,0.04531125552211857,0.01846976565696629,0.6467099232412047,0.6467099232412047,0.2636117801783045,0.0,259.5308891841334,288.86324788109476,184.94679727887268,21204.6990696605,15849.543341133805,0.7474542924481272,1.2000740390052966,0.7404019564085991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453590111908907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,19.0,15442.767164824894,1253.2185181690638,0.6467099232412047,0.2636117801783045,6.27409032704403,2.6212733976663793
622.0,-30.37117158807284,3.9175735587646754,34.88762091599729,21.116017607878916,1.5014505221843768,-27.183956403818076,-40.92114520082248,-1.6857646620703863,254.0374507339651,-8.777277755035213,39.776305462064634,44467.78501581516,27637.664952726664,27637.664952726664,72105.44996854183,79404.01401512144,79404.01401512144,27637.664952726664,107041.6789678481,107041.6789678481,38112.432148232765,128201.38942856804,92306.5510927895,57370.322093483344,38818.03222145128,21159.710460719947,0.0,59977.74268217123,15815.916412901324,1252.2185181690638,68929.24681961533,305377.42852250685,744622.203685753,2.4383668671532908,1544910.7575345663,5.059020782934859,0.7474542925462694,0.06350996652838349,4.027634451161993,1.2730078428378335,1.0,0.0,4.027634451161608,1.2998166274452485,1.3001085466430171,3.0986174250426313,19480.558471793487,1986.4641311552352,4632.441516551485,4632.441516551485,5.966112006806486,3.9175735587646754,-6.5991925675873055,10.516766126351982,2.614887865877216,2.614887865877216,0.7471108188220618,0.0,0.0,0.00022457321654707033,7.102034334576743e-05,0.0001535528732013029,0.0006184548421804767,0.0635099665450646,0.04509180193319054,0.018418164611874073,0.06350996652838131,0.04509180192134702,0.018418164607036477,0.6485411052341222,0.6485411052341222,0.2649026280091181,0.0,262.8147284890003,292.3879353624645,187.75494737757265,21159.710460719947,15815.916412901324,0.7474542924481272,1.2022034632186256,0.7414047782934234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536558056855267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15442.401779838969,1252.2185181690638,0.6485411052341222,0.2649026280091181,6.27409032704403,2.614887865877216
623.0,-30.382342297538255,3.9014559416577357,34.88769693163719,21.065649878606223,1.4462979274635637,-27.199526624463218,-40.938604914676375,-1.7365177456114764,257.3734792790866,-8.834929690369027,39.77740298607235,44491.84620160959,27684.11405283274,27684.11405283274,72175.96025444233,79423.34572834392,79423.34572834392,27684.11405283274,107107.45978117666,107107.45978117666,38476.223211968536,128221.26934300538,92308.06639104447,57376.56686431027,38812.77725192689,21113.809561828726,0.0,59926.58681375562,15781.60758745526,1251.2185181690638,68631.23656920812,304669.56565300736,740470.7226726612,2.430405941878665,1544957.858571056,5.070929402678281,0.7474542924734219,0.06323218342147213,4.027634451161993,1.2730683669960126,1.0,0.0,4.02763445116203,1.3000602341823402,1.300351867774093,3.098036802652558,19480.878263356586,1986.4967408194018,4632.441516551485,4632.441516551485,5.976138922405986,3.9014559416577357,-6.6593305045813045,10.56078644623904,2.608364659426674,2.608364659426674,0.7452470455504783,0.0,0.0,0.00022431146044740914,7.087903884991264e-05,0.0001534324215974965,0.0006179697071512884,0.0632321834197565,0.04486714993301093,0.018365033486745584,0.06323218342146805,0.04486714993422827,0.01836503348724387,0.6504091240342468,0.6504091240342468,0.2662256319112761,0.0,266.20840896945566,296.02594316961125,190.66995937920365,21113.809561828726,15781.60758745526,0.7474542924481272,1.2044063260061222,0.7424391837947439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453722199663663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15442.028969623047,1251.2185181690638,0.6504091240342468,0.2662256319112761,6.27409032704403,2.608364659426674
624.0,-30.393638423316897,3.8849346837434564,34.88781039261106,21.01363189229744,1.3892979095331928,-27.215394469647855,-40.956442268192745,-1.788946044135868,260.8244107589262,-8.894532255411072,39.778619620080526,44516.9297582258,27732.55094971353,27732.55094971353,72249.48070793934,79443.47506923413,79443.47506923413,27732.55094971353,107176.02601894767,107176.02601894767,38850.443260258966,128242.96760556492,92309.6821355505,57383.13682454216,38807.27256778703,21066.941586617242,0.0,59874.214154404275,15746.575922186461,1250.2185181690638,68325.5827586887,303939.1123734014,736237.6251267828,2.4223194552936818,1545010.0725678916,5.083288098406317,0.7474542926624651,0.0629473071477014,4.027634451161993,1.2731311225937683,1.0,0.0,4.0276344511617435,1.3003119648587784,1.3006033110874569,3.097437045885691,19481.219253296655,1986.531512116437,4632.441516551485,4632.441516551485,5.986594941485284,3.8849346837434564,-6.721435886788834,10.60637057053229,2.6016984675306882,2.6016984675306882,0.7433424192944823,0.0,0.0,0.00022404705144429016,7.073494658461281e-05,0.00015331210485967735,0.0006174851153129965,0.06294730715797223,0.0446370148436533,0.018310292314318924,0.06294730714770139,0.04463701483637008,0.018310292311331317,0.6523158368382216,0.6523158368382216,0.26758271572601977,0.0,269.7189430143373,299.7845698058475,193.69848836934426,21066.941586617242,15746.575922186461,0.7474542924481272,1.2066877491138603,0.7435075413837593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453789322386274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,17.0,15441.648521251176,1250.2185181690638,0.6523158368382216,0.26758271572601977,6.27409032704403,2.6016984675306882
625.0,-30.405065397658518,3.8679922065467482,34.887963181202004,20.959889504034095,1.3303543010739174,-27.231574445287606,-40.97467832090331,-1.843136651296962,264.3976092434482,-8.956193245618518,39.77996467201368,44543.09947419159,27783.09726360496,27783.09726360496,72326.19673779655,79464.49160519446,79464.49160519446,27783.09726360496,107247.58886879942,107247.58886879942,39235.708247371076,128266.63840734569,92311.45116009854,57390.05902909592,38801.54681222513,21019.04953854628,0.0,59820.59635077141,15710.778804544801,1249.2185181690638,68011.88062142834,303184.88525555015,731918.7568317542,2.4141004133990074,1545067.7993992125,5.09612409634767,0.7474542926278955,0.06265496374692459,4.027634451161993,1.2731963013997305,1.0,0.0,4.027634451161118,1.300572246596692,1.3008633036393455,3.096817160062746,19481.592591762215,1986.569582045063,4632.441516551485,4632.441516551485,5.997506318069494,3.8679922065467482,-6.785615680964743,10.653607887511491,2.594883647962644,2.594883647962644,0.7413953279893268,0.0,0.0,0.00022377987187987978,7.058791367110117e-05,0.0001531919582087786,0.000617001208522645,0.06265496377170379,0.04440110720238274,0.01825385656932105,0.06265496374692456,0.04440110718482269,0.01825385656210189,0.6542632477261129,0.6542632477261129,0.2689758935094694,0.0,273.3538024890667,303.6716472594648,196.84746995859945,21019.04953854628,15710.778804544801,0.7474542924481272,1.2090517505659049,0.7446114246839532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538572047418528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,37.0,15441.259925507606,1249.2185181690638,0.6542632477261129,0.2689758935094694,6.27409032704403,2.594883647962644
626.0,-30.41662889740611,3.850609544150016,34.88815732524192,20.904301420692377,1.2693383198223425,-27.24808453891329,-40.9933309542015,-1.899206038670472,268.10156103675786,-9.02004523691984,39.78144604644014,44570.40454613972,27835.91948760787,27835.91948760787,72406.32403374759,79486.42501730876,79486.42501730876,27835.91948760787,107322.34450491663,107322.34450491663,39632.71719627574,128292.40769406257,92313.35330801322,57397.33283684417,38795.57830129894,20970.06318914594,0.0,59765.64149044488,15674.163748980402,1248.2185181690638,67689.62730864089,302405.41338566126,727509.0696417086,2.4057408943070326,1545131.3787949483,5.109469971109359,0.747454292703005,0.06235468729054156,4.027634451161993,1.2732639089087026,1.0,0.0,4.027634451160191,1.3008416484151082,1.3011324144073144,3.096175815149443,19481.99402484833,1986.6105168276965,4632.441516551485,4632.441516551485,6.008908992839197,3.850609544150016,-6.851998779120558,10.702608323270574,2.587914225147876,2.587914225147876,0.7394040643279646,0.0,0.0,0.00022350979903849113,7.043781441714642e-05,0.0001530719846213447,0.0006165179987686667,0.06235468730468116,0.044159074455441344,0.01819561284923982,0.062354687290541604,0.0441590744454278,0.01819561284511377,0.6562535155151492,0.6562535155151492,0.27040727294489014,0.0,277.1216062736777,307.69576930379446,200.12601024242423,20970.06318914594,15674.163748980402,0.7474542924481272,1.211504172431976,0.745752968338263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539258795821564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15440.862747911728,1248.2185181690638,0.6562535155151492,0.27040727294489014,6.27409032704403,2.587914225147876
627.0,-30.428333377131082,3.832776243691447,34.88839273413315,20.84720480432736,1.20664347136423,-27.264889409914247,-41.01234582541508,-1.956800495852623,271.9114414636689,-9.085665293108796,39.783007569859734,44598.600929448876,27889.996055028285,27889.996055028285,72488.59698447716,79509.0476864262,79509.0476864262,27889.996055028285,107399.04374145449,107399.04374145449,40038.31214327266,128319.21387741469,92315.32205853757,57404.87530156025,38789.385285530356,20920.1701359602,0.0,59709.55542149056,15636.87096463912,1247.2185181690638,67360.73159818182,301606.0042662182,723041.5272706259,2.397304818349769,1545198.400261805,5.123234877306708,0.7474542923415577,0.06204824843762666,4.027634451161993,1.273333483007737,1.0,0.0,4.027634451161945,1.3011184847474875,1.301408957317102,3.095517048121601,19482.409513881903,1986.6528849180816,4632.441516551485,4632.441516551485,6.020582441327907,3.832776243691447,-6.920251622253899,10.753027865945345,2.580783775669106,2.580783775669106,0.737366793048316,0.0,0.0,0.0002232367393950152,7.028510408025373e-05,0.00015295163531476146,0.0006160332757552986,0.06204824842728736,0.04391145281396585,0.01813679561332151,0.062048248437624326,0.043911452821282955,0.018136795616343702,0.6582535155151492,0.6582535155151492,0.2718791729170845,0.0,280.99710675677767,311.8489344436834,203.4685944071204,20920.1701359602,15636.87096463912,0.7474542924481272,1.2140200420649454,0.7469256907814293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453995381243375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,19.0,15440.456616949654,1247.2185181690638,0.6582535155151492,0.2718791729170845,6.27409032704403,2.580783775669106
628.0,-30.440104127611153,3.814677157842888,34.888719080682186,20.801961281709396,1.158975813481031,-27.27904865661577,-41.02805875064803,-2.0020796576960134,275.1266309997984,-9.142023647589934,39.78606396094344,44612.84073511301,27921.89030182701,27921.89030182701,72534.73103694002,79518.82073448798,79518.82073448798,27921.89030182701,107440.71103631498,107440.71103631498,40369.96964491102,128315.78797045886,92315.41948592776,57409.43948581734,38784.42222234491,20875.076934143864,0.0,59659.499156488775,15603.165853749517,1246.2185181690638,67070.74139140396,300920.75513658,719321.137223966,2.390400545477447,1545329.5886526306,5.1353373347453095,0.7474542921673519,0.061778657713500856,4.027634451161993,1.2733835752820593,1.0,0.0,4.027634451160583,1.3013363330629302,1.3016264972973084,3.094998847594017,19482.430075152464,1986.6549815841765,4632.441516551485,4632.441516551485,6.0274674169254965,3.814677157842888,-6.981165282569457,10.795842440412345,2.573488412604355,2.573488412604355,0.7352824036012443,0.0,0.0,0.00022296244371643103,7.015914311442857e-05,0.00015280330060200246,0.0006154358377558872,0.06183387052779418,0.043727663653958526,0.018106206873835653,0.06177865771485158,0.04368861826747052,0.018090039446030333,0.6602535155151492,0.6602535155151492,0.2733895603409932,0.0,284.26865464738836,315.5243416351754,205.89085537333995,20875.076934143864,15603.165853749517,0.7474542924481272,1.2158119337656372,0.7477910704227017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540657367294474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15440.042607400232,1246.2185181690638,0.6602535155151492,0.2733895603409932,6.27409032704403,2.573488412604355
629.0,-30.45210174082016,3.795938742298104,34.88902998466607,20.730348291713767,1.0780288498507489,-27.299145128221344,-41.051290766894795,-2.0749277627480693,279.7564901812857,-9.220424387620426,39.78627758052005,44657.231053127274,27998.60986537411,27998.60986537411,72655.84091850139,79556.5654170801,79556.5654170801,27998.60986537411,107555.1752824542,107555.1752824542,40864.33028161363,128373.67376787827,92320.37173717118,57421.03737321836,38777.0381821698,20818.49848542407,0.0,59595.53666759387,15560.87605325866,1245.2185181690638,66690.84500084058,299969.53888470924,714051.0062841593,2.3804117209334335,1545338.7580847412,5.151652277195649,0.7474542923522319,0.061424186648168295,4.027634451161993,1.2734796480694786,1.0,0.0,4.027634451161427,1.3016866355288121,1.3019765143401285,3.094165939197617,19483.475208122683,1986.7615554876215,4632.441516551485,4632.441516551485,6.044028783814421,3.795938742298104,-7.06080738930332,10.856746131601424,2.566083148779525,2.566083148779525,0.7331666139370071,0.0,0.0,0.00022268318103741184,6.997328865431179e-05,0.00015270989238310004,0.0006150596235954142,0.06142418664233466,0.04340737718737681,0.018016809454957854,0.06142418664817111,0.043407377191499334,0.01801680945666896,0.6622535155151492,0.6622535155151492,0.2748771331750089,0.0,288.9769145689061,320.4263234347231,210.29333422027452,20818.49848542407,15560.87605325866,0.7474542924481272,1.219149033320297,0.7493385167787311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541364971379938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,31.0,15439.694113006248,1245.2185181690638,0.6622535155151492,0.2748771331750089,6.27409032704403,2.566083148779525
630.0,-30.464615502604136,3.7773220573299082,34.889018700254624,20.67493137381973,1.0507245183933522,-27.335450465030572,-41.08813377153126,-2.130417541670126,282.24324219254106,-9.258619713550805,39.77769434146109,44755.73594383601,27987.071689441244,27987.071689441244,72742.80763327725,79442.71719741648,79442.71719741648,27987.071689441244,107429.78888685773,107429.78888685773,40941.669096439175,128209.65716711621,92320.61697844209,57423.222334355174,38774.882937874354,20779.868280258488,0.0,59554.75121813284,15505.270914026094,1244.2185181690638,66488.11979041855,299506.98413474584,711159.930834889,2.3744352168927843,1544970.3624805855,5.158378416262625,0.7461679114085904,0.06112743656286685,4.027634451161993,1.2735414162511005,1.0,0.0,4.0276344511614655,1.3019537575661657,1.3022433170626153,3.0935311087324138,19483.52696432916,1986.7668331519085,4632.441516551485,4632.441516551485,6.041538050603513,3.7773220573299082,-7.107307182282832,10.88462923961274,2.5584548553532533,2.5584548553532533,0.730987101529501,0.0,0.0,0.0002223922476409702,6.967948066120209e-05,0.0001527127669797681,0.0006150712014199877,0.06129793976954452,0.04328312104473813,0.018014818724806387,0.06123281923524207,0.043162726934252674,0.017964709628614177,0.6642535155151492,0.6642535155151492,0.276468202395851,0.0,291.50186190609185,323.39354411999096,211.89678192283083,20779.868280258488,15505.270914026094,0.7474542924481272,1.2214442365285036,0.7515057158060812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542086281235702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15439.194462391446,1244.2185181690638,0.6642535155151492,0.276468202395851,6.27409032704403,2.5584548553532533
631.0,-30.476736628782728,3.758261747399717,34.889262680814824,20.647355226706736,0.9894644005828113,-27.32934765699545,-41.08293206719679,-2.1560064398294854,286.5434943373318,-9.3270910817927,39.7848649337085,44681.88723767492,28039.175984028785,28039.175984028785,72721.0632217037,79579.03517380155,79579.03517380155,28039.175984028785,107618.21115783033,107618.21115783033,41471.858735980655,128347.72330382958,92312.5240853242,57423.14112488288,38765.98106715702,20729.51214599925,0.0,59495.493213156275,15477.900884980043,1243.2185181690638,66146.35242184968,298679.18663462583,706479.3334762442,2.3653450427413953,1545278.1222282418,5.173705404918556,0.7466601614147125,0.06085137171118027,4.027634451161993,1.2735435608727856,1.0,0.0,4.027634451163186,1.3020772850094797,1.302366505462812,3.0932376269298563,19481.819024039738,1986.592671711516,4632.441516551485,4632.441516551485,6.05278574674849,3.758261747399717,-7.17921944037424,10.937481187773956,2.550832053291678,2.550832053291678,0.7288091580833366,0.0,0.0,0.00022211077662736718,6.972089285336591e-05,0.00015238988377400125,0.0006137707458967395,0.06095061034349683,0.04300712097243357,0.017943489371063267,0.0609160918864268,0.04293709759053264,0.01791427412064763,0.6662535155151492,0.6662535155151492,0.27797519582262664,0.0,295.8705854191245,328.34402817708747,214.96276239588093,20729.51214599925,15477.900884980043,0.7474542924481272,1.2222953251461213,0.751012972992623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454283869547355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,16.0,15438.421363908696,1243.2185181690638,0.6662535155151492,0.27797519582262664,6.27409032704403,2.550832053291678
632.0,-30.489194435785983,3.7381384116415752,34.88970436951092,20.547018537204735,0.876266004145285,-27.352709043009835,-41.11219779644159,-2.2602193886308455,292.1171168792705,-9.431820043227438,39.791083402073234,44749.266001552096,28164.80029097699,28164.80029097699,72914.06629252908,79631.05939869593,79631.05939869593,28164.80029097699,107795.85968967291,107795.85968967291,42141.04894735002,128456.75233069243,92328.16664935577,57446.373252211924,38757.54821904872,20660.89264101951,0.0,59418.44086006822,15443.072890608653,1242.2185181690638,65654.8107423229,297416.5363834172,700421.8200492441,2.355019759716013,1545545.0546107728,5.196567324078845,0.7474542924611324,0.060459115349033685,4.027634451161993,1.2737086357502267,1.0,0.0,4.027634451163575,1.3025788070172908,1.302867762473821,3.09204666118027,19485.120261922188,1986.929304290679,4632.441516551485,4632.441516551485,6.079904126224919,3.7381384116415752,-7.2819904325000735,11.020128844141649,2.5430443965582867,2.5430443965582867,0.7265841133023676,0.0,0.0,0.0002218218294655342,6.948819625692927e-05,0.00015233363320860495,0.0006135441891816519,0.06045911534352355,0.04262903203007572,0.01783008331344783,0.06045911534903364,0.042629032033960845,0.017830083315072832,0.6682535155151492,0.6682535155151492,0.27950472456736075,0.0,301.54893692249794,333.97859791025104,220.9680331492262,20660.89264101951,15443.072890608653,0.7474542924481272,1.2271285687930344,0.7531208384773616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454356757276918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,22.0,15438.489332995508,1242.2185181690638,0.6682535155151492,0.27950472456736075,6.27409032704403,2.5430443965582867
633.0,-30.501815473149804,3.7175014173309315,34.89018221893367,20.479484320990764,0.8026005614737293,-27.371435927230632,-41.13324332339687,-2.3277789844454575,296.6062002154898,-9.508689361871635,39.79299496733627,44781.91207535144,28226.43931727725,28226.43931727725,73008.3513926287,79655.83670618708,79655.83670618708,28226.43931727725,107882.27602346434,107882.27602346434,42597.619483187584,128487.36463103544,92328.21943616596,57454.2948053302,38748.805145373066,20605.0886075711,0.0,59353.89375294416,15401.361920427371,1241.2185181690638,65284.65654027675,296492.45308351703,695629.9291785819,2.3461977596530406,1545627.1169756602,5.213040335095081,0.7474542921775313,0.0601143922303357,4.027634451161993,1.2737832222087309,1.0,0.0,4.0276344511627356,1.3029043619795495,1.3031930086921613,3.0912740556357208,19485.131402155796,1986.9304402783619,4632.441516551485,4632.441516551485,6.093210074304353,3.7175014173309315,-7.362210485973115,11.079711903304046,2.5349042931835797,2.5349042931835797,0.7242583694810227,0.0,0.0,0.0002215294495685887,6.932130404373571e-05,0.000152208145524853,0.0006130387706633761,0.06011439221370606,0.04234626260718936,0.017768129606516705,0.060114392230335635,0.042346262618903736,0.01776812961143196,0.6702535155151492,0.6702535155151492,0.2812326424971149,0.0,306.11488957736145,338.9736511210311,224.69734885169714,20605.0886075711,15401.361920427371,0.7474542924481272,1.2300515901538007,0.7544898783178838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544316768484635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,25.0,15437.866977886428,1241.2185181690638,0.6702535155151492,0.2812326424971149,6.27409032704403,2.5349042931835797
634.0,-30.514602277106455,3.696379843779704,34.8907030456765,20.41359128141778,0.730154511962853,-27.390180257245337,-41.15458050565792,-2.394267507900325,301.1018487140275,-9.585369810525647,39.79517268969098,44815.04974597161,28284.588826147647,28284.588826147647,73099.63857211926,79682.32103061417,79682.32103061417,28284.588826147647,107966.90985676182,107966.90985676182,43050.62536464911,128516.25209046181,92330.57961625872,57463.30833160788,38741.41253850094,20549.342233699987,0.0,59290.754772200926,15359.694056757467,1240.2185181690638,64916.28449211271,295572.8973013751,690911.9033295453,2.337534698335587,1545720.6093201246,5.229574915131887,0.7474542923115207,0.059771447274668356,4.027634451161993,1.2738641172507776,1.0,0.0,4.027634451162559,1.3032249312961004,1.3035132634385085,3.090513659185738,19485.629499265444,1986.9812320481965,4632.441516551485,4632.441516551485,6.105762744135723,3.696379843779704,-7.442755828805717,11.139135672585422,2.5265756972526052,2.5265756972526052,0.7218787706436015,0.0,0.0,0.00022123359168350112,6.91524775060342e-05,0.00015208111417746692,0.0006125271348322663,0.05977713018994631,0.04206842251700752,0.017708707672938792,0.059771447277255585,0.042064423139983535,0.01770702413468482,0.6722535155151492,0.6722535155151492,0.28298520068230093,0.0,310.68721852455315,344.0184329001553,228.33249322756927,20549.342233699987,15359.694056757467,0.7474542924481272,1.2329011302516386,0.7558522389899412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545075855982765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,18.0,15437.408325305572,1240.2185181690638,0.6722535155151492,0.28298520068230093,6.27409032704403,2.5265756972526052
635.0,-30.527571723752214,3.674724409623526,34.891253159027734,20.34286925280469,0.6521837634674869,-27.40966107817721,-41.17693119971079,-2.465726882107535,305.8689177041841,-9.666320168309237,39.79704709153589,44851.59394240713,28348.652098741364,28348.652098741364,73200.2460411485,79711.62083882329,79711.62083882329,28348.652098741364,108060.27293756466,108060.27293756466,43528.595741902245,128551.58273933116,92333.51313405832,57473.48623764203,38733.36321824032,20491.309801766507,0.0,59224.67302000683,15316.317467932624,1239.2185181690638,64531.677195662414,294604.5783218673,685992.9868353596,2.32852113413487,1545801.0831586765,5.247036865360005,0.7474542923855575,0.05941328419545035,4.027634451161993,1.2739524495089425,1.0,0.0,4.027634451160289,1.3035696045043375,1.3038576221883957,3.0896965050772565,19486.24859470717,1987.0443622141272,4632.441516551485,4632.441516551485,6.119592011567342,3.674724409623526,-7.52736804876281,11.202092458386335,2.5180665249268697,2.5180665249268697,0.7194475785505342,0.0,0.0,0.0002209338798231494,6.897603959809866e-05,0.00015195784022505076,0.0006120306324145841,0.05941328420305797,0.04177194119179995,0.01764134301125802,0.05941328419545022,0.04177194118645123,0.01764134300899912,0.6742535155151492,0.6742535155151492,0.2847542442218205,0.0,315.5352378724934,349.3239692079223,232.29110602441637,20491.309801766507,15316.317467932624,0.7474542924481272,1.2359755201420959,0.7573126478428291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454584499078471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,17.0,15436.943128379193,1239.2185181690638,0.6742535155151492,0.2847542442218205,6.27409032704403,2.5180665249268697
636.0,-30.540721957928803,3.652550628652094,34.89183786047545,20.27210936592894,0.5742834006514852,-27.42928776324499,-41.19937706328926,-2.537150794032369,310.6812128211087,-9.747952917678948,39.79913082038649,44887.75145623497,28410.853716571826,28410.853716571826,73298.6051728068,79740.48204405089,79740.48204405089,28410.853716571826,108151.33576062272,108151.33576062272,44005.93937672153,128584.21099819036,92336.1493660808,57483.418778264764,38725.25620868449,20432.875237567634,0.0,59158.131446252126,15272.640306009278,1238.2185181690638,64145.39638390119,293630.63184321194,681112.8846681602,2.3196247625549153,1545890.5477667109,5.264745500367823,0.7474542925769541,0.05905365831977523,4.027634451161993,1.2740396987413987,1.0,0.0,4.02763445115967,1.3039142968299353,1.304201994903598,3.088879737689771,19486.804950366124,1987.1010947026891,4632.441516551485,4632.441516551485,6.133019405654934,3.652550628652094,-7.613068401937518,11.265619030589612,2.509361102029389,2.509361102029389,0.7169603148655398,0.0,0.0,0.00022063037216836636,6.879926950722046e-05,0.00015183110266114592,0.0006115201798359447,0.05905365834282965,0.041477715744616034,0.01757594259821361,0.059053658319775104,0.04147771572842322,0.017575942591352003,0.6762535155151492,0.6762535155151492,0.2865585232252632,0.0,320.4291657387877,354.712157527787,236.21628984654552,20432.875237567634,15272.640306009278,0.7474542924481272,1.2390284037182941,0.7587756806858842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546625191197995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15436.456916193842,1238.2185181690638,0.6762535155151492,0.2865585232252632,6.27409032704403,2.509361102029389
637.0,-30.55405796092341,3.629852623286724,34.89245632101151,20.199750770721607,0.4945816635337177,-27.44926178775398,-41.222257738094754,-2.6102145096357368,315.61908620290467,-9.831493135921864,39.801260162158954,44924.906397252205,28473.760643844376,28473.760643844376,73398.66704109657,79770.16315478084,79770.16315478084,28473.760643844376,108243.92379862521,108243.92379862521,44491.36730299731,128617.310094043,92338.95137473667,57493.694617207926,38716.951952809715,20373.386295417797,0.0,59090.33824822751,15228.175037396835,1237.2185181690638,63752.556495627905,292636.55860634614,676192.290722445,2.3106897304381473,1545981.9748023741,5.282942029406602,0.7474542924080236,0.05868796060958734,4.027634451161993,1.2741294118436053,1.0,0.0,4.027634451161958,1.3042670847356075,1.3045544596928424,3.088044234420321,19487.396291856116,1987.1613947531641,4632.441516551485,4632.441516551485,6.146599054107653,3.629852623286724,-7.700887989201673,11.330740612488398,2.5004632187857125,2.5004632187857125,0.7144180625102036,0.0,0.0,0.0002203229693838889,6.861950642692897e-05,0.00015170346295695993,0.000611006093766029,0.05868796060645759,0.04117883067206356,0.01750912993439403,0.05868796060956975,0.04117883067425957,0.01750912993532777,0.6782535155151492,0.6782535155151492,0.2883916016505762,0.0,325.4505793388265,360.24801971777754,240.2308836839731,20373.386295417797,15228.175037396835,0.7474542924481272,1.242143288006957,0.7602749912943642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547416349005693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15435.968052422526,1237.2185181690638,0.6782535155151492,0.2883916016505762,6.27409032704403,2.5004632187857125
638.0,-30.567584758660207,3.6066231354300244,34.89310786149918,20.12565614366906,0.4129506230480367,-27.469600467792226,-41.245579545479245,-2.685033667819927,320.69112698205504,-9.917063781345536,39.80343771979364,44963.0634046552,28537.538542803977,28537.538542803977,73500.60194745917,79800.62593509247,79800.62593509247,28537.538542803977,108338.16447789644,108338.16447789644,44985.43996273418,128650.93718267218,92341.83117066741,57504.26864023017,38708.402811596934,20312.772704775736,0.0,59021.17551637267,15182.869155385584,1236.2185181690638,63352.72451516226,291621.0785991433,671227.0149099885,2.3017095270834114,1546075.4762978605,5.301658864046196,0.7474542927276462,0.05831579021997649,4.027634451161993,1.2742214360600341,1.0,0.0,4.027634451161834,1.3046285392092383,1.3049155875281295,3.0871886748723307,19488.0040497276,1987.2233688086758,4632.441516551485,4632.441516551485,6.160366718250141,3.6066231354300244,-7.790944477585249,11.397567613015273,2.491370238214913,2.491370238214913,0.7118200680614037,0.0,0.0,0.00022001157188626688,6.843672471000438e-05,0.0001515748471762625,0.0006104880764167289,0.05831579024289761,0.04087495328344672,0.017440836959450885,0.0583157902199744,0.040874953267380755,0.017440836952595733,0.6802535155151492,0.6802535155151492,0.29025576061019487,0.0,330.60819076340056,365.9410977474056,244.34271676777712,20312.772704775736,15182.869155385584,0.7474542924481272,1.2453259580888874,0.7618124005710848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454821876735886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,17.0,15435.46972973751,1236.2185181690638,0.6802535155151492,0.29025576061019487,6.27409032704403,2.491370238214913
639.0,-30.581307669503815,3.582853968390175,34.89379207736858,20.049750885833078,0.3292973764176393,-27.49031788010983,-41.26936354497445,-2.761692412976349,325.90563856582196,-10.004767381913327,39.805669941950825,45002.28647969957,28602.300044781958,28602.300044781958,73604.58652448154,79831.94463050339,79831.94463050339,28602.300044781958,108434.24467528536,108434.24467528536,45488.68910572348,128685.21891222912,92344.8275432554,57515.169392451564,38699.620167559806,20250.974236943766,0.0,58950.59440450357,15136.677621412808,1235.2185181690638,62945.555569561875,290583.1730505985,666213.7267924203,2.292678271072545,1546171.3294536048,5.320925204379863,0.7474542925346787,0.0579368299880296,4.027634451161993,1.2743158367788419,1.0,0.0,4.027634451160666,1.3049990808199468,1.3052857989208666,3.086312098113802,19488.636410169107,1987.287851628141,4632.441516551485,4632.441516551485,6.174346711682673,3.582853968390175,-7.883339868058848,11.466193836449023,2.48207909708362,2.48207909708362,0.7091654563096057,0.0,0.0,0.00021969607417505587,6.825078449066822e-05,0.00015144528968438764,0.0006099662661990477,0.057936829989695904,0.04056581182748042,0.01737101816221549,0.05793682998803189,0.04056581182631372,0.017371018161715886,0.6822535155151492,0.6822535155151492,0.29215335957409655,0.0,335.9104059477353,371.8013047776834,248.55767086648478,20250.974236943766,15136.677621412808,0.7474542924481272,1.2485809052140526,0.7633898679783556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549032752271285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,36.0,15434.961807007334,1235.2185181690638,0.6822535155151492,0.29215335957409655,6.27409032704403,2.48207909708362
