time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
640.0,-30.595232422154055,3.55853575906868,34.89450877864132,19.9719272897579,0.24350611778558792,-27.511430761017987,-41.29363498706368,-2.8402955433504897,331.2718832892706,-10.094723969303724,39.80796212126437,45042.65511968756,28668.18511857942,28668.18511857942,73710.84023826697,79864.15192338015,79864.15192338015,28668.18511857942,108532.33704195957,108532.33704195957,46001.69579866497,128720.2576050174,92347.9286134064,57526.43180971382,38690.55200410287,20187.920563057814,0.0,58878.47256716069,15089.547881434019,1234.2185181690638,62530.6412432946,289521.63480724604,661148.6242905329,2.283589703859968,1546269.7618853247,5.340774491394331,0.7474542924964057,0.057550703367383015,4.027634451161993,1.2744128239015118,1.0,0.0,4.027634451163402,1.3053792311947676,1.305665615450469,3.08541330742304,19489.29086619294,1987.3545875699592,4632.441516551485,4632.441516551485,6.188569249314733,3.55853575906868,-7.978192302687046,11.536728061755726,2.4725864369189816,2.4725864369189816,0.7064532676911376,0.0,0.0,0.00021937636219117104,6.806151531661529e-05,0.00015131484687455575,0.0006094408902442624,0.057550703348782255,0.0402511009457157,0.017299602403066557,0.057550703367382945,0.04025110095872512,0.0172996024086579,0.6842535155151492,0.6842535155151492,0.294086707771718,0.0,341.36660725857433,377.83925165638976,252.88337255164566,20187.920563057814,15089.547881434019,0.7474542924481272,1.2519149533675065,0.7650105914060342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549858627539694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,17.0,15434.44384763496,1234.2185181690638,0.6842535155151492,0.294086707771718,6.27409032704403,2.4725864369189816
641.0,-30.6090619149087,3.5346463614478694,34.895393738385486,19.969471147656463,0.23914747521325058,-27.52062900151466,-41.3015628355555,-2.84083148372942,333.27318834985056,-10.129467199146777,39.816035938405534,45015.814095189155,28616.789780480183,28616.789780480183,73632.60387566933,79871.8066793326,79871.8066793326,28616.789780480183,108488.59645981278,108488.59645981278,46151.69439620087,128642.54415556006,92340.10107554287,57518.33158003637,38690.85499500723,20153.94769574728,0.0,58844.802690754506,15062.50905209116,1233.2185181690638,62336.9020636119,289112.46520112205,659292.0512551113,2.2803999502286167,1546616.5113402628,5.349532439787243,0.7473726378316208,0.057366403664109056,4.027634451161993,1.274388191797771,1.0,0.0,4.02763445116279,1.3053824846807012,1.30566845569128,3.085405617455607,19487.63892700514,1987.186136652694,4632.441516551485,4632.441516551485,6.177474594818694,3.5346463614478694,-8.02674478644966,11.56139114789753,2.4628885337209816,2.4628885337209816,0.7036824382059947,0.0,0.0,0.00021905926176069826,6.799979905836355e-05,0.00015105946270233472,0.0006084122961539434,0.05755926785664392,0.040211523425903305,0.01734774443074062,0.0573726712666465,0.040076786427242224,0.01728961723686684,0.6862535155151492,0.6862535155151492,0.29605818401262596,0.0,343.40265554899736,381.1185760018353,252.12769303813639,20153.94769574728,15062.50905209116,0.7474542924481272,1.2513017379398612,0.7649921834517747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550696741854579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15433.915330362637,1233.2185181690638,0.6862535155151492,0.29605818401262596,6.27409032704403,2.4628885337209816
642.0,-30.623398745051134,3.509296501097511,34.896155783240836,19.818352662865095,0.07304893014345283,-27.553829136754064,-41.3429138721898,-2.996520678153609,342.05142250661413,-10.274007965348853,39.8124548370562,45125.069305369696,28791.983242043036,28791.983242043036,73917.05254741274,79932.40003543285,79932.40003543285,28791.983242043036,108724.38327747588,108724.38327747588,47016.368087030845,128786.12324133325,92358.5480075621,57551.21727749896,38674.81192229238,20061.739963857366,0.0,58736.55188614974,14995.233647185034,1232.2185181690638,61708.01519044503,287415.1093535593,651247.922475159,2.2658792153965583,1546462.7050954865,5.380589449781253,0.7474542923096402,0.05678529818994112,4.027634451161993,1.2746201323857531,1.0,0.0,4.027634451162615,1.306135464558684,1.3064211717149585,3.0836268981662225,19491.532004295663,1987.5831200558462,4632.441516551485,4632.441516551485,6.215293412592627,3.509296501097511,-8.168435298503693,11.677731799601204,2.4532794583704844,2.4532794583704844,0.7009369881058527,0.0,0.0,0.00021873097438442876,6.767873012692842e-05,0.00015105224425750034,0.0006083832228968446,0.056785298164338624,0.03963727427681206,0.01714802388752656,0.056785298189959345,0.03963727429468311,0.017148023895258005,0.6882535155151492,0.6882535155151492,0.2977547760299005,0.0,352.325430471963,389.87371509795145,261.7577017058831,20061.739963857366,14995.233647185034,0.7474542924481272,1.2584506610242914,0.7682621443770915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455152921409136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15433.713420700646,1232.2185181690638,0.6882535155151492,0.2977547760299005,6.27409032704403,2.4532794583704844
643.0,-30.6379441223846,3.483360106975474,34.89694406586939,19.73252120604741,-0.020368180257497214,-27.576263190310808,-41.368157126102574,-3.082049112331275,347.8966622117672,-10.371389812170335,39.81472503380715,45166.780078499745,28862.36729464446,28862.36729464446,74029.14737314421,79963.0589421618,79963.0589421618,28862.36729464446,108825.42623680626,108825.42623680626,47557.64878661623,128819.91538520392,92357.26456175989,57560.98569809783,38662.53207073562,19994.489148397653,0.0,58657.021219133276,14944.966735432537,1231.2185181690638,61267.777450190035,286275.9859765391,646024.9404504804,2.25665082681236,1546560.2073996405,5.402339990635415,0.7474542922558348,0.0563756875421675,4.027634451161993,1.2747107697138564,1.0,0.0,4.027634451162437,1.3065498060342748,1.3068351692442997,3.0826489985765884,19491.26114333618,1987.5554999246617,4632.441516551485,4632.441516551485,6.230487139777297,3.483360106975474,-8.271261307214436,11.75462141418991,2.443189994433873,2.443189994433873,0.6980542841239636,0.0,0.0,0.00021839837500166253,6.748341946238586e-05,0.00015091495553927665,0.000607830274125571,0.05637568754287371,0.03930625313786218,0.017069434405011536,0.056375687542167596,0.039306253137369795,0.017069434404797707,0.6902535155151492,0.6902535155151492,0.2997547760299005,0.0,358.2680520239375,396.42271712640655,266.5466099419768,19994.489148397653,14944.966735432537,0.7474542924481272,1.2620679644911241,0.7700148957405092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552392322007919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15432.841668907917,1231.2185181690638,0.6902535155151492,0.2997547760299005,6.27409032704403,2.443189994433873
644.0,-30.652711725141767,3.4568567538398254,34.8977609309463,19.647691456507914,-0.11397449454093445,-27.59891618188586,-41.39429312255231,-3.1677700377968354,353.8396386229997,-10.469584741968495,39.81711438646448,45211.22515344542,28930.402376277798,28930.402376277798,74141.62752972322,79998.5379785046,79998.5379785046,28930.402376277798,108928.94035478239,108928.94035478239,48103.0263603166,128855.62947353031,92360.81448751004,57573.50166245064,38652.569805621555,19926.689118747923,0.0,58579.25892436948,14894.289321119708,1230.2185181690638,60825.91399446579,285130.96240544814,640819.8684703785,2.24745802091865,1546662.832329829,5.424394528330874,0.7474542927006621,0.055964651780863066,4.027634451161993,1.2748173337290067,1.0,0.0,4.02763445115991,1.3069653515405089,1.3072503647727922,3.081668880062241,19492.01032674004,1987.6318953710024,4632.441516551485,4632.441516551485,6.245173797210586,3.4568567538398254,-8.375397255782664,11.832254009622488,2.432881343042221,2.432881343042221,0.6951089551549202,0.0,0.0,0.00021806117097011713,6.728175093459934e-05,0.0001507794200355178,0.0006072843866612763,0.055964651789915734,0.03897525531294276,0.016989396476972975,0.05596465178086302,0.03897525530663824,0.016989396474224823,0.6922535155151492,0.6922535155151492,0.30175477602990053,0.0,364.3092233649682,403.09949026651685,271.3674997753737,19926.689118747923,14894.289321119708,0.7474542924481272,1.2656634599192524,0.7717957854642158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553268085107383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,17.0,15432.291231327821,1230.2185181690638,0.6922535155151492,0.30175477602990053,6.27409032704403,2.432881343042221
645.0,-30.667706122131786,3.4297856886486757,34.89860411206997,19.56110835252332,-0.2094966059101338,-27.62196487848471,-41.42088663121683,-3.255237849557226,359.92715696695836,-10.569780447700536,39.81949646102361,45256.583997635375,28998.52782293798,28998.52782293798,74255.11182057335,80034.67390736644,80034.67390736644,28998.52782293798,109033.20173030441,109033.20173030441,48655.39605078365,128890.90049803864,92364.33745987639,57586.24755014544,38642.32212192328,19857.698767734226,0.0,58500.020889657506,14842.722179426446,1229.2185181690638,60377.80567952076,283966.3374708169,635591.2361222194,2.238262611629235,1546765.149782657,5.447001794505369,0.7474542923142553,0.05554784930684239,4.027634451161993,1.274925774219446,1.0,0.0,4.027634451164927,1.3073896328460681,1.3076742915934758,3.080668799854409,19492.753821848077,1987.7077107725959,4632.441516551485,4632.441516551485,6.259879961641756,3.4297856886486757,-8.481852227004925,11.9116379156536,2.422358431691259,2.422358431691259,0.6921024090546455,0.0,0.0,0.00021771927924260252,6.707712446516568e-05,0.00015064215477743684,0.0006067315323788819,0.05554784929377707,0.03864125175934939,0.01690659753442768,0.05554784930684256,0.03864125176843814,0.016906597538404258,0.6942535155151492,0.6942535155151492,0.30375477602990053,0.0,370.4969374146589,409.92693788073177,276.3317105316481,19857.698767734226,14842.722179426446,0.7474542924481272,1.2693176975207074,0.7736165442230893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554157331451432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15431.722067697105,1229.2185181690638,0.6942535155151492,0.30375477602990053,6.27409032704403,2.422358431691259
646.0,-30.68293227281123,3.4021458614361566,34.8994715858988,19.472738191857957,-0.3069867370274506,-27.64541896574255,-41.44796185484154,-3.344500044096119,366.1658998695026,-10.672038856199002,39.82187363516225,45302.935125227974,29066.77926550231,29066.77926550231,74369.71439073028,80071.54172765372,80071.54172765372,29066.77926550231,109138.32099315603,109138.32099315603,49215.03263123053,128925.79696977919,92367.88934550101,57599.2827430754,38631.78511380624,19787.47597662316,0.0,58419.2610904294,14790.233860367158,1228.2185181690638,59923.28836192549,282781.61178249994,630337.6544203552,2.229061679248,1546867.261847639,5.470183340766175,0.7474542926970715,0.0551251314041943,4.027634451161993,1.2750364758213983,1.0,0.0,4.027634451160731,1.3078228971084223,1.3081071967835312,3.07964821541742,19493.503418867753,1987.7841483960124,4632.441516551485,4632.441516551485,6.274613324668675,3.4021458614361566,-8.590691884410091,11.992837745846249,2.4116200882816625,2.4116200882816625,0.6890343109376179,0.0,0.0,0.00021737260876452492,6.686938288535851e-05,0.0001505032258791664,0.0006061719775619459,0.05512513143754002,0.038304140674764384,0.016820990762775635,0.05512513140419525,0.038304140651593835,0.01682099075260046,0.6962535155151492,0.6962535155151492,0.30575477602990053,0.0,376.8379387257016,416.9121186431941,281.4452727638646,19787.47597662316,14790.233860367158,0.7474542924481272,1.2730341500829765,0.7754794271550582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555060340926729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,16.0,15431.142867371804,1228.2185181690638,0.6962535155151492,0.30575477602990053,6.27409032704403,2.4116200882816625
647.0,-30.698395295204794,3.373935988689503,34.90036159049653,19.382557190861576,-0.4064930485368195,-27.6692878657979,-41.47553147105498,-3.4356004779437206,372.5628435575311,-10.776420878893338,39.82424929467079,45350.309285856216,29135.184729598386,29135.184729598386,74485.4940154546,80109.23997404698,80109.23997404698,29135.184729598386,109244.42470364537,109244.42470364537,49782.218917606944,128960.40333430491,92371.55125543337,57612.62056724271,38621.03409798962,19715.978630659538,0.0,58337.01272864916,14736.79286009359,1227.2185181690638,59462.20578603843,281576.3107589899,625057.8209667255,2.2198522996550385,1546969.3139417137,5.493961156646497,0.7474542925897164,0.05469635717966843,4.027634451161993,1.2751496083242815,1.0,0.0,4.027634451161145,1.308265374819397,1.3085493107466568,3.0786066257528204,19494.276235636564,1987.862953774894,4632.441516551485,4632.441516551485,6.289379936152418,3.373935988689503,-8.70198170884786,12.075917697537363,2.4006650498869666,2.4006650498869666,0.6859042999677047,0.0,0.0,0.00021702106583124033,6.665845959259862e-05,0.00015036260623864172,0.0006056056130532586,0.05469635718900663,0.03796382595857156,0.016732531230435072,0.05469635717966748,0.037963825952090066,0.016732531227578357,0.6982535155151492,0.6982535155151492,0.30775477602990053,0.0,383.33926443642446,424.0625144199667,286.71420206754686,19715.978630659538,14736.79286009359,0.7474542924481272,1.2768136476565755,0.7773848396523189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555977417155885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15430.553130239845,1227.2185181690638,0.6982535155151492,0.30775477602990053,6.27409032704403,2.4006650498869666
648.0,-30.714100543647913,3.3451541268870244,34.90127253297337,19.290484429243975,-0.5081017267047397,-27.69358501594227,-41.50361280245704,-3.5286172544103938,379.1264137760264,-10.88301548269398,39.82662472197089,45398.75429224727,29203.823416297466,29203.823416297466,74602.57770854473,80147.79009674733,80147.79009674733,29203.823416297466,109351.6135130448,109351.6135130448,50357.3163664921,128994.76237220207,92375.31191890476,57626.27611440469,38610.03978277785,19643.148859157263,0.0,58253.188641935114,14682.355935379099,1226.2185181690638,58994.29714655269,280349.65083824453,619749.5273362093,2.2106306374313656,1547071.361148903,5.5183637879453915,0.747454292621443,0.054261287925734585,4.027634451161993,1.275265227225609,1.0,0.0,4.027634451162681,1.3087174636809515,1.3090010311264464,3.0775431389397876,19495.06989354903,1987.943884358984,4632.441516551485,4632.441516551485,6.304196893140182,3.3451541268870244,-8.81581188134954,12.160966008236564,2.389491981377453,2.389491981377453,0.6827119946792723,0.0,0.0,0.0002166645523728623,6.644425415485853e-05,0.0001502202982180038,0.0006050324483666607,0.0542612879670746,0.03762014428336906,0.01664114368370554,0.054261287925734654,0.03762014425470742,0.01664114367102716,0.7002535155151492,0.7002535155151492,0.30975477602990054,0.0,390.0094292587204,431.38659445148426,292.1472299737344,19643.148859157263,14682.355935379099,0.7474542924481272,1.2806608435995566,0.7793350947928328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556908873536314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,16.0,15429.952586268904,1226.2185181690638,0.7002535155151492,0.30975477602990054,6.27409032704403,2.389491981377453
649.0,-30.73007995251092,3.315649031348488,34.90226265384999,19.189207429904513,-0.620206269165242,-27.719178485968452,-41.53352460181338,-3.6311077357077033,386.04520548554933,-11.000782579227852,39.830698265446095,45453.58636531854,29290.611464624373,29290.611464624373,74744.19782994292,80191.56792345135,80191.56792345135,29290.611464624373,109482.17938807572,109482.17938807572,50965.05582599457,129060.31819989056,92380.16234488956,57642.18078675675,38597.75728681423,19578.138811814846,0.0,58175.89609862908,14633.763891830979,1226.0,58517.12356208115,278999.33153459016,614296.5373189563,2.2017849789822748,1547246.3704493926,5.545699202714992,0.7474542923865634,0.05381767349625988,4.027634451161993,1.2753950551385063,1.0,0.0,4.027634451161945,1.3092158943971002,1.3094990956400687,3.0763714895294156,19496.093537113775,1988.0482669529122,4632.441516551485,4632.441516551485,6.322931732644755,3.315649031348488,-8.939889020004747,12.255538051353234,2.3780993463815214,2.3780993463815214,0.6794569561090061,0.0,0.0,0.0002163023693805019,6.621678628003344e-05,0.00015008558310046846,0.000604489865118183,0.053817673496534185,0.03727153981374375,0.016546133682790433,0.053817673496259884,0.03727153981355378,0.016546133682706098,0.7022535155151493,0.7022535155151493,0.31175477602990054,0.0,397.0459880647772,438.9744719244375,298.2079216313609,19578.138811814846,14633.763891830979,0.7474542924481272,1.2847966742656547,0.7813130422307265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455785503793579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,30.0,15429.340871949811,1226.0,0.7022535155151493,0.31175477602990054,6.27409032704403,2.3780993463815214
650.0,-30.746346737490743,3.2853760152191507,34.90334331227439,19.083384645078354,-0.7373339264111445,-27.745532910275983,-41.5643755235709,-3.738147753625927,393.22366589301066,-11.123822729848234,39.83525325653175,45511.06149450198,29382.761935520437,29382.761935520437,74893.82343002241,80237.27712926865,80237.27712926865,29382.761935520437,109620.03906478909,109620.03906478909,51589.9030842601,129133.92798779737,92385.02695230737,57658.81131754071,38584.68403862962,19513.888923008286,0.0,58098.5729616379,14585.740039876651,1226.0,58030.13598052899,277594.04322308477,608764.6306000252,2.1930032198522342,1547442.0816272025,5.574478701560686,0.7474542925515482,0.05336500477091107,4.027634451161993,1.275530172898434,1.0,0.0,4.0276344511608935,1.309736833890762,1.3100196656501506,3.0751478823400915,19497.120173556403,1988.1529547354503,4632.441516551485,4632.441516551485,6.342824152347586,3.2853760152191507,-9.0692883947278,12.354664409946949,2.3664405661055414,2.3664405661055414,0.6761258760301547,0.0,0.0,0.00021593424596856736,6.598293149572415e-05,0.00014995131447284322,0.0006039490801678494,0.05336500478788103,0.03691766809709217,0.016447336690788864,0.0533650047709117,0.03691766808535243,0.016447336685558644,0.7042535155151493,0.7042535155151493,0.31375477602990054,0.0,404.3474886228589,446.8015622911349,304.6030955293653,19513.888923008286,14585.740039876651,0.7474542924481272,1.2890819793366406,0.7833421575526928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4558817840087783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15428.691551211654,1226.0,0.7042535155151493,0.31375477602990054,6.27409032704403,2.3664405661055414
651.0,-30.762907826046085,3.254332989277048,34.90450886122078,18.97505650939422,-0.8572311967572314,-27.77242917959837,-41.595868778508134,-3.8477098432049375,400.6249546013695,-11.24977076526371,39.839828789508545,45569.922352600224,29475.16311305231,29475.16311305231,75045.08546565253,80284.05511356221,80284.05511356221,29475.16311305231,109759.21822661452,109759.21822661452,52225.654088045194,129206.94057438223,92389.95817328672,57675.82541232485,38571.258623290974,19447.72234776771,0.0,58018.980971058685,14536.283548567279,1226.0,57533.56413856933,276161.3394284939,603183.0015094897,2.184168873013708,1547638.6942521469,5.604110616840613,0.747454292519546,0.05290350177525032,4.027634451161993,1.2756682798312982,1.0,0.0,4.027634451162585,1.310270471114933,1.3105529277946744,3.0738954589542153,19498.16086825779,1988.2590760614269,4632.441516551485,4632.441516551485,6.3627706918131635,3.254332989277048,-9.202030832909418,12.456363822186466,2.3545009546254385,2.3545009546254385,0.672714558464411,0.0,0.0,0.00021556005553699458,6.574499589577065e-05,0.00014981505964122393,0.0006034002955138822,0.052903501792083,0.036558689819664404,0.0163448119724186,0.05290350177525032,0.03655868980803227,0.016344811967218056,0.7062535155151493,0.7062535155151493,0.31575477602990054,0.0,411.8747253666332,454.8609495766487,311.2136355353654,19447.72234776771,14536.283548567279,0.7474542924481272,1.293457489422072,0.7854312776594894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455979808273659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,42.0,15428.022419661414,1226.0,0.7062535155151493,0.31575477602990054,6.27409032704403,2.3545009546254385
652.0,-30.77937561779193,3.224027482633132,34.90552566608663,18.957488040346675,-0.8742843487342219,-27.78780683883317,-41.610321240127064,-3.8633114434699336,402.98009394783344,-11.288594118718025,39.83822080305515,45558.72763175793,29388.396549648773,29388.396549648773,74947.1241814067,80281.91390224779,80281.91390224779,29388.396549648773,109670.31045189657,109670.31045189657,52287.09856350903,129097.09954342035,92381.93254600118,57669.035384813884,38569.88573465255,19426.789091523784,0.0,57996.67482617633,14501.550369406254,1226.0,57383.21188838754,275720.88980000344,601416.838170117,2.1812523476417036,1547569.5962291667,5.612812280388729,0.7464718076202057,0.05269367255882086,4.027634451161993,1.2756597766233613,1.0,0.0,4.027634451162621,1.3103471663541693,1.3106291527612013,3.0737155423995306,19496.467123883656,1988.0863622015324,4632.441516551485,4632.441516551485,6.3440404902351135,3.224027482633132,-9.26047611090081,12.48450359353394,2.342278601824936,2.342278601824936,0.6692224576642675,0.0,0.0,0.00021518856569824598,6.563607158233753e-05,0.00014955249411590846,0.0006023427775584342,0.05289525383658727,0.036513593303825836,0.01638166053276143,0.05276302648144418,0.03637444174938265,0.016319230809438215,0.7082535155151493,0.7082535155151493,0.31775477602990054,0.0,414.2686880665515,458.7603897133687,310.2922070187732,19426.789091523784,14501.550369406254,0.7474542924481272,1.2922658825878053,0.7855403394815899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4560796190149756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15427.339391672416,1226.0,0.7082535155151493,0.31775477602990054,6.27409032704403,2.342278601824936
653.0,-30.79576216193944,3.2017373654624746,34.906351122404516,18.95906760999935,-0.8742915879499366,-27.79959399189465,-41.62090279916299,-3.860401019520325,403.20535691140367,-11.28616106103795,39.83835193411697,45531.88362083505,29235.391753834094,29235.391753834094,74767.27537466915,80288.28270408906,80288.28270408906,29235.391753834094,109523.67445792315,109523.67445792315,52131.06872520878,128951.78097296198,92376.48196464096,57660.80209740181,38572.97763026573,19428.10651503884,0.0,58001.084145304565,14476.367994458484,1226.0,57392.605732714364,275748.4764467754,601290.8056002407,2.18057707280316,1547575.2310755807,5.612271193724225,0.7451250065595775,0.05260735826525626,4.027634451161993,1.2756390101136637,1.0,0.0,4.027634451162133,1.3103337817067822,1.310615281601665,3.0737469394368944,19495.316822332617,1987.9690640873916,4632.441516551485,4632.441516551485,6.311011515067698,3.2017373654624746,-9.282000097923355,12.483737463385829,2.33022699563615,2.33022699563615,0.6657791416103286,0.0,0.0,0.00021481949439289665,6.555642709917948e-05,0.00014926306729371716,0.0006011770721182861,0.053076425404259525,0.03659943132865946,0.016476994075600063,0.05277181064327536,0.03627598093779906,0.0163313773274572,0.7102535155151493,0.7102535155151493,0.31975477602990054,0.0,414.4915179724416,460.9078003435969,306.1739279243763,19428.10651503884,14476.367994458484,0.7474542924481272,1.2890668592911443,0.7850178025425935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4561788804741918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,22.0,15426.996697801063,1226.0,0.7102535155151493,0.31975477602990054,6.27409032704403,2.33022699563615
654.0,-30.811234261477097,3.1912165626043145,34.90720371229686,18.95814085090535,-0.8742933147841091,-27.80904050832737,-41.62962305182589,-3.860364788927343,403.1986708264204,-11.285071717894551,39.84179342899956,45501.289169059695,29128.956290557722,29128.956290557722,74630.24545961742,80284.48634492246,80284.48634492246,29128.956290557722,109413.44263548018,109413.44263548018,52019.25078284354,128842.65384902027,92372.52416499917,57654.592244862324,38575.47991126316,19429.211213540086,0.0,58004.69112480324,14462.224202964,1226.0,57394.19185263664,275760.828411993,601327.4062408868,2.1806121257457565,1547723.121452318,5.612556106554714,0.744354675236912,0.05255531274095491,4.027634451161993,1.2756263522850348,1.0,0.0,4.027634451161327,1.31033433821096,1.3106153822840263,3.0737456340044074,19494.481560409942,1987.883891074928,4632.441516551485,4632.441516551485,6.2880354099412585,3.1912165626043145,-9.29897987306664,12.490196435670955,2.3205428560940566,2.3205428560940566,0.6630122445983019,0.0,0.0,0.00021447155446498433,6.549085935907652e-05,0.0001489806951059078,0.0006000397801666152,0.05328651464302188,0.036705225378154765,0.016581289264867117,0.05277416183988731,0.036201553280399756,0.01635375946055515,0.7122535155151493,0.7122535155151493,0.32175477602990055,0.0,414.48374254431496,462.46064031219043,302.72698600944886,19429.211213540086,14462.224202964,0.7474542924481272,1.2866243059383342,0.7844415388948257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4562776650764802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,15.0,15426.731069262736,1226.0,0.7122535155151493,0.32175477602990055,6.27409032704403,2.3205428560940566
655.0,-30.821446956951075,3.190842217254552,34.90769852458838,18.957737821061187,-0.8742942520791205,-27.809172608971743,-41.62956374986095,-3.859928588144781,403.1980558581621,-11.285024456320883,39.84029836620303,45457.05483307019,29075.050144211193,29075.050144211193,74532.10497728139,80282.82446078626,80282.82446078626,29075.050144211193,109357.87460499746,109357.87460499746,51962.340351402425,128786.88348162349,92369.0875539061,57651.160400033026,38575.47461541452,19429.008876626034,0.0,58004.483492040556,14454.450817194573,1226.0,57395.53425359503,275761.3643166747,601317.1430817775,2.1805706704846655,1547658.873233474,5.612312214470323,0.7439623353399114,0.05252847843002507,4.027634451161993,1.2756148159457372,1.0,0.0,4.02763445116124,1.3103326988080533,1.3106134419488282,3.0737494796746954,19493.7562911571,1987.8099341933384,4632.441516551485,4632.441516551485,6.276398750060303,3.190842217254552,-9.309481175559199,12.500323392813751,2.3143719761742827,2.3143719761742827,0.6612491360497951,0.0,0.0,0.00021424217377398927,6.54913050467045e-05,0.00014875086872728478,0.0005991141235262873,0.05349087602287443,0.03680707231196998,0.01668380371090445,0.0527750328433617,0.036144846518963256,0.01638363191106181,0.7142535155151493,0.7142535155151493,0.32375477602990055,0.0,414.483080314483,463.6525852956944,300.1993174444176,19429.008876626034,14454.450817194573,0.7474542924481272,1.2849369650452758,0.7836817448655993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4563709488315775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15426.50237617678,1226.0,0.7142535155151493,0.32375477602990055,6.27409032704403,2.3143719761742827
656.0,-30.826416897288425,3.1907202895614306,34.90792356692943,18.957686656527244,-0.8742946668052926,-27.80939079312992,-41.62979715093968,-3.859787626755319,403.1959180701775,-11.285010071794627,39.83972853236103,45436.6137139353,29047.836047972087,29047.836047972087,74484.4497619074,80282.60241733938,80282.60241733938,29047.836047972087,109330.43846531147,109330.43846531147,51934.406732602016,128759.36827676484,92368.29070552021,57649.952529771814,38575.9313063871,19428.929811453367,0.0,58004.86111784047,14450.700195966036,1226.0,57396.03173270945,275761.5274247162,601314.4145157624,2.1805594860578337,1547634.385956966,5.612220096146208,0.7437723197418387,0.05251537932596865,4.027634451161993,1.2756120559060946,1.0,0.0,4.027634451160858,1.3103322478324104,1.3106128447082208,3.0737505375637535,19493.58812268595,1987.792785781684,4632.441516551485,4632.441516551485,6.270524073360798,3.1907202895614306,-9.314802419628949,12.50552270919038,2.3112444095981113,2.3112444095981113,0.6603555455994604,0.0,0.0,0.0002141306289862894,6.548955092250301e-05,0.00014864107806378637,0.0005986719268675652,0.05368148357623971,0.036909808914641656,0.016771674661598054,0.052775351619778796,0.03610802993640368,0.016407349389564972,0.7162535155151493,0.7162535155151493,0.3254628319866658,0.0,414.48092814197213,464.4369525252211,298.5647019568119,19428.929811453367,14450.700195966036,0.7474542924481272,1.2841070270056785,0.7833242393534571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456432529075678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15426.449276160114,1226.0,0.7162535155151493,0.3254628319866658,6.27409032704403,2.3112444095981113
657.0,-30.830594263623503,3.19062342786295,34.9080998222088,18.957515840325527,-0.8742950090862616,-27.80960898313761,-41.63000799072904,-3.8597435369309343,403.20397911768066,-11.284998986883766,39.839232991779184,45419.49364183894,29021.29772320685,29021.29772320685,74440.79136504579,80281.89838990581,80281.89838990581,29021.29772320685,109303.19611311266,109303.19611311266,51906.73732205478,128732.05640356756,92367.40471482826,57648.85762995913,38576.16342763236,19428.8602904549,0.0,58005.023718087265,14446.800279801495,1226.0,57396.45879105788,275761.6531180347,601305.7417817136,2.18052704204067,1547613.0914976043,5.612140317548709,0.7435742531382031,0.052501665109738374,4.027634451161993,1.2756092431163415,1.0,0.0,4.027634451162524,1.310332230670394,1.3106127047384237,3.073750577822061,19493.401141444905,1987.7737190013825,4632.441516551485,4632.441516551485,6.264795274698059,3.19062342786295,-9.319994661843902,12.510618089706853,2.3081923651061107,2.3081923651061107,0.6594835328874602,0.0,0.0,0.0002140369140417168,6.54879663948784e-05,0.0001485489476468384,0.0005983008592262656,0.05385853799019835,0.0370118721337623,0.016846665856436047,0.052775623653830865,0.036079421914588246,0.01642224319515012,0.7182535155151493,0.7182535155151493,0.32692690962412624,0.0,414.4889781045644,465.0420788436334,297.3166265665756,19428.8602904549,14446.800279801495,0.7474542924481272,1.2833507615967665,0.7830268954389915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4564624984972412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15426.390314302538,1226.0,0.7182535155151493,0.32692690962412624,6.27409032704403,2.3081923651061107
658.0,-30.833323428068635,3.190563588339343,34.908206625577336,18.957354209292703,-0.874295288782539,-27.809766360220472,-41.630117025319464,-3.8596918520630226,403.1671176753174,-11.284993100387567,39.83890057957893,45408.19015978603,28994.87615298013,28994.87615298013,74403.06631276615,80281.23609363777,80281.23609363777,28994.87615298013,109276.1122466179,109276.1122466179,51879.37302994258,128704.92507331642,92366.53069000499,57647.96371058072,38576.185532693635,19428.81282669853,0.0,58004.998359392164,14443.838808240125,1226.0,57396.73921667531,275761.71986583754,601326.7182007036,2.1806025814360988,1547598.8071446216,5.6120871595142106,0.7434236428687916,0.052491206839387905,4.027634451161993,1.2756063962588087,1.0,0.0,4.027634451161496,1.3103321080838368,1.3106125019217887,3.0737508653831287,19493.21668550463,1987.7549097300946,4632.441516551485,4632.441516551485,6.259091679707747,3.190563588339343,-9.325173820121643,12.515737408460986,2.3051476789763385,2.3051476789763385,0.6586136225646682,0.0,0.0,0.000213975708441436,6.548714697939723e-05,0.00014848856146203876,0.0005980576457479923,0.05403160783102351,0.037117316770568634,0.01691429106045488,0.05277580050150283,0.03605912964907772,0.01643207719031019,0.7202535155151493,0.7202535155151493,0.32821816496172473,0.0,414.45211077570497,465.4702214921205,296.28333661930577,19428.81282669853,14443.838808240125,0.7474542924481272,1.2827009467662336,0.7828323669357287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4564876895032135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15426.331796642757,1226.0,0.7202535155151493,0.32821816496172473,6.27409032704403,2.3051476789763385
659.0,-30.836350288198982,3.190495789612938,34.908314683320256,18.957127862982475,-0.8742955987572856,-27.809967805284405,-41.63028068197889,-3.8597206137316205,403.17950433425483,-11.284986649861107,39.83849591035207,45395.83054409296,28968.501306126633,28968.501306126633,74364.33185021959,80280.3110487608,80280.3110487608,28968.501306126633,109248.81235488744,109248.81235488744,51851.73454996742,128677.56701643171,92365.71930372863,57647.040223871285,38576.31008873039,19428.754661544266,0.0,58005.06475027466,14439.875453281795,1226.0,57397.07780492002,275761.79300927336,601315.9378490704,2.1805629100650985,1547581.4179111244,5.612022612063166,0.7432218742183686,0.05247717195437906,4.027634451161993,1.2756037373235452,1.0,0.0,4.0276344511620765,1.3103323909610907,1.3106126959318485,3.0737502018154648,19493.045448928104,1987.7374484587606,4632.441516551485,4632.441516551485,6.253398170840067,3.190495789612938,-9.330334808700169,12.520830598313108,2.3021139997664886,2.3021139997664886,0.6577468570761396,0.0,0.0,0.0002139078454340852,6.548591708658227e-05,0.00014842192834750294,0.0005977892719202997,0.05419291531615704,0.03721914330639361,0.016973772009763435,0.05277601318762487,0.03604078820801105,0.01643638374636802,0.7222535155151493,0.7222535155151493,0.3293833607260469,0.0,414.4644909841159,465.85419857295534,295.4812815353187,19428.754661544266,14439.875453281795,0.7474542924481272,1.2820317013759988,0.7826183927133364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4565041477873222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15426.275311452468,1226.0,0.7222535155151493,0.3293833607260469,6.27409032704403,2.3021139997664886
660.0,-30.83870700055249,3.1904430583142025,34.90839160699966,18.956934695038967,-0.8742959026881107,-27.81014308826008,-41.63039642209185,-3.859698937617304,403.1715574221572,-11.284982587799076,39.838163215087825,45386.15926305619,28942.108488415215,28942.108488415215,74328.2677514714,80279.52250298977,80279.52250298977,28942.108488415215,109221.63099140499,109221.63099140499,51824.27966447294,128650.3371690513,92364.84059832306,57646.198468439165,38576.26903320433,19428.70617764631,0.0,58004.975210850636,14436.34247563042,1226.0,57397.351326932054,275761.83906957955,601318.5644156346,2.180572070611668,1547567.1216155705,5.611969831783331,0.7430418857350444,0.052464632714440906,4.027634451161993,1.2756009734375402,1.0,0.0,4.027634451162119,1.3103323967416023,1.3106126324924938,3.073750188255662,19492.860005188413,1987.7185384599647,4632.441516551485,4632.441516551485,6.247700782623266,3.1904430583142025,-9.335500018050142,12.525943076364346,2.2990778197979216,2.2990778197979216,0.6568793770851205,0.0,0.0,0.00021385502105198225,6.548504730332468e-05,0.00014836997374865758,0.0005975800177880938,0.054351945419692405,0.037322503072195014,0.017029442347497394,0.05277618353154576,0.03602651939219925,0.016438113322241658,0.7242535155151493,0.7242535155151493,0.33046104822015565,0.0,414.45654000995626,466.15243095987955,294.78598827950316,19428.70617764631,14436.34247563042,0.7474542924481272,1.2814119389118757,0.7824528688802211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456522401748503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15426.217728365576,1226.0,0.7242535155151493,0.33046104822015565,6.27409032704403,2.2990778197979216
661.0,-30.84097610888879,3.1903926085887955,34.908459268528524,18.956711701490008,-0.8742962182147562,-27.81032468697556,-41.63051984561605,-3.8597167077466716,403.17810509447315,-11.284979245574583,39.83782566183672,45376.89711699409,28915.72872826952,28915.72872826952,74292.62584526361,80278.61344656534,80278.61344656534,28915.72872826952,109194.34217483486,109194.34217483486,51796.71637393654,128622.99874325078,92364.0010632615,57645.38569116325,38576.23930233139,19428.656568415918,0.0,58004.89587074731,14432.514067209055,1226.0,57397.62580089832,275761.8769675486,601311.9585909958,2.1805478161209266,1547552.616668794,5.611916460994021,0.7428467334520281,0.052451022393872095,4.027634451161993,1.2755982716428114,1.0,0.0,4.027634451161255,1.310332590303092,1.3106127594622492,3.073749734203256,19492.682828036173,1987.700471418494,4632.441516551485,4632.441516551485,6.2420062131286596,3.1903926085887955,-9.34065793524602,12.531050543834816,2.2960460721721576,2.2960460721721576,0.6560131634777593,0.0,0.0,0.0002138041716245583,6.548411979125017e-05,0.00014832005183330812,0.0005973789505619643,0.05450613222659412,0.037424804066797046,0.01708132815979707,0.05277635352868273,0.036013731960164545,0.01643729043370755,0.7262535155151493,0.7262535155151493,0.3314746712789467,0.0,414.4630843400477,466.4178381178286,294.1968142905618,19428.656568415918,14432.514067209055,0.7474542924481272,1.2807992278929412,0.7822942604380798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4565366145806102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15426.16109975161,1226.0,0.7262535155151493,0.3314746712789467,6.27409032704403,2.2960460721721576
662.0,-30.8431907116441,3.190344675142817,34.908519484954255,18.956511408928804,-0.8742964522856095,-27.810269343557998,-41.63041884368283,-3.8597143227028106,403.1993581559452,-11.284975571117863,39.83748189232841,45366.94215446747,28889.327208679788,28889.327208679788,74256.26936314726,80277.79629567616,80277.79629567616,28889.327208679788,109167.12350435596,109167.12350435596,51769.21711945887,128595.72969229659,92363.17220015264,57644.61865170006,38576.17060939175,19428.606187940626,0.0,58004.77679733238,14428.408868836334,1226.0,57397.90638489709,275761.918632752,601295.9850510831,2.1804895615477045,1547537.8447098369,5.611862045284005,0.7426373631368407,0.05243641213404908,4.027634451161993,1.2755956011684613,1.0,0.0,4.027634451160622,1.3103326831969682,1.3106127873575062,3.0737495162948343,19492.507903114092,1987.682634040584,4632.441516551485,4632.441516551485,6.236306946447062,3.190344675142817,-9.34581411738012,12.536158792522937,2.2930149249355174,2.2930149249355174,0.6551471214101479,0.0,0.0,0.00021375455438047311,6.548487880701904e-05,0.00014826967557345408,0.0005971760534022555,0.054656406100021634,0.037526020554880336,0.0171303855451413,0.05277652763926011,0.03600181607194484,0.01643459606210425,0.7282535155151493,0.7282535155151493,0.33244301716283675,0.0,414.4843337270631,466.6655261381471,293.68452468888,19428.606187940626,14428.408868836334,0.7474542924481272,1.2801750728667969,0.7821242431977409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456550299342681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15426.104313355303,1226.0,0.7282535155151493,0.33244301716283675,6.27409032704403,2.2930149249355174
663.0,-30.84382181660409,3.1903322999139387,34.908535420144965,18.956321977917128,-0.8742965419086737,-27.81031960632812,-41.63037539748473,-3.8597137743214085,403.07407947899003,-11.284975004950832,39.837387778059295,45364.04451219425,28862.977287964735,28862.977287964735,74227.02180015898,80277.02772324394,80277.02772324394,28862.977287964735,109140.00501120868,109140.00501120868,51742.023527106096,128568.59717157061,92362.40072880276,57644.072016002836,38575.92079199992,19428.592160361935,0.0,58004.51295236185,14427.219909919939,1226.0,57397.98148410258,275761.92505260353,601374.7543455379,2.180775153171785,1547533.800588125,5.611847249372523,0.7425767029766697,0.05243217475760145,4.027634451161993,1.2755930526787416,1.0,0.0,4.0276344511609485,1.3103327103041142,1.3106127959443936,3.07374945270749,19492.34509026319,1987.6660317502092,4632.441516551485,4632.441516551485,6.2306188183571765,3.1903322999139387,-9.350966988058502,12.541299287972441,2.2899844526936284,2.2899844526936284,0.6542812721981796,0.0,0.0,0.00021374041668204325,6.548520530178241e-05,0.00014825521138026084,0.0005971177969194421,0.05482097571972973,0.037638182474357434,0.017182793245372297,0.05277657370652069,0.03599811450170465,0.016434060255896804,0.7302535155151493,0.7302535155151493,0.3333794128436405,0.0,414.35905448394084,466.73755259756143,293.0839829643658,19428.592160361935,14427.219909919939,0.7474542924481272,1.2796766669021151,0.7820778453816342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4565636556247694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15426.052018834875,1226.0,0.7302535155151493,0.3333794128436405,6.27409032704403,2.2899844526936284
664.0,-30.846489705218385,3.1902713923369603,34.90859224944766,18.956100206729047,-0.8742970107501594,-27.810584600321494,-41.63059793701393,-3.85973840332678,403.20755730128997,-11.284973021799662,39.83690602668418,45353.47516633119,28836.58897665108,28836.58897665108,74190.06414298227,80276.12286468766,80276.12286468766,28836.58897665108,109112.71184133874,109112.71184133874,51714.34951221742,128541.23170729025,92361.59233742683,57643.22855375185,38575.95975963887,19428.519865951508,0.0,58004.47962559038,14420.899083796248,1226.0,57398.362329121315,275761.94753984764,601286.5803554591,2.1804552285756293,1547513.0996950474,5.611771723767042,0.7422541286363704,0.05240962917814403,4.027634451161993,1.27559055254329,1.0,0.0,4.0276344511621796,1.3103329559966015,1.310612963386128,3.0737488763676026,19492.17448573642,1987.648634930014,4632.441516551485,4632.441516551485,6.224922402931449,3.1902713923369603,-9.356106902037375,12.546378294374335,2.2869646272914883,2.2869646272914883,0.6534184649404252,0.0,0.0,0.00021368066149286152,6.54835329506116e-05,0.0001481971285422499,0.000596883860480048,0.05495582074897726,0.03773104227049166,0.01722477847848559,0.0527768061871593,0.03598290239233934,0.016426726785804688,0.7322535155151493,0.7322535155151493,0.33428455287345554,0.0,414.4925303230896,467.05525528083143,292.76362194522864,19428.519865951508,14420.899083796248,0.7474542924481272,1.2790402503714755,0.781896078700828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4565674618654343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15425.99857464795,1226.0,0.7322535155151493,0.33428455287345554,6.27409032704403,2.2869646272914883
665.0,-30.84714123572821,3.1902585618300177,34.90860495156207,18.95589498979973,-0.8742971147895076,-27.810641911006726,-41.63055190639568,-3.859737791688026,403.0953397919203,-11.284972736379219,39.83679860095274,45350.47903701281,28810.14082525195,28810.14082525195,74160.61986226476,80275.29036803561,80275.29036803561,28810.14082525195,109085.43119328756,109085.43119328756,51686.984551815374,128513.93485417878,92360.75661729276,57642.637574538174,38575.687825282876,19428.503660891212,0.0,58004.19148617409,14419.431659943284,1226.0,57398.44664147218,275761.950776272,601356.9613188896,2.1807104266055024,1547508.483631772,5.611754918601076,0.7421792183084596,0.05240439074386852,4.027634451161993,1.275587776019238,1.0,0.0,4.027634451162262,1.310332983749808,1.310612972025729,3.0737488112647715,19491.998113694077,1987.6306499869047,4632.441516551485,4632.441516551485,6.2192130698930015,3.1902585618300177,-9.361266671274185,12.551525233104202,2.2839301406722896,2.2839301406722896,0.6525514687635113,0.0,0.0,0.00021366607089559034,6.548387886056035e-05,0.00014818219203502998,0.000596823701688989,0.055116995151176504,0.03784227650929352,0.01727471864188299,0.05277685745755932,0.03597985411561762,0.016424536628250903,0.7342535155151493,0.7342535155151493,0.3351812856507895,0.0,414.38031252829956,467.1126430323684,292.2286901390611,19428.503660891212,14419.431659943284,0.7474542924481272,1.2785389807552396,0.7818483091488755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456583552309529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15425.939803328496,1226.0,0.7342535155151493,0.3351812856507895,6.27409032704403,2.2839301406722896
666.0,-30.849400431794336,3.190211117220168,34.90864735176977,18.955522134806984,-0.8742975191899994,-27.810866996123178,-41.6307307552546,-3.859919858713267,403.2032524314093,-11.284972321214338,39.83639547816856,45341.48925492235,28783.717511279076,28783.717511279076,74125.20676620143,80273.77521824211,80273.77521824211,28783.717511279076,109057.49272952118,109057.49272952118,51658.73226073265,128485.93522834836,92359.9757308559,57641.88099625249,38575.660816226016,19428.442498827175,0.0,58004.10331505319,14413.543423968571,1226.0,57398.76046878853,275761.95548388833,601285.5708171898,2.180451504857132,1547491.1616151072,5.611692007694371,0.7418784817588268,0.052383344705143504,4.027634451161993,1.275585447321646,1.0,0.0,4.027634451163342,1.3103339762057873,1.3106138984056386,3.073746483186249,19491.833313864452,1987.6138450810881,4632.441516551485,4632.441516551485,6.213509098482144,3.190211117220168,-9.366406301294099,12.556617418514266,2.2809100557899233,2.2809100557899233,0.6516885873685495,0.0,0.0,0.00021361548479669178,6.548253486028742e-05,0.00014813294993640437,0.000596625372516117,0.05525314133582876,0.03793703286802038,0.017316108467808383,0.05277704746758168,0.0359666187617686,0.016416725943374913,0.7362535155151493,0.7362535155151493,0.33605806175771263,0.0,414.48822475262364,467.38227220309057,291.92670817929036,19428.442498827175,14413.543423968571,0.7474542924481272,1.2779303968132287,0.7816945123459111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4565874818414022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15425.886404946345,1226.0,0.7362535155151493,0.33605806175771263,6.27409032704403,2.2809100557899233
