time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
667.0,-30.850524386750127,3.190188782615236,34.9086626713693,18.9553115394898,-0.8742976907890466,-27.81097709907945,-41.63074978915972,-3.8599185652129817,403.17011598478564,-11.284972011889227,39.83618852792036,45336.72778317187,28757.221599807544,28757.221599807544,74093.94938297941,80272.91964757058,80272.91964757058,28757.221599807544,109030.14124737812,109030.14124737812,51631.2192948849,128458.5523978156,92359.11366646695,57641.22316069902,38575.4338952977,19428.411150437474,0.0,58003.84504573517,14410.511224928849,1226.0,57398.92195249323,275761.95899137174,601305.0668449277,2.180522175880473,1547482.2691068207,5.6116596892729484,0.7417236084487724,0.052372506391554906,4.027634451161993,1.2755827471753585,1.0,0.0,4.027634451161738,1.310334022906915,1.310613912143638,3.073746373635994,19491.651382078067,1987.595293201865,4632.441516551485,4632.441516551485,6.207789455529965,3.190188782615236,-9.371560313454605,12.56174909606984,2.2778795076023353,2.2778795076023353,0.6508227164578101,0.0,0.0,0.00021359032221403098,6.548239182719693e-05,0.00014810793038683406,0.000596524602916315,0.05540457798961193,0.03804236499399833,0.017362212995613597,0.052777145361647126,0.03596045807210375,0.01641204831945115,0.7382535155151493,0.7382535155151493,0.33693264819778446,0.0,414.4550879966749,467.5063464270252,291.492955769797,19428.411150437474,14410.511224928849,0.7474542924481272,1.2773972022812872,0.7816159040391982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566011077351466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15425.828503013021,1226.0,0.7382535155151493,0.33693264819778446,6.27409032704403,2.2778795076023353
668.0,-30.85160505108097,3.190167496669817,34.908676954369966,18.955008882936113,-0.8742978230451389,-27.811040398163446,-41.630731348972745,-3.8600214600847433,403.1387396923076,-11.284971557726712,39.83598512222447,45331.99761169246,28730.76135877701,28730.76135877701,74062.75897046947,80271.69140008718,80271.69140008718,28730.76135877701,109002.45275886418,109002.45275886418,51603.37150288925,128430.83317718844,92358.30087476164,57640.61086926503,38575.21111721845,19428.380418324265,0.0,58003.59153554271,14407.401136070472,1226.0,57399.08125597493,275761.96414118836,601323.4758541554,2.1805888920427097,1547473.5289431238,5.611627889881243,0.7415647020418564,0.052361382145540605,4.027634451161993,1.2755802140710877,1.0,0.0,4.0276344511626885,1.3103345745300794,1.3106144321848905,3.0737450796537282,19491.47984889702,1987.577801685287,4632.441516551485,4632.441516551485,6.202077512716226,3.190167496669817,-9.376701143456298,12.566868640126115,2.2748564551918813,2.2748564551918813,0.6499589871976804,0.0,0.0,0.00021356613137756223,6.548253039870057e-05,0.00014808360097886164,0.000596426612954589,0.05555533399973091,0.03814758189832111,0.0174077521014098,0.05277724212442728,0.035954425433136164,0.016406956712404448,0.7402535155151493,0.7402535155151493,0.3377972875091188,0.0,414.4237112500343,467.6241045666853,291.07686377326405,19428.380418324265,14407.401136070472,0.7474542924481272,1.2768650528318788,0.781537770534683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566078867379322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15425.77379674431,1226.0,0.7402535155151493,0.3377972875091188,6.27409032704403,2.2748564551918813
669.0,-30.85285840798739,3.190142939232329,34.9086906671742,18.954938824195438,-0.8742980696398195,-27.811018896247095,-41.63063394427297,-3.859892712662287,403.1526877039606,-11.284972264159583,39.83574111907801,45326.197519469475,28704.26782296863,28704.26782296863,74030.46534243811,80271.40464615503,80271.40464615503,28704.26782296863,108975.67246912366,108975.67246912366,51576.4049985311,128404.01535355204,92357.49130830758,57639.97093716117,38575.02263460712,19428.342884428377,0.0,58003.3655190355,14403.52567682428,1226.0,57399.26747059256,275761.95613084076,601312.8363187684,2.1805503730669202,1547463.0443919373,5.611590032592141,0.7413666601678397,0.052347509146910776,4.027634451161993,1.2755774749116973,1.0,0.0,4.027634451161993,1.310334007143564,1.3106138279159252,3.0737464106132397,19491.30899637942,1987.5603795770646,4632.441516551485,4632.441516551485,6.1963583825958075,3.190142939232329,-9.381842742591887,12.571985681824216,2.271833681902705,2.271833681902705,0.6490953376864871,0.0,0.0,0.0002135380779537305,6.548326236517608e-05,0.00014805481558855443,0.0005963106759248975,0.055700769038298785,0.03824939904990597,0.017451369988392813,0.052777353650101486,0.03594673468964274,0.016400774457268036,0.7422535155151493,0.7422535155151493,0.3386547513475765,0.0,414.4376599681202,467.7866472266245,290.70480365930723,19428.342884428377,14403.52567682428,0.7474542924481272,1.2763132738934406,0.7814408200950747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566144046954073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15425.719840572114,1226.0,0.7422535155151493,0.3386547513475765,6.27409032704403,2.271833681902705
670.0,-30.854250753164408,3.190115253310922,34.90869804246354,18.95474918363618,-0.8742983615982098,-27.81117201274038,-41.63071095300836,-3.859890766949452,403.20439408248,-11.284973374020508,39.83544489603803,45320.520019167045,28677.728347962526,28677.728347962526,73998.24836712956,80270.63336638435,80270.63336638435,28677.728347962526,108948.36171434689,108948.36171434689,51548.869161953604,128376.65889634246,92356.71027320315,57639.30929005006,38574.88998128121,19428.29718199557,0.0,58003.18716327678,14398.837745989156,1226.0,57399.49255239328,275761.94354596303,601277.8697188206,2.180423672632702,1547450.3160805886,5.611544131805355,0.7411271101686012,0.052330727993070814,4.027634451161993,1.275574951148592,1.0,0.0,4.027634451162667,1.3103340633030982,1.3106138432548387,3.0737462788757144,19491.144165174697,1987.5435714718785,4632.441516551485,4632.441516551485,6.190629335631852,3.190115253310922,-9.38698662536581,12.577101878676732,2.2688098862368458,2.2688098862368458,0.6482313960676702,0.0,0.0,0.00021350691758862387,6.54826836674975e-05,0.00014802423392112636,0.0005961875041475902,0.0558418495220708,0.038348344088829395,0.017493505433241407,0.05277748812577216,0.035937147151690496,0.016393580841380317,0.7442535155151493,0.7442535155151493,0.3395088686806115,0.0,414.48936745650053,467.9853732170121,290.3731696662096,19428.29718199557,14398.837745989156,0.7474542924481272,1.27576176389803,0.7813453404136482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566219643070792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15425.667466936997,1226.0,0.7442535155151493,0.3395088686806115,6.27409032704403,2.2688098862368458
671.0,-30.85521287245022,3.190096409878782,34.90870041964839,18.95454906569796,-0.874298569695813,-27.811279988592542,-41.63072443390263,-3.8598892732243795,403.1905317046143,-11.284973260300172,39.835234045647496,45316.432438656724,28651.163680825157,28651.163680825157,73967.59611948188,80269.82092057164,80269.82092057164,28651.163680825157,108920.9846013968,108920.9846013968,51521.328309989745,128349.24973351494,92355.8904566493,57638.678905320005,38574.679501476996,19428.265132118137,0.0,58002.944633595136,14395.428940933207,1226.0,57399.65629140706,275761.9448354552,601285.1139205347,2.1804499322026336,1547441.2561670246,5.61151125145411,0.7409528768029412,0.052318523563058335,4.027634451161993,1.275572297708131,1.0,0.0,4.027634451161543,1.3103341013784242,1.3106138531259088,3.073746189559645,19490.971149455618,1987.525928778494,4632.441516551485,4632.441516551485,6.184894850470528,3.190096409878782,-9.392129726182914,12.582226136061696,2.265785105882609,2.265785105882609,0.6473671731093169,0.0,0.0,0.00021348538802838272,6.548258236308445e-05,0.00014800280566529825,0.0005961011989661886,0.055990131958403966,0.038452251485897225,0.01753788047250674,0.052777587130151966,0.035930706984440286,0.016387816578618045,0.7462535155151493,0.7462535155151493,0.34036251328723105,0.0,414.4755049649144,468.1160454535892,289.9813773808056,19428.265132118137,14395.428940933207,0.7474542924481272,1.275238638085282,0.7812781355312362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456630362313519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15425.611602466219,1226.0,0.7462535155151493,0.34036251328723105,6.27409032704403,2.265785105882609
672.0,-30.85605715549617,3.1900804312462196,34.90870025190324,18.954354291223012,-0.8742987571620301,-27.811375736193753,-41.63072743741793,-3.859888300261491,403.16360611733523,-11.284974348559867,39.8350434795021,45312.8090969201,28624.598364890586,28624.598364890586,73937.40746181068,80269.0304453362,80269.0304453362,28624.598364890586,108893.62881022679,108893.62881022679,51493.829180749126,128321.86434011819,92355.09486132,57638.08530405605,38574.455063626614,19428.235529891397,0.0,58002.69059351801,14392.281024182204,1226.0,57399.79962947766,275761.9324955176,601300.7826896061,2.1805068496877467,1547433.0678704397,5.611481809207269,0.7407919778427072,0.05230724692003464,4.027634451161993,1.2755696530593559,1.0,0.0,4.027634451163045,1.3103341364307575,1.3106138634308309,3.0737461073348347,19490.803245432024,1987.5088073329857,4632.441516551485,4632.441516551485,6.179160225254072,3.1900804312462196,-9.397268794688996,12.587349225935215,2.2627629468694317,2.2627629468694317,0.6465036991055519,0.0,0.0,0.00021346649696442658,6.548255979269059e-05,0.000147983937171736,0.0005960252035714758,0.05613965718073231,0.03855716289776623,0.017582494282966078,0.0527776722793276,0.035925033060616,0.01638221385941864,0.7482535155151493,0.7482535155151493,0.341211909020323,0.0,414.4485804658951,468.2304726757704,289.582520599117,19428.235529891397,14392.281024182204,0.7474542924481272,1.2747237534196978,0.7812190888604046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566361654430822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15425.5570081029,1226.0,0.7482535155151493,0.341211909020323,6.27409032704403,2.2627629468694317
673.0,-30.856980066030765,3.1900629890356567,34.90870199226218,18.95430606035518,-0.8742989655523621,-27.811482944152818,-41.6307328158058,-3.859734127802128,403.1644182504772,-11.28497582891194,39.83483908144225,45308.857157744664,28598.006535758606,28598.006535758606,73906.86369350327,80268.83292421354,80268.83292421354,28598.006535758606,108866.83945997214,108866.83945997214,51466.88731086327,128295.0430714325,92354.27192413236,57637.43496653142,38574.26328622327,19428.203611460376,0.0,58002.46689768365,14388.66946320789,1226.0,57399.95214910887,275761.91570958716,601298.7591583831,2.1804996444528193,1547424.2852768959,5.611450302319966,0.7406073021964961,0.05229429634581248,4.027634451161993,1.27556681883987,1.0,0.0,4.02763445116154,1.3103334297342872,1.3106131295255201,3.0737477650850495,19490.629571128167,1987.4910974826437,4632.441516551485,4632.441516551485,6.173419876663168,3.1900629890356567,-9.40240671460343,12.592469703639086,2.259741620665073,2.259741620665073,0.6456404630471637,0.0,0.0,0.00021344584835133453,6.548251937595707e-05,0.00014796332897537746,0.0005959422012898458,0.056285927577460995,0.03865998367064778,0.017625943906813213,0.052777762470100714,0.03591833216241941,0.01637596418339308,0.7502535155151493,0.7502535155151493,0.3420572158802947,0.0,414.4493940793891,468.37279017759295,289.2094916893998,19428.203611460376,14388.66946320789,0.7474542924481272,1.2742020752992278,0.7811539677729481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566412578667576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15425.502623187043,1226.0,0.7502535155151493,0.3420572158802947,6.27409032704403,2.259741620665073
674.0,-30.85790588910649,3.1900456352059137,34.90870145543688,18.954256537277274,-0.8742991814076758,-27.811592402321033,-41.63073861328883,-3.8595729165813353,403.17589543662245,-11.284977558342403,39.834626797779386,45304.89417302243,28571.379508777358,28571.379508777358,73876.2736817998,80268.63039559468,80268.63039559468,28571.379508777358,108840.00990437204,108840.00990437204,51439.90010111259,128268.18026294482,92353.41545401902,57636.776262970816,38574.043545609115,19428.17035857278,0.0,58002.213904181895,14384.845054189347,1226.0,57400.10980325945,275761.8960993208,601289.9132189772,2.1804677213359867,1547415.1638939648,5.611417624342975,0.740411721160452,0.05228057847588132,4.027634451161993,1.2755639170343054,1.0,0.0,4.027634451162245,1.3103326889222626,1.3106123614144363,3.0737495028645645,19490.448819968853,1987.472665993877,4632.441516551485,4632.441516551485,6.1676719299516725,3.1900456352059137,-9.407545350851228,12.597590986057142,2.2567198263169637,2.2567198263169637,0.6447770932334181,0.0,0.0,0.00021342513642431103,6.54824758098941e-05,0.00014794266061441693,0.0005958589566871921,0.05643091246077815,0.03876199113638639,0.01766892132439176,0.05277785544197663,0.03591115633467325,0.016369422141208075,0.7522535155151493,0.7522535155151493,0.34290055262814856,0.0,414.46087299496486,468.5253383250791,288.84737292939946,19428.17035857278,14384.845054189347,0.7474542924481272,1.2736802392377888,0.7810890502880615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566468245833248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15425.448190594456,1226.0,0.7522535155151493,0.34290055262814856,6.27409032704403,2.2567198263169637
675.0,-30.858751510683877,3.1900296834532957,34.908698433428135,18.953914974723034,-0.8742992812515198,-27.811693989502153,-41.63075757734475,-3.8597233547833762,403.1724204975425,-11.284978179687196,39.83442604661465,45301.33124877476,28544.721247353827,28544.721247353827,73846.05249612858,80267.24515414031,80267.24515414031,28544.721247353827,108811.96640149414,108811.96640149414,51411.703551046376,128240.10585365827,92352.63837917197,57636.22485710765,38573.79280229369,19428.139452164138,0.0,58001.93225445783,14381.150950969715,1226.0,57400.26285044776,275761.88905380137,601290.6404769542,2.180470414313277,1547406.5380756343,5.611386487759859,0.7402227571188126,0.0522673264126435,4.027634451161993,1.275561570203863,1.0,0.0,4.027634451163465,1.310333460775024,1.310613108644261,3.073747692270458,19490.28482454474,1987.4559431145947,4632.441516551485,4632.441516551485,6.161917240695852,3.1900296834532957,-9.412682541642068,12.602712225095363,2.2536980295600504,2.2536980295600504,0.643913722731443,0.0,0.0,0.00021340622033282357,6.548233330181435e-05,0.00014792388703100922,0.0005957833435558875,0.05657749113479463,0.03886513446511991,0.01771235666967472,0.05277794704978015,0.03590432570295478,0.01636300070968872,0.7542535155151493,0.7542535155151493,0.3437427264827846,0.0,414.45739867722966,468.6590766063406,288.47914208238694,19428.139452164138,14381.150950969715,0.7474542924481272,1.2731653864937065,0.7810314154713881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566524089084316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15425.393749426716,1226.0,0.7542535155151493,0.3437427264827846,6.27409032704403,2.2536980295600504
676.0,-30.859574787734037,3.1900146285794913,34.90869325690409,18.95357376141476,-0.8742994855239744,-27.8117948683723,-41.63077249014748,-3.8598760854777043,403.17171808464,-11.284980133857426,39.834223760348245,45297.84763826725,28518.039022466204,28518.039022466204,73815.88666073346,80265.86204769096,80265.86204769096,28518.039022466204,108783.90107015715,108783.90107015715,51383.48918597262,128212.00867089818,92351.87230807194,57635.66518994556,38573.56346458486,19428.107600741037,0.0,58001.6710653259,14377.400921666964,1226.0,57400.411884184534,275761.86689518,601289.5896993796,2.180466779070422,1547397.8463342565,5.611355419647048,0.7400309498552794,0.05225386945576935,4.027634451161993,1.275559212383814,1.0,0.0,4.027634451162083,1.3103342427278153,1.3106138666331715,3.0737458579861134,19490.123151373322,1987.4394570391848,4632.441516551485,4632.441516551485,6.156157378473676,3.1900146285794913,-9.417819785709579,12.60783441428907,2.250676626840021,2.250676626840021,0.6430504648114346,0.0,0.0,0.0002133878055605318,6.548222123765077e-05,0.00014790558432288103,0.0005957096269380808,0.056723683794264616,0.038968067223976895,0.01775561657028772,0.052778034529078574,0.03589739173236168,0.016356477723407665,0.7562535155151493,0.7562535155151493,0.3445833578103943,0.0,414.4566982184974,468.7951062898128,288.11417525823504,19428.107600741037,14377.400921666964,0.7474542924481272,1.2726510340985933,0.7809748720385895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566575095147238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15425.339044295382,1226.0,0.7562535155151493,0.3445833578103943,6.27409032704403,2.250676626840021
677.0,-30.859809164927416,3.190010484253405,34.90869034918135,18.95341338766741,-0.8742995434036958,-27.81182240650306,-41.63068797262383,-3.859831528251817,403.04006221177315,-11.284980709027014,39.83416442360355,45296.488871743226,28491.34583955326,28491.34583955326,73787.83471129648,80265.21226054283,80265.21226054283,28491.34583955326,108756.5581000961,108756.5581000961,51356.102507448464,128184.65635667647,92351.0417958097,57635.14361569558,38573.220200126794,19428.098256580375,0.0,58001.31845670717,14376.3069893882,1226.0,57400.45559264763,275761.86037324806,601372.6535084241,2.180768046366008,1547395.2967878522,5.611346306894753,0.7399749990722271,0.05224994413469335,4.027634451161993,1.2755564484978095,1.0,0.0,4.027634451162061,1.31033403695825,1.3106136539503057,3.0737463406747496,19489.94787841063,1987.4215841710095,4632.441516551485,4632.441516551485,6.150395150754758,3.190010484253405,-9.422953670063823,12.612964154317227,2.2476554680921783,2.2476554680921783,0.6421872765977652,0.0,0.0,0.00021338256336147124,6.548285635773777e-05,0.00014789970700373347,0.0005956859552450017,0.05688450165953435,0.039081093219628354,0.017803408439905993,0.05277806018225134,0.03589703483156154,0.016352909303131814,0.7582535155151493,0.7582535155151493,0.3454227076465384,0.0,414.3250429208002,468.7964370573438,287.62610021609765,19428.098256580375,14376.3069893882,0.7474542924481272,1.2721751276459783,0.780956193358829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566624753765574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15425.28441969202,1226.0,0.7582535155151493,0.3454227076465384,6.27409032704403,2.2476554680921783
678.0,-30.860872560909453,3.1899909328708587,34.90867773495754,18.95309407208117,-0.8742997068925036,-27.811957101306895,-41.63074406152589,-3.8599592764561277,403.12736097796164,-11.28498245645463,39.833877069965226,45292.14174165339,28464.6216210966,28464.6216210966,73756.76336274999,80263.9167952302,80263.9167952302,28464.6216210966,108728.5384163268,108728.5384163268,51327.86710332134,128156.59197393183,92350.26227840307,57634.55544795845,38573.007589382905,19428.05355760503,0.0,58001.06114698794,14370.844339679024,1226.0,57400.67131300546,275761.8405589126,601315.1607588385,2.180559716094497,1547382.9499903729,5.611301936678931,0.7396955282766151,0.05223033727055903,4.027634451161993,1.275554139581509,1.0,0.0,4.027634451160088,1.3103347086557262,1.310614294625854,3.0737447650256837,19489.783367503875,1987.4048087271265,4632.441516551485,4632.441516551485,6.144626223427518,3.1899909328708587,-9.4280846513654,12.618075584236259,2.2446375756014416,2.2446375756014416,0.6413250216004119,0.0,0.0,0.0002133587803988907,6.54824348683173e-05,0.0001478763455305734,0.0005955918637708722,0.057020327755670216,0.03917725876108958,0.017843068994580633,0.05277818818773861,0.03588617461470467,0.01634416265585436,0.7602535155151493,0.7602535155151493,0.3462533204130695,0.0,414.4123434344163,469.0180389891829,287.3515699844849,19428.05355760503,14370.844339679024,0.7474542924481272,1.2716450682830354,0.7808847087620131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566638891043475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15425.231786512435,1226.0,0.7602535155151493,0.3462533204130695,6.27409032704403,2.2446375756014416
679.0,-30.86169182690109,3.1899759971568304,34.90866629053015,18.95273490753027,-0.8742999292113861,-27.81206269955465,-41.6307671816088,-3.860129326455025,403.1556786397532,-11.284985056774978,39.833655200759964,45288.70942033402,28437.835042702613,28437.835042702613,73726.54446303663,80262.46098816251,80262.46098816251,28437.835042702613,108700.29603086512,108700.29603086512,51299.463041099276,128128.31440797218,92349.4935464714,57634.01172964589,38572.75757425057,19428.01837710705,0.0,58000.775951357624,14366.50716027348,1226.0,57400.83298976585,275761.81107350526,601295.5586883995,2.180488865907985,1547373.416930267,5.611267966751964,0.7394736241963932,0.052214761774580114,4.027634451161993,1.2755517922015862,1.0,0.0,4.027634451160776,1.310335574686931,1.3106151368335381,3.073742733516402,19489.621132785247,1987.3882653898372,4632.441516551485,4632.441516551485,6.138843834529941,3.1899759971568304,-9.433223311252299,12.623199308409129,2.241615028408129,2.241615028408129,0.6404614366880369,0.0,0.0,0.00021334045909515768,6.548226112932348e-05,0.00014785819796583422,0.000595518772013924,0.057163048160894854,0.039277960859673465,0.01788508730122139,0.052778282472973045,0.03587788676885397,0.016336875005726142,0.7622535155151493,0.7622535155151493,0.34708957319238726,0.0,414.4406636965282,469.18270537672106,287.0146968247965,19428.01837710705,14366.50716027348,0.7474542924481272,1.2711303125473257,0.7808293712883326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566703033811537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15425.176339334706,1226.0,0.7622535155151493,0.34708957319238726,6.27409032704403,2.241615028408129
680.0,-30.86224141558527,3.189966285328226,34.90865405007076,18.95253489436584,-0.8743000016983116,-27.812132826963342,-41.630737216304965,-3.8601283584496606,403.12188047172435,-11.284985962855515,39.83349598718409,45286.21888494917,28411.035429295785,28411.035429295785,73697.25431424496,80261.64974192213,80261.64974192213,28411.035429295785,108672.68517121792,108672.68517121792,51271.73241582033,128100.67881400537,92348.67781328455,57633.46183614427,38572.46219682253,19427.993642787456,0.0,58000.45583960999,14363.465278231904,1226.0,57400.95275539759,275761.80079932814,601315.8185108226,2.180562415707461,1547366.5760236331,5.6112433685101,0.7393179935265353,0.05220384296429885,4.027634451161993,1.2755491481022907,1.0,0.0,4.027634451161804,1.3103355958601688,1.310615141906852,3.073742683848908,19489.448978828073,1987.3707105717115,4632.441516551485,4632.441516551485,6.133058631778635,3.189966285328226,-9.438357118532974,12.628323403861199,2.2385938410225155,2.2385938410225155,0.6395982402921473,0.0,0.0,0.00021332816941681024,6.548248630773819e-05,0.00014784568310907204,0.0005954683667456773,0.05731279335156029,0.039383470481854914,0.017929322869705375,0.052778353621839115,0.0358727674607031,0.016331075503595745,0.7642535155151493,0.7642535155151493,0.34792637282414335,0.0,414.40686643457985,469.2852594814544,286.61540295739445,19427.993642787456,14363.465278231904,0.7474542924481272,1.2706323294775768,0.7807907408552134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456675245132113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15425.121550762691,1226.0,0.7642535155151493,0.34792637282414335,6.27409032704403,2.2385938410225155
681.0,-30.862555239116777,3.1899608950191216,34.908646211385616,18.952334916126006,-0.8743000897262332,-27.81217239451135,-41.63067030077798,-3.860127809120429,403.0236288777877,-11.284986526794563,39.83340395875637,45284.59091459976,28384.225343502472,28384.225343502472,73668.81625810223,80260.83964082484,80260.83964082484,28384.225343502472,108645.06498432731,108645.06498432731,51244.04315918367,128073.04430859332,92347.86497511814,57632.943929930276,38572.134494653175,19427.979324266,0.0,58000.11381891918,14361.680343302354,1226.0,57401.021825143645,275761.79440474225,601377.4624812639,2.180786006920914,1547362.6218619444,5.6112291595798185,0.7392266639569808,0.052197434620155435,4.027634451161993,1.2755465111462398,1.0,0.0,4.027634451161269,1.3103356079664197,1.3106151448201868,3.073742655450458,19489.277435841777,1987.3532180552766,4632.441516551485,4632.441516551485,6.127271168364896,3.1899608950191216,-9.443487027990724,12.633447923009845,2.2355742046161478,2.2355742046161478,0.6387354870331851,0.0,0.0,0.00021332115211543883,6.548298915629479e-05,0.00014783816295914403,0.0005954380783307493,0.057469675989974725,0.03949401196213832,0.017975664027836402,0.05277839460090596,0.035870849657147305,0.016326584963008126,0.7662535155151493,0.7662535155151493,0.3487595984994757,0.0,414.30861540458227,469.3187378437077,286.16119684850537,19427.979324266,14361.680343302354,0.7474542924481272,1.270149511914786,0.7807672766984861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566785602278096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15425.067824897254,1226.0,0.7662535155151493,0.3487595984994757,6.27409032704403,2.2355742046161478
682.0,-30.863561341979892,3.1899433240064465,34.90861851182051,18.95214010672646,-0.8743003964419329,-27.812309270596348,-41.6307186364196,-3.8601265578212605,403.15331725809233,-11.284990542030549,39.83308344971287,45280.45841564458,28357.377531666716,28357.377531666716,73637.8359473113,80260.04891465574,80260.04891465574,28357.377531666716,108617.42644632245,108617.42644632245,51216.17207704859,128045.35480868563,92347.06743871474,57632.329661674776,38571.93086337774,19427.928362363185,0.0,57999.859225740925,14355.446740822515,1226.0,57401.25436927386,275761.7488754095,601292.8270979619,2.180479452099896,1547348.8506922617,5.611180147364679,0.7389077452350838,0.05217504922166977,4.027634451161993,1.2755439994717017,1.0,0.0,4.027634451162643,1.310335649256195,1.3106151566403315,3.073742558594249,19489.10912217004,1987.336054837283,4632.441516551485,4632.441516551485,6.121475561072321,3.1899433240064465,-9.448618877964947,12.638562201971393,2.232555855681782,2.232555855681782,0.6378731016233663,0.0,0.0,0.00021329865642529298,6.548262592921321e-05,0.00014781603049607978,0.0005953489368600227,0.05760040490790541,0.03958680866474188,0.01801359624316353,0.05277852986108677,0.035858145336201575,0.01631690388546819,0.7682535155151493,0.7682535155151493,0.3495863674711073,0.0,414.43830780012286,469.5853058804888,285.9209887795056,19427.928362363185,14355.446740822515,0.7474542924481272,1.2696209427113587,0.7806994537591679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566804532045645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15425.014840266798,1226.0,0.7682535155151493,0.3495863674711073,6.27409032704403,2.232555855681782
683.0,-30.86386376416898,3.1899382308047235,34.90860926116818,18.9519454370253,-0.8743004857156318,-27.812348391757,-41.63065158119423,-3.8601260187186086,403.05867051508574,-11.284991209318523,39.83298963823366,45278.87884087393,28330.482745567195,28330.482745567195,73609.36158644113,80259.26015403606,80259.26015403606,28330.482745567195,108589.74289960325,108589.74289960325,51188.41848342395,128017.65661613182,92346.27598310322,57631.81580966251,38571.622414934114,19427.913716528565,0.0,57999.53613146268,14353.582767881151,1226.0,57401.324416179305,275761.74130893615,601352.1625672361,2.1806946812594306,1547344.8199536349,5.611165684583283,0.7388123592328724,0.05216835486335569,4.027634451161993,1.2755413630651309,1.0,0.0,4.027634451162189,1.3103356608734649,1.3106151593997817,3.073742531342837,19488.942091800738,1987.3190224797193,4632.441516551485,4632.441516551485,6.115669813497653,3.1899382308047235,-9.453752022392418,12.643690253197143,2.229533823251323,2.229533823251323,0.6370096637860924,0.0,0.0,0.00021329189492391172,6.548312982855555e-05,0.0001478087650953562,0.0005953196744817668,0.05775697770244841,0.03969710059988946,0.018059877102558956,0.05277857129768188,0.03585596950398554,0.01631238535937015,0.7702535155151493,0.7702535155151493,0.35042065082345886,0.0,414.3436617244043,469.6245936323207,285.46511241457705,19427.913716528565,14353.582767881151,0.7474542924481272,1.2691370741241268,0.780676568485722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566865220270688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15424.959549001782,1226.0,0.7702535155151493,0.35042065082345886,6.27409032704403,2.229533823251323
684.0,-30.864762220639808,3.189922997137133,34.908585998373894,18.951958568673604,-0.8743007635940802,-27.81247195199433,-41.63066673846913,-3.859902444191553,403.17654108672707,-11.284995327479503,39.83270874002282,45275.07261659767,28303.575960818758,28303.575960818758,73578.64857741643,80259.3114799479,80259.3114799479,28303.575960818758,108562.88744076664,108562.88744076664,51161.361559417855,127990.75617247527,92345.42067567498,57631.14600831752,38571.41629706384,19427.868731708626,0.0,57999.28502877247,14347.69244950928,1226.0,57401.52588134879,275761.6946125292,601275.322017008,2.1804164021469905,1547332.7508249385,5.611122868239858,0.7385108808199901,0.05214718210697218,4.027634451161993,1.2755383953219277,1.0,0.0,4.027634451161658,1.3103346152888047,1.3106140872708663,3.0737449840430884,19488.761586016808,1987.3006160122784,4632.441516551485,4632.441516551485,6.1098614757879774,3.189922997137133,-9.458882647963584,12.648805645100717,2.226515525675481,2.226515525675481,0.6361472930501374,0.0,0.0,0.00021327180855940849,6.548301592599458e-05,0.00014778879263341392,0.0005952392327059736,0.057889020479845996,0.0397907887340714,0.018098231745774598,0.05277868766186971,0.035844059704172745,0.016303122402799443,0.7722535155151493,0.7722535155151493,0.35124770166505415,0.0,414.4615364142066,469.88234218682527,285.20544374834725,19427.868731708626,14347.69244950928,0.7474542924481272,1.2686130275729313,0.7806143229892828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566883462502038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15424.90656778928,1226.0,0.7722535155151493,0.35124770166505415,6.27409032704403,2.226515525675481
685.0,-30.864979064400263,3.1899194416123486,34.90857854510499,18.951715528406226,-0.8743008298513536,-27.812500344580656,-41.630589694809146,-3.8599557413773704,403.05789433162875,-11.284995895109539,39.83263926248436,45273.820489961065,28276.62553885108,28276.62553885108,73550.44602881215,80258.32717905872,80258.32717905872,28276.62553885108,108534.9527179098,108534.9527179098,51133.37524608081,127962.81056324812,92344.6517521767,57630.656646025345,38571.1056735015,19427.857845338316,0.0,57998.96351883982,14346.262334531928,1226.0,57401.57747182898,275761.6881760929,601350.0539784097,2.1806874550115394,1547329.7656501026,5.6111121740088326,0.7384376830806537,0.05214204360224918,4.027634451161993,1.275535911121406,1.0,0.0,4.027634451163204,1.3103348848364391,1.310614350523665,3.0737443517461855,19488.599310869577,1987.2840685524188,4632.441516551485,4632.441516551485,6.104043718160304,3.1899194416123486,-9.464013412694705,12.653932854307053,2.223494160570432,2.223494160570432,0.6352840458772663,0.0,0.0,0.00021326696094761292,6.548359488883956e-05,0.00014778336605877337,0.0005952173764469996,0.05804831028707601,0.039902999521339286,0.01814531076573672,0.05277871808290059,0.03584297166640242,0.01629907193584676,0.7742535155151493,0.7742535155151493,0.3520805658475221,0.0,414.3428902267383,469.8962602217773,284.7280104989346,19427.857845338316,14346.262334531928,0.7474542924481272,1.2681338004414637,0.7805970614501544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566937658025747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15424.85194182153,1226.0,0.7742535155151493,0.3520805658475221,6.27409032704403,2.223494160570432
686.0,-30.86582605353604,3.189904967957512,34.908551935462576,18.95130743449556,-0.8743009505264995,-27.81261948488793,-41.63063020734114,-3.860176432395785,403.1704397824059,-11.284998497891356,39.83235370509474,45270.34068594419,28249.65674943551,28249.65674943551,73519.9974353797,80256.67285597793,80256.67285597793,28249.65674943551,108506.32960541344,108506.32960541344,51104.54114662245,127934.14256240404,92343.88990339811,57630.12283692477,38570.852296081495,19427.812956990605,0.0,57998.665253072104,14340.239751797728,1226.0,57401.788458790994,275761.65866278723,601276.5660134563,2.1804211975266736,1547317.4964250254,5.611068282400888,0.738129391277558,0.05212039722292884,4.027634451161993,1.275533671989106,1.0,0.0,4.027634451161313,1.3103359985714529,1.3106154396853602,3.073741739182147,19488.438528785293,1987.2676733426088,4632.441516551485,4632.441516551485,6.098221995572073,3.189904967957512,-9.469140878334526,12.659045846292038,2.220476292982351,2.220476292982351,0.6344217979949575,0.0,0.0,0.000213248027206797,6.548329044722483e-05,0.00014776473675957218,0.0005951423444397358,0.05818072903432598,0.03999704821344333,0.018183680820882647,0.05277884213399004,0.03583079956594177,0.016289597656987075,0.7762535155151493,0.7762535155151493,0.3529046965388644,0.0,414.45543828029724,470.1433303302273,284.47487131112337,19427.812956990605,14340.239751797728,0.7474542924481272,1.2676153341560814,0.780541077771549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456695073825118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15424.799162440599,1226.0,0.7762535155151493,0.3529046965388644,6.27409032704403,2.220476292982351
687.0,-30.866095381390885,3.189900778773002,34.90854067141413,18.95110752610492,-0.8743010378886643,-27.81260983757003,-41.63051781998945,-3.8601761198755784,403.07808241660234,-11.284999862674805,39.83226088623759,45268.716410354165,28222.64387402557,28222.64387402557,73491.36028437974,80255.86306961892,80255.86306961892,28222.64387402557,108478.50694364449,108478.50694364449,51076.65192956827,127906.30503310786,92343.07836359879,57629.62775184864,38570.50067972239,19427.798089463366,0.0,57998.298769185756,14338.312301833488,1226.0,57401.85501407622,275761.6431873188,601334.4471638477,2.1806312154710166,1547313.508396805,5.611054135421397,0.7380307452139854,0.052113469614051874,4.027634451161993,1.275531039428897,1.0,0.0,4.027634451160689,1.3103360097301493,1.3106154429574404,3.0737417130064557,19488.267259808978,1987.2502087674159,4632.441516551485,4632.441516551485,6.092390756189249,3.189900778773002,-9.474271038426831,12.664171817199833,2.2174551258324957,2.2174551258324957,0.633558607380713,0.0,0.0,0.0002132420069302211,6.548413501347857e-05,0.00014775787191674252,0.0005951146953622533,0.05833694328069261,0.04010723199361835,0.01822971128707426,0.05277888056983832,0.03582853160040208,0.016284938013649792,0.7782535155151493,0.7782535155151493,0.35373512932154366,0.0,414.36308227927714,470.1844636241582,284.02041224818265,19427.798089463366,14338.312301833488,0.7474542924481272,1.2671295855909723,0.780518004338521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567001829671078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15424.74403058541,1226.0,0.7782535155151493,0.35373512932154366,6.27409032704403,2.2174551258324957
688.0,-30.866378905752587,3.189896253639501,34.90852806901076,18.950912891328358,-0.8743011319137423,-27.812648418494287,-41.63045429214833,-3.8601757906885337,402.9951319778987,-11.285001372032431,39.832160524879164,45267.23280732296,28195.625838229862,28195.625838229862,73462.85864555283,80255.07454130778,80255.07454130778,28195.625838229862,108450.70037953765,108450.70037953765,51048.773533368316,127878.4823752302,92342.28798031082,57629.13556710855,38570.16934800253,19427.781995692556,0.0,57997.95134369508,14336.203725625932,1226.0,57401.926846169335,275761.6260725044,601386.3233887017,2.1808194706198267,1547309.196308396,5.611038846650734,0.7379228225231523,0.05210588992327566,4.027634451161993,1.2755285442387687,1.0,0.0,4.027634451160745,1.310336021475732,1.3106154464009179,3.073741685454067,19488.100455744974,1987.2331994865704,4632.441516551485,4632.441516551485,6.086558402839687,3.189896253639501,-9.479395590505582,12.669291844145084,2.2144370370417645,2.2144370370417645,0.632696296297647,0.0,0.0,0.00021323566948883296,6.548461241570289e-05,0.00014775105707313008,0.0005950872476633406,0.058491752680481235,0.04021671098778171,0.018275041692699518,0.05277892200647856,0.03582603392400694,0.016279855999268716,0.7802535155151493,0.7802535155151493,0.35455822161207606,0.0,414.28013334993113,470.2307698394063,283.5829785271619,19427.781995692556,14336.203725625932,0.7474542924481272,1.2666457511613283,0.7804970996142596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567018075928453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15424.691960474142,1226.0,0.7802535155151493,0.35455822161207606,6.27409032704403,2.2144370370417645
689.0,-30.86724769972313,3.189881862255026,34.90849444802664,18.950958153605484,-0.874301432726563,-27.81277383034364,-41.630469414498634,-3.859925623645685,403.16437880438866,-11.28500657172078,39.831851511587715,45263.55434512008,28168.56248309867,28168.56248309867,73432.11682821874,80255.25609281352,80255.25609281352,28168.56248309867,108423.81857591218,108423.81857591218,51021.672714672066,127851.55072333865,92341.45517066089,57628.46596919102,38569.98800163319,19427.732147426454,0.0,57997.72014905964,14329.318969366841,1226.0,57402.14586124012,275761.5671125267,601276.6735074327,2.180422311213792,1547295.9194164858,5.610991900060894,0.7375703381449498,0.052081124378708044,4.027634451161993,1.2755255902325735,1.0,0.0,4.027634451162228,1.310334845087871,1.3106142443161035,3.07374444498719,19487.924697937004,1987.2152771779358,4632.441516551485,4632.441516551485,6.080716266455559,3.189881862255026,-9.48452421368774,12.674406075942766,2.2114188399244465,2.2114188399244465,0.6318339542641276,0.0,0.0,0.00021321625096551905,6.548449877321035e-05,0.0001477317521923087,0.0005950094946602688,0.05861726401316513,0.04030622738778699,0.01831103662537814,0.05277904758124996,0.03581186664304828,0.01626925773565976,0.7822535155151493,0.7822535155151493,0.3553761714069255,0.0,414.44938537610943,470.53898325032,283.3731261088861,19427.732147426454,14329.318969366841,0.7474542924481272,1.266120748186157,0.780436786632103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567035178577792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15424.638915290256,1226.0,0.7822535155151493,0.3553761714069255,6.27409032704403,2.2114188399244465
690.0,-30.86756582089981,3.189876883013661,34.90847853032653,18.95076868766921,-0.8743015431028426,-27.812818017626622,-41.63041081102563,-3.859925014257929,403.10287074802045,-11.285008448936978,39.83173309230524,45261.94214045629,28141.451832227434,28141.451832227434,73403.39397268373,80254.48860590521,80254.48860590521,28141.451832227434,108395.94043813265,108395.94043813265,50993.710196342756,127823.6535439496,92340.68461102847,57627.96252222105,38569.69120978602,19427.713105816947,0.0,57997.404315602966,14326.783972047451,1226.0,57402.23024178989,275761.5458265175,601314.7977413803,2.1805607302465204,1547290.831502778,5.610973882762406,0.7374405774891641,0.05207200963655725,4.027634451161993,1.2755230021802708,1.0,0.0,4.027634451163617,1.310334857097029,1.3106142470109103,3.0737444168164645,19487.762077496773,1987.1986945079893,4632.441516551485,4632.441516551485,6.074863920392608,3.189876883013661,-9.489653225953791,12.679530108967452,2.208397658946196,2.208397658946196,0.6309707596989131,0.0,0.0,0.00021320914100670627,6.548493917169282e-05,0.00014772420183501345,0.0005949790845811079,0.05876983162625997,0.040414014325523454,0.018355817300736516,0.05277909612297225,0.035808149950021274,0.01626385968653597,0.7842535155151493,0.7842535155151493,0.3562035221817811,0.0,414.38787919695744,470.61192448305474,282.9457616643666,19427.713105816947,14326.783972047451,0.7474542924481272,1.2656323992233582,0.7804132387400573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456708758587887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15424.584296598463,1226.0,0.7842535155151493,0.3562035221817811,6.27409032704403,2.208397658946196
691.0,-30.867883268800735,3.1898719742600767,34.908461789199535,18.95057401796805,-0.8743016555043227,-27.812862380912417,-41.63035220755262,-3.8599244067511007,403.04637015862943,-11.285009676206297,39.83161204030749,45260.33291810633,28114.332882640363,28114.332882640363,73374.66580074669,80253.69984075899,80253.69984075899,28114.332882640363,108368.03272339934,108368.03272339934,50965.71352563022,127795.72673274478,92339.89277291518,57627.458619893936,38569.371281134714,19427.69400934543,0.0,57997.06529048014,14324.147402391742,1226.0,57402.319197769124,275761.53191034525,601349.7391347182,2.1806875490169064,1547285.6304868811,5.610955305361191,0.7373055904371,0.05206252937908346,4.027634451161993,1.275520453141071,1.0,0.0,4.027634451162092,1.3103348690831882,1.3106142497027171,3.0737443886996902,19487.59496640353,1987.1816539188744,4632.441516551485,4632.441516551485,6.069009782895099,3.1898719742600767,-9.494776269502243,12.68464824376232,2.2053792933121423,2.2053792933121423,0.630108369517755,0.0,0.0,0.00021320204631330403,6.548537957291516e-05,0.00014771666674038886,0.0005949487359744051,0.05892155636695774,0.040521428374425954,0.01840012799253179,0.05277914825849305,0.03580435048401121,0.01625817889507225,0.7862535155151493,0.7862535155151493,0.3570250581094373,0.0,414.33137983483573,470.6864614015558,282.52954723098503,19427.69400934543,14324.147402391742,0.7474542924481272,1.265144459176466,0.7803900540728832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567106775642378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15424.531154376586,1226.0,0.7862535155151493,0.3570250581094373,6.27409032704403,2.2053792933121423
692.0,-30.868102790026228,3.189868646890745,34.90845008892227,18.950436065811687,-0.8743017336161527,-27.812892912854643,-41.630267969425745,-3.859857987739934,402.95159877901074,-11.285011077772214,39.83152831464074,45259.03941083452,28087.18500212618,28087.18500212618,73346.2244129607,80253.14101858452,80253.14101858452,28087.18500212618,108340.3260207107,108340.3260207107,50937.94745383261,127768.006527207,92339.06465192798,57626.930053769225,38569.03844239862,19427.680506496312,0.0,57996.71894889493,14322.281735392195,1226.0,57402.378566878084,275761.51601780107,601409.2442633293,2.1809034594388685,1547282.0332097104,5.610942583844185,0.7372100715061197,0.05205581820537894,4.027634451161993,1.2755177414556966,1.0,0.0,4.0276344511633715,1.3103345562284734,1.310613930352478,3.073745122585109,19487.420198100284,1987.1638325116412,4632.441516551485,4632.441516551485,6.063149400110515,3.189868646890745,-9.499898614940546,12.689767261831292,2.202360940643167,2.202360940643167,0.6292459830409048,0.0,0.0,0.0002131971403259224,6.54860126216653e-05,0.00014771112770425708,0.0005949264267616545,0.05907754934142832,0.04063192968454805,0.018445619656880276,0.05277918230840303,0.035802574219329246,0.016253243986049694,0.7882535155151493,0.7882535155151493,0.3578423336837134,0.0,414.23660985678293,470.71942776417154,282.08126136847716,19427.680506496312,14322.281735392195,0.7474542924481272,1.2646616177992986,0.7803724112516693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567125924840725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15424.478014108157,1226.0,0.7882535155151493,0.3578423336837134,6.27409032704403,2.202360940643167
693.0,-30.86837754512107,3.189864705977191,34.90843412808757,18.950251943338685,-0.8743018343665937,-27.812931499289455,-41.630204336810834,-3.8598576872252,402.88364587464434,-11.28501290544371,39.83141889732815,45257.593247172576,28060.00848134848,28060.00848134848,73317.60172852105,80252.39514749919,80252.39514749919,28060.00848134848,108312.40362884768,108312.40362884768,50909.94745973999,127740.06649102882,92338.31701913616,57626.43979129771,38568.75247537605,19427.66286218114,0.0,57996.41533755719,14319.865568317635,1226.0,57402.45616910769,275761.49529358937,601451.5558221019,2.1810570586795186,1547277.3320993069,5.610925957781012,0.7370863736879747,0.05204712756613101,4.027634451161993,1.2755152473645284,1.0,0.0,4.02763445116064,1.3103345676982323,1.3106139337784959,3.073745095679678,19487.26241618617,1987.1477432340475,4632.441516551485,4632.441516551485,6.057282834784087,3.189864705977191,-9.505019960705914,12.694884666683105,2.199343056843852,2.199343056843852,0.6283837305268148,0.0,0.0,0.00021319100008666017,6.548649082393505e-05,0.0001477045092627251,0.0005948997700985273,0.05923017911370308,0.040740318554995096,0.01848986055870799,0.05277922682103117,0.0357995972432587,0.016247530322872312,0.7902535155151493,0.7902535155151493,0.3586539778322961,0.0,414.16865878008804,470.7765816461926,281.66422814864205,19427.66286218114,14319.865568317635,0.7474542924481272,1.2641747132437373,0.7803515611052734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456713916690166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15424.425389340744,1226.0,0.7902535155151493,0.3586539778322961,6.27409032704403,2.199343056843852
694.0,-30.868964386229056,3.189855775370975,34.908398582256744,18.950051895249658,-0.8743019276027514,-27.81301695001128,-41.630192078277446,-3.8598565207077113,402.97302892924745,-11.285015598075724,39.83116875051673,45255.01565185883,28032.78972229842,28032.78972229842,73287.80537415725,80251.58372144194,80251.58372144194,28032.78972229842,108284.37344374036,108284.37344374036,50881.734064212695,127711.99675923461,92337.5002001186,57625.89158983433,38568.454011426955,19427.623315494242,0.0,57996.07732692119,14314.378408774046,1226.0,57402.63937952767,275761.4647614763,601392.9781435332,2.1808448786117247,1547266.5845922432,5.6108876050922225,0.736805432981491,0.052027395423975026,4.027634451161993,1.275512688434683,1.0,0.0,4.027634451161376,1.3103345896420746,1.3106139385421245,3.073745044204446,19487.09003307312,1987.1301650485254,4632.441516551485,4632.441516551485,6.051407151528767,3.189855775370975,-9.510142326056833,12.69999810142781,2.1963249824130813,2.1963249824130813,0.6275214235465947,0.0,0.0,0.00021317788588086565,6.5486582947795e-05,0.00014769130293307064,0.0005948465798302376,0.059364305788437766,0.04083608336209301,0.01852822242634476,0.052779333985821186,0.03578909966904427,0.016238295754930764,0.7922535155151493,0.7922535155151493,0.3594627139767379,0.0,414.2580445273232,470.99600639679426,281.3920249714185,19427.623315494242,14314.378408774046,0.7474542924481272,1.263668316066228,0.7803116648175773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567155740838136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15424.372354584179,1226.0,0.7922535155151493,0.3594627139767379,6.27409032704403,2.1963249824130813
