time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
695.0,-30.86977784239993,3.189843277750778,34.90835427560974,18.949594592582457,-0.8743020561116585,-27.813140106760475,-41.63024041391907,-3.8601263042366316,403.1775549033664,-11.285019721779527,39.830836567154975,45251.71273214353,28005.520618489154,28005.520618489154,73257.23335063268,80249.730422732,80249.730422732,28005.520618489154,108255.25104122116,108255.25104122116,50852.37050648712,127682.82154689808,92336.73809370166,57625.382676464804,38568.172685818725,19427.570505676922,0.0,57995.74319149565,14306.519320099691,1226.0,57402.88053473404,275761.4180022558,601260.7899773617,2.180365891404153,1547252.3124886379,5.610836801238022,0.7364029030762848,0.05199911017379314,4.027634451161993,1.2755105229327452,1.0,0.0,4.027634451162986,1.3103359406619235,1.310615266030558,3.073741875024363,19486.929196616322,1987.113764294262,4632.441516551485,4632.441516551485,6.045520600406245,3.189843277750778,-9.515268248689088,12.705111526439866,2.1933053961901683,2.1933053961901683,0.6266586846257624,0.0,0.0,0.0002131597087116588,6.548621970227378e-05,0.00014767348900938504,0.0005947748318574912,0.0594852495838757,0.040922558653235644,0.018562690930640058,0.05277947430224043,0.035772509166371876,0.01622660100742127,0.7942535155151493,0.7942535155151493,0.3602776320516389,0.0,414.4625746251459,471.33757499763107,281.22054218000306,19427.570505676922,14306.519320099691,0.7474542924481272,1.2631484539950675,0.7802592094169272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567191140729494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15424.3182927546,1226.0,0.7942535155151493,0.3602776320516389,6.27409032704403,2.1933053961901683
696.0,-30.869978804670513,3.189840526135883,34.9083412428328,18.949332867655926,-0.8743021337437596,-27.813169200124634,-41.63015956347806,-3.8601927802474054,403.08147259031045,-11.285021230824576,39.83075272176432,45250.51319597431,27978.2228104665,27978.2228104665,73228.73600644081,80248.67047560278,80248.67047560278,27978.2228104665,108226.89328606927,108226.89328606927,50823.953709575486,127654.45021234278,92335.94683546336,57624.8787853127,38567.85338905628,19427.556926273508,0.0,57995.41031532979,14304.591075070633,1226.0,57402.93957649379,275761.40089099685,601321.0945187046,2.1805847104627785,1547248.7101261623,5.610824086064749,0.7363041647159113,0.051992171241241406,4.027634451161993,1.2755079409247263,1.0,0.0,4.027634451161755,1.310336273584518,1.3106155931398773,3.0737410940659626,19486.762207901058,1987.096736184228,4632.441516551485,4632.441516551485,6.0396278529370955,3.189840526135883,-9.520391814976346,12.71023234111223,2.190284719033694,2.190284719033694,0.6257956340096269,0.0,0.0,0.00021315521830843524,6.548682729969646e-05,0.00014766839100873878,0.0005947542989744563,0.05964189453511394,0.04103320812331608,0.018608686411797862,0.052779508016678474,0.035770251766045306,0.0162219194751961,0.7962535155151493,0.7962535155151493,0.36110342457219474,0.0,414.366493821135,471.37618691752243,280.75640721651814,19427.556926273508,14304.591075070633,0.7474542924481272,1.2626643316821993,0.7802430045746801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567240210945835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15424.263017430334,1226.0,0.7962535155151493,0.36110342457219474,6.27409032704403,2.190284719033694
697.0,-30.870252038814986,3.1898366181349074,34.90832219356358,18.949138197954767,-0.8743022425098604,-27.8132091889712,-41.63009614041073,-3.8601924839276807,403.0283836605619,-11.2850233620951,39.83063383181913,45249.07438569358,27950.917681605628,27950.917681605628,73199.9920672992,80247.88206515316,80247.88206515316,27950.917681605628,108198.79974675878,108198.79974675878,50795.776417949244,127626.3374222399,92335.1566486102,57624.38404272578,38567.52511764935,19427.537675481115,0.0,57995.06279313046,14301.86403596916,1226.0,57403.02332880954,275761.3767242429,601353.8835800255,2.180703805309799,1547243.6021081435,5.610806054451067,0.7361645245459538,0.051982358016417325,4.027634451161993,1.2755053973803294,1.0,0.0,4.027634451163298,1.3103362850007867,1.3106155965583726,3.0737410672860785,19486.59544529305,1987.0797311307174,4632.441516551485,4632.441516551485,6.033733525126735,3.1898366181349074,-9.525510380825931,12.71534699896084,2.187266961092785,2.187266961092785,0.6249334174550815,0.0,0.0,0.00021314911316552859,6.54873039326855e-05,0.00014766180923284308,0.0005947277899871089,0.059793069103786886,0.041140419944571655,0.018652649159215235,0.05277955585341265,0.0357662864702999,0.016216071546117435,0.7982535155151493,0.7982535155151493,0.3619200480956413,0.0,414.313407022657,471.45445942433264,280.3401861717912,19427.537675481115,14301.86403596916,0.7474542924481272,1.262176270562979,0.7802228708174336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567252333666336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15424.210328522735,1226.0,0.7982535155151493,0.3619200480956413,6.27409032704403,2.187266961092785
698.0,-30.870525129741175,3.189832765604945,34.908302404836775,18.948943563178204,-0.8743023532024456,-27.81324936064467,-41.6300327173434,-3.86019219150319,402.97922712764137,-11.285025565999039,39.830512464508494,45247.63629919442,27923.576906220016,27923.576906220016,73171.21320541443,80247.09366580156,80247.09366580156,27923.576906220016,108170.67057202157,108170.67057202157,50767.56185599358,127598.18858030136,92334.36648090035,57623.88870410251,38567.19752977538,19427.51800827978,0.0,57994.71553805516,14299.055892734425,1226.0,57403.108716027986,275761.3517338913,601384.1651482257,2.1808138137085984,1547238.3876651116,5.610787653660006,0.7360207251713953,0.05197225199165221,4.027634451161993,1.27550281427335,1.0,0.0,4.027634451162162,1.3103362964289307,1.3106155999931501,3.0737410404783376,19486.428686725085,1987.0627264891768,4632.441516551485,4632.441516551485,6.027831502340712,3.189832765604945,-9.530628843683314,12.72046160928826,2.1842488497227173,2.1842488497227173,0.6240710999207764,0.0,0.0,0.00021314301138371055,6.548778056888318e-05,0.00014765523081482738,0.0005947012945240747,0.05994356727762168,0.04124733501668559,0.01869623226093609,0.05277960458418011,0.035762250844079864,0.016210001147572352,0.8002535155151493,0.8002535155151493,0.3627319337758295,0.0,414.2642526936404,471.5342691775729,279.93194430810706,19427.51800827978,14299.055892734425,0.7474542924481272,1.2616875956120641,0.7802027457054027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567268816100527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15424.157293181765,1226.0,0.8002535155151493,0.3627319337758295,6.27409032704403,2.1842488497227173
699.0,-30.87129549511269,3.189822194399484,34.90825200234319,18.948483012523525,-0.8743026776366339,-27.813369672629303,-41.6300802147947,-3.860473286629709,403.2087598635278,-11.285032389625902,39.830169836955015,45244.515571980715,27896.199439608365,27896.199439608365,73140.71501158908,80245.22809453246,80245.22809453246,27896.199439608365,108141.42753414082,108141.42753414082,50738.080114390505,127568.88969862879,92333.63712110043,57623.39908377986,38566.93115257841,19427.462164487963,0.0,57994.393317066366,14290.7052120841,1226.0,57403.34741975032,275761.2743599157,601236.0344076288,2.180277255402123,1547223.667036054,5.61073584616766,0.7355930018593219,0.051942182625582346,4.027634451161993,1.2755007866909729,1.0,0.0,4.0276344511594155,1.310337700460004,1.310616981769159,3.0737377469548965,19486.274761179593,1987.047030451744,4632.441516551485,4632.441516551485,6.021921559060512,3.189822194399484,-9.535751381838732,12.725573576238217,2.18123074857307,2.18123074857307,0.6232087853065914,0.0,0.0,0.0002131257996638926,6.54874236163628e-05,0.0001476383760475298,0.0005946334096826406,0.06006099431949373,0.04133161958107027,0.01872937473842346,0.05277973996516248,0.035744571944161974,0.016197610681420373,0.8022535155151493,0.8022535155151493,0.3635402357710311,0.0,414.4937922531537,471.899757809443,279.7852903698958,19427.462164487963,14290.7052120841,0.7474542924481272,1.2611687238749942,0.7801532697242016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567285289931013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15424.104259954896,1226.0,0.8022535155151493,0.3635402357710311,6.27409032704403,2.18123074857307
700.0,-30.871498479091727,3.1898194179164903,34.90823654752272,18.94820675896483,-0.8743027623131503,-27.813400091580814,-41.6300033806823,-3.8605469868594495,403.1254086623893,-11.285033567782369,39.830077684463156,45243.32385325104,27868.774868307948,27868.774868307948,73112.09872155898,80244.10946003096,80244.10946003096,27868.774868307948,108112.8843283389,108112.8843283389,50709.47014276065,127540.33182312135,92332.81639053141,57622.90582694987,38566.56729286838,19427.447494782446,0.0,57994.01478765083,14288.504417971728,1226.0,57403.41418557825,275761.26100065076,601288.1987267709,2.180466525808902,1547219.707820148,5.610721760575706,0.7354802745862078,0.05193426081735164,4.027634451161993,1.2754981860006227,1.0,0.0,4.02763445116309,1.310338068629598,1.3106173440746465,3.0737368833176375,19486.101552564927,1987.0293680884836,4632.441516551485,4632.441516551485,6.016001447343522,3.1898194179164903,-9.540870656895414,12.730690074811905,2.1782106142020976,2.1782106142020976,0.6223458897720279,0.0,0.0,0.0002131212647519549,6.548800104045618e-05,0.00014763326371149872,0.000594612819061916,0.06021598405210602,0.041441300875033615,0.018774683177072406,0.05277977876585066,0.03574172808322753,0.016192532734124115,0.8042535155151493,0.8042535155151493,0.3643612683244796,0.0,414.41044223017167,471.95058852472647,279.33288308567825,19427.447494782446,14288.504417971728,0.7474542924481272,1.260683520347127,0.7801378128228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456733176134361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15424.049006734407,1226.0,0.8042535155151493,0.3643612683244796,6.27409032704403,2.1782106142020976
701.0,-30.871707158052693,3.189816776240791,34.90822011844647,18.948082567099505,-0.8743028508306764,-27.81343145330716,-41.629922949336446,-3.8604688706137855,403.0520641066465,-11.285035429050655,39.829981025285605,45242.09277038094,27841.340234602456,27841.340234602456,73083.4330049834,80243.60623034224,80243.60623034224,27841.340234602456,108084.94646494469,108084.94646494469,50681.464689733104,127512.37823906391,92331.9964734469,57622.39244061017,38566.226703151915,19427.431774119217,0.0,57993.658477271136,14286.190690950047,1226.0,57403.481775211585,275761.2398954959,601333.9940908193,2.180632761582826,1547215.554988389,5.610707130468121,0.7353617738594653,0.051925930978368874,4.027634451161993,1.275495507833548,1.0,0.0,4.027634451162003,1.310337698341964,1.3106169675989114,3.0737377519233107,19485.928515629654,1987.0117232316495,4632.441516551485,4632.441516551485,6.010079163466334,3.189816776240791,-9.545985737731948,12.73580251397274,2.1751928136203937,2.1751928136203937,0.6214836610343982,0.0,0.0,0.00021311660269981498,6.548860550354208e-05,0.0001476279971962729,0.0005945916074637549,0.06036940473953002,0.041550203376408315,0.018819201363121704,0.05277981718986627,0.03573884821242589,0.01618708276594298,0.8062535155151493,0.8062535155151493,0.36517383851890917,0.0,414.3370995356972,472.0081607166957,278.89530214217626,19427.431774119217,14286.190690950047,0.7474542924481272,1.2601969753921671,0.7801213780660555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456734400616799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15423.99624270633,1226.0,0.8062535155151493,0.36517383851890917,6.27409032704403,2.1751928136203937
702.0,-30.871914235380057,3.1898142010953148,34.90820326459166,18.947968643065565,-0.8743029400888347,-27.813462643298628,-41.62984625492243,-3.8603897059743386,402.9812017907716,-11.28503733099515,39.82988322318295,45240.88405298275,27813.873279117306,27813.873279117306,73054.75733210005,80243.14484016754,80243.14484016754,27813.873279117306,108057.01811928485,108057.01811928485,50653.46802818647,127484.43397675727,92331.21414965144,57621.89563213497,38565.909463907185,19427.415857472413,0.0,57993.3253213796,14283.829927303346,1226.0,57403.55009109838,275761.21832911,601378.2187260058,2.180793305055263,1547211.3530609603,5.610692331705705,0.7352408592113049,0.05191743101811076,4.027634451161993,1.275492901098914,1.0,0.0,4.027634451161894,1.3103373228776058,1.3106165859923629,3.0737386326728333,19485.763412457007,1986.9948873934532,4632.441516551485,4632.441516551485,6.004149902322504,3.1898142010953148,-9.551099940176476,12.74091414127179,2.1721750490780853,2.1721750490780853,0.6206214425937386,0.0,0.0,0.00021311197652233274,6.548918188739201e-05,0.00014762279463494072,0.0005945706534484991,0.060522256237653914,0.041658933989333485,0.01886332224832043,0.05277985600024806,0.035736024499589784,0.016181406518520975,0.8082535155151493,0.8082535155151493,0.3659802366859375,0.0,414.2662391217667,472.0649223800958,278.46593836239504,19427.415857472413,14283.829927303346,0.7474542924481272,1.2597097498247434,0.7801050172976444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456735659455756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15423.943553303965,1226.0,0.8082535155151493,0.3659802366859375,6.27409032704403,2.1721750490780853
703.0,-30.87210606531006,3.1898118599648604,34.90818709209768,18.947703076433413,-0.8743030241634187,-27.813458405519185,-41.62974151605738,-3.8604641789842833,402.900717669199,-11.285039142432607,39.829790818994915,45239.62508992635,27786.373846219678,27786.373846219678,73025.99893614603,80242.06937249971,80242.06937249971,27786.373846219678,108028.44321871939,108028.44321871939,50624.82863877594,127455.84403017323,92330.43972224364,57621.430278584165,38565.566048510525,19427.400811453845,0.0,57992.96685996437,14281.56874150863,1226.0,57403.614579943445,275761.1977889955,601428.6015503474,2.1809761720376017,1547207.3830551377,5.610678353083656,0.7351250370604709,0.051909288509643936,4.027634451161993,1.275490451515652,1.0,0.0,4.027634451160716,1.3103376942818896,1.3106169518601056,3.0737377614472705,19485.599975753747,1986.9782214878421,4632.441516551485,4632.441516551485,5.9982136303157505,3.1898118599648604,-9.556213141417695,12.746025001382556,2.1691573002029343,2.1691573002029343,0.6197592286294098,0.0,0.0,0.0002131076910594357,6.548996904213332e-05,0.0001476177220173024,0.0005945502227989414,0.060676050335983424,0.04176848230428769,0.018907568031695736,0.05277989261591536,0.035733575052056585,0.01617571345758735,0.8102535155151493,0.8102535155151493,0.3667819040183482,0.0,414.1857568116316,472.10761468618244,278.03606897375045,19427.400811453845,14281.56874150863,0.7474542924481272,1.25922164169462,0.7800881303273633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567369086350495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15423.890791719445,1226.0,0.8102535155151493,0.3667819040183482,6.27409032704403,2.1691573002029343
704.0,-30.87237613747417,3.189808605409089,34.90816292592726,18.94751895396041,-0.8743031459883547,-27.813499728630294,-41.62968203946946,-3.860463906734859,402.87592206010606,-11.285041778848353,39.829655456988505,45238.21622980623,27758.841912899876,27758.841912899876,72997.05814270611,80241.32362305466,80241.32362305466,27758.841912899876,108000.16553595454,108000.16553595454,50596.45642015716,127427.54431553764,92329.6922425672,57620.94728625182,38565.27217368375,19427.378779583098,0.0,57992.65095326684,14278.26949604548,1226.0,57403.70911579738,275761.1678943517,601443.3286416619,2.1810298137121467,1547201.567445688,5.6106578720265805,0.7349560462089206,0.051897408372921734,4.027634451161993,1.2754879579739642,1.0,0.0,4.027634451161261,1.3103377056638847,1.3106169553385165,3.0737377347478416,19485.44222615341,1986.9621355053366,4632.441516551485,4632.441516551485,5.992270342478995,3.189808605409089,-9.561326176939765,12.751134782348855,2.166139617630406,2.166139617630406,0.6188970336086875,0.0,0.0,0.00021310165780687792,6.549041603653396e-05,0.00014761124177034395,0.0005945241227330395,0.060823020504114644,0.04187347942039868,0.018949541083715965,0.052779946316015625,0.03572866068577692,0.016168747687144817,0.8122535155151493,0.8122535155151493,0.36757946976694056,0.0,414.16096383895444,472.20704258336,277.6579420634191,19427.378779583098,14278.26949604548,0.7474542924481272,1.258729458695215,0.7800680859762951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567380658373312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15423.83859451524,1226.0,0.8122535155151493,0.36757946976694056,6.27409032704403,2.166139617630406
705.0,-30.87266029814356,3.189804982473503,34.908136705316124,18.947324284259253,-0.8743032764473676,-27.813543479965126,-41.62961927996946,-3.8604636202222924,402.8643914520135,-11.28504463724739,39.82951017851388,45236.73308874061,27731.274170702898,27731.274170702898,72968.00725944352,80240.53527155353,80240.53527155353,27731.274170702898,107971.80944225643,107971.80944225643,50567.99897776704,127399.16456024906,92328.90206110648,57620.43720808607,38564.96094780045,19427.355117992633,0.0,57992.316065793086,14274.703344192056,1226.0,57403.81046448939,275761.1354826156,601449.5624308325,2.1810526758175057,1547195.3258096185,5.610635897266081,0.7347733779247978,0.051884566207260306,4.027634451161993,1.2754854144295678,1.0,0.0,4.027634451161751,1.3103377176389743,1.3106169589979482,3.073737706657156,19485.275464683433,1986.9451305678733,4632.441516551485,4632.441516551485,5.986319324619733,3.189804982473503,-9.56643901380308,12.756243996276584,2.163121655606023,2.163121655606023,0.618034758744578,0.0,0.0,0.00021309530999537635,6.549088770661575e-05,0.00014760442228876062,0.0005944966563540754,0.06096839217265718,0.041977391518134656,0.018991000654522527,0.0527800038450511,0.03572307997335567,0.01616148623390463,0.8142535155151494,0.8142535155151494,0.3683766067125702,0.0,414.14943608926086,472.3205591660506,277.29082755604776,19427.355117992633,14274.703344192056,0.7474542924481272,1.258235783800397,0.780047015839459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567396950340767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15423.785494048047,1226.0,0.8142535155151494,0.3683766067125702,6.27409032704403,2.163121655606023
706.0,-30.872867223107423,3.189802401322741,34.908117607599394,18.94720917278903,-0.8743033716973918,-27.813575210704563,-41.629542655404634,-3.8603775078210343,402.8077903749537,-11.285046097213653,39.82940475320166,45235.52535395353,27703.671659452295,27703.671659452295,72939.19701340582,80240.0689429337,80240.0689429337,27703.671659452295,107943.74060238601,107943.74060238601,50539.85419393698,127371.078876917,92328.08664926232,57619.93857644699,38564.608969794805,19427.33827453099,0.0,57991.9472443258,14272.047105478312,1226.0,57403.88640844903,275761.1189278808,601484.7102739376,2.18118026432596,1547190.796407021,5.610619808993647,0.7346372881244775,0.051874999714806996,4.027634451161993,1.2754827417572958,1.0,0.0,4.027634451162846,1.3103373083594145,1.310616543574018,3.0737386667290454,19485.10337854306,1986.9275826651365,4632.441516551485,4632.441516551485,5.980360801203523,3.189802401322741,-9.571549758060373,12.761352159383113,2.16010357702947,2.16010357702947,0.6171724505798485,0.0,0.0,0.0002130906876473563,6.549146358408734e-05,0.00014759922406326896,0.0005944757198020004,0.06111919564638531,0.04208504136823683,0.019034154278148484,0.05278004782587618,0.03571973560656703,0.016155264108239968,0.8162535155151494,0.8162535155151494,0.3691738166170023,0.0,414.09283647216733,472.38862739888856,276.87918896505647,19427.33827453099,14272.047105478312,0.7474542924481272,1.2577469886656123,0.7800311509350049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567414092227928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15423.732461331078,1226.0,0.8162535155151494,0.3691738166170023,6.27409032704403,2.16010357702947
707.0,-30.873598270670655,3.189792997941508,34.90805422081367,18.946707376185827,-0.8743037241445568,-27.813566685617516,-41.62946498310191,-3.860693107956724,403.1162952320525,-11.285054299587499,39.82902534927581,45232.05647496956,27676.038758281637,27676.038758281637,72908.0952332512,80238.03665544005,80238.03665544005,27676.038758281637,107914.07541372169,107914.07541372169,50509.92720636013,127341.35149926966,92327.33016021329,57619.463209707326,38564.296611673286,19427.27608554798,0.0,57991.572697221265,14262.129381848834,1226.0,57404.148207361555,275761.02592018095,601286.1237462184,2.18046086005011,1547174.4961054462,5.610562591079408,0.7341291346787666,0.05183926235850227,4.027634451161993,1.2754806443909183,1.0,0.0,4.027634451160783,1.3103388784331003,1.3106180925838575,3.073734983715226,19484.94372758678,1986.9113027982828,4632.441516551485,4632.441516551485,5.974395717549055,3.189792997941508,-9.576665776115401,12.76645877405691,2.157085806686446,2.157085806686446,0.6163102304818417,0.0,0.0,0.00021307435804121755,6.549204734068952e-05,0.00014758231070052802,0.0005944075989595399,0.061225934143667435,0.042162449794310275,0.01906348434935716,0.05278019538387998,0.03569843934819724,0.016140823010305026,0.8182535155151494,0.8182535155151494,0.3699681390177319,0.0,414.40134953164,472.8318856105644,276.8086537296515,19427.27608554798,14262.129381848834,0.7474542924481272,1.257218796494972,0.7799763719313119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567426574924085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15423.679708469557,1226.0,0.8182535155151494,0.3699681390177319,6.27409032704403,2.157085806686446
708.0,-30.873906280051727,3.1897892406052617,34.90802302202647,18.946523183863633,-0.8743038735205292,-27.813615605913643,-41.6294145170599,-3.860692444057488,403.1366237735705,-11.285056642674542,39.8288586229138,45230.521607041424,27648.353439043498,27648.353439043498,72878.87504608493,80237.29061213913,80237.29061213913,27648.353439043498,107885.64405118262,107885.64405118262,50481.37587542272,127312.89347982247,92326.58067075304,57618.97701044356,38564.00406701054,19427.249428639847,0.0,57991.25349565038,14257.939538246626,1226.0,57404.268175759906,275760.99935164093,601271.9951074985,2.1804098350426164,1547167.3330946804,5.610537156205276,0.7339144736170128,0.05182417259041788,4.027634451161993,1.2754781442554668,1.0,0.0,4.027634451163772,1.3103388896921802,1.310618094830072,3.0737349573041746,19484.78555383766,1986.8951735646385,4632.441516551485,4632.441516551485,5.968419318464637,3.1897892406052617,-9.581778470815753,12.771567711421014,2.1540659740019787,2.1540659740019787,0.6154474211434225,0.0,0.0,0.00021306747829809476,6.549242662757194e-05,0.00014757505167052284,0.000594378362240209,0.061368192693529305,0.04226367354619368,0.019104519147335623,0.05278026481273214,0.035690800332041785,0.016133372258376095,0.8202535155151494,0.8202535155151494,0.3707805705933444,0.0,414.421680416245,472.99076555831397,276.44530076208474,19427.249428639847,14257.939538246626,0.7474542924481272,1.256721844295902,0.7799541979280363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45674706753478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15423.626979151872,1226.0,0.8202535155151494,0.3707805705933444,6.27409032704403,2.1540659740019787
709.0,-30.874063754121092,3.189787375083505,34.908006576074825,18.94632327547299,-0.8743039021007557,-27.813640383863966,-41.62932884702457,-3.8606921059684196,403.0518250568135,-11.28505785776387,39.82877096594673,45229.48941973351,27620.65189625856,27620.65189625856,72850.14131599208,80236.48094169812,80236.48094169812,27620.65189625856,107857.13283795668,107857.13283795668,50452.801522934795,127284.36826041037,92325.76943729779,57618.48191367548,38563.65280402478,19427.235422453683,0.0,57990.88822647846,14255.768058484327,1226.0,57404.33131502189,275760.98557360034,601325.1224907348,2.1806026013431175,1547163.5671268092,5.610523779890802,0.7338032277102969,0.0518163530444474,4.027634451161993,1.2754755605990065,1.0,0.0,4.027634451162545,1.3103388954548885,1.3106180959849332,3.0737349437862687,19484.61434951281,1986.87771558206,4632.441516551485,4632.441516551485,5.9624394172212085,3.189787375083505,-9.586886090203151,12.776673465286656,2.15104782886878,2.15104782886878,0.6145850939625086,0.0,0.0,0.00021306396101306016,6.549307050123664e-05,0.00014757089051182354,0.000594361602614075,0.0615229746121493,0.04237364037898221,0.019149334233167087,0.0527803013761438,0.03568825342886147,0.016128099615585933,0.8222535155151494,0.8222535155151494,0.37158967820962174,0.0,414.3368829145774,473.03825878630806,275.99037429455046,19427.235422453683,14255.768058484327,0.7474542924481272,1.2562342730720397,0.779941311522831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567489256081692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15423.573707391173,1226.0,0.8222535155151494,0.37158967820962174,6.27409032704403,2.15104782886878
710.0,-30.874219215248075,3.189785566131573,34.90798990834595,18.94612864069643,-0.8743039305188963,-27.813664909670873,-41.629246913921065,-3.8606917716439852,402.96831227991606,-11.285059089084436,39.828684826578254,45228.48130385896,27592.92249759076,27592.92249759076,72821.40380144972,80235.69257004646,80235.69257004646,27592.92249759076,107828.61506763722,107828.61506763722,50424.22185200041,127255.83670641141,92324.97951953422,57618.00376142225,38563.30639790218,19427.2216387742,0.0,57990.52803667638,14253.57100103046,1226.0,57404.39321563681,275760.971611513,601377.4617127195,2.1807925109863953,1547159.8663656116,5.610510643780375,0.7336906566496462,0.05180843917340903,4.027634451161993,1.2754730165051296,1.0,0.0,4.027634451162488,1.3103389011411124,1.3106180971222785,3.0737349304477766,19484.447643694,1986.8607163194363,4632.441516551485,4632.441516551485,5.956453502759314,3.189785566131573,-9.591991738723,12.781777304854572,2.1480302481707256,2.1480302481707256,0.6137229280487787,0.0,0.0,0.00021306048874088129,6.549368629457302e-05,0.00014756680244630826,0.000594345137380567,0.06167721865028432,0.04248353805038441,0.019193680599899902,0.05278033717096249,0.03568587956980455,0.016122559603604484,0.8242535155151494,0.8242535155151494,0.3723903289641213,0.0,414.2533713690005,473.08219589114645,275.5454880734763,19427.2216387742,14253.57100103046,0.7474542924481272,1.2557465204557798,0.7799287717341354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567498755757236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15423.521142566009,1226.0,0.8242535155151494,0.3723903289641213,6.27409032704403,2.1480302481707256
711.0,-30.87448070030983,3.189782818465922,34.9079611967256,18.945944518223428,-0.8743040627551427,-27.813706708678765,-41.629187437333144,-3.8606915288005155,402.96873601814104,-11.285062181440072,39.82853618712853,45227.10939010882,27565.161771766805,27565.161771766805,72792.27116187563,80234.94691255066,80234.94691255066,27565.161771766805,107800.10868431747,107800.10868431747,50395.61243163192,127227.30602239858,92324.23221300816,57617.52103151826,38563.01242387766,19427.19733808111,0.0,57990.20976195877,14249.756152028,1226.0,57404.49625268555,275760.93654693366,601376.0820792782,2.180787785281277,1547153.4804614384,5.610488199796629,0.7334952079832786,0.05179469502147967,4.027634451161993,1.2754705235129222,1.0,0.0,4.027634451160819,1.31033891225968,1.3106181005901336,3.0737349043663333,19484.289930635667,1986.8446340631783,4632.441516551485,4632.441516551485,5.95046082573905,3.189782818465922,-9.597098070826052,12.786880889291973,2.1450126814286987,2.1450126814286987,0.6128607661224853,0.0,0.0,0.00021305464850907024,6.549413331244353e-05,0.0001475605151966267,0.0005943198146371465,0.06182098110560763,0.042586445865793424,0.019234535239814204,0.05278039541924105,0.03567966629160218,0.01611502872987748,0.8262535155151494,0.8262535155151494,0.3731845200531721,0.0,414.2537981995811,473.2101216258829,275.1823614505735,19427.19733808111,14249.756152028,0.7474542924481272,1.255251040833912,0.7799093946333253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456750813401301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15423.468505733312,1226.0,0.8262535155151494,0.3731845200531721,6.27409032704403,2.1450126814286987
712.0,-30.87467510426089,3.189780606638032,34.90793966855923,18.945833632629387,-0.8743040988218467,-27.813737983045584,-41.62910309443248,-3.8605996211641394,402.92392906636053,-11.285063835273434,39.828422461479384,45225.92355156229,27537.36343584387,27537.36343584387,72763.28698740616,80234.49753615938,80234.49753615938,27537.36343584387,107771.86097200325,107771.86097200325,50367.28310516325,127199.04009669503,92323.4105394005,57616.99546320602,38562.68341799387,19427.17912469177,0.0,57989.86254268564,14246.847619439583,1226.0,57404.57786684,275760.91779392696,601403.6683982881,2.180887970672154,1547148.5945506035,5.610470863412089,0.7333461810382943,0.051784217959533606,4.027634451161993,1.275467804134823,1.0,0.0,4.02763445116034,1.310338474189609,1.3106176567370844,3.0737359319720206,19484.116523000248,1986.8269514054493,4632.441516551485,4632.441516551485,5.944460029868534,3.189780606638032,-9.602202484647684,12.791983091285715,2.1419948284931127,2.1419948284931127,0.6119985224266037,0.0,0.0,0.00021305030661998022,6.549476722694554e-05,0.0001475555393930347,0.0005942997739191771,0.06197022553537673,0.042693148250800575,0.01927707728457616,0.052780442574660934,0.03567570192456453,0.016108516034969076,0.8282535155151494,0.8282535155151494,0.373978206901339,0.0,414.20899290163396,473.29198575829554,274.7754501228123,19427.17912469177,14246.847619439583,0.7474542924481272,1.2547587422516475,0.7798936153413373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567523908231916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15423.415421752856,1226.0,0.8282535155151494,0.373978206901339,6.27409032704403,2.1419948284931127
713.0,-30.874934027106878,3.189778005161093,34.90790977403531,18.945638997852825,-0.8743042335985713,-27.81377962554709,-41.62904351307077,-3.8605993906253957,402.9309007686717,-11.285067046963231,39.82827032911429,45224.56247947066,27509.53547166115,27509.53547166115,72734.09795113181,80233.70932617788,80233.70932617788,27509.53547166115,107743.24479783903,107743.24479783903,50338.56165515095,127170.39902529385,92322.62072120536,57616.513837620594,38562.34098176085,19427.154227454834,0.0,57989.49520921568,14242.89222056517,1226.0,57404.683142688074,275760.88137620996,601398.1070226388,2.180868091301806,1547142.0586187134,5.6104479028989145,0.7331435193136439,0.05176996558835626,4.027634451161993,1.2754652616893871,1.0,0.0,4.027634451162779,1.310338485246986,1.3106176602190613,3.073735906034099,19483.94983819456,1986.8099542855675,4632.441516551485,4632.441516551485,5.938452838178516,3.189778005161093,-9.607306962991684,12.797084968152777,2.1389771326224762,2.1389771326224762,0.6111363236064218,0.0,0.0,0.00021304452386887275,6.549521503912013e-05,0.00014754930882975262,0.000594274679487852,0.06211300485378335,0.04279551413823541,0.019317490715547937,0.05278050202165033,0.0356692177344808,0.01610074785387546,0.8302535155151494,0.8302535155151494,0.37476859200028867,0.0,414.2159678156349,473.42545750524874,274.4197108359048,19427.154227454834,14242.89222056517,0.7474542924481272,1.254263340088067,0.779875084552962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456753563577004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15423.362837910085,1226.0,0.8302535155151494,0.37476859200028867,6.27409032704403,2.1389771326224762
714.0,-30.875113810860885,3.189776056935858,34.90788899724338,18.945370288006984,-0.8743043274417718,-27.81380849077556,-41.62897003171963,-3.860686029923138,402.8748639866858,-11.285069318719033,39.82816506184565,45223.48447275078,27481.672504641625,27481.672504641625,72705.15697739241,80232.62133963604,80232.62133963604,27481.672504641625,107714.29384427766,107714.29384427766,50309.5380495573,127141.43081764686,92321.88299209716,57616.046676648635,38562.04035049836,19427.136973369197,0.0,57989.17732386756,14240.107125252263,1226.0,57404.75579472037,275760.85561651364,601432.8825125664,2.1809944024432095,1547137.5361238515,5.61043202692762,0.7330008093715848,0.051759928473054474,4.027634451161993,1.2754628758458417,1.0,0.0,4.0276344511619655,1.3103389152827611,1.3106180850849334,3.073734897274924,19483.794146373573,1986.7940781381587,4632.441516551485,4632.441516551485,5.9324380904650305,3.189776056935858,-9.612409624741511,12.802185681677368,2.1359593155213297,2.1359593155213297,0.6102740901489513,0.0,0.0,0.00021304050868563366,6.549576732720336e-05,0.00014754474135843032,0.0005942562833829997,0.06226349892853529,0.04290318899758497,0.01936030993095032,0.052780542975816816,0.03566561519984234,0.016094313273212132,0.8322535155151494,0.8322535155151494,0.3755591688627913,0.0,414.1599333054048,473.49329220902905,274.0070901127216,19427.136973369197,14240.107125252263,0.7474542924481272,1.2537711402825498,0.7798607698843385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567551255478357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15423.30976082258,1226.0,0.8322535155151494,0.3755591688627913,6.27409032704403,2.1359593155213297
715.0,-30.87571031984545,3.1897694816765503,34.90781691668829,18.945183406490855,-0.8743044458179381,-27.813804035505218,-41.62887280164284,-3.8606700924479886,403.1875472329948,-11.285074961778905,39.82778373436157,45220.5140690581,27453.775558742887,27453.775558742887,72674.28962780099,80231.86330342901,80231.86330342901,27453.775558742887,107685.6388621719,107685.6388621719,50280.60979428202,127112.71471010598,92321.05966168418,57615.50874887383,38561.723236455946,19427.075847934088,0.0,57988.79908439003,14230.25536135741,1226.0,57405.029067889875,275760.7916292274,601231.7055593554,2.1802653742296263,1547121.1536072018,5.610373920333731,0.7324960005687465,0.05172443663297856,4.027634451161993,1.275460259770043,1.0,0.0,4.027634451162881,1.3103388657891915,1.3106180181241307,3.0737350133747485,19483.62038908266,1986.776359825492,4632.441516551485,4632.441516551485,5.926416007768671,3.1897694816765503,-9.61751433862251,12.807283820299059,2.132941691148652,2.132941691148652,0.6094119117567577,0.0,0.0,0.00021302718710894657,6.549649811805631e-05,0.00014753068899089027,0.000594199685583375,0.06236863426256199,0.04297973247847559,0.019388901784086397,0.05278070073302586,0.035644558765330264,0.016079877867648293,0.8342535155151494,0.8342535155151494,0.37634621116947753,0.0,414.4726221947737,473.94470856053914,273.92686289356294,19427.075847934088,14230.25536135741,0.7474542924481272,1.253247019688051,0.7798146328784895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567562101082485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15423.256964184242,1226.0,0.8342535155151494,0.37634621116947753,6.27409032704403,2.132941691148652
716.0,-30.87588887958847,3.189767816000323,34.90779519008824,18.944915115740173,-0.8743045419744068,-27.81383319085237,-41.628806898929156,-3.860759254227023,403.1361622245298,-11.285077334656552,39.82767577536986,45219.472732544236,27425.8353522648,27425.8353522648,72645.30808480903,80230.77713240318,80230.77713240318,27425.8353522648,107656.61248466797,107656.61248466797,50251.509075428985,127083.6706135692,92320.3339506644,57615.07212930608,38561.40202373146,19427.058128901223,0.0,57988.46015263269,14227.37117835939,1226.0,57405.10340923899,275760.7647229062,601263.4766709069,2.180380799549482,1547116.5155179715,5.610357648494944,0.7323482065044955,0.051714041331122736,4.027634451161993,1.2754579552495855,1.0,0.0,4.027634451162347,1.3103393080411863,1.310618455245029,3.07373397595991,19483.467233583,1986.760742310881,4632.441516551485,4632.441516551485,5.920384586459136,3.189767816000323,-9.622616794936135,12.812384610936459,2.129922667706987,2.129922667706987,0.6085493336305677,0.0,0.0,0.0002130231995608674,6.549699345364526e-05,0.00014752620610722215,0.0005941816301666727,0.06251920578646837,0.043086979182125534,0.01943222660434284,0.05278074257740696,0.03564027716327669,0.016073764167846047,0.8362535155151494,0.8362535155151494,0.3771503159569394,0.0,414.42123955918635,474.02745999555214,273.49806214842124,19427.058128901223,14227.37117835939,0.7474542924481272,1.252754563470003,0.7798012330991559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567598086092792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15423.20464576142,1226.0,0.8362535155151494,0.3771503159569394,6.27409032704403,2.129922667706987
717.0,-30.87614228074534,3.189765210418986,34.907762884950984,18.944720515888207,-0.8743046821351163,-27.81383057850076,-41.6286991914734,-3.860759039391722,403.1561669944124,-11.285080794107978,39.827516932786104,45217.93638569556,27397.875566416118,27397.875566416118,72615.81195211168,80229.9889739219,80229.9889739219,27397.875566416118,107627.86454033802,107627.86454033802,50222.651626939114,127054.89661544407,92319.54422851105,57614.57202859542,38561.08022212847,19427.03207510605,0.0,57988.11229723452,14223.149717034943,1226.0,57405.21291339891,275760.72549580893,601249.605295707,2.180330807495083,1547109.691408163,5.610333700081871,0.7321318903498697,0.05169882677713252,4.027634451161993,1.2754553737910466,1.0,0.0,4.027634451161154,1.3103393189138588,1.3106184587047252,3.073733950455293,19483.30056904616,1986.7437472578467,4632.441516551485,4632.441516551485,5.914348938572645,3.189765210418986,-9.627716652624828,12.817481863043815,2.1269051143641198,2.1269051143641198,0.6076871755326057,0.0,0.0,0.0002130175407925749,6.549780300798212e-05,0.00014751973778459279,0.0005941555781276094,0.06266063210929504,0.04318819148237816,0.019472440626916884,0.05278080425948545,0.035632880727577115,0.016065946049555413,0.8382535155151494,0.8382535155151494,0.3779468704502993,0.0,414.44124778852034,474.1810511303949,273.13946456422974,19427.03207510605,14223.149717034943,0.7474542924481272,1.2522534201475422,0.7797794167521475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567608857923777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15423.151702988092,1226.0,0.8382535155151494,0.3779468704502993,6.27409032704403,2.1269051143641198
718.0,-30.876324496973545,3.1897633842452593,34.90773967791841,18.944432108569913,-0.8743047831867812,-27.813860645046734,-41.6286334633827,-3.86085327333925,403.11473097490966,-11.285082584777797,39.82740317689615,45216.88000017125,27369.877946052566,27369.877946052566,72586.75794622382,80228.82127384307,80228.82127384307,27369.877946052566,107598.69921989564,107598.69921989564,50193.40520402482,127025.71300225862,92318.75749958672,57614.13147140058,38560.69558687349,19427.013782362985,0.0,57987.70936923647,14220.055105119785,1226.0,57405.29401587082,275760.7051912099,601275.0323414616,2.1804231749572263,1547104.8043026687,5.610316390908271,0.7319732854685885,0.05168767276038795,4.027634451161993,1.2754530143225566,1.0,0.0,4.027634451161892,1.3103397860185395,1.3106189205768188,3.0737328547429206,19483.13453620634,1986.7268166199815,4632.441516551485,4632.441516551485,5.908305123391486,3.1897633842452593,-9.632814218331706,12.822577602576965,2.1238872747070836,2.1238872747070836,0.6068249356305954,0.0,0.0,0.0002130134717593846,6.549829704017586e-05,0.00014751517471920875,0.0005941371997682658,0.06280951885344778,0.043294619344434675,0.019514899509013108,0.05278085093033678,0.03562832764540216,0.0160593451149858,0.8402535155151494,0.8402535155151494,0.3787413578329785,0.0,414.39981355968746,474.268975069382,272.7287045370341,19427.013782362985,14220.055105119785,0.7474542924481272,1.2517610841295346,0.7797666176508711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456762414467916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15423.099599899855,1226.0,0.8402535155151494,0.3787413578329785,6.27409032704403,2.1238872747070836
719.0,-30.876324496973545,3.1897633842452593,34.90773967791841,18.944237508717947,-0.8743047831867812,-27.813860645046734,-41.62851999336851,-3.86085327333925,402.9148303833116,-11.285082584777797,39.82740317689615,45216.41098409135,27341.849000127837,27341.849000127837,72558.25998421918,80228.03354163046,80228.03354163046,27341.849000127837,107569.8825417583,107569.8825417583,50164.58852588748,126996.89632412128,92317.96976737412,57613.66245532068,38560.34145783715,19427.013782362985,0.0,57987.35524020014,14220.055102283284,1226.0,57405.29401587082,275760.7051912099,601401.8399665894,2.1808830215660455,1547104.8043026687,5.610316390908271,0.7319732853225804,0.05168767276038795,4.027634451161993,1.2754504367103805,1.0,0.0,4.027634451160104,1.3103397860185395,1.3106189205768188,3.0737328547429206,19482.96829163057,1986.709864391058,4632.441516551485,4632.441516551485,5.902254545996266,3.1897633842452593,-9.63790836709469,12.827671751339949,2.1208696658287076,2.1208696658287076,0.605962761665345,0.0,0.0,0.0002130134717593846,6.54991499232074e-05,0.0001475143218361772,0.0005941337646671852,0.06297777020626988,0.043414576701885796,0.01956319350438409,0.05278085093033678,0.035631595501843125,0.016056077258544833,0.8422535155151494,0.8422535155151494,0.37953078794051487,0.0,414.1999129680894,474.18996031472113,272.17762523954127,19427.013782362985,14220.055102283284,0.7474542924481272,1.2512772773247238,0.7797632914415927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567635137129862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15423.046659415253,1226.0,0.8422535155151494,0.37953078794051487,6.27409032704403,2.1208696658287076
720.0,-30.87657072097686,3.18976101341513,34.90770617479469,18.944048147555463,-0.8743049250819335,-27.813901665490434,-41.628460272308416,-3.8608530792488627,402.94386225520554,-11.28508615780414,39.827241462126295,45215.103734768934,27313.79384857085,27313.79384857085,72528.89758333979,80227.2667189223,80227.2667189223,27313.79384857085,107541.06056749314,107541.06056749314,50135.65526694045,126968.04779707943,92317.20146153762,57613.18577051207,38560.01743447284,19426.987229586288,0.0,57987.004664059124,14215.650233711911,1226.0,57405.405300552695,275760.6646762812,601382.207814219,2.1808121492606234,1547097.8568395013,5.610292021364462,0.7317475461178158,0.05167179364948329,4.027634451161993,1.2754479442676532,1.0,0.0,4.027634451162449,1.3103397966541173,1.3106189240096933,3.0737328297944875,19482.806146835916,1986.6933302234622,4632.441516551485,4632.441516551485,5.8961983116203465,3.18976101341513,-9.643003771682501,12.83276478509763,2.11785260480245,2.11785260480245,0.6051007442292714,0.0,0.0,0.00021300797349549854,6.549959881313901e-05,0.00014750837468235954,0.0005941098117055828,0.0631170944188161,0.043515050006855426,0.019602044411960676,0.052780913541794115,0.035624274300099436,0.01604751934938385,0.8442535155151494,0.8442535155151494,0.38030738568552075,0.0,414.2289484130097,474.3421664517298,271.8462370191461,19426.987229586288,14215.650233711911,0.7474542924481272,1.2507784805152018,0.7797454618792142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567635137129862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15422.994677551455,1226.0,0.8442535155151494,0.38030738568552075,6.27409032704403,2.11785260480245
721.0,-30.876743328596607,3.18975939644515,34.90768270214712,18.943770182691537,-0.8743050247629879,-27.81393038077116,-41.62839042311532,-3.860946906517514,402.9036270028595,-11.28508870322894,39.82712857685336,45214.071900564944,27285.697914055585,27285.697914055585,72499.76981462052,80226.14133481252,80226.14133481252,27285.697914055585,107511.83924886811,107511.83924886811,50106.356466085184,126938.8079156814,92316.45541263689,57612.736342745266,38559.687855435135,19426.968666813296,0.0,57986.656522248435,14212.524669697033,1226.0,57405.48278278293,275760.6358134392,601406.8946061018,2.1809019000557157,1547093.0071648785,5.610275022035908,0.731587357423189,0.051660524661058305,4.027634451161993,1.2754455787548795,1.0,0.0,4.027634451162544,1.3103402613280215,1.3106193837318645,3.0737317397849098,19482.648699189336,1986.6772750316711,4632.441516551485,4632.441516551485,5.8901332734725615,3.18975939644515,-9.648098107288934,12.837857503734085,2.11483482857577,2.11483482857577,0.6042385224502199,0.0,0.0,0.00021300411918792007,6.550012383421455e-05,0.00014750399535370552,0.0005940921733706229,0.06326443789508245,0.04362073579750161,0.019643702097580838,0.05278095706127844,0.03561985488810457,0.016040669772953733,0.846239737188188,0.846239737188188,0.38108667807964786,0.0,414.18871570608843,474.42761586746286,271.44208519785667,19426.968666813296,14212.524669697033,0.7474542924481272,1.2502836714995573,0.7797323489968269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567649990965041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15422.941622699276,1226.0,0.846239737188188,0.38108667807964786,6.27409032704403,2.11483482857577
722.0,-30.877026203623956,3.189756785780895,34.90764256908198,18.94357547806578,-0.8743051927938995,-27.81397809422811,-41.62833202918989,-3.8609462657862155,402.9777181481136,-11.285091750200372,39.82693655442897,45212.612311635996,27257.569478895664,27257.569478895664,72470.18179053166,80225.3528873416,80225.3528873416,27257.569478895664,107482.92236623727,107482.92236623727,50077.302776214994,126909.86014027917,92315.66354986688,57612.22857344311,38559.3721960264,19426.937774041908,0.0,57986.30997006831,14207.241158372903,1226.0,57405.619590022274,275760.60126351024,601358.4530812025,2.1807265081590055,1547084.757698191,5.610245809624682,0.7313165524911747,0.05164147895250449,4.027634451161993,1.2754429901530968,1.0,0.0,4.0276344511633,1.310340271513432,1.3106193856423456,3.073731715892475,19482.481582892495,1986.660233911937,4632.441516551485,4632.441516551485,5.884061219446747,3.189756785780895,-9.653191319216662,12.842948104997557,2.1118172758121845,2.1118172758121845,0.603376364517767,0.0,0.0,0.0002129978027612503,6.550056275482078e-05,0.0001474972400064295,0.0005940649653012045,0.06339335731104746,0.043712539161190535,0.019680818149856928,0.05278103575355724,0.03560909639123592,0.01603238256126857,0.8481467932354745,0.8481467932354745,0.38186349094247074,0.0,414.26280989831395,474.6547726699085,271.096635169167,19426.937774041908,14207.241158372903,0.7474542924481272,1.249780884969913,0.7797118377591898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567660403797917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15422.888772738064,1226.0,0.8481467932354745,0.38186349094247074,6.27409032704403,2.1118172758121845
