time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
723.0,-30.877307567651705,3.1897542494422133,34.90760180385332,18.943375499825947,-0.8743053620861442,-27.81402577000395,-41.62827356541527,-3.8609456260328554,403.0550167095548,-11.285094849136728,39.82674283113729,45211.15914959921,27229.404766051088,27229.404766051088,72440.5639156503,80224.54316066946,80224.54316066946,27229.404766051088,107453.94792672055,107453.94792672055,50048.19041548178,126880.85452045643,92314.85040750734,57611.7212676047,38559.0323776696,19426.906593735883,0.0,57985.938971405485,14201.889586311581,1226.0,57405.757511238764,275760.5661243488,601307.9779224612,2.1805437462414887,1547076.4351943098,5.610216344336507,0.7310422540915966,0.051622187092911324,4.027634451161993,1.2754404405644166,1.0,0.0,4.0276344511608615,1.3103402816321814,1.3106193875305883,3.073731692156411,19482.309975708675,1986.6427348491763,4632.441516551485,4632.441516551485,5.87798133419748,3.1897542494422133,-9.658283750790126,12.84803800023234,2.108799420589209,2.108799420589209,0.6025141201683455,0.0,0.0,0.00021299152024551352,6.550100220317721e-05,0.0001474905180423363,0.0005940378916870433,0.06351908867685244,0.04380122210502475,0.019717866571827683,0.052781115051668555,0.035597407480245286,0.01602477961266603,0.8499991706632304,0.8499991706632304,0.3826416119877871,0.0,414.34011155869155,474.9021757532822,270.7212294017685,19426.906593735883,14201.889586311581,0.7474542924481272,1.2492781043240984,0.7796917658243685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567677468720748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15422.835695617963,1226.0,0.8499991706632304,0.3826416119877871,6.27409032704403,2.108799420589209
724.0,-30.877477345418388,3.1897529826660076,34.9075772089521,18.943087581452005,-0.8743054640383094,-27.814054405789957,-41.628203716222174,-3.8610425342088877,403.02037840580954,-11.285097507263854,39.82662687101358,45210.139345928634,27201.208042277212,27201.208042277212,72411.34738820585,80223.37741603653,80223.37741603653,27201.208042277212,107424.58545831374,107424.58545831374,50018.74852410889,126851.47295963872,92314.07646220781,57611.27273798486,38558.67080469217,19426.887501324974,0.0,57985.55830601715,14198.63796113671,1226.0,57405.83693420485,275760.53598357184,601329.0805919189,2.180620509918586,1547071.4534730385,5.610198892147511,0.7308755949798093,0.05161046208703816,4.027634451161993,1.275438037137501,1.0,0.0,4.027634451163405,1.3103407611642348,1.310619862197222,3.073730567294151,19482.146640750507,1986.6260793186775,4632.441516551485,4632.441516551485,5.871894538784491,3.1897529826660076,-9.66337426563105,12.853127248297058,2.105781583436675,2.105781583436675,0.6016518809819071,0.0,0.0,0.00021298772939756886,6.550152723465796e-05,0.0001474862021629109,0.0005940205089023824,0.063656538007576,0.04389734316529208,0.019759194842283917,0.05278115959829534,0.035590408087923,0.01602005399911516,0.8518091849076064,0.8518091849076064,0.3834187319642641,0.0,414.3054759130734,475.043775024564,270.2243856763461,19426.887501324974,14198.63796113671,0.7474542924481272,1.2487824469337176,0.7796792971679845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456769444252794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15422.782621843638,1226.0,0.8518091849076064,0.3834187319642641,6.27409032704403,2.105781583436675
725.0,-30.87772850102405,3.1897508323109562,34.907539297726174,18.942903458979004,-0.8743056186651786,-27.81409723091651,-41.62814427455885,-3.86104235501447,403.0779718632001,-11.285100382021211,39.82644936475983,45208.81215315842,27172.979832627705,27172.979832627705,72381.79198578613,80222.63192939582,80222.63192939582,27172.979832627705,107395.61176202353,107395.61176202353,49989.64859033465,126822.47067360271,92313.3294987425,57610.78876531191,38558.37859270066,19426.85891157918,0.0,57985.23750427984,14193.666693106601,1226.0,57405.96317168888,275760.5033864056,601291.2305970225,2.1804835109198777,1547063.8277140418,5.61017190176158,0.7306207739351323,0.05159253889581303,4.027634451161993,1.2754355452442545,1.0,0.0,4.02763445116215,1.3103407721029208,1.3106198657897759,3.073730541634739,19481.9890000924,1986.6100044451878,4632.441516551485,4632.441516551485,5.865800946550536,3.1897508323109562,-9.668463056848745,12.858213889159702,2.10276412504159,2.10276412504159,0.6007897500118828,0.0,0.0,0.00021298212163530753,6.550197403951428e-05,0.00014748014759579324,0.0005939961233192725,0.06377995195851531,0.04398344244944021,0.019796509509075102,0.05278123212949203,0.035578851906637926,0.016013686989175102,0.8535790547760671,0.8535790547760671,0.38418743357903795,0.0,414.3630722452213,475.28912448950194,269.7948232067019,19426.85891157918,14193.666693106601,0.7474542924481272,1.2482796501513629,0.7796607222626551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456770468470517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15422.72977810599,1226.0,0.8535790547760671,0.38418743357903795,6.27409032704403,2.10276412504159
726.0,-30.877909654537966,3.189749327879869,34.90751204998277,18.94281101357194,-0.8743057301082808,-27.81412797995355,-41.62805968718601,-3.8609356275474394,403.0673702195637,-11.28510249076551,39.82632217220449,45207.68255355721,27144.715072313746,27144.715072313746,72352.39762587096,80222.25747572484,80222.25747572484,27144.715072313746,107366.97254803858,107366.97254803858,49960.9191113135,126793.81094723655,92312.52245681464,57610.26792970093,38558.060585681895,19426.83839919796,0.0,57984.89898487985,14190.050034158818,1226.0,57406.05343672508,275760.4794751412,601297.0071613851,2.1805046477502583,1547058.3634746075,5.610152573055956,0.7304353772122105,0.05157949780324563,4.027634451161993,1.275432807733305,1.0,0.0,4.027634451162684,1.3103402612935116,1.3106193495713818,3.0737317398658615,19481.81868035584,1986.5926366655117,4632.441516551485,4632.441516551485,5.859699464165282,3.189749327879869,-9.67355014699466,12.86329947487453,2.0997463979889264,2.0997463979889264,0.5999275422825504,0.0,0.0,0.00021297807695303995,6.550260986186096e-05,0.000147475467091179,0.0005939772719576392,0.06391041946207955,0.044074100419772735,0.019836319042306812,0.05278128392417424,0.03557041222567067,0.01600908557757496,0.8553231977217249,0.8553231977217249,0.3849531510048162,0.0,414.3524727103292,475.47004019629316,269.2901479940445,19426.83839919796,14190.050034158818,0.7474542924481272,1.2477800063898978,0.7796457930425226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567719836185686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15422.676728199134,1226.0,0.8553231977217249,0.3849531510048162,6.27409032704403,2.0997463979889264
727.0,-30.87808436107697,3.1897479160916227,34.9074852545328,18.942713713645958,-0.8743058387476242,-27.81415765377521,-41.62797492519019,-3.86083130877037,403.05173941355895,-11.28510537956737,39.82619786476633,45206.57981360602,27116.41988936506,27116.41988936506,72322.99970297108,80221.86346274034,80221.86346274034,27116.41988936506,107338.2833521054,107338.2833521054,49932.14492918208,126765.10126275971,92311.70562084082,57609.75221145748,38557.726010425926,19426.81791065431,0.0,57984.543921080236,14186.523522481208,1226.0,57406.138422923315,275760.44671872794,601305.9898641005,2.1805374810602363,1547053.0231949738,5.610133873814571,0.7302546195535631,0.051566780164378025,4.027634451161993,1.2754301097849385,1.0,0.0,4.027634451160424,1.3103397619016968,1.3106188449617313,3.073732911315066,19481.6462936643,1986.5750581150853,4632.441516551485,4632.441516551485,5.853591414479695,3.1897479160916227,-9.678636172129453,12.868384088221076,2.0967288622060667,2.0967288622060667,0.5990653892017334,0.0,0.0,0.00021297417628184516,6.550324700253239e-05,0.00014747092927931276,0.000593958995310234,0.06403989785008893,0.04416394417165033,0.019875953678438602,0.052781331533920506,0.03556208671073316,0.016004693453644865,0.857043013714123,0.857043013714123,0.3857116378646753,0.0,414.3368447931263,475.6483373641748,268.7755106336825,19426.81791065431,14186.523522481208,0.7474542924481272,1.2472806512267507,0.779631549316562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567730764664224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15422.624184026048,1226.0,0.857043013714123,0.3857116378646753,6.27409032704403,2.0967288622060667
728.0,-30.878267348575186,3.189746493028159,34.90745699778372,18.942621477786474,-0.8743059525417106,-27.814188433919767,-41.62789414459837,-3.8607259337370357,403.0469776889996,-11.285108424341601,39.826067366652545,45205.45804168496,27088.091325677724,27088.091325677724,72293.54936736268,80221.48997868554,80221.48997868554,27088.091325677724,107309.58130436327,107309.58130436327,49903.353710214156,126736.37769941035,92310.90501293885,57609.24650085102,38557.398346764254,19426.796395047084,0.0,57984.19474181134,14182.787040244597,1226.0,57406.22759414911,275760.4121937315,601308.0326392795,2.180545161851728,1547047.4169773099,5.610114246168351,0.730063091815825,0.05155330425850141,4.027634451161993,1.2754273948026822,1.0,0.0,4.027634451160662,1.3103392577598638,1.3106183353588676,3.0737340939075395,19481.477331777387,1986.5578287975393,4632.441516551485,4632.441516551485,5.847476158931162,3.189746493028159,-9.683720844378499,12.873467337406659,2.093711351863079,2.093711351863079,0.5982032433894512,0.0,0.0,0.00021297009079234919,6.55038542210414e-05,0.0001474662365713078,0.000593940094797804,0.0641666643423391,0.0442518448599669,0.0199148194823722,0.052781381470511084,0.03555317773563283,0.01600012652286858,0.858743329896357,0.858743329896357,0.3864633994513634,0.0,414.33208611334123,475.8396731286118,268.2668786447292,19426.796395047084,14182.787040244597,0.7474542924481272,1.2467802595046322,0.7796168980697792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567741304229906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15422.571646170822,1226.0,0.858743329896357,0.3864633994513634,6.27409032704403,2.093711351863079
729.0,-30.878432559715584,3.189745455702965,34.90743067765902,18.94233429282906,-0.8743060576025125,-27.81421663689647,-41.62782422555608,-3.860827045930774,403.0224318772604,-11.285111248565402,39.82594665677331,45204.457466113694,27059.729087079333,27059.729087079333,72264.18655319302,80220.32726514073,80220.32726514073,27059.729087079333,107280.05635222007,107280.05635222007,49873.746305973254,126706.83284107053,92310.15110683099,57608.800467407,38557.05626602665,19426.77648885046,0.0,57983.83275487711,14179.320163342509,1226.0,57406.310046246814,275760.3801695819,601322.6977222619,2.18059859560852,1547042.2312772777,5.610096092578299,0.7298853812149635,0.051540800312784706,4.027634451161993,1.2754250611597668,1.0,0.0,4.027634451163137,1.3103397575321052,1.3106188304040565,3.073732921565047,19481.31822593016,1986.5416045163397,4632.441516551485,4632.441516551485,5.841353634017022,3.189745455702965,-9.688803812784917,12.878549268487882,2.0906938357657534,2.0906938357657534,0.5973410959330724,0.0,0.0,0.00021296640225060168,6.550437979872353e-05,0.00014746202245187814,0.0005939231218652077,0.06429489156874288,0.044340708457138736,0.019954183111604136,0.05278142763290674,0.035544901695235505,0.015995898617549197,0.8604289561034296,0.8604289561034296,0.38720980205380645,0.0,414.30754312582576,476.009559602105,267.74279184113584,19426.77648885046,14179.320163342509,0.7474542924481272,1.2462816464493678,0.7796045090225857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456775234337879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15422.519031380201,1226.0,0.8604289561034296,0.38720980205380645,6.27409032704403,2.0906938357657534
730.0,-30.878603387061087,3.1897441870146257,34.90740297539405,18.94204270737248,-0.8743060936885684,-27.814215826328223,-41.62772357286883,-3.860933086821164,403.0069177621017,-11.28511338660531,39.825820125541036,45203.305869617834,27031.332239089432,27031.332239089432,72234.63810870727,80219.146484672,80219.146484672,27031.332239089432,107250.47872376144,107250.47872376144,49844.07903950023,126677.23478443912,92309.39936221065,57608.34359586711,38556.7286292706,19426.756060677675,0.0,57983.48468994827,14175.672572415428,1226.0,57406.3996842612,275760.3559261401,601331.5965103821,2.180631057320811,1547036.7955058457,5.610076873849864,0.729698387530014,0.05152764592215997,4.027634451161993,1.2754226709203795,1.0,0.0,4.027634451161754,1.3103402815513412,1.3106193495371712,3.073731692346042,19481.159576247563,1986.5254267509868,4632.441516551485,4632.441516551485,5.835223638012011,3.1897441870146257,-9.693884504394497,12.883628691409122,2.0876764336610334,2.0876764336610334,0.5964789810460095,0.0,0.0,0.00021296258838208524,6.550513640641176e-05,0.00014745745197567348,0.0005939047136577876,0.06442103472043448,0.04442812582241215,0.019992908898022323,0.05278147901125764,0.03553616836949473,0.015991477552665237,0.8621016566305653,0.8621016566305653,0.3879506407887727,0.0,414.292031148707,476.18934943681165,267.22544230404196,19426.756060677675,14175.672572415428,0.7474542924481272,1.2457795266180252,0.7795893280876589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567762310141084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15422.466201689225,1226.0,0.8621016566305653,0.3879506407887727,6.27409032704403,2.0876764336610334
731.0,-30.878777243865816,3.1897429339463965,34.90737428992756,18.94195497678595,-0.8743061306061385,-27.8142457187255,-41.62764261765403,-3.8608232271476846,403.00452800898233,-11.285115601374217,39.825686652997426,45202.22252480028,27002.90088683522,27002.90088683522,72205.1234116355,80218.79080607048,80218.79080607048,27002.90088683522,107221.6916929057,107221.6916929057,49815.19729507382,126648.4262260956,92308.59872113533,57607.842948507736,38556.395302919555,19426.734533189898,0.0,57983.12983610945,14171.878285973266,1226.0,57406.494397831884,275760.3308126624,601332.1187615489,2.1806331497696947,1547031.0615518913,5.610056591507594,0.7295038835148082,0.05151396405439453,4.027634451161993,1.2754200196778398,1.0,0.0,4.027634451160721,1.3103397551574565,1.3106188179449096,3.0737329271353855,19480.99060735968,1986.5081967195404,4632.441516551485,4632.441516551485,5.829086193609824,3.1897429339463965,-9.698963857657326,12.888706791603722,2.0846589600328893,2.0846589600328893,0.5956168457236827,0.0,0.0,0.00021295870694289175,6.550574495378393e-05,0.00014745296198910782,0.0005938866296332105,0.06454480176384345,0.04451390663588039,0.02003089512796305,0.05278153335542862,0.035527071486738275,0.015986892567656254,0.8637647306753141,0.8637647306753141,0.38868708776605615,0.0,414.28964361035656,476.38518819119366,266.71360357193424,19426.734533189898,14171.878285973266,0.7474542924481272,1.2452781285819654,0.779575415341761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567772615728303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15422.413990026238,1226.0,0.8637647306753141,0.38868708776605615,6.27409032704403,2.0846589600328893
732.0,-30.879005792526907,3.189741331810818,34.90733507789459,18.941765615623467,-0.8743062826182473,-27.814285342382604,-41.62757493378592,-3.8608230945911197,403.0659215712973,-11.285119723975612,39.82550977064913,45200.9585996488,26974.43842085353,26974.43842085353,72175.39702050234,80218.02412721844,80218.02412721844,26974.43842085353,107192.46254807197,107192.46254807197,49785.84726764675,126619.16791904034,92307.83077615632,57607.34369908976,38556.09675229617,19426.705370968375,0.0,57982.80212326455,14166.80414550279,1226.0,57406.61528042522,275760.2840660936,601291.8536404751,2.1804875044890757,1547023.4627461033,5.610029986679721,0.7292437845211738,0.0514956632051064,4.027634451161993,1.2754174398677423,1.0,0.0,4.0276344511622595,1.3103397652586388,1.3106188213620662,3.0737329034405105,19480.828538721104,1986.4916703177032,4632.441516551485,4632.441516551485,5.82294203272188,3.189741331810818,-9.704043393600209,12.893784725411027,2.0816414890023314,2.0816414890023314,0.5947547111435233,0.0,0.0,0.00021295360458012752,6.550625374330625e-05,0.00014744735083682128,0.0005938640299629505,0.06465994983828971,0.04459376281361472,0.020066187024674997,0.05278160105652282,0.03551480316086559,0.01598086004424082,0.8654211970285035,0.8654211970285035,0.38942001075967103,0.0,414.3510412952729,476.64664256346,266.26092397024297,19426.705370968375,14166.80414550279,0.7474542924481272,1.2447724907648654,0.7795580231454998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567783104089582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15422.361387112309,1226.0,0.8654211970285035,0.38942001075967103,6.27409032704403,2.0816414890023314
733.0,-30.879267773609786,3.1897395477434203,34.90728936198104,18.941565637383633,-0.8743064592890322,-27.81433108388292,-41.62751598106695,-3.860822486320801,403.1726875648552,-11.285123201409302,39.82530390638707,45199.5869891756,26945.939312224586,26945.939312224586,72145.52630140018,80217.21451747083,80217.21451747083,26945.939312224586,107163.15382969541,107163.15382969541,49756.39270616949,126589.82596342606,92307.01785801358,57606.84732015056,38555.745042070026,19426.67213373066,0.0,57982.417175800685,14160.85124151359,1226.0,57406.76112352592,275760.244635148,601222.6235480978,2.1802367645255085,1547014.6189226373,5.609998718159888,0.728938602763878,0.05147419426549266,4.027634451161993,1.2754148908285425,1.0,0.0,4.02763445116083,1.3103397746167118,1.3106188230580733,3.073732881488787,19480.65697885645,1986.4741760801548,4632.441516551485,4632.441516551485,5.816789961826411,3.1897395477434203,-9.709120980211647,12.898860527955067,2.078623910581342,2.078623910581342,0.5938925458803835,0.0,0.0,0.00021294775597509877,6.550669690248303e-05,0.00014744105907261572,0.0005938386890366776,0.06476926335196344,0.044669560933779426,0.02009970241818401,0.052781684651324025,0.035500321267586586,0.015973872997906077,0.8670764884684333,0.8670764884684333,0.390153362327775,0.0,414.4578107662645,476.95638222905245,265.84668678187677,19426.67213373066,14160.85124151359,0.7474542924481272,1.2442655862838115,0.7795395430330546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567796891900535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15422.308521027575,1226.0,0.8670764884684333,0.390153362327775,6.27409032704403,2.078623910581342
734.0,-30.87945041762862,3.189738365538008,34.9072580013513,18.94148241207006,-0.8743065806052015,-27.814362399590337,-41.62743530524892,-3.8607084776809604,403.18691435326673,-11.28512562799426,39.825163338220946,45198.4670125449,26917.40469811228,26917.40469811228,72115.87171065717,80216.87747760216,80216.87747760216,26917.40469811228,107134.28217571444,107134.28217571444,49727.421671309414,126560.93158624727,92306.21871409442,57606.33984648331,38555.42096401234,19426.64941053283,0.0,57982.07037454517,14156.729675953755,1226.0,57406.86050440503,275760.2171198768,601212.5579131979,2.180200480665572,1547008.5802080291,5.609977379498229,0.7287272950052928,0.05145932818934616,4.027634451161993,1.275412170900963,1.0,0.0,4.027634451161846,1.3103392284473478,1.310618271429402,3.0737341626675048,19480.48832593138,1986.456978267949,4632.441516551485,4632.441516551485,5.810630226401719,3.189738365538008,-9.714196060498471,12.903934426036479,2.0756062746073622,2.0756062746073622,0.593030364173532,0.0,0.0,0.0002129436786204591,6.55073033629606e-05,0.0001474363752574985,0.0005938198243415486,0.06489055239773762,0.044753568417547254,0.020136983980190374,0.05278174154173685,0.03549035228929896,0.015968975900047207,0.8687339435884655,0.8687339435884655,0.3908890871421441,0.0,414.472039981261,477.1718564519646,265.34386628752463,19426.64941053283,14156.729675953755,0.7474542924481272,1.243761584310672,0.7795248896870639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567812696642772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15422.255482284949,1226.0,0.8687339435884655,0.3908890871421441,6.27409032704403,2.0756062746073622
735.0,-30.87945041762862,3.189738365538008,34.9072580013513,18.941298324521654,-0.8743065806052015,-27.814362399590337,-41.62732941387219,-3.8607084776809604,402.9826666850811,-11.28512562799426,39.825163338220946,45198.02926309768,26888.83530007207,26888.83530007207,72086.86456316974,80216.1323256054,80216.1323256054,26888.83530007207,107104.96762567747,107104.96762567747,49698.10712127244,126531.6170362103,92305.47356209766,57605.902097036094,38555.07940562396,19426.64941053283,0.0,57981.72881615679,14156.729676881827,1226.0,57406.86050440503,275760.2171198768,601342.0817330796,2.1806701779309514,1547008.5802080291,5.609977379498229,0.7287272950530659,0.05145932818934616,4.027634451161993,1.2754096823045984,1.0,0.0,4.027634451162292,1.3103392284473478,1.310618271429402,3.0737341626675048,19480.331067569205,1986.4409423777952,4632.441516551485,4632.441516551485,5.804462982209184,3.189738365538008,-9.719266921838596,12.909005287376605,2.072588817221635,2.072588817221635,0.5921682334918957,0.0,0.0,0.0002129436786204591,6.550809938303645e-05,0.00014743557923742266,0.0005938166182636673,0.06503932514511511,0.04485660380020102,0.020182721344914088,0.05278174154173685,0.035490692611951015,0.015968635577395147,0.8703876173755005,0.8703876173755005,0.3916210603415033,0.0,414.26779231307535,477.1571355484018,264.64960338429614,19426.64941053283,14156.729676881827,0.7474542924481272,1.2432686302220521,0.7795219319245807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567823715173969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15422.202880693498,1226.0,0.8703876173755005,0.3916210603415033,6.27409032704403,2.072588817221635
736.0,-30.87960932593604,3.1897376339684254,34.907229405295936,18.941001640073978,-0.8743066896632176,-27.814390068181943,-41.62725558327509,-3.860815245256735,402.96969757202305,-11.285128664177826,39.82503641345478,45197.039629556406,26860.239348618335,26860.239348618335,72057.27897817474,80214.93110923826,80214.93110923826,26860.239348618335,107075.17045785658,107075.17045785658,49668.22351698617,126501.79890005593,92304.70403384202,57605.44365738445,38554.73375161952,19426.62844219934,0.0,57981.36219381886,14153.00466291598,1226.0,57406.94694087042,275760.1826923138,601349.3584029367,2.1806968378531537,1547003.1276200865,5.609958306947429,0.7285363337763864,0.05144589045356014,4.027634451161993,1.2754073041537777,1.0,0.0,4.027634451159638,1.3103397554409633,1.3106187938866771,3.0737329264703486,19480.168664792778,1986.4243819033798,4632.441516551485,4632.441516551485,5.798290005960795,3.1897376339684254,-9.724338321849363,12.914075955817788,2.0695717144975316,2.0695717144975316,0.5913062041421518,0.0,0.0,0.00021294013120161278,6.550865439705125e-05,0.00014743147680456155,0.0005938000951637424,0.06516209718940402,0.044941969075984314,0.0202201281134197,0.05278178983771184,0.03548197061751939,0.015963919836040744,0.8720244445746137,0.8720244445746137,0.3923380828623865,0.0,414.25482623620087,477.33691241062456,264.13676261124897,19426.62844219934,14153.00466291598,0.7474542924481272,1.242766231281411,0.7795097927929445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567823715173969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15422.150786942933,1226.0,0.8720244445746137,0.3923380828623865,6.27409032704403,2.0695717144975316
737.0,-30.879774095798865,3.1897366663984332,34.90719929707334,18.940918694157176,-0.8743068038921852,-27.814418795468605,-41.62717057680709,-3.8607029937347868,402.97389835255296,-11.285131861173971,39.82490321573422,45195.97872416277,26831.60692842071,26831.60692842071,72027.58565258348,80214.595355194,80214.595355194,26831.60692842071,107046.20228361472,107046.20228361472,49639.164676498556,126472.80871517322,92303.91332641405,57604.93338546991,38554.42215660461,19426.606431558488,0.0,57981.0285881631,14149.061972116258,1226.0,57407.037607116166,275760.1464412858,601345.6949711172,2.180683839675703,1546997.4055665862,5.609938294313929,0.728334206077863,0.051431666489572446,4.027634451161993,1.2754046133486554,1.0,0.0,4.027634451160175,1.3103392169809702,1.310618250492061,3.0737341895648123,19480.001792321622,1986.4073656469461,4632.441516551485,4632.441516551485,5.792109157245202,3.1897366663984332,-9.729408584209917,12.91914525060835,2.066554391083271,2.066554391083271,0.5904441117380774,0.0,0.0,0.00021293645298876726,6.550929342992753e-05,0.00014742715955883972,0.000593782706876139,0.0652825214588793,0.04502573849431209,0.020256782964567226,0.05278184048131673,0.03547272246744983,0.01595894402212263,0.8736595842205781,0.8736595842205781,0.393053688274451,0.0,414.25903021372693,477.53673237290656,263.6333781345855,19426.606431558488,14149.061972116258,0.7474542924481272,1.2422612603890233,0.7794959804040039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567833301792394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15422.098054437796,1226.0,0.8736595842205781,0.393053688274451,6.27409032704403,2.066554391083271
738.0,-30.879931137231708,3.1897360194414226,34.90717010257047,18.940622254181676,-0.8743069139242426,-27.814446280254103,-41.627100413292624,-3.860811124026523,402.96507306803744,-11.28513495237203,39.82477470841953,45195.01258057915,26802.939940639917,26802.939940639917,71997.95252121906,80213.39512248976,80213.39512248976,26802.939940639917,107016.33506312968,107016.33506312968,49609.21000908992,126442.92025525618,92303.15029525809,57604.49162344268,38554.06519090602,19426.5851921265,0.0,57980.65038303252,14145.24861309794,1226.0,57407.12505403976,275760.1113899157,601350.3307139915,2.1807009276396108,1546991.8850238398,5.609918988016524,0.7281387064789411,0.05141790877183476,4.027634451161993,1.2754022577265278,1.0,0.0,4.027634451163148,1.310339750517434,1.3106187795483293,3.073732938019731,19479.84076070606,1986.390944992027,4632.441516551485,4632.441516551485,5.785920846463866,3.1897360194414226,-9.734477135953998,12.924213155395421,2.0635369952562708,2.0635369952562708,0.5895819986446488,0.0,0.0,0.00021293294735475068,6.550982088581153e-05,0.00014742312646893915,0.0005937664630643109,0.06540456271158929,0.04511065498873451,0.02029390772285477,0.05278188931674154,0.03546381852710504,0.015954090244729713,0.8752947096233351,0.8752947096233351,0.3937683917875925,0.0,414.25020802040945,477.7206622814206,263.1235577192642,19426.5851921265,14145.24861309794,0.7474542924481272,1.2417582770387234,0.779484401813558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567843242039433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15422.045548283626,1226.0,0.8752947096233351,0.3937683917875925,6.27409032704403,2.0635369952562708
739.0,-30.880094579091438,3.189735132381557,34.9071392467542,18.94031624486672,-0.8743069504774745,-27.814475033318487,-41.62703052917493,-3.8609248006170596,402.96823218477914,-11.285137325853446,39.82463614667845,45194.019894622674,26774.237768642757,26774.237768642757,71968.25766326542,80212.15595317789,80212.15595317789,26774.237768642757,106986.39372182064,106986.39372182064,49579.17063400934,126412.95652379823,92302.37107387953,57604.04409135425,38553.69664725032,19426.562801977598,0.0,57980.25944922792,14141.195160589294,1226.0,57407.223087811304,275760.08447680046,601347.2942425406,2.1806901291877563,1546985.932569909,5.609897949897299,0.7279308905407466,0.05140328841844817,4.027634451161993,1.275399855948053,1.0,0.0,4.027634451163588,1.310340311342994,1.3106193357123481,3.073731622462252,19479.67631227366,1986.374175918755,4632.441516551485,4632.441516551485,5.779724940504856,3.189735132381557,-9.739543183314447,12.929278315696004,2.0605196945349036,2.0605196945349036,0.5887199127242582,0.0,0.0,0.0002129292989005654,6.551034624522867e-05,0.00014741895265533674,0.000593749652468853,0.06552494374653331,0.04519446439371775,0.020330479352815563,0.05278194546149895,0.03545434692983569,0.01594894148861248,0.8769289928482392,0.8769289928482392,0.3944816477449993,0.0,414.2533695106326,477.9167592372564,262.6246662787667,19426.562801977598,14141.195160589294,0.7474542924481272,1.2412544950111253,0.7794725364103987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567852716057346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15421.992747609169,1226.0,0.8769289928482392,0.3944816477449993,6.27409032704403,2.0605196945349036
740.0,-30.88031132415064,3.189734001921646,34.90709684288725,18.940126883704238,-0.8743071072959531,-27.814513468468338,-41.62696256591005,-3.860924706142886,403.0481637028022,-11.2851417387882,39.82445121150356,45192.80562415232,26745.503864352875,26745.503864352875,71938.3094885052,80211.38936029894,80211.38936029894,26745.503864352875,106956.89322465181,106956.89322465181,49549.54415325125,126383.42547905198,92301.60335548509,57603.5515313258,38553.39091573254,19426.532254400165,0.0,57979.92317013271,14135.734519516012,1226.0,57407.34907140056,275760.03443815,601295.2063076831,2.180501636260664,1546977.987993266,5.60987015810747,0.7276509432770344,0.05138358829769612,4.027634451161993,1.2753973651537671,1.0,0.0,4.02763445116189,1.3103403210731983,1.310619339104562,3.073731599637619,19479.514291453946,1986.357654393085,4632.441516551485,4632.441516551485,5.773522184531096,3.189734001921646,-9.744609446175797,12.934343448097444,2.057502320304246,2.057502320304246,0.5878578058012132,0.0,0.0,0.0002129244606669768,6.551085716821961e-05,0.0001474136034987572,0.0005937281080215286,0.06563540391029479,0.045271463615986274,0.02036394029430852,0.052782015869594495,0.03544139457505656,0.01594219372263956,0.8785634630850041,0.8785634630850041,0.395194068802014,0.0,414.33330544159037,478.19408999987127,262.1911611998047,19426.532254400165,14135.734519516012,0.7474542924481272,1.240745167554187,0.7794561143439487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567862576213668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15421.939943676247,1226.0,0.8785634630850041,0.395194068802014,6.27409032704403,2.057502320304246
741.0,-30.88052769247655,3.1897332672340837,34.907053843566416,18.939932283852272,-0.874307265449309,-27.81455197084726,-41.626894602645166,-3.860924615389203,403.13125702033483,-11.285146210781987,39.82426445722377,45191.59300312884,26716.73568735011,26716.73568735011,71908.32869047894,80210.60148670236,80210.60148670236,26716.73568735011,106927.33717405247,106927.33717405247,49519.860941227984,126353.83857152355,92300.81436622066,57603.05882370989,38553.06171390085,19426.501397471075,0.0,57979.56311137192,14130.207335175226,1226.0,57407.47623282449,275759.983729831,601241.1153773114,2.18030588501326,1546969.965301517,5.6098420966586735,0.7273675813296306,0.05136364764161133,4.027634451161993,1.2753947858931496,1.0,0.0,4.0276344511601465,1.3103403308035824,1.3106193425081076,3.073731576812565,19479.34778158745,1986.3406751120365,4632.441516551485,4632.441516551485,5.767312030144912,3.1897332672340837,-9.749674064198901,12.939407331432985,2.0544848711694756,2.0544848711694756,0.586995677476993,0.0,0.0,0.00021291963094396632,6.551136809489682e-05,0.0001474082628490695,0.0005937065978368548,0.06574584212021511,0.04534842527995987,0.02039741684025524,0.052782086912997545,0.03542825617660789,0.015935391465003435,0.8802031418468395,0.8802031418468395,0.39590945611702133,0.0,414.4164032311168,478.4754663512827,261.7585766391266,19426.501397471075,14130.207335175226,0.7474542924481272,1.240235780189504,0.779440040214189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567875652076816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15421.887103591711,1226.0,0.8802031418468395,0.39590945611702133,6.27409032704403,2.0544848711694756
742.0,-30.88052769247655,3.1897332672340837,34.907053843566416,18.939732445310824,-0.874307265449309,-27.81455197084726,-41.626784939412005,-3.860924615389203,402.92450739687933,-11.285146210781987,39.82426445722377,45191.139619253365,26687.92730301119,26687.92730301119,71879.06692226455,80209.79246457046,80209.79246457046,26687.92730301119,106897.71976758166,106897.71976758166,49490.243534757166,126324.22116505273,92300.00534408877,57602.60543983442,38552.66656028261,19426.501397471075,0.0,57979.167957753685,14130.207341367159,1226.0,57407.47623282449,275759.983729831,601372.2508831557,2.1807814272006025,1546969.965301517,5.6098420966586735,0.727367581648367,0.05136364764161133,4.027634451161993,1.2753922472940755,1.0,0.0,4.027634451162084,1.3103403308035824,1.3106193425081076,3.073731576812565,19479.17704394469,1986.3232647177874,4632.441516551485,4632.441516551485,5.76109319624577,3.1897332672340837,-9.754732600948374,12.944465868182458,2.0514675395419304,2.0514675395419304,0.5861335827262658,0.0,0.0,0.00021291963094396632,6.551219251673216e-05,0.00014740743842723414,0.0005937032773670684,0.06589406103315029,0.04545144393998278,0.020442617093167505,0.052782086912997545,0.03542886740826687,0.01593478023334446,0.8818474177482933,0.8818474177482933,0.39662698327981255,0.0,414.2096536076613,478.4541291395855,261.06638714525906,19426.501397471075,14130.207341367159,0.7474542924481272,1.2397395384259218,0.7794375326700398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567888705234728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15421.834265772617,1226.0,0.8818474177482933,0.39662698327981255,6.27409032704403,2.0514675395419304
743.0,-30.88068057063024,3.189732576196849,34.90702310803385,18.939441872667544,-0.8743073782649632,-27.8145791563089,-41.626718477904774,-3.861036411882846,402.9241527115929,-11.285149443774193,39.82413169661079,45190.20669634325,26659.09124849346,26659.09124849346,71849.29794483671,80208.61616613646,80208.61616613646,26659.09124849346,106867.70741462993,106867.70741462993,49460.140995445196,126294.18684734715,92299.28107925903,57602.181258798235,38552.33313384533,19426.47943271722,0.0,57978.81256656255,14126.213000713797,1226.0,57407.56641918473,275759.9470706616,601371.4804730504,2.1807789233399912,1546964.2621181475,5.60982216072789,0.7271627908514937,0.051349235126235425,4.027634451161993,1.2753899526642636,1.0,0.0,4.027634451160673,1.3103408819841513,1.310619889334335,3.0737302838809755,19479.024193651854,1986.3076783256113,4632.441516551485,4632.441516551485,5.75486838921589,3.189732576196849,-9.759791897027318,12.949524473224168,2.048450428320654,2.048450428320654,0.5852715509487583,0.0,0.0,0.00021291621849455378,6.551269216304366e-05,0.0001474035263315101,0.0005936875208755541,0.06601415667182972,0.04553534191273258,0.020478814759097148,0.05278213722034734,0.03541975079760751,0.015929484328627917,0.8834771943228477,0.8834771943228477,0.397330184565177,0.0,414.2093021553671,478.6433298855665,260.56832472942034,19426.47943271722,14126.213000713797,0.7474542924481272,1.2392336918309625,0.7794262196119084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567888705234728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15421.78226560833,1226.0,0.8834771943228477,0.397330184565177,6.27409032704403,2.048450428320654
744.0,-30.880837984195658,3.1897318998939364,34.90699099557216,18.939131078682863,-0.8743074956866288,-27.814607286371622,-41.62664468223227,-3.8611529286109545,402.93352207621354,-11.285151907407764,39.82399337912463,45189.22372540782,26630.21730617628,26630.21730617628,71819.44103158411,80207.35808314195,80207.35808314195,26630.21730617628,106837.57538931823,106837.57538931823,49429.91147815646,126264.0324197074,92298.49411707217,57601.72156347138,38551.96950400088,19426.457030389167,0.0,57978.42653439005,14122.016900522685,1226.0,57407.66391116177,275759.9191353166,601364.5045390805,2.1807538471317445,1546958.3202373094,5.609801181723621,0.7269476301536277,0.05133409553092951,4.027634451161993,1.2753875975916165,1.0,0.0,4.027634451161665,1.3103414563466282,1.3106204592148103,3.0737289365715923,19478.85811158385,1986.2907426678682,4632.441516551485,4632.441516551485,5.7486354033888665,3.1897318998939364,-9.764848991057724,12.95458089095166,2.045433108636478,2.045433108636478,0.5844094596104223,0.0,0.0,0.00021291270486121656,6.551324695049226e-05,0.0001473994579107243,0.0005936711347638353,0.06613304185616997,0.045618428600749945,0.020514613255420023,0.052782192922242524,0.0354101475757735,0.015923947955156004,0.8851081298471737,0.8851081298471737,0.3980332407316712,0.0,414.2186739836213,478.8425286834252,260.0788360846938,19426.457030389167,14122.016900522685,0.7474542924481272,1.23872697699004,0.7794144551095005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456789792814477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15421.729403624908,1226.0,0.8851081298471737,0.3980332407316712,6.27409032704403,2.045433108636478
745.0,-30.881058421647026,3.1897310005899566,34.9069444950491,18.938936478830897,-0.8743076636288298,-27.814647027310496,-41.62658070037139,-3.8611528517097855,403.04064448755264,-11.285155420240606,39.82379392082763,45188.01012827812,26601.310370754574,26601.310370754574,71789.32049903269,80206.5702456764,80206.5702456764,26601.310370754574,106807.88061643098,106807.88061643098,49400.07596361714,126234.30536262294,92297.7051783541,57601.23933613167,38551.62871358047,19426.42474619196,0.0,57978.053459772425,14116.013780575278,1226.0,57407.80465281384,275759.87930301804,601295.0635245037,2.1805023451717287,1546949.7518829757,5.609770920240047,0.7266398199875843,0.05131243747301092,4.027634451161993,1.2753850183309985,1.0,0.0,4.027634451161986,1.3103414663351955,1.3106204627578935,3.073728913140945,19478.691612384755,1986.2737644745919,4632.441516551485,4632.441516551485,5.742395295377052,3.1897310005899566,-9.76990515358385,12.959636154173806,2.0424157922454276,2.0424157922454276,0.5835473692129793,0.0,0.0,0.00021290778455947243,6.551372796234197e-05,0.00014739405659713046,0.0005936493802471233,0.06623930330462635,0.045692831182128094,0.020546472122498254,0.052782273390549465,0.03539606285131378,0.01591637462169713,0.8867407252136283,0.8867407252136283,0.3987363689035727,0.0,414.3257999077932,479.1451393417576,259.6729057572419,19426.42474619196,14116.013780575278,0.7474542924481272,1.238215431789946,0.7793985384423338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456790742468111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15421.676690784647,1226.0,0.8867407252136283,0.3987363689035727,6.27409032704403,2.0424157922454276
746.0,-30.881279668270054,3.1897301483750993,34.906897129679955,18.93874187897893,-0.8743078338672771,-27.814687058548376,-41.62651301650328,-3.8611527745968495,403.1529663067422,-11.285160326599048,39.82359150486505,45186.77762147985,26572.370839112707,26572.370839112707,71759.14846059255,80205.78241470423,80205.78241470423,26572.370839112707,106778.15325381694,106778.15325381694,49370.2110082728,126204.54452165255,92296.916235575,57600.74029916102,38551.30659601553,19426.391267835617,0.0,57977.69786385115,14109.90970488908,1226.0,57407.94224554414,275759.82366942626,601222.323623185,2.1802390051710896,1546941.0565095479,5.609740519576125,0.7263268566123722,0.05129041184306899,4.027634451161993,1.2753824786329644,1.0,0.0,4.027634451163208,1.3103414763605505,1.3106204663142424,3.073728889624004,19478.525112328614,1986.256786193921,4632.441516551485,4632.441516551485,5.736148150855427,3.1897301483750993,-9.774960758763147,12.964690907138246,2.039398407455217,2.039398407455217,0.5826852592729191,0.0,0.0,0.0002129028463018767,6.551423680921962e-05,0.00014738860949265706,0.0005936274413014871,0.06634548994630085,0.045767134677034145,0.020578355269266713,0.05278235017473817,0.03538168439727029,0.015908727445798708,0.8883810549058532,0.8883810549058532,0.3994442975586183,0.0,414.43812663334126,479.45441675031094,259.26873767337,19426.391267835617,14109.90970488908,0.7474542924481272,1.2377026184983118,0.7793820604535182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567920723378724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15421.623783800882,1226.0,0.8883810549058532,0.3994442975586183,6.27409032704403,2.039398407455217
747.0,-30.881429796167538,3.1897296060268405,34.90686507271784,18.938446591515117,-0.8743079492395796,-27.814714179089815,-41.62644274821503,-3.8612677414252596,403.1605040520734,-11.285163686303898,39.823455089888476,45185.840763795735,26543.394532078906,26543.394532078906,71729.23529587465,80204.58711058462,80204.58711058462,26543.394532078906,106747.98164266352,106747.98164266352,49339.94687633822,126174.35031962868,92296.18578999325,57600.30131414864,38550.982750938456,19426.368676965154,0.0,57977.35142790361,14105.745559184656,1226.0,57408.034766325305,275759.78557346866,601216.5225831107,2.1802182697989263,1546935.1964235702,5.609720043865611,0.7261133459240153,0.05127538461531394,4.027634451161993,1.2753801477374513,1.0,0.0,4.0276344511616875,1.3103420428389063,1.3106210285222644,3.0737275608099766,19478.370957637562,1986.2410667901438,4632.441516551485,4632.441516551485,5.729893067670832,3.1897296060268405,-9.780012983452645,12.969742589479486,2.036381035371385,2.036381035371385,0.5818231529632528,0.0,0.0,0.00021289949548494776,6.551476508961858e-05,0.00014738473039532918,0.0005936118177154499,0.0664658287272026,0.04585117838818604,0.020614650339016556,0.05278240172876004,0.035372113038250524,0.01590327157706341,0.8900281782486464,0.8900281782486464,0.4001559028894048,0.0,414.4456677383773,479.6538662977797,258.77179825953885,19426.368676965154,14105.745559184656,0.7474542924481272,1.2371940685333285,0.7793705585186232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456793407091599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15421.57095311339,1226.0,0.8900281782486464,0.4001559028894048,6.27409032704403,2.036381035371385
748.0,-30.88158443990315,3.1897293484718356,34.90683160950864,18.93836755715313,-0.8743080691869318,-27.814742141007955,-41.62635753219945,-3.861147563659053,403.1836138912581,-11.285167194046558,39.82331304490676,45184.82261108034,26514.38524148215,26514.38524148215,71699.20785256248,80204.26704116467,80204.26704116467,26514.38524148215,106718.65228264681,106718.65228264681,49310.52121388099,126144.99743109012,92295.37866267489,57599.79590647808,38550.64750688535,19426.345148443303,0.0,57976.99265532865,14101.397186679358,1226.0,57408.131068765826,275759.74579890363,601200.8083241316,2.1801615989396588,1546929.0945028435,5.609698725320603,0.7258903864275957,0.051259692140974776,4.027634451161993,1.2753774146223442,1.0,0.0,4.0276344511616164,1.3103414653311207,1.3106204463685656,3.0737289154962504,19478.20061988002,1986.223697172839,4632.441516551485,4632.441516551485,5.723630864361173,3.1897293484718356,-9.785063188163244,12.97479253663508,2.033363755343619,2.033363755343619,0.5809610729553196,0.0,0.0,0.00021289604392646163,6.551540575304382e-05,0.00014738063817341783,0.000593595335741498,0.06658393041347409,0.045933767510638275,0.02065016290283581,0.052782455376176894,0.03536214769613472,0.01589754444484005,0.8916742798065944,0.8916742798065944,0.40086455198804377,0.0,414.46878108530467,479.8706199252659,258.28483160956347,19426.345148443303,14101.397186679358,0.7474542924481272,1.2366838045362574,0.7793578200874035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456794312796117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15421.518176456579,1226.0,0.8916742798065944,0.40086455198804377,6.27409032704403,2.033363755343619
749.0,-30.88158443990315,3.1897293484718356,34.90683160950864,18.938172957301163,-0.8743080691869318,-27.814742141007955,-41.62624409710986,-3.861147563659053,402.9749167586905,-11.285167194046558,39.82331304490676,45184.35359274399,26485.336123229918,26485.336123229918,71669.6897159739,80203.47930912327,80203.47930912327,26485.336123229918,106688.81543235319,106688.81543235319,49280.68436358737,126115.1605807965,92294.5909306335,57599.32688814173,38550.293380546405,19426.345148443303,0.0,57976.63852898971,14101.397188276811,1226.0,57408.131068765826,275759.74579890363,601333.1501989175,2.180641516247395,1546929.0945028435,5.609698725320603,0.725890386509827,0.051259692140974776,4.027634451161993,1.2753748370101676,1.0,0.0,4.027634451162063,1.3103414653311207,1.3106204463685656,3.0737289154962504,19478.034375340376,1986.2067449475996,4632.441516551485,4632.441516551485,5.717360063499803,3.1897293484718356,-9.790108082635463,12.979837431107299,2.0303465603245705,2.0303465603245705,0.5800990172355915,0.0,0.0,0.00021289604392646163,6.551625857957782e-05,0.00014737978534688382,0.0005935919008679687,0.06673227018982503,0.046037297349856045,0.020694972839968975,0.052782455376176894,0.03536306621134482,0.01589662592962995,0.8933207466838854,0.8933207466838854,0.40157110982236277,0.0,414.26008395273703,479.84265547280387,257.5959705082608,19426.345148443303,14101.397188276811,0.7474542924481272,1.2361822198459702,0.7793544906911208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567952457453008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15421.465701594847,1226.0,0.8933207466838854,0.40157110982236277,6.27409032704403,2.0303465603245705
750.0,-30.88173789451584,3.1897291702911317,34.90679751317013,18.938098847307288,-0.8743081903926369,-27.81476990394087,-41.626162618026115,-3.8610256645947882,403.0023770057362,-11.28517076060778,39.823169004783935,45183.356027899026,26456.2592209895,26456.2592209895,71639.61524888853,80203.17930915463,80203.17930915463,26456.2592209895,106659.43853014414,106659.43853014414,49251.20984374356,126085.75981418448,92293.79690023683,57598.83806074104,38549.95426610643,19426.321284040343,0.0,57976.27555014678,14096.958983829942,1226.0,57408.22868640057,275759.7053573944,601314.6506573586,2.180574750317612,1546922.9068940931,5.609677109602456,0.7256628147816783,0.05124367465021375,4.027634451161993,1.2753722132416443,1.0,0.0,4.027634451161235,1.3103408793921323,1.3106198558167188,3.0737302899612002,19477.866801583285,1986.189657179902,4632.441516551485,4632.441516551485,5.711083264939792,3.1897291702911317,-9.795154040100243,12.984883210391375,2.0273294425720234,2.0273294425720234,0.5792369835920067,0.0,0.0,0.00021289261895948372,6.551687116113219e-05,0.00014737574779835153,0.0005935756390984019,0.06684826627135271,0.04611879049687321,0.020729475774479506,0.052782509742188635,0.03535314268121733,0.01589053196899642,0.8949528040888857,0.8949528040888857,0.40226342173741203,0.0,414.287547766344,480.05876168552936,257.1215822078724,19426.321284040343,14096.958983829942,0.7474542924481272,1.2356712218763277,0.779342163654813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567952457453008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15421.413794895765,1226.0,0.8949528040888857,0.40226342173741203,6.27409032704403,2.0273294425720234
