time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
751.0,-30.88189070738705,3.1897290311678868,34.906763107709374,18.938024632539623,-0.8743083121403008,-27.814797562131524,-41.62607356030492,-3.860903004359083,403.0316220999074,-11.285174357286493,39.823024090802164,45182.32987051864,26427.14715423089,26427.14715423089,71609.47702474953,80202.87876975488,80202.87876975488,26427.14715423089,106630.02592398577,106630.02592398577,49221.69906100945,126056.3231940048,92292.99924722302,57598.31846728657,38549.645311040505,19426.297270019037,0.0,57975.94258105954,14092.482477218988,1226.0,57408.32686297632,275759.6645743858,601295.0143440873,2.180503864740845,1546916.6817653917,5.609655364764607,0.725433276415891,0.05122751854577846,4.027634451161993,1.2753694883687419,1.0,0.0,4.027634451160456,1.3103402897195997,1.310619261549372,3.0737316731853435,19477.698463301862,1986.1724914524189,4632.441516551485,4632.441516551485,5.704798875454338,3.1897290311678868,-9.80019805962769,12.989927090795575,2.0243122710682973,2.0243122710682973,0.578374934590942,0.0,0.0,0.0002128892083660531,6.551754072697039e-05,0.00014737166763908273,0.0005935592057083646,0.0669642425587316,0.046200280846126346,0.020763961712605247,0.052782564406983444,0.0353431272188191,0.01588439132695936,0.8965881222267731,0.8965881222267731,0.4029568890262334,0.0,414.3167964571939,480.27698756104616,256.64773705280703,19426.297270019037,14092.482477218988,0.7474542924481272,1.2351584784435052,0.7793289398847909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567961715217654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15421.361251792536,1226.0,0.8965881222267731,0.4029568890262334,6.27409032704403,2.0243122710682973
752.0,-30.882052716736883,3.1897286388578325,34.90672667642174,18.9379550627433,-0.8743083506792304,-27.814826511097284,-41.62598855383692,-3.8607769927964557,403.07606526901543,-11.285177153558127,39.822867382166045,45181.28088693003,26397.998466233876,26397.998466233876,71579.2793531639,80202.59675901142,80202.59675901142,26397.998466233876,106600.59522524528,106600.59522524528,49192.157928767396,126026.86710883754,92292.20688851691,57597.808046209735,38549.33204700798,19426.271883592257,0.0,57975.603930600235,14087.71342388269,1226.0,57408.43729647789,275759.63286725595,601265.6608851328,2.180397669642125,1546909.9499902502,5.6096315980189,0.7251887293815443,0.051210310736335724,4.027634451161993,1.275366757451557,1.0,0.0,4.027634451162745,1.3103396841724906,1.3106186511351787,3.073733093648565,19477.531242341673,1986.1554396599934,4632.441516551485,4632.441516551485,5.698506580582858,3.1897286388578325,-9.805239288852297,12.99496792771013,2.021295111049937,2.021295111049937,0.5775128888714106,0.0,0.0,0.00021288559257363386,6.551817984003209e-05,0.00014736741273360177,0.000593542068504463,0.06707838156301633,0.04628052663300417,0.02079785493001216,0.052782627494957796,0.03533239912311967,0.01587791161321605,0.8982263216146548,0.8982263216146548,0.4036509973060217,0.0,414.3612424225736,480.5112323184096,256.1865718623417,19426.271883592257,14087.71342388269,0.7474542924481272,1.2346448247239987,0.7793153986117045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567970934277874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15421.308863230646,1226.0,0.8982263216146548,0.4036509973060217,6.27409032704403,2.021295111049937
753.0,-30.882253021261427,3.189728560015825,34.90667954039029,18.937760462891333,-0.8743085147683111,-27.81486304723817,-41.62592013655228,-3.8607769583325653,403.1846099235303,-11.285182004402916,39.82267028624498,45180.13562888542,26368.818506711836,26368.818506711836,71548.95413559726,80201.80900312107,80201.80900312107,26368.818506711836,106570.6275098329,106570.6275098329,49162.056525185464,125996.86675305014,92291.41822884318,57597.32564097238,38548.99176430088,19426.239243217235,0.0,57975.231007518116,14081.654918172446,1226.0,57408.57098464744,275759.57786317694,601195.3658871693,2.180143190476826,1546901.4833190548,5.609602013847649,0.7248780755693166,0.05118844567993071,4.027634451161993,1.2753642183030025,1.0,0.0,4.027634451162461,1.3103396934199987,1.3106186545266056,3.0737330719561964,19477.36480203265,1986.138467471833,4632.441516551485,4632.441516551485,5.69220753516204,3.189728560015825,-9.810280352263048,13.000008912278872,2.018277874421684,2.018277874421684,0.5766508212633382,0.0,0.0,0.0002128811221717349,6.551869423308234e-05,0.00014736242793865256,0.0005935219915725936,0.06718427768149499,0.046355105130337394,0.020829172551157592,0.05278270199219231,0.03531846829106152,0.015869977388869184,0.8998679432986142,0.8998679432986142,0.40434607173299936,0.0,414.4697919279332,480.81147495637504,255.78470791025723,19426.239243217235,14081.654918172446,0.7474542924481272,1.2341296945642,0.7793006572587274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567980708165422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15421.256396477242,1226.0,0.8998679432986142,0.40434607173299936,6.27409032704403,2.018277874421684
754.0,-30.882253021261427,3.189728560015825,34.90667954039029,18.93757110172885,-0.8743085147683111,-27.81486304723817,-41.62581424517555,-3.8607769583325653,402.97455617718015,-11.285182004402916,39.82267028624498,45179.69787803919,26339.595881282912,26339.595881282912,71519.2937593221,80201.042561156,80201.042561156,26339.595881282912,106540.63844243891,106540.63844243891,49132.06745779147,125966.87768565615,92290.65178687812,57596.887890126156,38548.62655194663,19426.239243217235,0.0,57974.86579516387,14081.654916976211,1226.0,57408.57098464744,275759.57786317694,601328.5655762148,2.1806262188092513,1546901.4833190548,5.609602013847649,0.7248780755077383,0.05118844567993071,4.027634451161993,1.2753617297066375,1.0,0.0,4.027634451164249,1.3103396934199987,1.3106186545266056,3.0737330719561964,19477.20305059314,1986.121973415299,4632.441516551485,4632.441516551485,5.6858992794993375,3.189728560015825,-9.815314759398268,13.005043319414092,2.0152607317024414,2.0152607317024414,0.5757887804864118,0.0,0.0,0.0002128811221717349,6.55194903811962e-05,0.0001473616317905387,0.0005935187849790221,0.0673327608618141,0.04645903343309121,0.02087372742872289,0.05278270199219231,0.03531959300039017,0.015868852679540545,0.9015164628540305,0.9015164628540305,0.4050452092427299,0.0,414.2597381815831,480.7791109389352,255.09754085542477,19426.239243217235,14081.654916976211,0.7474542924481272,1.2336258614554323,0.7792980157585457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567992792385973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15421.203600220746,1226.0,0.9015164628540305,0.4050452092427299,6.27409032704403,2.0152607317024414
755.0,-30.882253021261427,3.189728560015825,34.90667954039029,18.937376501876884,-0.8743085147683111,-27.81486304723817,-41.62570081008596,-3.8607769583325653,402.7640825216281,-11.285182004402916,39.82267028624498,45179.22885916946,26310.338576961338,26310.338576961338,71489.5674361308,80200.25482913636,80200.25482913636,26310.338576961338,106510.5934060977,106510.5934060977,49102.02242145026,125936.83264931494,92289.86405485847,57596.41887125643,38548.27242622449,19426.239243217235,0.0,57974.51166944172,14081.65491577266,1226.0,57408.57098464744,275759.57786317694,601462.1367248888,2.1811105941832962,1546901.4833190548,5.609602013847649,0.7248780754457834,0.05118844567993071,4.027634451161993,1.275359152094461,1.0,0.0,4.027634451162759,1.3103396934199987,1.3106186545266056,3.0737330719561964,19477.036806058084,1986.1050211905274,4632.441516551485,4632.441516551485,5.6795835377426345,3.189728560015825,-9.82034696250941,13.010075522525234,2.012243612635801,2.012243612635801,0.5749267464673717,0.0,0.0,0.0002128811221717349,6.552034325691437e-05,0.00014736077891482053,0.000593515349907397,0.06747993595055013,0.046562338880481724,0.02091759707006841,0.05278270199219231,0.03532092496739593,0.01586752071253478,0.9031505227312765,0.9031505227312765,0.40573002092112803,0.0,414.04926452603104,480.74195395448714,254.41771491151155,19426.239243217235,14081.65491577266,0.7474542924481272,1.2331206486696955,0.7792946858573259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567992792385973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15421.151556975805,1226.0,0.9031505227312765,0.40573002092112803,6.27409032704403,2.012243612635801
756.0,-30.882395720479654,3.1897286111400307,34.90664523805459,18.93707705838608,-0.874308633738451,-27.814889072819543,-41.62563410410655,-3.8608980161354545,402.78645531083,-11.285185568968535,39.822527678505054,45178.338673749866,26281.05289233407,26281.05289233407,71459.39156608394,80199.04262550538,80199.04262550538,26281.05289233407,106480.09551783945,106480.09551783945,49071.42801775229,125906.31111473197,92289.14135595804,57596.00092257401,38547.93381487115,19426.21559689252,0.0,57974.14941176367,14077.164526925384,1226.0,57408.66750008716,275759.53744431614,601446.8635556982,2.1810555280509485,1546895.3573244982,5.6095806210759305,0.7246478068109782,0.05117223692096451,4.027634451161993,1.2753568728500975,1.0,0.0,4.027634451161228,1.3103402891851852,1.3106192462453519,3.073731674438947,19476.884286242097,1986.089468497611,4632.441516551485,4632.441516551485,5.673261669560893,3.1897286111400307,-9.825380172814945,13.015108783954975,2.0092264935691606,2.0092264935691606,0.5740647124483316,0.0,0.0,0.00021287793745941865,6.552084479884654e-05,0.00014735709266057212,0.0005935005030227904,0.06759512093766619,0.04664378952159601,0.02095133141607018,0.052782755694945074,0.03531123275142589,0.01586100416953861,0.9047727025166428,0.9047727025166428,0.4064033591838194,0.0,414.0716408797985,480.94444433640984,253.9525460084464,19426.21559689252,14077.164526925384,0.7474542924481272,1.2326078483453171,0.7792842004954474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567992792385973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15421.09966838629,1226.0,0.9047727025166428,0.4064033591838194,6.27409032704403,2.0092264935691606
757.0,-30.882542915108203,3.189728422647495,34.90660942836054,18.937007488589757,-0.8743087575116524,-27.814915936825034,-41.62554490668697,-3.8607718248405742,402.82560166386133,-11.28518929131449,39.82237910748123,45177.33601068562,26251.73221246223,26251.73221246223,71429.06822314786,80198.76088053174,80198.76088053174,26251.73221246223,106450.49309299397,106450.49309299397,49041.72507582257,125876.68404978837,92288.34819781489,57595.4852978883,38547.62544436288,19426.190956794402,0.0,57973.81640115728,14072.47495141995,1226.0,57408.7680171714,275759.49523637735,601420.8995559886,2.1809617073764174,1546888.9751849193,5.609558335820664,0.7244073211633923,0.05115530883443503,4.027634451161993,1.2753541781986133,1.0,0.0,4.027634451163458,1.3103396820668225,1.310618634693059,3.073733098587942,19476.71689656713,1986.0723995010662,4632.441516551485,4632.441516551485,5.66693224699461,3.189728422647495,-9.83041130491158,13.020139727559075,2.0062093899249893,2.0062093899249893,0.5732026828357112,0.0,0.0,0.00021287465246607612,6.552151545261332e-05,0.0001473531370134628,0.0005934845711222162,0.06770850553116521,0.04672395699640765,0.02098454853475756,0.052782811611392186,0.03530100733087265,0.015854301503562377,0.9063998920640753,0.9063998920640753,0.40708008802379425,0.0,414.11079095517584,481.16789395466253,253.49371057524058,19426.190956794402,14072.47495141995,0.7474542924481272,1.2320918762512585,0.7792713817230046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568001401333661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15421.046847438105,1226.0,0.9063998920640753,0.40708008802379425,6.27409032704403,2.0062093899249893
758.0,-30.882684015839054,3.1897285449483843,34.90657463247504,18.936697707418375,-0.874308877266041,-27.814941786963228,-41.62547435900194,-3.8608940084641103,402.8504259823543,-11.285192901786283,39.822235223076696,45176.43690680389,26222.37615669409,26222.37615669409,71398.81306349798,80197.50690955696,80197.50690955696,26222.37615669409,106419.88306625106,106419.88306625106,49011.01772460298,125846.0501569342,92287.5882866572,57595.05267088803,38547.261795299084,19426.167090683142,0.0,57973.428885982226,14067.923869715836,1226.0,57408.86534164808,275759.45429699286,601404.0640954995,2.1809009799090604,1546882.794386596,5.6095367548871184,0.7241739352928176,0.05113888032352169,4.027634451161993,1.275351828620769,1.0,0.0,4.027634451162075,1.3103402832348294,1.3106192318626353,3.073731688396998,19476.556523402218,1986.0560459894275,4632.441516551485,4632.441516551485,5.660595187872926,3.1897285449483843,-9.835440178456798,13.025168723405182,2.0031922140816407,2.0031922140816407,0.5723406325947545,0.0,0.0,0.0002128715035162094,6.552204588804591e-05,0.00014734945762816346,0.0005934697519032255,0.06782419493066863,0.0468057020838693,0.021018492846799332,0.05278286574359829,0.03529111108170445,0.01584776924181725,0.9080324959417531,0.9080324959417531,0.4077596034434986,0.0,414.13561888414057,481.3746764860086,253.02635323555165,19426.167090683142,14067.923869715836,0.7474542924481272,1.2315782322263495,0.7792610817561525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568010281496644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15420.99447929197,1226.0,0.9080324959417531,0.4077596034434986,6.27409032704403,2.0031922140816407
759.0,-30.882830132604408,3.1897287088518262,34.9065381777644,18.936622549686604,-0.8743090023355177,-27.814968574508672,-41.62538512665776,-3.860766166866488,402.89328199813883,-11.285196686400207,39.82208475710528,45175.43879767323,26192.986329658946,26192.986329658946,71368.42512733219,80197.20270443673,80197.20270443673,26192.986329658946,106390.18903409567,106390.18903409567,48981.22195144201,125816.33116185383,92286.76598302834,57594.5375468702,38546.920484620154,19426.142127758158,0.0,57973.062612378315,14063.152713240033,1226.0,57408.96708265367,275759.4113830039,601375.7383697601,2.180798600322314,1546876.3308858883,5.6095141889370455,0.7239292609285037,0.05112165697579269,4.027634451161993,1.2753491064952684,1.0,0.0,4.027634451160908,1.310339668035385,1.3106186122591852,3.0737331315022276,19476.382982805866,1986.0383497734565,4632.441516551485,4632.441516551485,5.654250838585374,3.1897287088518262,-9.840466773551768,13.030195482403593,2.0001751316801553,2.0001751316801553,0.571478609051473,0.0,0.0,0.00021286824266857215,6.552271681577953e-05,0.00014734552585279263,0.0005934539161492877,0.06793772638984646,0.046885963095594764,0.021051763294251694,0.052782922319006095,0.035280664363105535,0.01584099261268715,0.9096685691134333,0.9096685691134333,0.40844052524103774,0.0,414.178478684539,481.6030052820884,252.56778228458455,19426.142127758158,14063.152713240033,0.7474542924481272,1.2310618399534703,0.7792487883506684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568018794028201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15420.941740502734,1226.0,0.9096685691134333,0.40844052524103774,6.27409032704403,2.0001751316801553
760.0,-30.883020877984844,3.1897289757963554,34.9064891756021,18.936433223448716,-0.874309168636112,-27.815003782270487,-41.62531642997635,-3.8607661636768444,403.015485443094,-11.285201701057302,39.82188324988646,45174.33352777575,26163.563928422125,26163.563928422125,71337.89745619788,80196.4363016735,80196.4363016735,26163.563928422125,106360.00023009563,106360.00023009563,48950.896684153704,125786.10895508835,92285.99879891174,57594.06181545141,38546.596648289255,19426.10872499272,0.0,57972.70537328198,14056.809111748247,1226.0,57409.10354594192,275759.3545214814,601296.6999975136,2.18051242918279,1546867.674860687,5.609483955838704,0.7236039554161157,0.0510987584438872,4.027634451161993,1.2753466173494235,1.0,0.0,4.027634451161678,1.3103396769850795,1.3106186156327155,3.0737331105084555,19476.221074741214,1986.0218397456026,4632.441516551485,4632.441516551485,5.6478994575411265,3.1897289757963554,-9.84549214095798,13.035221116754336,1.9971580620326073,1.9971580620326073,0.5706165891521735,0.0,0.0,0.00021286398592568388,6.552323334255648e-05,0.00014734075258312742,0.0005934346911639394,0.06804092741939737,0.046959113625932414,0.02108181379346495,0.05278299828114383,0.03526630948340805,0.015832448960479143,0.911308862715397,0.911308862715397,0.40912279361020076,0.0,414.3006871441513,481.9135333631143,252.18143607906677,19426.10872499272,14056.809111748247,0.7474542924481272,1.2305428390284432,0.7792345248837629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568027609184484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15420.889378381093,1226.0,0.911308862715397,0.40912279361020076,6.27409032704403,1.9971580620326073
761.0,-30.883170012713858,3.189728925370464,34.906451067533894,18.936372908670478,-0.8743092984862506,-27.815031219542938,-41.62522730240596,-3.8606330807220086,403.0710203476042,-11.285204618481757,39.82172671224943,45173.32293554036,26134.102323943695,26134.102323943695,71307.42525948405,80196.19223180076,80196.19223180076,26134.102323943695,106330.29455574445,106330.29455574445,48921.08118315899,125756.37785307324,92285.21539199469,57593.54379369681,38546.30177588653,19426.08329732879,0.0,57972.38507321532,14051.79722951918,1226.0,57409.21337258546,275759.3214406202,601260.3126873341,2.180380737616533,1546860.9505922091,5.609460244212626,0.7233469050063936,0.05108066684194076,4.027634451161993,1.2753438584087413,1.0,0.0,4.02763445116038,1.310339036423839,1.3106179705739622,3.073734613107584,19476.05574298443,1986.0049805983115,4632.441516551485,4632.441516551485,5.641539613736696,3.189728925370464,-9.850513266513953,13.040242191884417,1.9941410237422932,1.9941410237422932,0.5697545782120838,0.0,0.0,0.00021286065783578307,6.552390349373943e-05,0.00014733675434204364,0.0005934185877104063,0.06815369987279409,0.047038821981168676,0.021114877891625406,0.052783060846879046,0.03525523043858383,0.015825436403356926,0.9129576716374049,0.9129576716374049,0.40981021515725286,0.0,414.35622496608596,482.1567189981282,251.72980298970992,19426.08329732879,14051.79722951918,0.7474542924481272,1.2300240048676183,0.7792213978860696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456803911677969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15420.836607836085,1226.0,0.9129576716374049,0.40981021515725286,6.27409032704403,1.9941410237422932
762.0,-30.883170012713858,3.189728925370464,34.906451067533894,18.936178308818512,-0.8743092984862506,-27.815031219542938,-41.6251176391728,-3.8606330807220086,402.85839139890686,-11.285204618481757,39.82172671224943,45172.8695500748,26104.599440299335,26104.599440299335,71277.46899037414,80195.40449981093,80195.40449981093,26104.599440299335,106300.00394011027,106300.00394011027,48890.79056752481,125726.08723743906,92284.42766000486,57593.09040823125,38545.930279748456,19426.08329732879,0.0,57972.01357707725,14051.797223888203,1226.0,57409.21337258546,275759.3214406202,601395.1999829551,2.1808698862513514,1546860.9505922091,5.609460244212626,0.7233469047165269,0.05108066684194076,4.027634451161993,1.2753412807965652,1.0,0.0,4.027634451161721,1.310339036423839,1.3106179705739622,3.073734613107584,19475.889498455672,1985.988028374182,4632.441516551485,4632.441516551485,5.635170859044607,3.189728925370464,-9.855529553848273,13.045258479218736,1.9911238901568098,1.9911238901568098,0.5688925400448028,0.0,0.0,0.00021286065783578307,6.552472806149563e-05,0.00014733592977428744,0.0005934152666529041,0.06830250976167732,0.04714345374389815,0.02115905601777916,0.052783060846879046,0.03525667011172752,0.015823996730213227,0.9146094143924443,0.9146094143924443,0.4104975409448596,0.0,414.14359601738863,482.1170822260714,251.0445070986749,19426.08329732879,14051.797223888203,0.7474542924481272,1.229515150368315,0.7792185705265313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568048114032484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15420.784248879776,1226.0,0.9146094143924443,0.4104975409448596,6.27409032704403,1.9911238901568098
763.0,-30.88331713965223,3.189728945894191,34.90641259581289,18.93611781941729,-0.8743094287376021,-27.81505829299219,-41.625028441753216,-3.860498811852631,402.9165075472224,-11.285207560488525,39.821569257598824,45171.86730508453,26075.066838074974,26075.066838074974,71246.93414315951,80195.1595910382,80195.1595910382,26075.066838074974,106270.22642911317,106270.22642911317,48860.90261596869,125696.28414544369,92283.63861283909,57592.57407975471,38545.62725898264,19426.057716330513,0.0,57971.684975313154,14046.72648026342,1226.0,57409.32381314448,275759.2880810222,601357.1468953559,2.18073215622267,1546854.1869545649,5.609436395484441,0.7230868293186961,0.051062361920551025,4.027634451161993,1.275338590540923,1.0,0.0,4.027634451161061,1.3103383899982133,1.3106173197083553,3.0737361294646073,19475.722976369558,1985.9710478470793,4632.441516551485,4632.441516551485,5.6287956890356945,3.189728945894191,-9.860546072893854,13.050275018788046,1.9881067716990939,1.9881067716990939,0.5680305061997412,0.0,0.0,0.00021285737459871853,6.552539875202992e-05,0.00014733197584668861,0.0005933993416778897,0.06841358302812392,0.04722232349611083,0.02119125953201309,0.052783123751636865,0.03524568172517006,0.015816680195380968,0.9162465084449697,0.9162465084449697,0.41117031349288197,0.0,414.2017151077109,482.3583465183891,250.60264544340907,19426.057716330513,14046.72648026342,0.7474542924481272,1.228995399624826,0.7792056988566171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568048114032484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15420.732304292163,1226.0,0.9162465084449697,0.41117031349288197,6.27409032704403,1.9881067716990939
764.0,-30.883513901525564,3.189729023012037,34.906359644313014,18.935928493179404,-0.8743096062188163,-27.81509476535897,-41.62496376140041,-3.860498824791114,403.06756622674584,-11.285212975646125,39.82135318270253,45170.75276469514,26045.50359676992,26045.50359676992,71216.25636146506,80194.39322519362,80194.39322519362,26045.50359676992,106239.89682196354,106239.89682196354,48830.42682932491,125665.91869875598,92282.87148267895,57592.10831099099,38545.29241298662,19426.02187679244,0.0,57971.31428977907,14039.82073420738,1226.0,57409.46999263863,275759.22667822073,601259.7080772724,2.180379294357658,1546844.905256199,5.609403985822708,0.7227326738975951,0.05103743107277271,4.027634451161993,1.2753361019445584,1.0,0.0,4.027634451162455,1.3103383993087203,1.3106173232671092,3.0737361076244154,19475.561079691986,1985.9545389803845,4632.441516551485,4632.441516551485,5.622413905002496,3.189729023012037,-9.865562385987456,13.055291408999492,1.9850896594327025,1.9850896594327025,0.5671684741236293,0.0,0.0,0.00021285298379747738,6.552588509855052e-05,0.00014732709869892685,0.000593379698309541,0.06851254511748281,0.047292822224288864,0.021219722893193942,0.052783205066136346,0.035230104944577734,0.015807326128194972,0.917888898442208,0.917888898442208,0.4118457549289462,0.0,414.35277920239196,482.6964757203373,250.2443149040772,19426.02187679244,14039.82073420738,0.7474542924481272,1.228474069183234,0.7791914556034001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456805699016632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15420.679953361527,1226.0,0.917888898442208,0.4118457549289462,6.27409032704403,1.9850896594327025
765.0,-30.883513901525564,3.189729023012037,34.906359644313014,18.935733893327438,-0.8743096062188163,-27.81509476535897,-41.62485032631082,-3.860498824791114,402.8540164150503,-11.285212975646125,39.82135318270253,45170.28374498697,26015.895353816988,26015.895353816988,71186.17909880396,80193.60549321499,80193.60549321499,26015.895353816988,106209.50084703197,106209.50084703197,48800.03085439334,125635.52272382441,92282.08375070032,57591.639291282816,38544.93828824167,19426.02187679244,0.0,57970.96016503411,14039.820729892279,1226.0,57409.46999263863,275759.22667822073,601395.180267968,2.1808705641959425,1546844.905256199,5.609403985822708,0.7227326736754651,0.05103743107277271,4.027634451161993,1.2753335243323818,1.0,0.0,4.027634451163498,1.3103383993087203,1.3106173232671092,3.0737361076244154,19475.39483516559,1985.9375867564959,4632.441516551485,4632.441516551485,5.616022406513602,3.189729023012037,-9.870571344001878,13.060300367013914,1.9820725642730763,1.9820725642730763,0.5663064469351646,0.0,0.0,0.00021285298379747738,6.552673805126773e-05,0.00014732624574620966,0.000593376262927792,0.0686614178826135,0.047397691764687555,0.021263726117925947,0.052783205066136346,0.03523167014384251,0.01580576092893021,0.9195415625092624,0.9195415625092624,0.41252810445537375,0.0,414.1392293906964,482.65401253185564,249.5599500672958,19426.02187679244,14039.820729892279,0.7474542924481272,1.2279627402435327,0.77918812481964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45680688607804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15420.627114245566,1226.0,0.9195415625092624,0.41252810445537375,6.27409032704403,1.9820725642730763
766.0,-30.883696412803932,3.189729182391642,34.90630937631128,18.93554456708955,-0.8743097735039086,-27.815128660327506,-41.624781385157235,-3.8604988485529637,402.9862932714784,-11.285218102625395,39.82114908821081,45169.212817718326,25986.261062022415,25986.261062022415,71155.47387974075,80192.83914105003,80192.83914105003,25986.261062022415,106179.10020307245,106179.10020307245,48769.49218343502,125605.08822038744,92281.31672642496,57591.1698883391,38544.60759787318,19425.98801731498,0.0,57970.59561518816,14033.262769465304,1226.0,57409.60801963743,275759.168543101,601309.7221965045,2.180561122857172,1546836.1382259268,5.609373376044819,0.722396346428147,0.051013754745456844,4.027634451161993,1.2753310357360168,1.0,0.0,4.0276344511626485,1.310338408001976,1.3106173266252958,3.073736087232146,19475.232960834153,1985.9210801684728,4632.441516551485,4632.441516551485,5.609625284890224,3.189729182391642,-9.875582471035882,13.065311653427525,1.9790554459780965,1.9790554459780965,0.565444413136599,0.0,0.0,0.00021284891107723098,6.552725644565231e-05,0.00014732165463157866,0.000593357771596335,0.06876223609568047,0.04746967087423893,0.02129256522144153,0.05278328182779125,0.03521709422678449,0.01579666051867235,0.9211795819799516,0.9211795819799516,0.4131959621530204,0.0,414.2715113741038,482.97011805379435,249.18813896442015,19425.98801731498,14033.262769465304,0.7474542924481272,1.227440793468373,0.7791745511388898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45680688607804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15420.575254005511,1226.0,0.9211795819799516,0.4131959621530204,6.27409032704403,1.9790554459780965
767.0,-30.883878516473974,3.189729768167991,34.90625862704099,18.935344728548102,-0.8743099418329631,-27.815162576515856,-41.624708637222625,-3.8604988757725374,403.1212045967725,-11.285223277631458,39.8209435613657,45168.12800939253,25956.59272400626,25956.59272400626,71124.72073339879,80192.03021684712,80192.03021684712,25956.59272400626,106148.62294085338,106148.62294085338,48738.87597291809,125574.57685400207,92280.50714008811,57590.68486858831,38544.246968333115,19425.953913148685,0.0,57970.2008814818,14026.646979531719,1226.0,57409.746967935294,275759.1098634119,601222.6258703566,2.1802457448029626,1546827.3097058071,5.609342554347439,0.7220570501836524,0.05098986912286174,4.027634451161993,1.2753284976864236,1.0,0.0,4.027634451161022,1.3103384166927496,1.3106173299930126,3.073736066845699,19475.062104120447,1985.9036576323665,4632.441516551485,4632.441516551485,5.603220813746842,3.189729768167991,-9.880591012826237,13.070320780994228,1.976038375762631,1.976038375762631,0.5645823930750374,0.0,0.0,0.00021284484752429931,6.552780346876484e-05,0.00014731704405553447,0.0005933392018814197,0.06886351718836846,0.04754188212280374,0.02132163506556472,0.05278335908394604,0.035202302267908846,0.01578756685495289,0.9228276106331885,0.9228276106331885,0.41387073173760813,0.0,414.40642787440396,483.29081405776486,248.81465502466864,19425.953913148685,14026.646979531719,0.7474542924481272,1.2269186522022062,0.7791611435285054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568079871674815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15420.522506184774,1226.0,0.9228276106331885,0.41387073173760813,6.27409032704403,1.976038375762631
768.0,-30.884012409275503,3.189729947268654,34.90622143994801,18.93503596019002,-0.8743100655492654,-27.815187518293545,-41.624637914914615,-3.8606267871447266,403.16299800883485,-11.285227114526016,39.82079329620241,45167.25911574338,25926.8871238471,25926.8871238471,71094.14623959048,80190.7803777115,80190.7803777115,25926.8871238471,106117.66750155861,106117.66750155861,48707.81915388917,125543.59645158256,92279.77453498113,57590.25695401144,38543.908423299654,19425.92895002396,0.0,57969.837373323615,14021.733341389356,1226.0,57409.84834766944,275759.0663566522,601195.0037117385,2.1801459210562624,1546820.8550061146,5.609320032312332,0.7218050358087025,0.05097212687538948,4.027634451161993,1.275326193715446,1.0,0.0,4.027634451161533,1.310339045390709,1.3106179549096826,3.073734592073502,19474.90749367889,1985.8878917549714,4632.441516551485,4632.441516551485,5.596808298866075,3.189729947268654,-9.885595634766133,13.075325582034788,1.973021434442482,1.973021434442482,0.5637204098407091,0.0,0.0,0.0002128418598185561,6.552833526436564e-05,0.00014731352455419047,0.0005933250266165557,0.06897804136158295,0.04762318659383192,0.02135485476775103,0.052783415373434256,0.035191708279254066,0.015780418596135416,0.9244841358587215,0.9244841358587215,0.414550681472243,0.0,414.4482251233609,483.514071254918,248.35865295226313,19425.92895002396,14021.733341389356,0.7474542924481272,1.2263989250434981,0.7791510406501211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568090857994143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15420.469836924589,1226.0,0.9244841358587215,0.414550681472243,6.27409032704403,1.973021434442482
769.0,-30.884012409275503,3.189729947268654,34.90622143994801,18.934836086723976,-0.8743100655492654,-27.815187518293545,-41.624528251681454,-3.8606267871447266,402.94804454990924,-11.285227114526016,39.82079329620241,45166.80572971631,25897.137704901514,25897.137704901514,71063.94343461783,80189.97135569605,80189.97135569605,25897.137704901514,106087.10906059756,106087.10906059756,48677.260712928124,125513.03801062153,92278.96551296569,57589.80356798437,38543.51327220147,19425.92895002396,0.0,57969.44222222543,14021.733338149,1226.0,57409.84834766944,275759.0663566522,601331.3160284162,2.1806402377743983,1546820.8550061146,5.609320032312332,0.7218050356418968,0.05097212687538948,4.027634451161993,1.275323616103269,1.0,0.0,4.027634451163618,1.310339045390709,1.3106179549096826,3.073734592073502,19474.7367560607,1985.8704813632282,4632.441516551485,4632.441516551485,5.590386324872602,3.189729947268654,-9.890594440657965,13.08032438792662,1.9700043714181286,1.9700043714181286,0.562858391833751,0.0,0.0,0.0002128418598185561,6.552915988371068e-05,0.0001473126999348454,0.0005933217053512725,0.0691273428164727,0.04772855949850071,0.021398783317971987,0.052783415373434256,0.03519339947430213,0.015778727401087343,0.9261417608518137,0.9261417608518137,0.41522952023757476,0.0,414.2332716644353,483.468534193745,247.67369622922524,19425.92895002396,14021.733338149,0.7474542924481272,1.225886272325939,0.7791485306442952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456809893576061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15420.417129509282,1226.0,0.9261417608518137,0.41522952023757476,6.27409032704403,1.9700043714181286
770.0,-30.884150457507673,3.189730198981684,34.906182259587304,18.934517993498616,-0.874310195383256,-27.8152133620454,-41.62445770399643,-3.8607613440222988,403.0039051761686,-11.285230104306093,39.82063534118312,45165.91965164514,25867.358092624818,25867.358092624818,71033.27774426996,80188.68369487132,80188.68369487132,25867.358092624818,106056.04178749613,106056.04178749613,48646.08279958512,125481.94505248065,92278.22196118528,57589.371637259996,38543.167026583644,19425.903264984525,0.0,57969.07029156817,14016.53743293119,1226.0,57409.958987911006,275759.0324553744,601294.7031117782,2.180507734444146,1546814.0700075568,5.60929611710135,0.7215385169860392,0.05095336674297955,4.027634451161993,1.2753213725751267,1.0,0.0,4.027634451161649,1.310339706620962,1.310618612244113,3.073733040989999,19474.57983541137,1985.8544799102008,4632.441516551485,4632.441516551485,5.583957833078307,3.189730198981684,-9.895593413439547,13.08532361242123,1.9669872546635765,1.9669872546635765,0.5619963584753076,0.0,0.0,0.0002128387794283248,6.552969037638912e-05,0.00014730908905193567,0.000593307162034866,0.06923840742276696,0.04780782560795396,0.021430581814812995,0.05278347833687995,0.0351823469380593,0.01577101980492025,0.9277841076454129,0.9277841076454129,0.4158932763106107,0.0,414.2891352804747,483.7017035440328,247.23798199619085,19425.903264984525,14016.53743293119,0.7474542924481272,1.2253651367357195,0.7791382443167232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456809893576061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15420.36520456792,1226.0,0.9277841076454129,0.4158932763106107,6.27409032704403,1.9669872546635765
771.0,-30.884290979610537,3.189730489194922,34.906141953619326,18.934467213135235,-0.8743103285638368,-27.815239674351147,-41.62436833195386,-3.8606224362973944,403.07658714609704,-11.285233182064907,39.82047312966742,45164.945131721266,25837.54395139228,25837.54395139228,71002.48908311354,80188.47808614343,80188.47808614343,25837.54395139228,106026.0220375357,106026.0220375357,48615.949457061535,125451.89892097996,92277.4534268458,57588.859381189715,38542.882272951196,19425.876883444256,0.0,57968.75915639545,14011.163852696516,1226.0,57410.07258047417,275758.99755650404,601247.3995904231,2.180336471041984,1546807.1021935137,5.609271559222894,0.7212628771799516,0.050933964046512396,4.027634451161993,1.275318655394949,1.0,0.0,4.027634451162007,1.3103390373113732,1.3106179386832146,3.0737346110256456,19474.41764239299,1985.8379408251533,4632.441516551485,4632.441516551485,5.577521887556704,3.189730489194922,-9.900589707825919,13.09032019702084,1.9639702138424555,1.9639702138424555,0.5611343468121301,0.0,0.0,0.0002128356438786616,6.553036242702562e-05,0.00014730528145163598,0.0005932918264127228,0.06934754153765167,0.047885739902179446,0.021461801635472226,0.05278354296981912,0.03517082942578449,0.0157631346207279,0.9294311097103388,0.9294311097103388,0.4165596303030548,0.0,414.36182032816197,483.9559087797846,246.80822814145,19425.876883444256,14011.163852696516,0.7474542924481272,1.2248405885582965,0.7791256150553364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456810726423362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15420.312499667183,1226.0,0.9294311097103388,0.4165596303030548,6.27409032704403,1.9639702138424555
772.0,-30.884290979610537,3.189730489194922,34.906141953619326,18.93427261328327,-0.8743103285638368,-27.815239674351147,-41.6242586687207,-3.8606224362973944,402.86086347989624,-11.285233182064907,39.82047312966742,45164.49174543872,25807.688384356414,25807.688384356414,70972.18012979513,80187.69035419008,80187.69035419008,25807.688384356414,105995.3787385465,105995.3787385465,48585.30615807233,125421.25562199076,92276.66569489244,57588.40599490717,38542.51077776141,19425.876883444256,0.0,57968.38766120566,14011.163851410149,1226.0,57410.07258047417,275758.99755650404,601384.243748484,2.1808327165290704,1546807.1021935137,5.609271559222894,0.7212628771137324,0.050933964046512396,4.027634451161993,1.2753160777827723,1.0,0.0,4.027634451162603,1.3103390373113732,1.3106179386832146,3.0737346110256456,19474.25139787193,1985.820988601809,4632.441516551485,4632.441516551485,5.571076999492994,3.189730489194922,-9.905580566898138,13.09531105609306,1.9609531850550848,1.9609531850550848,0.5602723385871671,0.0,0.0,0.0002128356438786616,6.553118706996815e-05,0.00014730445680869345,0.0005932885050523976,0.06949631148541788,0.04799102990561585,0.02150528157980203,0.05278354296981912,0.035172706860573916,0.015761257185938484,0.9310832676156112,0.9310832676156112,0.4172281337511533,0.0,414.14609666196117,483.90639521811084,246.12667081501593,19425.876883444256,14011.163851410149,0.7474542924481272,1.224325584913448,0.7791227868782742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568115741965044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15420.260174232666,1226.0,0.9310832676156112,0.4172281337511533,6.27409032704403,1.9609531850550848
773.0,-30.884476958366815,3.189731383053882,34.906086586655654,18.934083287045382,-0.8743105094846471,-27.815274741520945,-41.624189902190096,-3.8606224861952816,403.0305812950926,-11.285238816129592,39.82025103627147,45163.40673595721,25777.808017950538,25777.808017950538,70941.21475390774,80186.92406452885,80186.92406452885,25777.808017950538,105964.73208247939,105964.73208247939,48554.509518727245,125390.57208811532,92275.89878199594,57587.931799514896,38542.18553609005,19425.84000563593,0.0,57968.02554172598,14003.871609942598,1226.0,57410.22256375214,275758.93367155525,601274.9077495784,2.1804367305312087,1546797.5621849927,5.609238263255389,0.7208888576184977,0.050907631997681016,4.027634451161993,1.2753135897358878,1.0,0.0,4.027634451163832,1.3103390462941158,1.3106179422299615,3.0737345899543307,19474.089547046107,1985.8044844106917,4632.441516551485,4632.441516551485,5.564626758016847,3.189731383053882,-9.91057389264259,13.100305275696472,1.957936069203743,1.957936069203743,0.5594103054867837,0.0,0.0,0.00021283149409427133,6.553170418376789e-05,0.00014729978991050342,0.0005932697084924673,0.06959112297916775,0.04805932607869832,0.02153179690046943,0.05278362629924957,0.03515658867587636,0.015751043321804655,0.9327212940562741,0.9327212940562741,0.41788279418392277,0.0,414.3158201112222,484.25766042413426,245.79105298625853,19425.84000563593,14003.871609942598,0.7474542924481272,1.2237990528561908,0.7791089365886392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568115741965044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15420.208258277402,1226.0,0.9327212940562741,0.41788279418392277,6.27409032704403,1.957936069203743
774.0,-30.884661622940094,3.1897319039506957,34.90603099632156,18.933888722118013,-0.8743106905680861,-27.815309658336197,-41.62411732887847,-3.8606225393135043,403.20128510744166,-11.285244471589692,39.82002859640875,45162.31160983518,25747.894076405202,25747.894076405202,70910.20568624038,80186.13649214813,80186.13649214813,25747.894076405202,105934.03056855334,105934.03056855334,48523.657837190265,125359.83363138126,92275.11059941567,57587.442776821576,38541.85313621566,19425.803062827923,0.0,57967.65619904358,13996.556560893965,1226.0,57410.37273136307,275758.8695440146,601165.0137794232,2.180038722864976,1546788.00733859,5.609204918399562,0.7205136650271594,0.05088121710911568,4.027634451161993,1.2753110522357747,1.0,0.0,4.027634451162948,1.3103390552306142,1.310617945768977,3.073734568991494,19473.92320742384,1985.7875224897227,4632.441516551485,4632.441516551485,5.5581692687126765,3.1897319039506957,-9.915564110064,13.105296014014696,1.9549192229998542,1.9549192229998542,0.5585483494285298,0.0,0.0,0.0002128273737073075,6.553224992807281e-05,0.00014729512377923467,0.0005932509150214157,0.06968689126319973,0.04812815145996103,0.021558739803238698,0.05278370971234026,0.03514030944852684,0.01574090766058884,0.9343722962281152,0.9343722962281152,0.41854691282907036,0.0,414.48652957903136,484.61255844601607,245.45080195608023,19425.803062827923,13996.556560893965,0.7474542924481272,1.2232719129225436,0.7790950086848659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568126962121568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15420.155526680304,1226.0,0.9343722962281152,0.41854691282907036,6.27409032704403,1.9549192229998542
775.0,-30.884661622940094,3.1897319039506957,34.90603099632156,18.93369936095553,-0.8743106905680861,-27.815309658336197,-41.62401147242633,-3.8606225393135043,402.98475706336,-11.285244471589692,39.82002859640875,45161.873857332874,25717.932404345676,25717.932404345676,70879.80626167855,80185.37005025931,80185.37005025931,25717.932404345676,105903.30245460499,105903.30245460499,48492.92972324191,125329.10551743291,92274.34415752684,57587.00502431926,38541.4879257862,19425.803062827923,0.0,57967.29098861412,13996.556554894223,1226.0,57410.37273136307,275758.8695440146,601302.3025264597,2.1805365808206005,1546788.00733859,5.609204918399562,0.7205136647183051,0.05088121710911568,4.027634451161993,1.2753085636394101,1.0,0.0,4.027634451161309,1.3103390552306142,1.310617945768977,3.073734568991494,19473.76145600042,1985.7710284348293,4632.441516551485,4632.441516551485,5.551701475875471,3.1897319039506957,-9.920546689695717,13.110278593646413,1.9519022657754828,1.9519022657754828,0.557686361650138,0.0,0.0,0.0002128273737073075,6.553304596592299e-05,0.0001472943277413845,0.0005932477088719459,0.06983651317279133,0.04823409163753484,0.021602421535256495,0.05278370971234026,0.03514220823995211,0.01573900886916358,0.9360341335525317,0.9360341335525317,0.4192180932180151,0.0,414.2700015349497,484.5627178095478,244.76565433762192,19425.803062827923,13996.556554894223,0.7474542924481272,1.2227551961260479,0.7790923654894193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568138103009416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15420.102873637938,1226.0,0.9360341335525317,0.4192180932180151,6.27409032704403,1.9519022657754828
776.0,-30.88484080709769,3.1897324974601844,34.90597591174428,18.933504761103563,-0.8743108690722433,-27.815343624855814,-41.62394249634815,-3.8606226028227457,403.15395945063517,-11.285248615189913,39.81980894533403,45160.81717520416,25687.94191828559,25687.94191828559,70848.75909348975,80184.58249303391,80184.58249303391,25687.94191828559,105872.52441131951,105872.52441131951,48461.99777151116,125298.29176146063,92273.55604534462,57586.536109915636,38541.13326158776,19425.76735014112,0.0,57966.90061172888,13989.260776366424,1226.0,57410.52663980835,275758.82255953504,601193.3727663539,2.180141934122739,1546778.5723276287,5.609171659389743,0.7201394171059502,0.050854872880591206,4.027634451161993,1.2753060755925252,1.0,0.0,4.02763445116209,1.3103390639599823,1.3106179492611512,3.0737345485145338,19473.595131235095,1985.7540680288473,4632.441516551485,4632.441516551485,5.5452274629919955,3.1897324974601844,-9.925530442633825,13.11526294009401,1.9488851522820672,1.9488851522820672,0.5568243292234477,0.0,0.0,0.00021282337567413582,6.553356466910447e-05,0.00014728981100503135,0.0005932295171090031,0.06993173148831652,0.048302759173003494,0.021628972315313022,0.05278379731780474,0.03512612408195983,0.015728748798631374,0.9376803214524165,0.9376803214524165,0.4198737724416219,0.0,414.4392080658251,484.91348858520274,244.4274765783518,19425.76735014112,13989.260776366424,0.7474542924481272,1.2222278290855244,0.7790793832103977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568138103009416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15420.05088978693,1226.0,0.9376803214524165,0.4198737724416219,6.27409032704403,1.9488851522820672
777.0,-30.88484080709769,3.1897324974601844,34.90597591174428,18.933315469790273,-0.8743108690722433,-27.815343624855814,-41.62382906125856,-3.8606226028227457,402.93681108416195,-11.285248615189913,39.81980894533403,45160.34815449083,25657.909094255625,25657.909094255625,70818.25724874645,80183.81605115074,80183.81605115074,25657.909094255625,105841.72514540637,105841.72514540637,48431.19850559802,125267.49249554749,92272.78960346145,57586.067089202304,38540.802793621275,19425.76735014112,0.0,57966.570143762394,13989.260772981488,1226.0,57410.52663980835,275758.82255953504,601331.0786947436,2.180641305011806,1546778.5723276287,5.609171659389743,0.7201394169317004,0.050854872880591206,4.027634451161993,1.275303498529829,1.0,0.0,4.027634451161047,1.3103390639599823,1.3106179492611512,3.0737345485145338,19473.43337981287,1985.7375739740758,4632.441516551485,4632.441516551485,5.5387443106580365,3.1897324974601844,-9.930507388924035,13.12023988638422,1.945868217830681,1.945868217830681,0.5559623479516231,0.0,0.0,0.00021282337567413582,6.553441771429108e-05,0.00014728895795984473,0.0005932260813548211,0.07008097682017125,0.04840863983597384,0.021672336984197415,0.05278379731780474,0.03512815227301733,0.015726720607573883,0.9393382603445871,0.9393382603445871,0.42053764347267,0.0,414.22205969935186,484.8607327541477,243.74476119240427,19425.76735014112,13989.260772981488,0.7474542924481272,1.2217085998552388,0.7790757335217356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568148913277197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15419.998170627645,1226.0,0.9393382603445871,0.42053764347267,6.27409032704403,1.945868217830681
778.0,-30.884972836832674,3.189733302292484,34.90593511365037,18.93325407234954,-0.8743110013711769,-27.815368554382886,-41.623739374894626,-3.8604835039889296,403.0123213072295,-11.285252805495213,39.819646723384814,45159.4090356747,25627.847602803882,25627.847602803882,70787.25663847858,80183.56775040751,80183.56775040751,25627.847602803882,105811.4153532114,105811.4153532114,48400.779456153956,125237.15572541897,92271.97761130515,57585.56145804516,38540.4623925111,19425.74037220757,0.0,57966.20276471867,13983.798877706473,1226.0,57410.635897057444,275758.7750454711,601281.9629887443,2.1804635696165833,1546771.6041862855,5.609147356892746,0.7198592491081118,0.05083514632323713,4.027634451161993,1.2753007775032894,1.0,0.0,4.027634451161799,1.3103383933216413,1.3106172746198017,3.073736121668651,19473.26201537023,1985.720099664027,4632.441516551485,4632.441516551485,5.532254969919607,3.189733302292484,-9.935485508107295,13.12521881039978,1.942851105326448,1.942851105326448,0.5551003158075566,0.0,0.0,0.00021282042981479553,6.553509217354454e-05,0.000147285337641251,0.0005932115000349288,0.07018853478768072,0.04848600774818299,0.021702527039497724,0.05278385790953919,0.03511675099023587,0.015718395333001258,0.9409813532636297,0.9409813532636297,0.4211869405484798,0.0,414.2975741127247,485.11252519376734,243.3230151396063,19425.74037220757,13983.798877706473,0.7474542924481272,1.2211815379006246,0.7790644700149503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568148913277197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15419.946344429758,1226.0,0.9409813532636297,0.4211869405484798,6.27409032704403,1.942851105326448
