time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
779.0,-30.88510019932802,3.189733814807968,34.90589531475631,18.93293608389797,-0.8743111300574772,-27.815392695228205,-41.623664706107206,-3.860618630816715,403.07308011124087,-11.285256888299683,39.819488844149205,45158.55189071147,25597.75203287664,25597.75203287664,70756.3039235881,80182.28052760253,80182.28052760253,25597.75203287664,105780.03256047917,105780.03256047917,48369.29034948002,125205.74667408268,92271.23681474393,57585.122102231195,38540.12745834748,19425.714113603513,0.0,57965.841571950994,13978.473632817066,1226.0,57410.74221099915,275758.7287503697,601242.2474300067,2.1803199128259716,1546764.822606243,5.609123706130986,0.7195860883707831,0.05081591294288534,4.027634451161993,1.275298454849981,1.0,0.0,4.02763445116219,1.3103390568218103,1.310617934537416,3.0737345652589374,19473.105676187846,1985.7041575041271,4632.441516551485,4632.441516551485,5.52575827269856,3.189733814807968,-9.940460283792644,13.130194098600612,1.939834235613292,1.939834235613292,0.5542383530323691,0.0,0.0,0.0002128175881269352,6.553565370254045e-05,0.00014728193442439474,0.0005931977931214737,0.07029861685723873,0.048565090713465896,0.021733526143772833,0.05278391686196968,0.03510566113655608,0.01571025180632925,0.9426310101620369,0.9426310101620369,0.4218399554560529,0.0,414.35833699954054,485.34733398924067,242.89225322045291,19425.714113603513,13978.473632817066,0.7474542924481272,1.2206551652624718,0.7790545373978176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456815687870546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15419.894046246904,1226.0,0.9426310101620369,0.4218399554560529,6.27409032704403,1.939834235613292
780.0,-30.88510019932802,3.189733814807968,34.90589531475631,18.932746757660084,-0.8743111300574772,-27.815392695228205,-41.62355881473047,-3.860618630816715,402.8549951988075,-11.285256888299683,39.819488844149205,45158.11413779519,25567.611655051627,25567.611655051627,70725.72579284682,80181.51408572757,80181.51408572757,25567.611655051627,105749.1257407792,105749.1257407792,48338.38352978005,125174.8398543827,92270.47037286896,57584.68434931492,38539.76224839338,19425.714113603513,0.0,57965.476361996894,13978.473628768894,1226.0,57410.74221099915,275758.7287503697,601380.5882676789,2.180821586293568,1546764.822606243,5.609123706130986,0.7195860881623907,0.05081591294288534,4.027634451161993,1.2752959662536156,1.0,0.0,4.0276344511635305,1.3103390568218103,1.310617934537416,3.0737345652589374,19472.94392476735,1985.687663449532,4632.441516551485,4632.441516551485,5.519251902846437,3.189733814807968,-9.945428640667956,13.135162455475925,1.936817279059284,1.936817279059284,0.5533763654455097,0.0,0.0,0.0002128175881269352,6.553645004128301e-05,0.00014728113808565218,0.0005931945857601195,0.07044751871206228,0.04867098637021908,0.021776532341843215,0.05278391686196968,0.03510784554871668,0.015708067394168655,0.9442850557644837,0.9442850557644837,0.4224951165024425,0.0,414.14025208710717,485.2910466074474,242.2115585665564,19425.714113603513,13978.473628768894,0.7474542924481272,1.2201353328170998,0.779051893851106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568164562564443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15419.841450201478,1226.0,0.9442850557644837,0.4224951165024425,6.27409032704403,1.936817279059284
781.0,-30.885289072980836,3.1897346754491065,34.90583424885133,18.932557326648407,-0.8743113259872383,-27.815428795255322,-41.62349025774745,-3.8606181724094775,403.0699877482075,-11.285261484934725,39.81924675016076,45157.017405021084,25537.44352582353,25537.44352582353,70694.46093084462,80180.74748424107,80180.74748424107,25537.44352582353,105718.1910100646,105718.1910100646,48307.279281934796,125143.86574416277,92269.70102826721,57584.205966885296,38539.43895709102,19425.674734098164,0.0,57965.11369118918,13970.297491508047,1226.0,57410.91172812981,275758.67662892805,601242.4021657689,2.180320886058011,1546754.4236905032,5.609087056114205,0.7191666535518473,0.050786385982196335,4.027634451161993,1.2752934699645269,1.0,0.0,4.027634451162897,1.3103390634665328,1.3106179356614325,3.0737345496720456,19472.78156074961,1985.6711069274022,4632.441516551485,4632.441516551485,5.512739542329787,3.1897346754491065,-9.95039840479594,13.140133080245047,1.9338001687506305,1.9338001687506305,0.5525143339287516,0.0,0.0,0.0002128133740781636,6.553696561761102e-05,0.0001472764084605526,0.0005931755365591272,0.07053517754580844,0.04873483624993782,0.021800341295870627,0.05278401330933546,0.0350898132064822,0.015696572775714138,0.9459251090346054,0.9459251090346054,0.42313654469936474,0.0,414.3552492331422,485.6860569817877,241.9173321082966,19425.674734098164,13970.297491508047,0.7474542924481272,1.2196035930761977,0.7790378475852976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568164562564443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15419.789482137552,1226.0,0.9459251090346054,0.42313654469936474,6.27409032704403,1.9338001687506305
782.0,-30.88542259672571,3.1897353120629304,34.9057912903482,18.932500050310068,-0.8743114640387786,-27.815454190848644,-41.6234006761573,-3.8604724519501583,403.16235185966116,-11.285264758574852,39.819076970503524,45156.072194893415,25507.239370393716,25507.239370393716,70663.31156528713,80180.51576160357,80180.51576160357,25507.239370393716,105687.75513199728,105687.75513199728,48276.7247177039,125113.40222218711,92268.87878500689,57583.69840488467,38539.08931124691,19425.647090189832,0.0,57964.73640143675,13964.503926276077,1226.0,57411.03041429338,275758.63950898737,601182.5783455211,2.1801042368644543,1546747.1309992266,5.609061365233548,0.7188694338696344,0.050765461708673736,4.027634451161993,1.2752907280577346,1.0,0.0,4.027634451163511,1.3103383606779089,1.3106172288194522,3.0737361982429334,19472.608032893557,1985.6534120105803,4632.441516551485,4632.441516551485,5.506219404877019,3.1897353120629304,-9.955363593893361,13.145098905956292,1.9307833180687204,1.9307833180687204,0.5516523765910629,0.0,0.0,0.00021281039501358048,6.553763931316856e-05,0.0001472727557004119,0.0005931608245765428,0.07064119364521632,0.04881119749630168,0.021829996148914628,0.05278408076526038,0.03507759211853033,0.015687869590143406,0.9475813096444843,0.9475813096444843,0.42378997855747913,0.0,414.447616618236,485.9567532941471,241.50535500242012,19425.647090189832,13964.503926276077,0.7474542924481272,1.2190741466657584,0.7790266116654703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456817595744432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15419.736769670984,1226.0,0.9475813096444843,0.42378997855747913,6.27409032704403,1.9307833180687204
783.0,-30.88542259672571,3.1897353120629304,34.9057912903482,18.932310758996778,-0.8743114640387786,-27.815454190848644,-41.62329478478057,-3.8604724519501583,402.9433049587452,-11.285264758574852,39.819076970503524,45155.634441734735,25476.99174565111,25476.99174565111,70632.62618738585,80179.74931973882,80179.74931973882,25476.99174565111,105656.74106538994,105656.74106538994,48245.71065109656,125082.38815557977,92268.11234314214,57583.260651725985,38538.72410157351,19425.647090189832,0.0,57964.37119176335,13964.503925418601,1226.0,57411.03041429338,275758.63950898737,601321.4818155016,2.180607950801497,1546747.1309992266,5.609061365233548,0.7188694338254931,0.050765461708673736,4.027634451161993,1.2752882394613696,1.0,0.0,4.027634451161575,1.3103383606779089,1.3106172288194522,3.0737361982429334,19472.446281475215,1985.6369179562048,4632.441516551485,4632.441516551485,5.499689883752029,3.1897353120629304,-9.960322976449154,13.150058288512085,1.9277664012396392,1.9277664012396392,0.5507904003541826,0.0,0.0,0.00021281039501358048,6.553843567423006e-05,0.00014727195933935042,0.000593157617125296,0.07079077654747369,0.04891767217008135,0.021873104377392347,0.05278408076526038,0.035079827267643415,0.015685634441030324,0.9492431497466584,0.9492431497466584,0.42444567725428634,0.0,414.22856971732006,485.89926856748866,240.82219549821343,19425.647090189832,13964.503925418601,0.7474542924481272,1.2185524441162685,0.7790239678844525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568184013035763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15419.684480682612,1226.0,0.9492431497466584,0.42444567725428634,6.27409032704403,1.9277664012396392
784.0,-30.885608388557156,3.1897362976316272,34.905729434785364,18.932126566674583,-0.8743116611113313,-27.815489794485515,-41.623226123023755,-3.860472001494249,403.16440558482725,-11.285269414355714,39.81883287276712,45154.55055958925,25446.716177075596,25446.716177075596,70601.26673666484,80179.00402885574,80179.00402885574,25446.716177075596,105625.72020593133,105625.72020593133,48214.51895471265,125051.32757787402,92267.36433825137,57582.78465533575,38538.42186990624,19425.607371942693,0.0,57964.02924184893,13956.206557482461,1226.0,57411.20125121868,275758.58671690244,601179.4559049765,2.180093331135888,1546736.6461052774,5.609024417046271,0.7184437680769796,0.05073549521541846,4.027634451161993,1.2752857431722804,1.0,0.0,4.027634451162245,1.310338367216232,1.3106172299273215,3.073736182905612,19472.2884210326,1985.6208206709327,4632.441516551485,4632.441516551485,5.493154330422895,3.1897362976316272,-9.965283779817364,13.155020077448992,1.9247492934264108,1.9247492934264108,0.549928369550403,0.0,0.0,0.0002128062498532748,6.553895205297395e-05,0.00014726729780030083,0.0005931388421500244,0.07087773204908275,0.04898115885711195,0.0218965731919708,0.05278417793313581,0.03506155288828566,0.015673942327132793,0.9508897722571764,0.9508897722571764,0.4250864614384785,0.0,414.44967499918295,486.300387952588,240.53171795642072,19425.607371942693,13956.206557482461,0.7474542924481272,1.2180186170648755,0.7790098643968753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568184013035763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15419.632521419684,1226.0,0.9508897722571764,0.4250864614384785,6.27409032704403,1.9247492934264108
785.0,-30.885608388557156,3.1897362976316272,34.905729434785364,18.931926728133135,-0.8743116611113313,-27.815489794485515,-41.62311268793417,-3.860472001494249,402.94442780971895,-11.285269414355714,39.81883287276712,45154.08153817284,25416.39768733379,25416.39768733379,70570.47922550663,80178.19500689361,80178.19500689361,25416.39768733379,105594.59269422741,105594.59269422741,48183.39144300873,125020.2000661701,92266.55531628925,57582.31563391934,38538.04409152212,19425.607371942693,0.0,57963.65146346481,13956.206556459994,1226.0,57411.20125121868,275758.58671690244,601318.9479481226,2.1805991795477433,1546736.6461052774,5.609024417046271,0.7184437680243446,0.05073549521541846,4.027634451161993,1.2752831655601038,1.0,0.0,4.027634451162841,1.310338367216232,1.3106172299273215,3.073736182905612,19472.117683425662,1985.6034102803367,4632.441516551485,4632.441516551485,5.486609511749312,3.1897362976316272,-9.970236889210899,13.159973186842526,1.9217324829264055,1.9217324829264055,0.5490664236932588,0.0,0.0,0.0002128062498532748,6.553980516302948e-05,0.0001472664446902453,0.0005931354061345742,0.07102738440831102,0.04908781441202608,0.021939569996284936,0.05278417793313581,0.035063864367012816,0.01567163084840564,0.9525520043539986,0.9525520043539986,0.42573868127862896,0.0,414.22969722407464,486.24074187451293,239.84870689676143,19425.607371942693,13956.206556459994,0.7474542924481272,1.2174954034769194,0.7790068499503349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568195222015752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15419.579819853083,1226.0,0.9525520043539986,0.42573868127862896,6.27409032704403,1.9217324829264055
786.0,-30.885768621151747,3.1897376271174647,34.90567502111932,18.931742675509327,-0.8743118333356577,-27.815520516277225,-41.62303927643222,-3.8604720987412504,403.1120063034408,-11.285274914496256,39.81861923997408,45153.08812580016,25386.052189842976,25386.052189842976,70539.14031564313,80177.45009132409,80177.45009132409,25386.052189842976,105563.50228116706,105563.50228116706,48152.15707835173,124989.0741318035,92265.81001723056,57581.84641567531,38537.737335061385,19425.571850636443,0.0,57963.30918569783,13948.911318059656,1226.0,57411.34520281533,275758.52435059944,601211.0695533296,2.180208466698022,1546727.469836575,5.608992409134252,0.7180695335670464,0.05070914403813044,4.027634451161993,1.2752806786121798,1.0,0.0,4.0276344511620525,1.310338375218495,1.310617233246775,3.073736164134243,19471.96039402724,1985.5873712253665,4632.441516551485,4632.441516551485,5.480058862942976,3.1897376271174647,-9.975192267507712,13.164929894625176,1.9187153767557916,1.9187153767557916,0.5482043933587976,0.0,0.0,0.00021280267499918656,6.554035727359566e-05,0.0001472623177255909,0.0005931187842295534,0.07112154485588823,0.04915640638509983,0.021965138470788407,0.05278425779116651,0.03504816011561271,0.015660983922517736,0.9541990384280215,0.9541990384280215,0.4263760422917676,0.0,414.39728121793706,486.58464116726697,239.51169490739233,19425.571850636443,13948.911318059656,0.7474542924481272,1.2169619248213719,0.7789943114038332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568195222015752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15419.528017534307,1226.0,0.9541990384280215,0.4263760422917676,6.27409032704403,1.9187153767557916
787.0,-30.885768621151747,3.1897376271174647,34.90567502111932,18.93154807565736,-0.8743118333356577,-27.815520516277225,-41.62292961319906,-3.8604720987412504,402.89155537402235,-11.285274914496256,39.81861923997408,45152.63473825586,25355.662693201473,25355.662693201473,70508.29743145734,80176.6623594188,80176.6623594188,25355.662693201473,105532.32505262028,105532.32505262028,48120.97984980494,124957.89690325671,92265.02228532526,57581.39302813101,38537.36584132695,19425.571850636443,0.0,57962.937691963394,13948.911319151628,1226.0,57411.34520281533,275758.52435059944,601350.8884969477,2.180715500683453,1546727.469836575,5.608992409134252,0.7180695336232594,0.05070914403813044,4.027634451161993,1.2752781405625866,1.0,0.0,4.027634451160563,1.310338375218495,1.310617233246775,3.073736164134243,19471.794149516318,1985.570419003056,4632.441516551485,4632.441516551485,5.473498716088901,3.1897376271174647,-9.980138977706853,13.169876604824317,1.9156986716467388,1.9156986716467388,0.547342477613354,0.0,0.0,0.00021280267499918656,6.55411820328833e-05,0.00014726149296630326,0.0005931154624006325,0.07127091163285218,0.049263042599695064,0.022007869033157122,0.05278425779116651,0.03505057906110752,0.015658564977022928,0.9558583560722498,0.9558583560722498,0.42702205151285466,0.0,414.1768302885186,486.5227656867385,238.830132370267,19425.571850636443,13948.911319151628,0.7474542924481272,1.2164376106360353,0.7789914820779745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568204888998415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15419.475417190828,1226.0,0.9558583560722498,0.42702205151285466,6.27409032704403,1.9156986716467388
788.0,-30.885937517545354,3.189739122123599,34.90561658227892,18.93135878434407,-0.8743120177801817,-27.815553014952414,-41.62286032279951,-3.860472206761813,403.088530533543,-11.28528082426625,39.818390123893934,45151.62106879971,25325.24605286629,25325.24605286629,70476.867121666,80175.89618230812,80175.89618230812,25325.24605286629,105501.14223517441,105501.14223517441,48089.64269108677,124926.67598342369,92264.25571454641,57580.93142746943,38537.02698564108,19425.53374824927,0.0,57962.56073389035,13941.052164835874,1226.0,57411.499544087645,275758.45733950526,601224.234037756,2.1802567356893334,1546717.6285527758,5.60895808409787,0.7176663635351752,0.05068075486700386,4.027634451161993,1.275275653614662,1.0,0.0,4.027634451162893,1.3103383836801532,1.310617236772508,3.073736144285244,19471.63237089169,1985.5539221744114,4632.441516551485,4632.441516551485,5.466932709755845,3.189739122123599,-9.98508842340214,13.174827545525739,1.9126815676919344,1.9126815676919344,0.5464804479119812,0.0,0.0,0.0002127989069121474,6.55417031596248e-05,0.0001472572037525226,0.0005930981870154411,0.07136048574947781,0.04932862410435162,0.0220318616451262,0.05278434339649391,0.0350335606589886,0.015647194208015268,0.9575031128359253,0.9575031128359253,0.4276538518924103,0.0,414.37381135780925,486.8960764074096,238.52024292059116,19425.53374824927,13941.052164835874,0.7474542924481272,1.215903269788745,0.7789790598813181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568204888998415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15419.423545537415,1226.0,0.9575031128359253,0.4276538518924103,6.27409032704403,1.9126815676919344
789.0,-30.885937517545354,3.189739122123599,34.90561658227892,18.931169423181586,-0.8743120177801817,-27.815553014952414,-41.62275065956635,-3.860472206761813,402.8675963488165,-11.28528082426625,39.818390123893934,45151.167681085935,25294.784881199892,25294.784881199892,70445.95256228582,80175.12974045968,80175.12974045968,25294.784881199892,105469.91462165958,105469.91462165958,48058.41507757194,124895.44836990885,92263.48927269797,57580.47803975566,38536.67914771368,19425.53374824927,0.0,57962.21289596295,13941.052163703709,1226.0,57411.499544087645,275758.45733950526,601364.3710350961,2.180764923175919,1546717.6285527758,5.60895808409787,0.7176663634768928,0.05068075486700386,4.027634451161993,1.2752731650182976,1.0,0.0,4.027634451161106,1.3103383836801532,1.310617236772508,3.073736144285244,19471.47061947679,1985.5374281203867,4632.441516551485,4632.441516551485,5.460357090493829,3.189739122123599,-9.990028692717575,13.179767814841174,1.9096649147306473,1.9096649147306473,0.5456185470658992,0.0,0.0,0.0002127989069121474,6.554252793457932e-05,0.0001472563789775681,0.0005930948651234199,0.07150985689776818,0.04943539296336839,0.022074463934399786,0.05278434339649391,0.03503605154898128,0.015644703318022573,0.9591625809410442,0.9591625809410442,0.4282963789910213,0.0,414.15287717308274,486.83276154367366,237.83860380768425,19425.53374824927,13941.052163703709,0.7474542924481272,1.2153772094369495,0.7789759124988601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456821507868951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15419.370868737009,1226.0,0.9591625809410442,0.4282963789910213,6.27409032704403,1.9096649147306473
790.0,-30.886057687433986,3.189740245413602,34.90557477445794,18.93084197016435,-0.8743121498497824,-27.81557614311084,-41.622675746306754,-3.8606131974369395,402.9441438132252,-11.285285091465369,39.81822672001678,45150.34061576376,25264.292441130303,25264.292441130303,70414.63305689406,80173.80416418012,80173.80416418012,25264.292441130303,105438.09660531042,105438.09660531042,48026.48719096109,124863.60315082072,92262.73385014664,57580.04375013854,38536.32233334234,19425.5065455103,0.0,57961.82887885264,13935.375978513568,1226.0,57411.60941434933,275758.4089535889,601314.5773601347,2.180584735899524,1546710.609851586,5.608933615917049,0.7173751657834821,0.05066024923850117,4.027634451161993,1.275270850607194,1.0,0.0,4.027634451160668,1.3103390753747535,1.3106179251011596,3.073734521738276,19471.31119359631,1985.5211712048774,4632.441516551485,4632.441516551485,5.453774721356381,3.189740245413602,-9.994970254859357,13.18471050027296,1.90664781326752,1.90664781326752,0.5447565180764343,0.0,0.0,0.00021279622595332358,6.554309136120584e-05,0.00014725313459211775,0.0005930817979248073,0.07161608253552093,0.049512610820860246,0.02210347171466069,0.052784404258764364,0.0350245519697281,0.01563569726877307,0.9608075783743444,0.9608075783743444,0.4289247280590075,0.0,414.22942890469056,487.0772174309008,237.4270104287856,19425.5065455103,13935.375978513568,0.7474542924481272,1.2148449146432097,0.7789668043452102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456821507868951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15419.319003048717,1226.0,0.9608075783743444,0.4289247280590075,6.27409032704403,1.90664781326752
791.0,-30.8861771128856,3.189741394952481,34.905532804951136,18.930509278457635,-0.874312282173603,-27.815577771930734,-41.622582567483164,-3.8607545339602543,403.02156491745666,-11.285289372893002,39.81806294529687,45149.44113631494,25233.767296639977,25233.767296639977,70383.20843295491,80172.45754842581,80172.45754842581,25233.767296639977,105406.2248450658,105406.2248450658,47994.50532907972,124831.70412327259,92261.95878749598,57579.62106527682,38535.93080246574,19425.479278206803,0.0,57961.41008067254,13929.677414297488,1226.0,57411.71951598607,275758.36040634225,601264.2411075751,2.180402582252032,1546703.5752457099,5.608909093332921,0.7170828176128975,0.05063966243906343,4.027634451161993,1.275268581253476,1.0,0.0,4.027634451160411,1.3103397687179035,1.3106186151005121,3.0737328953259317,19471.147622830133,1985.5044916286533,4632.441516551485,4632.441516551485,5.447185292351985,3.189741394952481,-9.999908015871647,13.189649410824128,1.9036310506635437,1.9036310506635437,0.5438945859038696,0.0,0.0,0.0002127935616335325,6.554379217036691e-05,0.00014724976946316561,0.000593068244415507,0.07172275252660379,0.04959008352153976,0.022132669005064033,0.05278446524236847,0.035012949188254566,0.015626713250808867,0.9624596284858387,0.9624596284858387,0.4295576630509484,0.0,414.30685429034963,487.32390661501904,237.01305886006583,19425.479278206803,13929.677414297488,0.7474542924481272,1.2143115278767944,0.7789569141515796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568222328669351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15419.266444858062,1226.0,0.9624596284858387,0.4295576630509484,6.27409032704403,1.9036310506635437
792.0,-30.88630400076682,3.1897423190479244,34.9054878473611,18.930466810148232,-0.8743124237540217,-27.815602310963463,-41.622492811270035,-3.860603310557639,403.130751679628,-11.285292789791088,39.817887595823805,45148.523724686,25203.204121432413,25203.204121432413,70351.72784611842,80172.28580111466,80172.28580111466,25203.204121432413,105375.48992254707,105375.48992254707,47963.647968586396,124800.94062763965,92261.1742319928,57579.11790979393,38535.61813577652,19425.450705092575,0.0,57961.0688408691,13923.534043749138,1226.0,57411.84195396068,275758.32166202855,601193.7022209929,2.1801470889347097,1546696.0434969498,5.608882568528945,0.71676761868382,0.050617470080609565,4.027634451161993,1.2752657981356603,1.0,0.0,4.027634451161677,1.3103390388393648,1.3106178813571916,3.073734607441352,19470.982048673442,1985.4876077634506,4632.441516551485,4632.441516551485,5.440587653698944,3.1897423190479244,-10.004841702848612,13.194584021896537,1.9006142978501281,1.9006142978501281,0.543032656528608,0.0,0.0,0.00021279073086449783,6.554446724421648e-05,0.00014724626362028133,0.0005930541241619259,0.071825398675519,0.04966475133595974,0.02216064733955926,0.05278453477873694,0.03500021038749481,0.015617259693114754,0.9641176191971579,0.9641176191971579,0.4301938493229513,0.0,414.4160444694191,487.6077033830948,236.61710170228525,19425.450705092575,13923.534043749138,0.7474542924481272,1.2137755437062008,0.778945672113817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568229533743353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15419.214255084647,1226.0,0.9641176191971579,0.4301938493229513,6.27409032704403,1.9006142978501281
793.0,-30.88630400076682,3.1897423190479244,34.9054878473611,18.93027744898575,-0.8743124237540217,-27.815602310963463,-41.622383148036874,-3.860603310557639,402.9085094257829,-11.285292789791088,39.817887595823805,45148.07033662663,25172.596465615847,25172.596465615847,70320.66680224249,80171.51935927782,80171.51935927782,25172.596465615847,105344.11582489367,105344.11582489367,47932.27387093299,124769.56652998624,92260.40779015596,57578.664521734565,38535.270298245996,19425.450705092575,0.0,57960.72100333857,13923.534034831251,1226.0,57411.84195396068,275758.32166202855,601334.6448898322,2.180658198329305,1546696.0434969498,5.608882568528945,0.7167676182247374,0.050617470080609565,4.027634451161993,1.2752633095392958,1.0,0.0,4.027634451163018,1.3103390388393648,1.3106178813571916,3.073734607441352,19470.82029726099,1985.4711137096758,4632.441516551485,4632.441516551485,5.433980413066284,3.1897423190479244,-10.009769139630988,13.199511458678913,1.897597478943841,1.897597478943841,0.5421707082696688,0.0,0.0,0.00021279073086449783,6.554529205134601e-05,0.00014724543881315183,0.0005930508021403156,0.07197528250512156,0.04977207537571462,0.022203207129406932,0.05278453477873694,0.035002801635419904,0.015614668445189652,0.9657827780412199,0.9657827780412199,0.43083345231222164,0.0,414.19380221557395,487.54205238051776,235.93333625423583,19425.450705092575,13923.534034831251,0.7474542924481272,1.2132469297300834,0.7789425244386811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568237189041748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15419.161999850898,1226.0,0.9657827780412199,0.43083345231222164,6.27409032704403,1.897597478943841
794.0,-30.886463800205828,3.189743570188426,34.905429367949345,18.930082918982976,-0.874312606220595,-27.81563338477588,-41.62230977145953,-3.86060343912335,403.1085276159092,-11.28529717364044,39.81766011112957,45147.07898830295,25141.9595028899,25141.9595028899,70289.03849119286,80170.7319289767,80170.7319289767,25141.9595028899,105312.69143186661,105312.69143186661,47900.690445746084,124738.1050938096,92259.62006190397,57578.19418924236,38534.91763629069,19425.413661943,0.0,57960.33129823369,13915.592776593236,1226.0,57412.000986120525,275758.2719534305,601206.0934977154,2.1801924172169382,1546686.272436397,5.608848146167663,0.7163601773822585,0.0505887836011071,4.027634451161993,1.2752608225913717,1.0,0.0,4.027634451160737,1.3103390469731688,1.3106178848211893,3.0737345883614386,19470.65405352107,1985.4541615659855,4632.441516551485,4632.441516551485,5.4273668459836815,3.189743570188426,-10.014697557911612,13.204441128100038,1.894580382808921,1.894580382808921,0.5413086808025488,0.0,0.0,0.00021278716591381533,6.554584394198758e-05,0.00014724132197182775,0.0005930342210083687,0.0720640454937676,0.049837424772704156,0.02222662072106344,0.05278462516732729,0.03498575024185715,0.015603033359249945,0.9674326607579019,0.9674326607579019,0.43145806433425776,0.0,414.3938247895497,487.91667863140873,235.62515970100247,19425.413661943,13915.592776593236,0.7474542924481272,1.2127093982524368,0.7789306578666638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568237189041748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15419.11014641299,1226.0,0.9674326607579019,0.43145806433425776,6.27409032704403,1.894580382808921
795.0,-30.886463800205828,3.189743570188426,34.905429367949345,18.929893557820492,-0.874312606220595,-27.81563338477588,-41.622200108226366,-3.86060343912335,402.88564882569653,-11.28529717364044,39.81766011112957,45146.625600070365,25111.280265028265,25111.280265028265,70257.90586509863,80169.96548714493,80169.96548714493,25111.280265028265,105281.2457521732,105281.2457521732,47869.244766052674,124706.6594141162,92258.85362007217,57577.74080100977,38534.56979895822,19425.413661943,0.0,57959.98346090122,13915.59277586077,1226.0,57412.000986120525,275758.2719534305,601347.4512102446,2.1807050318033574,1546686.272436397,5.608848146167663,0.716360177344552,0.0505887836011071,4.027634451161993,1.2752582455286756,1.0,0.0,4.027634451162525,1.3103390469731688,1.3106178848211893,3.0737345883614386,19470.492302109684,1985.4376675123192,4632.441516551485,4632.441516551485,5.420744153014539,3.189743570188426,-10.019618079442496,13.209361649630923,1.891563664101385,1.891563664101385,0.5404467611718243,0.0,0.0,0.00021278716591381533,6.554666876514225e-05,0.00014724049714867307,0.0005930308989222148,0.072213845421616,0.04994484690738461,0.022268998514231392,0.05278462516732729,0.0349884296762819,0.015600353924825198,0.9690969889587219,0.9690969889587219,0.43209301346516,0.0,414.170945999337,487.8490096911236,234.94195378865282,19425.413661943,13915.59277586077,0.7474542924481272,1.2121795361189738,0.7789275100557177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568246829944955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15419.057569687851,1226.0,0.9690969889587219,0.43209301346516,6.27409032704403,1.891563664101385
796.0,-30.88662442435587,3.1897453476576025,34.905369530013054,18.929698992893123,-0.8743127923325219,-27.81566470522827,-41.62212680149821,-3.860603573688997,403.0961367933694,-11.2853032066121,39.81742779453783,45145.63088271082,25080.574396292,25080.574396292,70226.20527900282,80169.17807318103,80169.17807318103,25080.574396292,105249.75246947302,105249.75246947302,47837.59514673053,124675.12747171271,92258.06591727864,57577.26943915845,38534.21830902243,19425.375002239678,0.0,57959.593311262106,13907.448984710642,1226.0,57412.157322742496,275758.20354539755,601212.2054619004,2.1802151222780357,1546676.2938814065,5.6088133516825005,0.7159423683253044,0.050559361246908116,4.027634451161993,1.2752557585807516,1.0,0.0,4.0276344511621085,1.3103390551748004,1.3106178883289923,3.0737345691224194,19470.326063742566,1985.4207159165023,4632.441516551485,4632.441516551485,5.4141157112680975,3.1897453476576025,-10.024541138543716,13.214286486201319,1.888546570051699,1.888546570051699,0.5395847343004855,0.0,0.0,0.00021278358262019883,6.55472201411336e-05,0.00014723636247906523,0.0005930142459844582,0.07230078293337304,0.05000907654238558,0.02229170639098746,0.052784711818414334,0.03497094863911445,0.015588412607793664,0.9707462907227549,0.9707462907227549,0.43271327505099993,0.0,414.3814399999815,488.2335187381403,234.64352857905317,19425.375002239678,13907.448984710642,0.7474542924481272,1.211640752927043,0.7789155910784935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568246829944955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15419.00572235127,1226.0,0.9707462907227549,0.43271327505099993,6.27409032704403,1.888546570051699
797.0,-30.88662442435587,3.1897453476576025,34.905369530013054,18.929514905344718,-0.8743127923325219,-27.81566470522827,-41.62202091012148,-3.860603573688997,402.8727733295291,-11.2853032066121,39.81742779453783,45145.19312838964,25049.824065654004,25049.824065654004,70195.01719404364,80168.43292140505,80168.43292140505,25049.824065654004,105218.25698705905,105218.25698705905,47806.099664316556,124643.63198929874,92257.32076550266,57576.83168483727,38533.87675629488,19425.375002239678,0.0,57959.251758534556,13907.448981414498,1226.0,57412.157322742496,275758.20354539755,601353.8763471923,2.1807288726704828,1546676.2938814065,5.6088133516825005,0.7159423681556221,0.050559361246908116,4.027634451161993,1.275253270533867,1.0,0.0,4.02763445116345,1.3103390551748004,1.3106178883289923,3.0737345691224194,19470.168805426983,1985.4046800310998,4632.441516551485,4632.441516551485,5.407477671580356,3.1897453476576025,-10.029454513354654,13.219199861012257,1.885530012205215,1.885530012205215,0.5387228606300615,0.0,0.0,0.00021278358262019883,6.554801660988411e-05,0.00014723556601031472,0.0005930110380994794,0.07245059157523596,0.05011664014773352,0.022333951427502448,0.052784711818414334,0.034973700816221455,0.015585660430686661,0.972410958355961,0.972410958355961,0.4333446744928153,0.0,414.1580765361412,488.164383977618,233.96023172233515,19425.375002239678,13907.448981414498,0.7474542924481272,1.211109789451472,0.7789126284181536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568256520616356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15418.953150328147,1226.0,0.972410958355961,0.4333446744928153,6.27409032704403,1.885530012205215
798.0,-30.886743861033487,3.189746728305682,34.90532486957339,18.9294675475918,-0.8743129314122297,-27.815687905808957,-41.62192710265515,-3.8604541934519454,402.9817660265319,-11.285307754541401,39.817254791409674,45144.29106667577,25019.042135631673,25019.042135631673,70163.33320230743,80168.24121533532,80168.24121533532,25019.042135631673,105187.28335096699,105187.28335096699,47775.0098223517,124612.62953386313,92256.52372647035,57576.31913787965,38533.56065398966,19425.346182896144,0.0,57958.906836885806,13901.28129639005,1226.0,57412.27352861529,275758.1519763103,601283.4324282829,2.180473825049196,1546668.8630135925,5.608787453530886,0.715625923239917,0.050537075704079684,4.027634451161993,1.2752505176374687,1.0,0.0,4.027634451161995,1.310338333915406,1.3106171634246386,3.0737362610212795,19470.000596721427,1985.387527516678,4632.441516551485,4632.441516551485,5.400832810568653,3.189746728305682,-10.034369297629203,13.224116025934885,1.8825129211179776,1.8825129211179776,0.5378608346051365,0.0,0.0,0.00021278091819586416,6.554872219620936e-05,0.00014723219599965478,0.0005929974649284445,0.07255171273149465,0.05019080967100645,0.022360903060488203,0.05278477614511351,0.03496122493179429,0.015575850772285401,0.974060653966213,0.974060653966213,0.433961436389346,0.0,414.2670737810733,488.4425651523688,233.56971238902207,19425.346182896144,13901.28129639005,0.7474542924481272,1.210570333905169,0.77890170002215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568256520616356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15418.901233527708,1226.0,0.974060653966213,0.433961436389346,6.27409032704403,1.8825129211179776
799.0,-30.886743861033487,3.189746728305682,34.90532486957339,18.929278186429315,-0.8743129314122297,-27.815687905808957,-41.621817474346585,-3.8604541934519454,402.757611434006,-11.285307754541401,39.817254791409674,45143.83767808167,24988.217757939066,24988.217757939066,70132.05543602073,80167.4747735124,80167.4747735124,24988.217757939066,105155.69253145147,105155.69253145147,47743.41900283618,124581.03871434761,92255.7572846474,57575.86574928556,38533.21281706872,19425.346182896144,0.0,57958.558999964866,13901.281294513305,1226.0,57412.27352861529,275758.1519763103,601425.6656581914,2.1809896148051444,1546668.8630135925,5.608787453530886,0.7156259231433038,0.050537075704079684,4.027634451161993,1.2752480290411041,1.0,0.0,4.027634451160505,1.310338333915406,1.3106171634246386,3.0737362610212795,19469.83884531191,1985.3710334632024,4632.441516551485,4632.441516551485,5.394178786425559,3.189746728305682,-10.039275842268978,13.22902257057466,1.879496246526244,1.879496246526244,0.5369989275789269,0.0,0.0,0.00021278091819586416,6.554954679017303e-05,0.00014723137140569114,0.0005929941437653884,0.07270100360942058,0.05029824779076217,0.02240275581865841,0.05278477614511351,0.034964116452099764,0.015572959251979917,0.9757193963683345,0.9757193963683345,0.43458379455483115,0.0,414.0429191885474,488.3700628555085,232.8890481428357,19425.346182896144,13901.281294513305,0.7474542924481272,1.2100379416966396,0.7788985519482814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568263726400057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15418.849078175976,1226.0,0.9757193963683345,0.43458379455483115,6.27409032704403,1.879496246526244
800.0,-30.88686221420963,3.1897478320961015,34.90527983400533,18.928936623875074,-0.8743130712982496,-27.815710996914852,-41.62174629801882,-3.860604872469445,402.8613526117284,-11.285311166791946,39.817080628636845,45143.033978137275,24957.360458597355,24957.360458597355,70100.39443673463,80166.09228596344,80166.09228596344,24957.360458597355,105123.4527445608,105123.4527445608,47711.057679953505,124548.77053569988,92254.98413972874,57575.447621665364,38532.818353403745,19425.31779113909,0.0,57958.136144542834,13895.04320887878,1226.0,57412.39506460729,275758.1132847187,601358.5231013654,2.1807464372969005,1546661.3823637287,5.608761112920763,0.715305837375646,0.05051453746137552,4.027634451161993,1.2752457761717961,1.0,0.0,4.027634451162019,1.3103390726667794,1.310617898873445,3.07373452809052,19469.675679267715,1985.3543951571348,4632.441516551485,4632.441516551485,5.387517655522673,3.1897478320961015,-10.044182522917303,13.233930355013404,1.8764791577400868,1.8764791577400868,0.5361369022114534,0.0,0.0,0.00021277827797288942,6.555008216405774e-05,0.00014722819580883167,0.0005929813536220741,0.07280218605774808,0.05037266031161962,0.022429525746128453,0.052784845142260894,0.03495158283189555,0.01556295462947997,0.9773642868607905,0.9773642868607905,0.4351927672645433,0.0,414.14666377852035,488.6379810963122,232.50341416756163,19425.31779113909,13895.04320887878,0.7474542924481272,1.2095004963912228,0.7788903677915773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568263726400057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15418.797242895365,1226.0,0.9773642868607905,0.4351927672645433,6.27409032704403,1.8764791577400868
801.0,-30.887015073495117,3.189749303896006,34.90522034536283,18.9287420938723,-0.8743132547323393,-27.815740979743474,-41.621668940037466,-3.8606050236386973,403.07239379456075,-11.285315619577023,39.81685097220405,45142.05594990595,24926.472467665335,24926.472467665335,70068.52841757129,80165.30489877632,80165.30489877632,24926.472467665335,105091.77736644165,105091.77736644165,47679.22185879781,124517.05774349465,92254.19654564414,57574.966934619515,38532.47734558291,19425.280377053,0.0,57957.75772263591,13886.870576417761,1226.0,57412.55550764383,275758.0627944867,601222.9459506576,2.1802551840477973,1546651.5181886589,5.608726368742033,0.7148864936241672,0.05048501081102902,4.027634451161993,1.275243201307021,1.0,0.0,4.02763445116111,1.3103390805841013,1.3106179023240403,3.073734509518422,19469.509463842747,1985.3374459007662,4632.441516551485,4632.441516551485,5.380849899260312,3.189749303896006,-10.04908598912662,13.238835293022627,1.8734624019307065,1.8734624019307065,0.5352749719802018,0.0,0.0,0.0002127748680322113,6.555066403967273e-05,0.00014722420399253857,0.0005929652760452494,0.07288883492381343,0.05043692515787526,0.022451909765938163,0.052784936293386465,0.034934139289397426,0.015550871521631588,0.9790186996699344,0.9790186996699344,0.43580847633657493,0.0,414.3577094141378,489.0222717390938,232.2030670803067,19425.280377053,13886.870576417761,0.7474542924481272,1.2089585789859743,0.7788785785319525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568270866821327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15418.744640947683,1226.0,0.9790186996699344,0.43580847633657493,6.27409032704403,1.8734624019307065
802.0,-30.887132595295927,3.1897504612141137,34.90517479533981,18.92840601447972,-0.8743133956782562,-27.81574289569332,-41.62157579613847,-3.86075701084147,403.1797112252001,-11.28531907105271,39.81667536385907,45141.164769759474,24895.546812268534,24895.546812268534,70036.71158202802,80163.94464289153,80163.94464289153,24895.546812268534,105059.49145516005,105059.49145516005,47646.813445948355,124484.74319789035,92253.45092420749,57574.54368144711,38532.11915862264,19425.251742730296,0.0,57957.37090135294,13880.56384385225,1226.0,57412.6780092117,275758.0236581303,601153.6051413906,2.1800040382022314,1546643.9755125418,5.608699812230981,0.7145628807125709,0.05046222385368669,4.027634451161993,1.2752409704169256,1.0,0.0,4.027634451163611,1.310339825662626,1.310618644125731,3.0737327617477077,19469.35210640904,1985.3213999081277,4632.441516551485,4632.441516551485,5.374174012411809,3.1897504612141137,-10.053984756193383,13.243735217407497,1.8704457589771708,1.8704457589771708,0.5344130739934774,0.0,0.0,0.00021277224642415242,6.555136466103041e-05,0.000147220881763122,0.0005929518953195965,0.07299153751120455,0.05051216438194869,0.02247937312925585,0.05278500582284326,0.03492125571385365,0.015540968139833041,0.9806879688703091,0.9806879688703091,0.43643449148035185,0.0,414.4650302962528,489.2986467511309,231.8102432294814,19425.251742730296,13880.56384385225,0.7474542924481272,1.208417678248982,0.7788684004764909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568280089056875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15418.692165211673,1226.0,0.9806879688703091,0.43643449148035185,6.27409032704403,1.8704457589771708
803.0,-30.887132595295927,3.1897504612141137,34.90517479533981,18.928216688241832,-0.8743133956782562,-27.81574289569332,-41.62146990476174,-3.86075701084147,402.9542095192488,-11.28531907105271,39.81667536385907,45140.72701493697,24864.575708033357,24864.575708033357,70005.30272297033,80163.17820108091,80163.17820108091,24864.575708033357,105027.75390911427,105027.75390911427,47615.07589990257,124453.00565184456,92252.68448239687,57574.105926624616,38531.75395085806,19425.251742730296,0.0,57957.005693588355,13880.56384836679,1226.0,57412.6780092117,275758.0236581303,601296.5854898093,2.1805225375246517,1546643.9755125418,5.608699812230981,0.7145628809449768,0.05046222385368669,4.027634451161993,1.275238481820561,1.0,0.0,4.027634451161228,1.310339825662626,1.310618644125731,3.0737327617477077,19469.19035500212,1985.3049058549168,4632.441516551485,4632.441516551485,5.367488314573094,3.1897504612141137,-10.058876950325446,13.24862741153956,1.8674290236079596,1.8674290236079596,0.5335511496022741,0.0,0.0,0.00021277224642415242,6.5552161176365e-05,0.00014722008524778742,0.0005929486872469941,0.07314229890791953,0.05062066454790824,0.022521634360011283,0.05278500582284326,0.03492413205735792,0.015538091796328772,0.9823628324958318,0.9823628324958318,0.4370629409931435,0.0,414.2395285903015,489.22636880510396,231.12241779156238,19425.251742730296,13880.56384836679,0.7474542924481272,1.2078833591417724,0.7788657553081764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568287179335284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15418.640008298811,1226.0,0.9823628324958318,0.4370629409931435,6.27409032704403,1.8674290236079596
804.0,-30.887285568798433,3.189752498492231,34.90511368106389,18.928032635618024,-0.8743135833185537,-27.815773120914717,-41.62139635356141,-3.8607571699873744,403.1781923521561,-11.28532521605527,39.81644014808291,45139.76428130775,24833.578473840553,24833.578473840553,69973.3427551483,80162.43341638222,80162.43341638222,24833.578473840553,104996.01189022277,104996.01189022277,47583.17573886436,124421.22446767514,92251.93950600475,57573.640015240846,38531.44387862656,19425.212577452377,0.0,57956.65645607894,13872.146358643917,1226.0,57412.83615135841,275757.9539798252,601152.8024294499,2.180001678114536,1546633.8726397678,5.608664592691754,0.7141309935905604,0.05043180779205741,4.027634451161993,1.275235995971598,1.0,0.0,4.027634451162199,1.3103398336239447,1.310618647617108,3.0737327430724255,19469.033133699893,1985.2888737438263,4632.441516551485,4632.441516551485,5.360796976089479,3.189752498492231,-10.063771461642908,13.253523960135139,1.8644119410433164,1.8644119410433164,0.5326891260123762,0.0,0.0,0.00021276883402471976,6.555271443403966e-05,0.0001472161195906801,0.0005929327150298072,0.07322696100648839,0.050683734716637174,0.02254322628985121,0.052785093419338375,0.0349061647824848,0.015525643009572598,0.9840212042986918,0.9840212042986918,0.4376751793556294,0.0,414.4635175682114,489.62333328974955,230.8326399554635,19425.212577452377,13872.146358643917,0.7474542924481272,1.2073391916280733,0.7788538373588861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568287179335284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15418.588109865217,1226.0,0.9840212042986918,0.4376751793556294,6.27409032704403,1.8644119410433164
805.0,-30.887285568798433,3.189752498492231,34.90511368106389,18.927832797076576,-0.8743135833185537,-27.815773120914717,-41.62128669032825,-3.8607571699873744,402.95175046408553,-11.28532521605527,39.81644014808291,45139.3108922128,24802.536876120215,24802.536876120215,69941.84776833301,80161.6243944761,80161.6243944761,24802.536876120215,104964.1612705963,104964.1612705963,47551.325119237896,124389.37384804868,92251.13048409863,57573.1866261459,38531.04873105858,19425.212577452377,0.0,57956.26130851096,13872.146358791937,1226.0,57412.83615135841,275757.9539798252,601296.3789644797,2.1805223395604076,1546633.8726397678,5.608664592691754,0.7141309935981804,0.05043180779205741,4.027634451161993,1.2752334183594214,1.0,0.0,4.027634451162944,1.3103398336239447,1.310618647617108,3.0737327430724255,19468.862396104778,1985.2714633544358,4632.441516551485,4632.441516551485,5.354096060900492,3.189752498492231,-10.068655791139165,13.258408289631396,1.8613954730575724,1.8613954730575724,0.5318272780164492,0.0,0.0,0.00021276883402471976,6.5553539337169e-05,0.00014721529468755075,0.0005929293926215445,0.07337761187953012,0.050792337906695274,0.02258527397283485,0.052785093419338375,0.034909141317179794,0.015522666474877617,0.9856948018322517,0.9856948018322517,0.4382981384687558,0.0,414.23707568014083,489.54833628864606,230.14582379506697,19425.212577452377,13872.146358791937,0.7474542924481272,1.2068039964831538,0.7788513246554782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568296408481538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15418.535567079802,1226.0,0.9856948018322517,0.4382981384687558,6.27409032704403,1.8613954730575724
806.0,-30.88744677063691,3.1897542630740134,34.905048208535746,18.927648639678978,-0.874313783951062,-27.815805079567482,-41.621213453449286,-3.860756773958268,403.21110834672254,-11.285330120553759,39.816188385553836,45138.31409950439,24771.463737809325,24771.463737809325,69909.77783731371,80160.8792385619,80160.8792385619,24771.463737809325,104932.34297637123,104932.34297637123,47519.33102979372,124357.51452351807,92250.38283237217,57572.71294365952,38530.74432079183,19425.171547146827,0.0,57955.91586793866,13863.059239959428,1226.0,57413.01194657751,275757.89836763113,601130.0634668563,2.179919657878484,1546623.0591142406,5.608626509955246,0.7136647007884797,0.05039897360171332,4.027634451161993,1.2752309231692927,1.0,0.0,4.027634451163338,1.3103398392702914,1.310618648552566,3.0737327298274946,19468.70461019466,1985.2553736693635,4632.441516551485,4632.441516551485,5.347388337079295,3.1897542630740134,-10.07354168663459,13.263295949708603,1.8583783938883927,1.8583783938883927,0.5309652553966836,0.0,0.0,0.00021276523812932495,6.555409024119893e-05,0.00014721114788812602,0.0005929126908293194,0.07345677371620984,0.05085175897793177,0.02260501473827808,0.05278519325874244,0.034889586469326744,0.015509387132386577,0.9873522122632258,0.9873522122632258,0.43890539400549655,0.0,414.4964384672763,489.98132353413456,229.88746619057366,19425.171547146827,13863.059239959428,0.7474542924481272,1.20625783908952,0.7788387677689173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568296408481538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15418.483750190484,1226.0,0.9873522122632258,0.43890539400549655,6.27409032704403,1.8583783938883927
