time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
807.0,-30.88744677063691,3.1897542630740134,34.905048208535746,18.927454039827012,-0.874313783951062,-27.815805079567482,-41.621103790216125,-3.860756773958268,402.98414739227167,-11.285330120553759,39.816188385553836,45137.860710236164,24740.347967589067,24740.347967589067,69878.20867782523,80160.0915067112,80160.0915067112,24740.347967589067,104900.43947430026,104900.43947430026,47487.42752772275,124325.61102144708,92249.59510052146,57572.259554391305,38530.372829033506,19425.171547146827,0.0,57955.54437618033,13863.059235699362,1226.0,57413.01194657751,275757.89836763113,601273.9504356545,2.1804414451768714,1546623.0591142406,5.608626509955246,0.7136647005691732,0.05039897360171332,4.027634451161993,1.2752284345729277,1.0,0.0,4.027634451162147,1.3103398392702914,1.310618648552566,3.0737327298274946,19468.53836569526,1985.2384214482279,4632.441516551485,4632.441516551485,5.340671410355216,3.1897542630740134,-10.078418572665,13.268172835739014,1.8553618470347177,1.8553618470347177,0.5301033848670622,0.0,0.0,0.00021276523812932495,6.555491516034306e-05,0.0001472103229689819,0.0005929093683565552,0.07360753351152674,0.05096056449618866,0.02264696901533808,0.05278519325874244,0.03489262609743095,0.015506347504282368,0.9890274407250905,0.9890274407250905,0.4395256219560799,0.0,414.2694775128254,489.9050626670135,229.19998606276204,19425.171547146827,13863.059235699362,0.7474542924481272,1.205720857770859,0.7788359370287923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568306134069133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15418.431207215312,1226.0,0.9890274407250905,0.4395256219560799,6.27409032704403,1.8553618470347177
808.0,-30.88744677063691,3.1897542630740134,34.905048208535746,18.927264713589125,-0.874313783951062,-27.815805079567482,-41.62099793376399,-3.860756773958268,402.757005284467,-11.285330120553759,39.816188385553836,45137.42295498347,24709.1900105082,24709.1900105082,69846.61296549167,80159.32506491047,80159.32506491047,24709.1900105082,104868.51507541868,104868.51507541868,47455.50312884116,124293.6866225655,92248.82865872074,57571.82179913861,38530.00762175792,19425.171547146827,0.0,57955.179168904746,13863.059237038002,1226.0,57413.01194657751,275757.89836763113,601418.0749785812,2.180964094006805,1546623.0591142406,5.608626509955246,0.7136647006380857,0.05039897360171332,4.027634451161993,1.2752259459765631,1.0,0.0,4.027634451161551,1.3103398392702914,1.310618648552566,3.0737327298274946,19468.376614290435,1985.2219273952303,4632.441516551485,4632.441516551485,5.333945376800436,3.1897542630740134,-10.083292474450323,13.273046737524336,1.8523447708065077,1.8523447708065077,0.5292413630875736,0.0,0.0,0.00021276523812932495,6.555571145286707e-05,0.00014720952667645788,0.0005929061611813522,0.07375679288737533,0.051068640690787655,0.022688152196587673,0.05278519325874244,0.03489586481858729,0.015503108783126033,0.990686317884333,0.990686317884333,0.4401300221662531,0.0,414.04233540502076,489.82453284076354,228.5191137592529,19425.171547146827,13863.059237038002,0.7474542924481272,1.205183280719925,0.7788332915585479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568306134069133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15418.379396422664,1226.0,0.990686317884333,0.4401300221662531,6.27409032704403,1.8523447708065077
809.0,-30.887642000791878,3.1897565607883815,34.90496702672683,18.927075282577448,-0.8743138473178149,-27.81584402729537,-41.620933602657146,-3.8607562928910326,403.13959547765637,-11.285336225535188,39.81587574168957,45136.31646895988,24678.009618567496,24678.009618567496,69814.32608752737,80158.55788996005,80158.55788996005,24678.009618567496,104836.56750852754,104836.56750852754,47423.337313128286,124261.68809432074,92248.05918240163,57571.34786417474,38529.67924247432,19425.1205857932,0.0,57954.79982826752,13851.653843576321,1226.0,57413.23019539926,275757.82914315176,601173.0540620218,2.1800761049287924,1546609.630736343,5.6085792216382195,0.7130794263231961,0.05035775978707995,4.027634451161993,1.275223449137993,1.0,0.0,4.027634451161066,1.3103398461013696,1.310618649678424,3.073732713803477,19468.214222474795,1985.205368038504,4632.441516551485,4632.441516551485,5.32721450025741,3.1897565607883815,-10.088167910520783,13.277924471309165,1.849327694578298,1.849327694578298,0.5283793413080852,0.0,0.0,0.00021276088324644055,6.555619538030939e-05,0.00014720468786613114,0.0005928866722221776,0.07381655167976044,0.05111498736998638,0.022701564309774058,0.05278531718782016,0.03487071932951276,0.015487040457567195,0.9923318041773792,0.9923318041773792,0.4407217027386872,0.0,414.42493170319153,490.38359294752956,228.3723726412615,19425.1205857932,13851.653843576321,0.7474542924481272,1.2046340647263414,0.7788192971541348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568306134069133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15418.327513022945,1226.0,0.9923318041773792,0.4407217027386872,6.27409032704403,1.849327694578298
810.0,-30.887642000791878,3.1897565607883815,34.90496702672683,18.92688595633956,-0.8743138473178149,-27.81584402729537,-41.620823939423985,-3.8607562928910326,402.9118169879846,-11.285336225535188,39.81587574168957,45135.86307942727,24646.78527161285,24646.78527161285,69782.64835104012,80157.79144816553,80157.79144816553,24646.78527161285,104804.57671977839,104804.57671977839,47391.34652437913,124229.69730557158,92247.29274060711,57570.89447464213,38529.33140662775,19425.1205857932,0.0,57954.45199242095,13851.653845630934,1226.0,57413.23019539926,275757.82914315176,601317.4972656892,2.1805999094717725,1546609.630736343,5.6085792216382195,0.7130794264289669,0.05035775978707995,4.027634451161993,1.2752209116378799,1.0,0.0,4.027634451160619,1.3103398461013696,1.310618649678424,3.073732713803477,19468.052471071274,1985.18887398564,4632.441516551485,4632.441516551485,5.320474135194392,3.1897565607883815,-10.09303291068085,13.282789471469233,1.846311311493922,1.846311311493922,0.527517517569692,0.0,0.0,0.00021276088324644055,6.555702032395748e-05,0.00014720386292248308,0.0005928833496507204,0.07395996274782932,0.051216708741199005,0.022743254006630305,0.05278531718782016,0.03487236364177096,0.01548539614530899,0.9938654433419034,0.9938654433419034,0.44133515764464926,0.0,414.19715321351975,490.3389656050174,227.6217206867746,19425.1205857932,13851.653845630934,0.7474542924481272,1.2040946976802749,0.7788161483319685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568317912660982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15418.27480126069,1226.0,0.9938654433419034,0.44133515764464926,6.27409032704403,1.846311311493922
811.0,-30.887798197323214,3.1897584749060504,34.90490095098976,18.92669656025248,-0.8743140481320123,-27.815875163623126,-41.62075052792204,-3.8607559090922137,403.1784312517117,-11.285341165510689,39.815622919023895,45134.88714697594,24615.528627918466,24615.528627918466,69750.41577489441,80157.02502829066,80157.02502829066,24615.528627918466,104772.55365620913,104772.55365620913,47359.146984476785,124197.63302881013,92246.52387619489,57570.424721722746,38528.9990605246,19425.079372601005,0.0,57954.0784331256,13842.411750241665,1226.0,57413.406671732344,275757.7731287021,601146.5526907919,2.179980443960954,1546598.7718053518,5.608540982391531,0.7126051577305949,0.050324362376557234,4.027634451161993,1.2752184164477511,1.0,0.0,4.027634451161568,1.3103398515718236,1.310618650584418,3.0737327009711466,19467.89020839369,1985.1723277973304,4632.441516551485,4632.441516551485,5.31372679827007,3.1897584749060504,-10.097899453967992,13.287657928874042,1.843294239095236,1.843294239095236,0.5266554968843532,0.0,0.0,0.00021275739912252303,6.555757256867029e-05,0.00014719982655385274,0.0005928670926333673,0.07401493529363787,0.05125301776771109,0.022761917525926777,0.05278541739225548,0.03484804018002198,0.015476322196535254,0.9950923546735227,0.9950923546735227,0.4419292969326075,0.0,414.4637724172224,490.88014429055187,227.17951828754423,19425.079372601005,13842.411750241665,0.7474542924481272,1.2035462845877336,0.7788043286557996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568317912660982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15418.222999796402,1226.0,0.9950923546735227,0.4419292969326075,6.27409032704403,1.843294239095236
812.0,-30.887798197323214,3.1897584749060504,34.90490095098976,18.926507234014593,-0.8743140481320123,-27.815875163623126,-41.62064086468888,-3.8607559090922137,402.949974032073,-11.285341165510689,39.815622919023895,45134.43375726993,24584.22945728537,24584.22945728537,69718.6632145553,80156.25858650109,80156.25858650109,24584.22945728537,104740.48804378646,104740.48804378646,47327.08137205412,124165.56741638746,92245.75743440531,57569.971332016736,38528.651224876194,19425.079372601005,0.0,57953.7305974772,13842.411744806921,1226.0,57413.406671732344,275757.7731287021,601291.4042240568,2.1805057293649566,1546598.7718053518,5.608540982391531,0.7126051574508152,0.050324362376557234,4.027634451161993,1.2752159278513862,1.0,0.0,4.027634451161419,1.3103398515718236,1.310618650584418,3.0737327009711466,19467.72845699121,1985.1558337445726,4632.441516551485,4632.441516551485,5.30697028110277,3.1897584749060504,-10.102756709895903,13.292515184801953,1.8402777441220473,1.8402777441220473,0.5257936411777278,0.0,0.0,0.00021275739912252303,6.555839752834973e-05,0.0001471990015941733,0.0005928637699973415,0.07412921848888493,0.05132641072659614,0.022802807762288792,0.05278541739225548,0.034844140347716386,0.015480222028840855,0.9960738837388182,0.9960738837388182,0.44252619589787867,0.0,414.2353151975837,490.960714442173,226.1941306045809,19425.079372601005,13842.411744806921,0.7474542924481272,1.2030056131984408,0.7788011796989422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568327336296167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15418.17047574454,1226.0,0.9960738837388182,0.44252619589787867,6.27409032704403,1.8402777441220473
813.0,-30.887910234921865,3.1897598991289526,34.90485337328756,18.92616682397204,-0.8743141924385353,-27.81589751129899,-41.62056954866273,-3.860913177298004,403.0742473990548,-11.285344749689097,39.81544158754116,45133.65655767158,24552.895945916527,24552.895945916527,69686.55250358811,80154.88084505267,80154.88084505267,24552.895945916527,104707.77679096919,104707.77679096919,47294.24370619981,124132.82658181866,92245.01569469536,57569.55715119099,38528.28727056042,19425.04979084947,0.0,57953.33706140988,13835.73880260483,1226.0,57413.53308476938,275757.73248766054,601211.2403642224,2.1802153467849723,1546590.9835120048,5.6085135657300595,0.7122627201255572,0.05030024771100331,4.027634451161993,1.2752136958623304,1.0,0.0,4.027634451160123,1.3103406220901113,1.3106194179918293,3.0737308935271757,19467.571918764843,1985.1398712878347,4632.441516551485,4632.441516551485,5.300206350839021,3.1897598991289526,-10.107614049122716,13.29737394825167,1.8372606749135572,1.8372606749135572,0.5249316214038735,0.0,0.0,0.00021275490004129757,6.555893402002008e-05,0.00014719596602127749,0.0005928515438193673,0.07418057553382923,0.05135422940520822,0.022826346128621004,0.05278548911188838,0.03482219491424215,0.01547805279676116,0.9968591069910546,0.9968591069910546,0.44309205456285417,0.0,414.3595921487439,491.44290376082256,225.46043578302795,19425.04979084947,13835.73880260483,0.7474542924481272,1.2024597035671165,0.7787930574186952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568327336296167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15418.118680382744,1226.0,0.9968591069910546,0.44309205456285417,6.27409032704403,1.8372606749135572
814.0,-30.88801975667125,3.189761363455055,34.904805032270474,18.925811012182407,-0.8743142292297235,-27.815920120915685,-41.62049449570475,-3.8610724211281187,403.20231707923506,-11.285348386371545,39.815253357174605,45132.87461884331,24521.530129646646,24521.530129646646,69654.40474848995,80153.44021789811,80153.44021789811,24521.530129646646,104674.97034754476,104674.97034754476,47261.30571328167,124099.98947531308,92244.21950334561,57569.12698757443,38527.880573079085,19425.019127768315,0.0,57952.899700847396,13828.983238177409,1226.0,57413.66463426309,275757.6912512798,601128.6574044307,2.1799161962690707,1546582.8989389162,5.608485086748196,0.7119160679954595,0.05027583819438691,4.027634451161993,1.2752113578235726,1.0,0.0,4.027634451160494,1.3103414021043045,1.3106201949707346,3.0737290638103407,19467.403888955905,1985.122737015791,4632.441516551485,4632.441516551485,5.293435446952202,3.189761363455055,-10.112466691882346,13.302228055337402,1.8342440353456424,1.8342440353456424,0.5240697243844693,0.0,0.0,0.00021275245710409175,6.555949862802999e-05,0.00014719295847606174,0.0005928394305266429,0.07422273192542728,0.05137355797706801,0.02284917394835927,0.05278556386464844,0.03479862060210953,0.015477217592277385,0.9974872855928437,0.9974872855928437,0.44364769342939675,0.0,414.4876654656066,491.9618065137673,224.66966445579925,19425.019127768315,13828.983238177409,0.7474542924481272,1.2019140562085016,0.7787854421749214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568334095745763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15418.066120454008,1226.0,0.9974872855928437,0.44364769342939675,6.27409032704403,1.8342440353456424
815.0,-30.88801975667125,3.189761363455055,34.904805032270474,18.9256269595586,-0.8743142292297235,-27.815920120915685,-41.620384832471586,-3.8610724211281187,402.97299529400584,-11.285348386371545,39.815253357174605,45132.42122889465,24490.118881398826,24490.118881398826,69622.54011029348,80152.69506616506,80152.69506616506,24490.118881398826,104642.81394756389,104642.81394756389,47229.1493133008,124067.83307533221,92243.47435161256,57568.67359762578,38527.55639331865,19425.019127768315,0.0,57952.57552108697,13828.983231523389,1226.0,57413.66463426309,275757.6912512798,601274.04290237,2.1804434181836423,1546582.8989389162,5.608485086748196,0.7119160676529105,0.05027583819438691,4.027634451161993,1.2752088697766881,1.0,0.0,4.027634451164218,1.3103414021043045,1.3106201949707346,3.0737290638103407,19467.24663064938,1985.106701131312,4632.441516551485,4632.441516551485,5.286654735714813,3.189761363455055,-10.117312000312822,13.307073363767877,1.8312274102492314,1.8312274102492314,0.5232078314997805,0.0,0.0,0.00021275245710409175,6.556032361012904e-05,0.00014719213349396272,0.0005928361078003194,0.07430979583430317,0.051422407238380693,0.022887388595922466,0.05278556386464844,0.034790899327020626,0.015484938867366283,0.997989828474275,0.997989828474275,0.4441912046859676,0.0,414.2583436803774,492.12929751283446,223.52113987808735,19425.019127768315,13828.983231523389,0.7474542924481272,1.2013709396739445,0.7787819751422869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568340703415017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15418.013637765675,1226.0,0.997989828474275,0.4441912046859676,6.27409032704403,1.8312274102492314
816.0,-30.888161525687366,3.1897637256173565,34.90474255718977,18.92543766824531,-0.8743144156509639,-27.815948658951598,-41.62031093202529,-3.8610726075088855,403.2044269530056,-11.285353012374804,39.81501661020018,45131.50528469566,24458.677899251867,24458.677899251867,69590.18318394752,80151.92904314467,80151.92904314467,24458.677899251867,104610.60694239654,104610.60694239654,47196.77705484715,124035.58747517806,92242.7082576741,57568.21595414306,38527.21367059004,19424.98053278152,0.0,57952.19420337156,13820.381104463744,1226.0,57413.829887549386,275757.6387969866,601125.5537139105,2.1799053557912877,1546572.7306025543,5.608449279409244,0.7114746437526939,0.05024475392671969,4.027634451161993,1.275206383927725,1.0,0.0,4.027634451162806,1.3103414096711852,1.3106201983954608,3.0737290460603552,19467.084952658093,1985.0902145644125,4632.441516551485,4632.441516551485,5.279867605853674,3.1897637256173565,-10.122157952190133,13.31192167780749,1.82821034585499,1.82821034585499,0.5223458131014257,0.0,0.0,0.0002127492949139177,6.5560879558896e-05,0.0001471884153550217,0.0005928211324958263,0.07432296359676116,0.05141966418549717,0.022903299411263987,0.05278565769559808,0.03476137453307168,0.01548337939364801,0.9983918627794199,0.9983918627794199,0.4447027829764803,0.0,414.4897799653804,492.790378889061,222.7576002082048,19424.98053278152,13820.381104463744,0.7474542924481272,1.200820506290664,0.7787712942553258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568340703415017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15417.961850938285,1226.0,0.9983918627794199,0.4447027829764803,6.27409032704403,1.82821034585499
817.0,-30.888161525687366,3.1897637256173565,34.90474255718977,18.925243068393343,-0.8743144156509639,-27.815948658951598,-41.6201974969357,-3.8610726075088855,402.97415222185816,-11.285353012374804,39.81501661020018,45131.03626042935,24427.195536188236,24427.195536188236,69558.23179661759,80151.1413113172,80151.1413113172,24427.195536188236,104578.33684750544,104578.33684750544,47164.50695995606,124003.31738028696,92241.92052584661,57567.74692987675,38526.85955107763,19424.98053278152,0.0,57951.84008385915,13820.381105342325,1226.0,57413.829887549386,275757.6387969866,601271.5418106838,2.180434763054166,1546572.7306025543,5.608449279409244,0.7114746437979232,0.05024475392671969,4.027634451161993,1.2752038068650289,1.0,0.0,4.027634451163551,1.3103414096711852,1.3106201983954608,3.0737290460603552,19466.918708163597,1985.0732623437768,4632.441516551485,4632.441516551485,5.273071543140063,3.1897637256173565,-10.126994536501773,13.31675826211913,1.8251939940463764,1.8251939940463764,0.5214839982989646,0.0,0.0,0.0002127492949139177,6.556173293297364e-05,0.00014718756198094405,0.0005928176954169914,0.07439909038210998,0.0514593075254216,0.022939782856688393,0.05278565769559808,0.03475257870190208,0.01549217522481762,0.998713490223536,0.998713490223536,0.44521140496216965,0.0,414.25950523423296,492.9821063792592,221.5624243884858,19424.98053278152,13820.381105342325,0.7474542924481272,1.2002765002105789,0.7787679596561995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568349256635804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15417.909351318507,1226.0,0.998713490223536,0.44521140496216965,6.27409032704403,1.8251939940463764
818.0,-30.88830179381727,3.189765695133284,34.90467978075121,18.925059015769534,-0.8743146013755215,-27.815976957418528,-41.62012733342124,-3.8610727953143105,403.2056385346667,-11.285357640925017,39.81477963768979,45130.14220978284,24395.67987258215,24395.67987258215,69525.82208236499,80150.39658152884,80150.39658152884,24395.67987258215,104546.076454111,104546.076454111,47132.08114908892,123971.01835525801,92241.17573447786,57567.30607473919,38526.52184415408,19424.941901147024,0.0,57951.4637453011,13811.773579688643,1226.0,57413.99530502208,275757.5863138212,601123.0175160847,2.17989657347808,1546562.5526299756,5.608413437699359,0.7110329415643231,0.05021365002182888,4.027634451161993,1.2752014100318774,1.0,0.0,4.027634451162493,1.310341417174401,1.3106202018004338,3.0737290284597116,19466.76152590907,1985.0572342144435,4632.441516551485,4632.441516551485,5.266268291875375,3.189765695133284,-10.131832160413783,13.321597855547067,1.822176933589072,1.822176933589072,0.5206219810254492,0.0,0.0,0.00021274616624398303,6.556226077940979e-05,0.00014718390546457322,0.000592802968305685,0.0744031058686151,0.051449087746946724,0.022954018121668363,0.05278575162211453,0.034722293591204816,0.015491356430624057,0.9989707921788288,0.9989707921788288,0.4456909669511303,0.0,414.49099617559176,493.66178953107334,220.76526983652082,19424.941901147024,13811.773579688643,0.7474542924481272,1.199725038662244,0.7787575894222714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568349256635804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15417.857646172764,1226.0,0.9989707921788288,0.4456909669511303,6.27409032704403,1.822176933589072
819.0,-30.88830179381727,3.189765695133284,34.90467978075121,18.924859177228086,-0.8743146013755215,-27.815976957418528,-41.62001386340705,-3.8610727953143105,402.9745317918373,-11.285357640925017,39.81477963768979,45129.673185336826,24364.122236335978,24364.122236335978,69493.79542167281,80149.58755965665,80149.58755965665,24364.122236335978,104513.70979599262,104513.70979599262,47099.71449097054,123938.65169713963,92240.36671260568,57566.83705029317,38526.14406923612,19424.941901147024,0.0,57951.085970383145,13811.773577887952,1226.0,57413.99530502208,275757.5863138212,601269.5316632591,2.180427888496945,1546562.5526299756,5.608413437699359,0.7110329414716232,0.05021365002182888,4.027634451161993,1.2751988324197008,1.0,0.0,4.027634451161897,1.310341417174401,1.3106202018004338,3.0737290284597116,19466.590788321115,1985.039823825783,4632.441516551485,4632.441516551485,5.259455980023531,3.189765695133284,-10.13666049652657,13.326426191659854,1.8191604672690722,1.8191604672690722,0.5197601335054493,0.0,0.0,0.00021274616624398303,6.556311443286337e-05,0.00014718305181111966,0.0005927995301016261,0.07447193092736201,0.0514828616476316,0.022989069279730406,0.05278575162211453,0.034712976616893286,0.015500673404935586,0.999176633743063,0.999176633743063,0.44617063078240526,0.0,414.25988943276235,493.8654874833558,219.54658155369793,19424.941901147024,13811.773577887952,0.7474542924481272,1.1991802096200364,0.7787545725786931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568357719314469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15417.805077934303,1226.0,0.999176633743063,0.44617063078240526,6.27409032704403,1.8191604672690722
820.0,-30.88841409809844,3.1897673226195162,34.9046294065602,18.924830434285127,-0.8743147497970248,-27.81599954617644,-41.61991991624234,-3.8609100420491465,403.11825560341015,-11.285361382532853,39.81459012607439,45128.80119004383,24332.530361431385,24332.530361431385,69461.33155147522,80149.4715220026,80149.4715220026,24332.530361431385,104482.00188343399,104482.00188343399,47067.87444750808,123906.91286812954,92239.59117204603,57566.32817725754,38525.8477719872,19424.910984695554,0.0,57950.75875668276,13804.876841768035,1226.0,57414.127435925904,275757.5438877081,601176.9857325392,2.1800926178010416,1546554.4131399223,5.608384783734868,0.7106790271854828,0.05018872763241898,4.027634451161993,1.2751960855675857,1.0,0.0,4.0276344511619016,1.3103406305043173,1.310619411680527,3.073730873789556,19466.42711669607,1985.023133964817,4632.441516551485,4632.441516551485,5.252636277110561,3.1897673226195162,-10.141488822616328,13.331256145235844,1.8161434100942941,1.8161434100942941,0.5188981171697983,0.0,0.0,0.000212743661336124,6.556382122051066e-05,0.00014717984011561336,0.0005927865945661583,0.07448261735964833,0.05147671374906669,0.02300590361058163,0.05278582659094071,0.0346866269922943,0.015502100640124679,0.9993413069944503,0.9993413069944503,0.446624271604825,0.0,414.403616985943,494.4631000029,218.65367837627355,19424.910984695554,13804.876841768035,0.7474542924481272,1.1986267831819386,0.7787439225692566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568357719314469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15417.75337960817,1226.0,0.9993413069944503,0.446624271604825,6.27409032704403,1.8161434100942941
821.0,-30.88841409809844,3.1897673226195162,34.9046294065602,18.92464110804724,-0.8743147497970248,-27.81599954617644,-41.619814024865605,-3.8609100420491465,402.88678801821084,-11.285361382532853,39.81459012607439,45128.36343370887,24300.897485947407,24300.897485947407,69429.26091965628,80148.7050802325,80148.7050802325,24300.897485947407,104449.6025661799,104449.6025661799,47035.475130254,123874.51355087546,92238.82473027593,57565.89042092259,38525.48256594815,19424.910984695554,0.0,57950.393550643705,13804.876843070755,1226.0,57414.127435925904,275757.5438877081,601323.7761625417,2.1806249348065276,1546554.4131399223,5.608384783734868,0.7106790272525472,0.05018872763241898,4.027634451161993,1.2751935969712211,1.0,0.0,4.0276344511622,1.3103406305043173,1.310619411680527,3.073730873789556,19466.265365297706,1985.0066399124785,4632.441516551485,4632.441516551485,5.2458077234481015,3.1897673226195162,-10.146308738523372,13.336076061142888,1.8131268438778634,1.8131268438778634,0.518036241107961,0.0,0.0,0.000212743661336124,6.556461787585481e-05,0.0001471790434602692,0.0005927833859296485,0.07454628571166985,0.05150672290231562,0.023039562809354232,0.05278582659094071,0.03467720574276872,0.015511521889650264,0.9994730455955603,0.9994730455955603,0.4470760458576995,0.0,414.1721494007437,494.6699194082489,217.42900162994687,19424.910984695554,13804.876843070755,0.7474542924481272,1.1980809217280126,0.7787412762653723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568364494880646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15417.70129395662,1226.0,0.9994730455955603,0.4470760458576995,6.27409032704403,1.8131268438778634
822.0,-30.88852336154124,3.189769307974655,34.90457962278241,18.92430115202444,-0.8743148951673491,-27.816021614529628,-41.61974267391486,-3.8610697981786126,403.013130377117,-11.285365060745498,39.81440358685564,45127.59790330146,24269.231845969716,24269.231845969716,69396.82974927117,80147.32912967165,80147.32912967165,24269.231845969716,104416.56097564136,104416.56097564136,47002.30346315041,123841.44153075955,92238.0948499489,57565.47781129328,38525.13004295069,19424.880555118187,0.0,57950.010598068875,13798.126669035484,1226.0,57414.25751249095,275757.5021804385,601242.2446766126,2.1803296009085447,1546546.4013453966,5.60835657821354,0.7103326391059773,0.05016433557079454,4.027634451161993,1.2751914061931893,1.0,0.0,4.027634451161588,1.3103414129989355,1.3106201911480817,3.073729038254296,19466.111329899137,1984.990932673149,4632.441516551485,4632.441516551485,5.238972096950808,3.189769307974655,-10.151128321650209,13.340897629624864,1.8101097894155627,1.8101097894155627,0.5171742255473036,0.0,0.0,0.00021274122427919113,6.556515467736463e-05,0.0001471760696018265,0.0005927714083149317,0.07455518774758718,0.051499260523900234,0.02305592722368694,0.0527859004006764,0.03465119282262569,0.015513142748168849,0.9995784364764482,0.9995784364764482,0.44750560398963946,0.0,414.2984954378625,495.2484013553688,216.5256503420017,19424.880555118187,13798.126669035484,0.7474542924481272,1.1975291985810914,0.7787332122559661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568364494880646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15417.649450719022,1226.0,0.9995784364764482,0.44750560398963946,6.27409032704403,1.8101097894155627
823.0,-30.88852336154124,3.189769307974655,34.90457962278241,18.924101313482993,-0.8743148951673491,-27.816021614529628,-41.619633010681696,-3.8610697981786126,402.78070761025447,-11.285365060745498,39.81440358685564,45127.144512642575,24237.525825479024,24237.525825479024,69364.67033812159,80146.52010780686,80146.52010780686,24237.525825479024,104384.04593328589,104384.04593328589,46969.78842079494,123808.92648840407,92237.28582808412,57565.0244206344,38524.73489716635,19424.880555118187,0.0,57949.61545228454,13798.126677560378,1226.0,57414.25751249095,275757.5021804385,601389.6987051575,2.1808643244514365,1546546.4013453966,5.60835657821354,0.710332639544842,0.05016433557079454,4.027634451161993,1.2751888285810127,1.0,0.0,4.027634451161439,1.3103414129989355,1.3106201911480817,3.073729038254296,19465.94059231274,1984.973522284648,4632.441516551485,4632.441516551485,5.2321277535570685,3.189769307974655,-10.155939332457713,13.345708640432369,1.8070933338687285,1.8070933338687285,0.516312381105351,0.0,0.0,0.00021274122427919113,6.55659797253007e-05,0.00014717524455389042,0.0005927680853234405,0.07461549714954616,0.05152693702364032,0.023088560125905835,0.0527859004006764,0.03464179236933239,0.015522543201462157,0.9996627491811585,0.9996627491811585,0.4479360665181427,0.0,414.066072671,495.45465719250586,215.30023611494,19424.880555118187,13798.126677560378,0.7474542924481272,1.1969824095767496,0.7787306983909164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568371086992107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15417.59691905127,1226.0,0.9996627491811585,0.4479360665181427,6.27409032704403,1.8070933338687285
824.0,-30.88860921393618,3.1897710010874425,34.90452913934001,18.924072535615437,-0.8743150412191892,-27.816024151142265,-41.619520728103794,-3.860906728159283,402.91874828439666,-11.285368772814406,39.8142151205287,45126.310679925984,24205.78538763007,24205.78538763007,69332.09606755605,80146.40392180724,80146.40392180724,24205.78538763007,104352.18930943731,104352.18930943731,46937.80036072649,123777.03912227333,92236.50887971761,57564.52781678051,38524.42340326345,19424.849812836022,0.0,57949.27321609947,13791.316816263976,1226.0,57414.38894871082,275757.46008927736,601300.6997373109,2.180541913689798,1546538.3068141064,5.60832808045668,0.7099831890154752,0.05013972792706061,4.027634451161993,1.2751861256873234,1.0,0.0,4.027634451161704,1.3103406235448676,1.310619399016794,3.073730890114682,19465.77662358134,1984.9568021272648,4632.441516551485,4632.441516551485,5.225275980526464,3.1897710010874425,-10.160750163353235,13.350521164440678,1.804076282715353,1.804076282715353,0.5154503664901008,0.0,0.0,0.00021273930940998327,6.556682448974596e-05,0.0001471724849202373,0.0005927569705278667,0.0746197705209404,0.05151633651153998,0.02310343400940042,0.052785974987623364,0.03461569338065234,0.01552403454640827,0.9997301993449268,0.9997301993449268,0.4483471118447316,0.0,414.2041170572111,496.0484321680625,214.39975635711033,19424.849812836022,13791.316816263976,0.7474542924481272,1.1964273617204608,0.7787209083993997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568371086992107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15417.545157284607,1226.0,0.9997301993449268,0.4483471118447316,6.27409032704403,1.804076282715353
825.0,-30.888757923128576,3.1897738320208657,34.904459050877094,18.923883244302147,-0.8743152423103739,-27.81605433790579,-41.61944714197887,-3.8609069355989964,403.18580630286124,-11.285373865207362,39.813953815922616,45125.366123106665,24174.017288635827,24174.017288635827,69299.38341174248,80145.6379503405,80145.6379503405,24174.017288635827,104319.65523897632,104319.65523897632,46905.08384525129,123744.46245630068,92235.74285974112,57564.062977556285,38524.08875798315,19424.80721732435,0.0,57948.895975307496,13782.018904642808,1226.0,57414.57139372503,275757.40234662616,601129.422256462,2.1799212537578385,1546527.083969366,5.608288556567509,0.7095060841762731,0.05010613264216672,4.027634451161993,1.2751836403878403,1.0,0.0,4.0276344511637685,1.3103406315398471,1.3106194026671074,3.0737308713604623,19465.61496119913,1984.940317152048,4632.441516551485,4632.441516551485,5.218418236315181,3.1897738320208657,-10.165556910619058,13.355330742639923,1.8010597423176684,1.8010597423176684,0.5145884978050481,0.0,0.0,0.0002127359926076194,6.55673781246592e-05,0.00014716861448296019,0.0005927413818213483,0.07460464658311687,0.05149202056744038,0.02311262601567649,0.05278607859770028,0.03458318121902633,0.015522951423140386,0.9997841594759415,0.9997841594759415,0.4487615191581043,0.0,414.4711801680686,496.7829073874658,213.60401316344417,19424.80721732435,13782.018904642808,0.7474542924481272,1.195870641630024,0.7787096779606458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568376266665932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15417.493451647591,1226.0,0.9997841594759415,0.4487615191581043,6.27409032704403,1.8010597423176684
826.0,-30.888757923128576,3.1897738320208657,34.904459050877094,18.923693883139663,-0.8743152423103739,-27.81605433790579,-41.619337478745706,-3.8609069355989964,402.9526641266798,-11.285373865207362,39.813953815922616,45124.91273217003,24142.202350305663,24142.202350305663,69267.11508247569,80144.87150858127,80144.87150858127,24142.202350305663,104287.07385888693,104287.07385888693,46872.502465161895,123711.88107621128,92234.9764179819,57563.60958661965,38523.74092373584,19424.80721732435,0.0,57948.548141060186,13782.018903008879,1226.0,57414.57139372503,275757.40234662616,601277.235184442,2.1804572789985834,1546527.083969366,5.608288556567509,0.7095060840921575,0.05010613264216672,4.027634451161993,1.2751811028877271,1.0,0.0,4.027634451161832,1.3103406315398471,1.3106194026671074,3.0737308713604623,19465.45320980306,1984.9238230999435,4632.441516551485,4632.441516551485,5.211550380948528,3.1897738320208657,-10.170354134723944,13.360127966744809,1.798043547984397,1.798043547984397,0.513726727995542,0.0,0.0,0.0002127359926076194,6.556820319847635e-05,0.00014716778940914306,0.0005927380587256177,0.07466255098190551,0.051517637128557996,0.023144913853347517,0.05278607859770028,0.034573551605544935,0.015532581036621784,0.9998273275807532,0.9998273275807532,0.4491843697592915,0.0,414.23803799188715,496.9954598692582,212.36633012743744,19424.80721732435,13782.018903008879,0.7474542924481272,1.1953209753221685,0.7787065281139666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568385238644281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15417.440974534387,1226.0,0.9998273275807532,0.4491843697592915,6.27409032704403,1.798043547984397
827.0,-30.888757923128576,3.1897738320208657,34.904459050877094,18.923504556901776,-0.8743152423103739,-27.81605433790579,-41.61923158736897,-3.8609069355989964,402.7191567794464,-11.285373865207362,39.813953815922616,45124.47497530642,24110.34117702009,24110.34117702009,69234.8161523265,80144.10506682207,80144.10506682207,24110.34117702009,104254.44624384216,104254.44624384216,46839.87485011713,123679.25346116652,92234.20997622269,57563.17182975604,38523.37571829628,19424.80721732435,0.0,57948.18293562063,13782.018904138966,1226.0,57414.57139372503,275757.40234662616,601425.4092000495,2.1809946136788003,1546527.083969366,5.608288556567509,0.7095060841503351,0.05010613264216672,4.027634451161993,1.2751786142913621,1.0,0.0,4.027634451163918,1.3103406315398471,1.3106194026671074,3.0737308713604623,19465.291458406995,1984.9073290478395,4632.441516551485,4632.441516551485,5.20467254489345,3.1897738320208657,-10.175148174671724,13.36492200669259,1.7950265043710982,1.7950265043710982,0.5128647155345994,0.0,0.0,0.0002127359926076194,6.556899990307277e-05,0.0001471669927045466,0.0005927348498907376,0.07471905371840504,0.051542867795805115,0.023176185922599925,0.05278607859770028,0.03456432652730607,0.015541806114860652,0.9998618620646026,0.9998618620646026,0.4495866334781658,0.0,414.00453064465376,497.1988518244989,211.14448929973804,19424.80721732435,13782.018904138966,0.7474542924481272,1.1947711325003083,0.7787038814562811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568385238644281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15417.389222618789,1226.0,0.9998618620646026,0.4495866334781658,6.27409032704403,1.7950265043710982
828.0,-30.888866256513683,3.1897756226139875,34.90440745237022,18.923154367972188,-0.8743153889063565,-27.816076353021188,-41.6191564296372,-3.861068324319069,402.84743914308467,-11.285377622233195,39.81376267265184,45123.69774755847,24078.451922667708,24078.451922667708,69202.14967022618,80142.6877105368,80142.6877105368,24078.451922667708,104221.13963320451,104221.13963320451,46806.43490681019,123645.91567438867,92233.44529460194,57562.743973776465,38523.00146758387,19424.77604118416,0.0,57947.77750876803,13775.199466448883,1226.0,57414.704726394324,275757.359745711,601342.5628846418,2.1806945186854434,1546518.8745424587,5.608259652502394,0.7091561538337885,0.050081491960597496,4.027634451161993,1.2751763614220541,1.0,0.0,4.027634451161985,1.3103414219346714,1.3106201900638317,3.073729017293323,19465.130078474056,1984.890872874433,4632.441516551485,4632.441516551485,5.197788647009701,3.1897756226139875,-10.179940974411421,13.369716597025409,1.7920094607577997,1.7920094607577997,0.512002703073657,0.0,0.0,0.00021273357637523785,6.556956537957844e-05,0.0001471640109956594,0.0005927228406573002,0.0747213692750394,0.051531186446101884,0.023190182828937516,0.052786154271415524,0.0345384288960374,0.015543063064560094,0.9998894896516821,0.9998894896516821,0.4499725636631364,0.0,414.13281676531784,497.77721485698856,210.24856907214797,19424.77604118416,13775.199466448883,0.7474542924481272,1.1942157688404058,0.7786959170389381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568385238644281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15417.337398795775,1226.0,0.9998894896516821,0.4499725636631364,6.27409032704403,1.7920094607577997
829.0,-30.88897658821331,3.1897774740332347,34.904354537681755,18.923130549397342,-0.874315538490716,-27.81609875895234,-41.61906241262329,-3.860903447685562,402.99389141678523,-11.285381467730733,39.81356705999563,45122.83405925931,24046.531276737114,24046.531276737114,69169.36533599642,80142.59145733634,80142.59145733634,24046.531276737114,104189.12273407346,104189.12273407346,46774.28156014532,123613.86686922604,92232.680939125,57562.23616357738,38522.716417275136,19424.744135152578,0.0,57947.460552427714,13768.21632089455,1226.0,57414.841173928144,275757.31614161964,601248.1998634075,2.1803526676138185,1546510.473193682,5.608230072849442,0.7087978212273324,0.0500562594967175,4.027634451161993,1.2751736288564284,1.0,0.0,4.027634451161809,1.3103406248394998,1.3106193895744593,3.073730887077799,19464.968767371152,1984.8744237197363,4632.441516551485,4632.441516551485,5.1908979726608635,3.1897774740332347,-10.184728386959092,13.374505860992327,1.7889929573067593,1.7889929573067593,0.5111408449447884,0.0,0.0,0.00021273111559909735,6.557027275709717e-05,0.00014716084284200018,0.0005927100804924757,0.07472104923545927,0.05151739701723396,0.023203652218225315,0.05278623171190326,0.034511937667844134,0.015544321828873364,0.9999115917213457,0.9999115917213457,0.45036438497683895,0.0,414.279272884516,498.38289347085504,209.3513165593135,19424.744135152578,13768.21632089455,0.7474542924481272,1.1936565412286833,0.7786852716079701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568391774661065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15417.284962805119,1226.0,0.9999115917213457,0.45036438497683895,6.27409032704403,1.7889929573067593
830.0,-30.88897658821331,3.1897774740332347,34.904354537681755,18.922935949545376,-0.874315538490716,-27.81609875895234,-41.61895274939013,-3.860903447685562,402.75924501979694,-11.285381467730733,39.81356705999563,45122.38066795979,24014.564030990216,24014.564030990216,69136.94469895001,80141.80372553537,80141.80372553537,24014.564030990216,104156.36775652558,104156.36775652558,46741.526582597435,123581.11189167816,92231.89320732403,57561.78277227786,38522.34492782907,19424.744135152578,0.0,57947.08906298165,13768.216323004666,1226.0,57414.841173928144,275757.31614161964,601397.0725248349,2.180892536015174,1546510.473193682,5.608230072849442,0.7087978213359627,0.0500562594967175,4.027634451161993,1.2751710908068343,1.0,0.0,4.027634451162852,1.3103406248394998,1.3106193895744593,3.073730887077799,19464.802522882248,1984.857471499671,4632.441516551485,4632.441516551485,5.183997238861487,3.1897774740332347,-10.189507706930788,13.379285180964024,1.7859764751892555,1.7859764751892555,0.5102789929112158,0.0,0.0,0.00021273111559909735,6.557109786460833e-05,0.00014716001773448903,0.0005927067572610379,0.07477654108456487,0.051541871397552216,0.023234669687012658,0.05278623171190326,0.03450270970282777,0.015553549793889739,0.9999292733770766,0.9999292733770766,0.45076024108807045,0.0,414.0446264875277,498.5867105686692,208.12667984515213,19424.744135152578,13768.216323004666,0.7474542924481272,1.1931047066713967,0.778682439404628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568398431246812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15417.232907134006,1226.0,0.9999292733770766,0.45076024108807045,6.27409032704403,1.7859764751892555
831.0,-30.88908409564415,3.1897793335753546,34.904302201441645,18.922585795540385,-0.8743156851240026,-27.81612068213252,-41.61888132859019,-3.8610649952649605,402.8878212401563,-11.285385250780426,39.81337433288725,45121.622543388454,23982.56286184376,23982.56286184376,69104.18540523222,80140.38648564888,80140.38648564888,23982.56286184376,104122.94934749264,104122.94934749264,46707.9737168164,123547.66204973718,92231.12928544127,57561.371048490626,38521.953596611835,19424.71270224453,0.0,57946.66629885636,13761.37904516287,1226.0,57414.97563067624,275757.2732456302,601314.0410878374,2.1805917719247905,1546502.1958097506,5.6082009283294845,0.708446979685457,0.05003155493063971,4.027634451161993,1.2751688406849282,1.0,0.0,4.027634451162964,1.3103414159684033,1.3106201777296216,3.0737290312886767,19464.641303285927,1984.8410316760492,4632.441516551485,4632.441516551485,5.177089182055562,3.1897793335753546,-10.194286576643357,13.384065910218713,1.7829594376459776,1.7829594376459776,0.509416982184565,0.0,0.0,0.00021272871783909554,6.557163524074694e-05,0.0001471570825983486,0.0005926949356055999,0.07477772481825298,0.05152946501273186,0.023248259805521126,0.05278630803045286,0.03447683472046031,0.015554720210179401,0.9999434187016613,0.9999434187016613,0.45113886556076943,0.0,414.17320649093676,499.1661592881551,207.23035315997947,19424.71270224453,13761.37904516287,0.7474542924481272,1.192548075998568,0.7786750373296104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568398431246812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15417.18116804272,1226.0,0.9999434187016613,0.45113886556076943,6.27409032704403,1.7829594376459776
832.0,-30.88922122071049,3.1897817493329206,34.904234171775606,18.922396504227095,-0.8743158740544675,-27.816148775723793,-41.61880355151368,-3.8610651967564777,403.1253598905349,-11.28539010593965,39.813124319698424,45120.71051390857,23950.532908372817,23950.532908372817,69071.24342228139,80139.62049909502,80139.62049909502,23950.532908372817,104090.15340746783,104090.15340746783,46675.003150336845,123514.82536073709,92230.36328130722,57560.900321945024,38521.62551040244,19424.67195326925,0.0,57946.29746367169,13752.603893108808,1226.0,57415.15025713099,275757.2181930019,601161.5418587012,2.1800391873620852,1546491.4581114987,5.608163109003778,0.7079967129531981,0.049999850393826435,4.027634451161993,1.275166355385445,1.0,0.0,4.027634451162012,1.31034142338999,1.3106201811451719,3.0737290138795146,19464.479644247145,1984.8245470417671,4632.441516551485,4632.441516551485,5.170174911609515,3.1897817493329206,-10.199060786372977,13.388842535705898,1.7799429610645727,1.7799429610645727,0.508555131732735,0.0,0.0,0.00021272565954711303,6.557222044668204e-05,0.000147153439100431,0.0005926802609278642,0.07476306860803615,0.05150591887009761,0.023257149737938545,0.05278640722366114,0.03444599433716434,0.015553856056662096,0.999954734961329,0.999954734961329,0.4515228057732582,0.0,414.4107499964746,499.86677558535087,206.4158134905545,19424.67195326925,13752.603893108808,0.7474542924481272,1.1919871751182078,0.7786642544710665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568404917443003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15417.128666483462,1226.0,0.999954734961329,0.4515228057732582,6.27409032704403,1.7799429610645727
833.0,-30.88922122071049,3.1897817493329206,34.904234171775606,18.92220190437513,-0.8743158740544675,-27.816148775723793,-41.61869388828052,-3.8610651967564777,402.8896767131604,-11.28539010593965,39.813124319698424,45120.25712236327,23918.455298817793,23918.455298817793,69038.71242118106,80138.832767302,80138.832767302,23918.455298817793,104057.28806611979,104057.28806611979,46642.137808988795,123481.96001938904,92229.5755495142,57560.446930399725,38521.254021238296,19424.67195326925,0.0,57945.92597450755,13752.6038960186,1226.0,57415.15025713099,275757.2181930019,601310.9972696094,2.1805811692252894,1546491.4581114987,5.608163109003778,0.7079967131029968,0.049999850393826435,4.027634451161993,1.2751638173358515,1.0,0.0,4.027634451162012,1.31034142338999,1.3106201811451719,3.0737290138795146,19464.313399759918,1984.8075948218727,4632.441516551485,4632.441516551485,5.163250353697578,3.1897817493329206,-10.203825655224733,13.393607404557654,1.7769266553740635,1.7769266553740635,0.5076933301068752,0.0,0.0,0.00021272565954711303,6.557304557686383e-05,0.0001471526139702492,0.0005926769376051173,0.0748181023730806,0.05153004161500069,0.023288060758079914,0.05278640722366114,0.0344367778627957,0.015563072531030732,0.9999637879690633,0.9999637879690633,0.45191536277207744,0.0,414.17506681910004,500.0709396751348,205.1886938295056,19424.67195326925,13752.6038960186,0.7474542924481272,1.1914334141722684,0.7786614220681064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568413190554363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15417.076294642306,1226.0,0.9999637879690633,0.45191536277207744,6.27409032704403,1.7769266553740635
834.0,-30.88933094167015,3.1897837315661506,34.90417962733187,18.92217780640351,-0.8743160247730165,-27.816171185936113,-41.61860364312304,-3.86089886985296,403.0365566981485,-11.285394023151346,39.81292460257455,45119.411677449156,23886.342253812138,23886.342253812138,69005.7539312613,80138.7354847073,80138.7354847073,23886.342253812138,104025.07773851944,104025.07773851944,46609.78813694059,123449.71711908033,92228.80428948964,57559.95487420671,38520.9437947588,19424.63938056089,0.0,57945.58317531969,13745.591158489806,1226.0,57415.28960157885,275757.1737757625,601216.348599541,2.1802382885184057,1546482.8805956487,5.608132907008985,0.7076368775342948,0.04997451314140706,4.027634451161993,1.2751611100463198,1.0,0.0,4.02763445116086,1.310340619209056,1.3106193735864962,3.0737309002854096,19464.15063150753,1984.7909970792812,4632.441516551485,4632.441516551485,5.15631814637431,3.1897837315661506,-10.208590343295214,13.398374074861364,1.773909624956285,1.773909624956285,0.5068313214160814,0.0,0.0,0.00021272321247642906,6.557372460839613e-05,0.00014714948786803293,0.0005926643468081331,0.07481599474865486,0.05151544035664494,0.023300554392009922,0.0527864863203528,0.03441054362422697,0.015563969517180087,0.9999710303752506,0.9999710303752506,0.45228924032068957,0.0,414.32195072129986,500.67342621850565,204.29944974531617,19424.63938056089,13745.591158489806,0.7474542924481272,1.1908716790799747,0.778651438211196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568413190554363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15417.024564179723,1226.0,0.9999710303752506,0.45228924032068957,6.27409032704403,1.773909624956285
