time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
835.0,-30.88933094167015,3.1897837315661506,34.90417962733187,18.921983206551545,-0.8743160247730165,-27.816171185936113,-41.61849397988988,-3.86089886985296,402.8001933204423,-11.285394023151346,39.81292460257455,45118.958285715365,23854.188345140665,23854.188345140665,68973.14663085603,80137.94775291787,80137.94775291787,23854.188345140665,103992.13609805853,103992.13609805853,46576.84649647968,123416.77547861941,92228.0165577002,57559.50148247292,38520.57230580809,19424.63938056089,0.0,57945.21168636898,13745.591160776969,1226.0,57415.28960157885,275757.1737757625,601366.2846228865,2.1807820133517164,1546482.8805956487,5.608132907008985,0.7076368776520402,0.04997451314140706,4.027634451161993,1.2751585719967262,1.0,0.0,4.02763445116369,1.310340619209056,1.3106193735864962,3.0737309002854096,19463.98438702106,1984.7740448594639,4632.441516551485,4632.441516551485,5.149377117856926,3.1897837315661506,-10.213345769154007,13.403129500720157,1.770893192512198,1.770893192512198,0.5059694835749137,0.0,0.0,0.00021272321247642906,6.557454975608657e-05,0.0001471486627203425,0.0005926610234148679,0.07487027440828797,0.05153947166498495,0.023330802743303014,0.0527864863203528,0.03440163702322223,0.015572876118184828,0.9999768243002005,0.9999768243002005,0.4526678540143581,0.0,414.08558734359366,500.8707820676736,203.08314356379145,19424.63938056089,13745.591160776969,0.7474542924481272,1.190316587402877,0.7786486056850344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568419810311284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15416.972448363798,1226.0,0.9999768243002005,0.4526678540143581,6.27409032704403,1.770893192512198
836.0,-30.889470298153032,3.189786788082985,34.9041085762963,18.92180446246641,-0.8743162186978888,-27.816199788562628,-41.61842007944358,-3.8608990773765997,403.0487062737717,-11.285400669216294,39.81266523974355,45118.052678169646,23822.00655007,23822.00655007,68940.05922823964,80137.22436363989,80137.22436363989,23822.00655007,103959.2309137099,103959.2309137099,46543.76643742628,123383.82716245658,92227.29315393447,57559.044149127934,38520.27667200726,19424.596248746682,0.0,57944.87292075394,13736.602509296288,1226.0,57415.46447628361,275757.0984160857,601206.6987433622,2.1802038902955476,1546471.7414502872,5.6080940448424625,0.7071757030822509,0.04994203603879778,4.027634451161993,1.2751561366999522,1.0,0.0,4.027634451160977,1.310340626764648,1.3106193770709649,3.0737308825618834,19463.83171844889,1984.7584769976386,4632.441516551485,4632.441516551485,5.142430069533562,3.189786788082985,-10.218103180957366,13.407889969040351,1.7678761653981416,1.7678761653981416,0.5051074758280405,0.0,0.0,0.00021272010449175955,6.557510581644432e-05,0.00014714499867531523,0.0005926462659808855,0.07485248241313475,0.05151446211112867,0.02333802030200608,0.052786583371211684,0.034370765542196896,0.015571270496600887,0.9999814594401604,0.9999814594401604,0.453029822027444,0.0,414.334106942988,501.5748889809694,202.29304914805368,19424.596248746682,13736.602509296288,0.7474542924481272,1.189752531212258,0.7786375291541945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568419810311284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15416.920724564829,1226.0,0.9999814594401604,0.453029822027444,6.27409032704403,1.7678761653981416
837.0,-30.889576790451887,3.18978879520684,34.904054465527416,18.921454587858193,-0.874316366171863,-27.81622167503618,-41.61834485186262,-3.8610621844582806,403.1763866805337,-11.285404526439345,39.812468338360695,45117.28322964185,23789.790716944994,23789.790716944994,68907.07394658684,80135.80824465024,80135.80824465024,23789.790716944994,103925.59896159523,103925.59896159523,46509.99708765236,123350.16309800977,92226.53666310587,57558.617141103336,38519.91058000282,19424.56413641454,0.0,57944.47471641736,13729.760287172357,1226.0,57415.60187394287,275757.0546790725,601124.2953357827,2.179905409982618,1546463.2849470435,5.608064267827437,0.7068246263211468,0.04991731610498353,4.027634451161993,1.275153862950392,1.0,0.0,4.027634451163485,1.3103414254340484,1.3106201727980362,3.073729009084671,19463.672067117048,1984.7421970924881,4632.441516551485,4632.441516551485,5.135475673453243,3.18978879520684,-10.222851720170999,13.412640515377838,1.76486006033333,1.76486006033333,0.5042457315238086,0.0,0.0,0.0002127177294856302,6.557567186724304e-05,0.00014714205761838717,0.0005926344204786792,0.07485297720776095,0.05150161661717627,0.023351360590584676,0.05278666136912622,0.03434495957938612,0.015572356525597407,0.9999851675521283,0.9999851675521283,0.4534035194724005,0.0,414.46179120697303,502.1562132052032,201.39223441607788,19424.56413641454,13729.760287172357,0.7474542924481272,1.1891914506744756,0.7786296010180036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568428218066354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15416.86828797347,1226.0,0.9999851675521283,0.4534035194724005,6.27409032704403,1.76486006033333
838.0,-30.889576790451887,3.18978879520684,34.904054465527416,18.92125471439215,-0.874316366171863,-27.81622167503618,-41.618235188629455,-3.8610621844582806,402.9388125588483,-11.285404526439345,39.812468338360695,45116.829837662284,23757.52435282774,23757.52435282774,68874.35419049002,80134.99922282064,80134.99922282064,23757.52435282774,103892.52357564837,103892.52357564837,46476.921701705505,123317.08771206292,92225.72764127626,57558.16374912376,38519.51543572499,19424.56413641454,0.0,57944.07957213953,13729.760288971835,1226.0,57415.60187394287,275757.0546790725,601274.9190068489,2.1804516287230284,1546463.2849470435,5.608064267827437,0.7068246264137861,0.04991731610498353,4.027634451161993,1.2751513249007984,1.0,0.0,4.027634451162591,1.3103414254340484,1.3106201727980362,3.073729009084671,19463.501329538078,1984.724786704744,4632.441516551485,4632.441516551485,5.1285103693038065,3.18978879520684,-10.227592365431422,13.41738116063826,1.7618436437958314,1.7618436437958314,0.5033838982273804,0.0,0.0,0.0002127177294856302,6.557649703759942e-05,0.0001471412324480308,0.0005926310969941237,0.07490714754662534,0.051525611336433415,0.023381536210191914,0.05278666136912622,0.034336112277968366,0.015581203827015166,0.9999881340417026,0.9999881340417026,0.4537793567007245,0.0,414.22421708528765,502.35257926146204,200.17519033733265,19424.56413641454,13729.760288971835,0.7474542924481272,1.1886348820977035,0.7786270861631772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568434643042214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15416.81588043239,1226.0,0.9999881340417026,0.4537793567007245,6.27409032704403,1.7618436437958314
839.0,-30.889682951519614,3.189791199403409,34.90399978917825,18.921231175214075,-0.8743165138755958,-27.816224215056895,-41.61812311559913,-3.860899003996116,403.07571359076223,-11.285409639647288,39.81227004655572,45115.90934723662,23725.22627888079,23725.22627888079,68841.13562611741,80134.90418756695,80134.90418756695,23725.22627888079,103860.13046644774,103860.13046644774,46444.39502066877,123284.6616087393,92224.97137978152,57557.66267541395,38519.231893741744,19424.531142291566,0.0,57943.76303603331,13722.912938600006,1226.0,57415.73544577896,275756.99670046684,601186.6181072172,2.1801318744424787,1546454.7687633962,5.608034564008501,0.7064733165539395,0.049892575955604895,4.027634451161993,1.2751486203586677,1.0,0.0,4.027634451162553,1.3103406363960843,1.310619380489704,3.0737308599689466,19463.341726605307,1984.7085117349257,4632.441516551485,4632.441516551485,5.121538219988689,3.189791199403409,-10.232333522877347,13.422124722280756,1.7588266251211762,1.7588266251211762,0.5025218928917646,0.0,0.0,0.0002127153618909877,6.55773403506042e-05,0.00014713802154038352,0.0005926181646318641,0.07490539283830575,0.05151176577866097,0.02339362705964477,0.05278673545042171,0.03431067629892831,0.015581899656676581,0.9999905072333621,0.9999905072333621,0.45413712063221723,0.0,414.36112323040953,502.9393373691667,199.28738498831154,19424.531142291566,13722.912938600006,0.7474542924481272,1.1880680856593206,0.7786154537319319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568434643042214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15416.764165259796,1226.0,0.9999905072333621,0.45413712063221723,6.27409032704403,1.7588266251211762
840.0,-30.889682951519614,3.189791199403409,34.90399978917825,18.921036610286706,-0.8743165138755958,-27.816224215056895,-41.6180172242224,-3.860899003996116,402.8376285528544,-11.285409639647288,39.81227004655572,45115.471589265784,23692.886029256482,23692.886029256482,68808.35761852226,80134.11645578894,80134.11645578894,23692.886029256482,103827.00248504542,103827.00248504542,46411.26703926646,123251.53362733699,92224.1836480035,57557.22491744311,38518.843033955985,19424.531142291566,0.0,57943.374176247555,13722.912941334187,1226.0,57415.73544577896,275756.99670046684,601337.6220469595,2.180679472296927,1546454.7687633962,5.608034564008501,0.7064733166946987,0.049892575955604895,4.027634451161993,1.2751461317623036,1.0,0.0,4.027634451160466,1.3103406363960843,1.310619380489704,3.0737308599689466,19463.17548212125,1984.6915595153544,4632.441516551485,4632.441516551485,5.114556966256986,3.189791199403409,-10.237063938982331,13.42685513838574,1.7558103317124858,1.7558103317124858,0.501660094774996,0.0,0.0,0.0002127153618909877,6.557813715789867e-05,0.00014713722473308903,0.0005926149553833539,0.07495892803728268,0.05153576580952545,0.023423162227757227,0.05278673545042171,0.034302146220702864,0.015590429734902024,0.9999924057866897,0.9999924057866897,0.4544995883797957,0.0,414.1230381925017,503.1288825974636,198.08136004211036,19424.531142291566,13722.912941334187,0.7474542924481272,1.1875103684715782,0.7786131241172999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568441048039396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15416.712502018912,1226.0,0.9999924057866897,0.4544995883797957,6.27409032704403,1.7558103317124858
841.0,-30.88979147288221,3.189793356482156,34.90394318071491,18.92101209321993,-0.8743166655558068,-27.816226809406214,-41.617905151192076,-3.8607304386162355,402.98533919907027,-11.285413639667757,39.81206087687559,45114.541060113785,23660.51047236289,23660.51047236289,68775.05153247667,80134.01758198116,80134.01758198116,23660.51047236289,103794.52805434405,103794.52805434405,46378.64627017697,123219.02513413547,92223.40173185205,57556.72313863785,38518.531770238,19424.49707979143,0.0,57943.02885002943,13715.853239645488,1226.0,57415.881784167075,275756.9513442883,601242.360542032,2.180334376381208,1546445.78543808,5.608002909443651,0.7061111123394276,0.049867074965389606,4.027634451161993,1.27514338710811,1.0,0.0,4.027634451160856,1.3103398212673132,1.3106185620160726,3.073732772058023,19463.010464978608,1984.6747324497774,4632.441516551485,4632.441516551485,5.107568090784319,3.189793356482156,-10.241793962441456,13.431587318923611,1.7527933170448249,1.7527933170448249,0.5007980905842356,0.0,0.0,0.0002127129416823596,6.55789804904136e-05,0.000147133961191946,0.0005926018110326134,0.07495492801276099,0.05152077241222072,0.023434155600540275,0.05278681866184545,0.03427646838267373,0.015590606582715882,0.9999939246293518,0.9999939246293518,0.4548459219877812,0.0,414.270752838738,503.7220792592621,197.21176674255236,19424.49707979143,13715.853239645488,0.7474542924481272,1.1869426382677224,0.7786017050796763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568441048039396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15416.66071867467,1226.0,0.9999939246293518,0.4548459219877812,6.27409032704403,1.7527933170448249
842.0,-30.88979147288221,3.189793356482156,34.90394318071491,18.92082804059612,-0.8743166655558068,-27.816226809406214,-41.617795487958915,-3.8607304386162355,402.7468781021273,-11.285413639667757,39.81206087687559,45114.08766772524,23628.09416801205,23628.09416801205,68742.18183573728,80133.27243030259,80133.27243030259,23628.09416801205,103761.36659831463,103761.36659831463,46345.48481414756,123185.86367810606,92222.6565801735,57556.2697462493,38518.207593249106,19424.49707979143,0.0,57942.704673040535,13715.853234920422,1226.0,57415.881784167075,275756.9513442883,601393.6532655723,2.1808830215660446,1546445.78543808,5.608002909443651,0.7061111120961746,0.049867074965389606,4.027634451161993,1.2751408990612254,1.0,0.0,4.027634451164283,1.3103398212673132,1.3106185620160726,3.073732772058023,19462.853206683583,1984.6586965664712,4632.441516551485,4632.441516551485,5.100570419203359,3.189793356482156,-10.246514293536197,13.436307650018353,1.7497769530959193,1.7497769530959193,0.4999362723131198,0.0,0.0,0.0002127129416823596,6.557980569928277e-05,0.00014713313598307682,0.0005925984873929425,0.07500802840091958,0.05154478302297293,0.023463245377946654,0.05278681866184545,0.034268165873425634,0.015598909091963981,0.9999951397034814,0.9999951397034814,0.4551989544540244,0.0,414.03229174179506,503.90707039852265,196.01296430017408,19424.49707979143,13715.853234920422,0.7474542924481272,1.1863819996604597,0.7785982363490849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568447595445413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15416.609062699266,1226.0,0.9999951397034814,0.4551989544540244,6.27409032704403,1.7497769530959193
843.0,-30.88989683211986,3.1897955063399333,34.90388743702079,18.920473136846,-0.874316813666914,-27.816248543389825,-41.61772403223438,-3.860894969654247,402.8749924996263,-11.285417558153414,39.811860021737075,45113.33859610162,23595.64311444368,23595.64311444368,68708.9817105453,80131.83604487799,80131.83604487799,23595.64311444368,103727.47915932167,103727.47915932167,46311.457156465134,123151.9434887077,92221.88558524872,57555.85914622492,38517.80715447089,19424.464329386024,0.0,57942.27148385691,13708.96964470367,1226.0,57416.02200285653,275756.90691263723,601310.8537235609,2.1805831101596405,1546437.1592390805,5.6079725311431945,0.7057579252759238,0.04984220733513397,4.027634451161993,1.2751386489393188,1.0,0.0,4.027634451162148,1.3103406268112159,1.3106193646523139,3.073730882452647,19462.69049437838,1984.6421045289046,4632.441516551485,4632.441516551485,5.093565246347443,3.1897955063399333,-10.25123396218074,13.441029468520673,1.7467599420233895,1.7467599420233895,0.49907426914953984,0.0,0.0,0.00021271059201870713,6.558034340424236e-05,0.00014713024861446477,0.0005925868581276474,0.07500642599817148,0.05153173387231664,0.023474692125854842,0.05278689828354524,0.034243137568847316,0.015599069766286652,0.9999961117627851,0.9999961117627851,0.4555367942566764,0.0,414.1604100577797,504.47285433769014,195.14127101381365,19424.464329386024,13708.96964470367,0.7474542924481272,1.1858178830577615,0.7785911294256126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568447595445413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15416.557362183361,1226.0,0.9999961117627851,0.4555367942566764,6.27409032704403,1.7467599420233895
844.0,-30.890004550890346,3.189797732175698,34.90383008335704,18.920448689628415,-0.8743169653610898,-27.81627074792271,-41.61762620843945,-3.8607267152412046,403.02127869332924,-11.285421582713719,39.81165373279164,45112.470302316855,23563.16160576376,23563.16160576376,68675.63190808061,80131.73739594681,80131.73739594681,23563.16160576376,103694.89900171057,103694.89900171057,46278.732987411204,123119.32969399556,92221.10515315806,57555.33696967206,38517.52020387333,19424.430692285,0.0,57941.950896158334,13701.926025470297,1226.0,57416.166014299364,275756.8612782138,601216.5306563212,2.1802414194501147,1546428.2997102502,5.607941331149848,0.7053965309218782,0.04981676203384241,4.027634451161993,1.2751358603266998,1.0,0.0,4.027634451161709,1.3103398131578003,1.3106185476778758,3.0737327910809324,19462.525790434884,1984.625309400752,4632.441516551485,4632.441516551485,5.086553499180453,3.189797732175698,-10.255947514882696,13.445745247058394,1.7437435794912892,1.7437435794912892,0.4982124512832255,0.0,0.0,0.0002127081897587815,6.55810795357788e-05,0.0001471271102230027,0.0005925742178340735,0.07500250440369666,0.05151685081757292,0.02348565358612374,0.05278698005860253,0.03421756004437499,0.01559920198946742,0.9999968894102281,0.9999968894102281,0.4558815253489589,0.0,414.30670027604293,505.065296652673,194.26938984141668,19424.430692285,13701.926025470297,0.7474542924481272,1.1852488714292488,0.7785804517208257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456845395207673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15416.50489989914,1226.0,0.9999968894102281,0.4558815253489589,6.27409032704403,1.7437435794912892
845.0,-30.89010929812025,3.1897999247350137,34.903773891172236,18.920093785878294,-0.8743171132970555,-27.81629242462285,-41.61755471779031,-3.8608910936736978,403.14779101292675,-11.28542551521694,39.81145209883251,45111.72380781384,23530.642429816144,23530.642429816144,68642.36623762999,80130.30090284598,80130.30090284598,23530.642429816144,103660.94333266212,103660.94333266212,46244.63655211342,123085.34114690265,92220.33343380023,57554.92670148322,38517.118591463346,19424.397814240525,0.0,57941.51640570387,13695.067204351344,1226.0,57416.3067805487,275756.81668762903,601134.8259778516,2.1799454794939965,1546419.640137039,5.607910835033998,0.7050446214765607,0.049791984755771644,4.027634451161993,1.2751336074573913,1.0,0.0,4.027634451163589,1.3103406179302732,1.3106193495604677,3.0737309032851137,19462.362925243888,1984.6087017731732,4632.441516551485,4632.441516551485,5.0795336208222635,3.1897999247350137,-10.260655708085048,13.450455632820063,1.7407272434623116,1.7407272434623116,0.4973506409892319,0.0,0.0,0.0002127058537918123,6.558161751321354e-05,0.00014712423627859876,0.0005925626426365815,0.0750017262824563,0.051503956924085104,0.023497769358371196,0.05278705999246122,0.034192336165278704,0.015599648590492938,0.9999975115281825,0.9999975115281825,0.4562311769456687,0.0,414.4332165281437,505.63693117329785,193.38334254892914,19424.397814240525,13695.067204351344,0.7474542924481272,1.1846836343909133,0.7785734065353691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568460451071075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15416.452968237121,1226.0,0.9999975115281825,0.4562311769456687,6.27409032704403,1.7407272434623116
846.0,-30.89010929812025,3.1897999247350137,34.903773891172236,18.919909733254485,-0.8743171132970555,-27.81629242462285,-41.61744505455715,-3.8608910936736978,402.90790977036215,-11.28542551521694,39.81145209883251,45111.27041509268,23498.07547101821,23498.07547101821,68609.34588611088,80129.55575117718,80129.55575117718,23498.07547101821,103627.63122219538,103627.63122219538,46211.324441646684,123052.02903643591,92219.58828213142,57554.47330876206,38516.794414854834,19424.397814240525,0.0,57941.19222909536,13695.067204799741,1226.0,57416.3067805487,275756.81668762903,601286.9252784802,2.180497049904678,1546419.640137039,5.607910835033998,0.705044621499645,0.049791984755771644,4.027634451161993,1.2751311194105068,1.0,0.0,4.0276344511632916,1.3103406179302732,1.3106193495604677,3.0737309032851137,19462.205666950922,1984.592665890077,4632.441516551485,4632.441516551485,5.072503427633301,3.1897999247350137,-10.265355134740215,13.455155059475228,1.7377109011046648,1.7377109011046648,0.4964888288870471,0.0,0.0,0.0002127058537918123,6.558244275277686e-05,0.00014712341103903544,0.0005925593188732858,0.07505495730043558,0.05152805830774488,0.0235268989926907,0.05278705999246122,0.03418407505694305,0.015607909698828597,0.999998009222546,0.999998009222546,0.45658332428051995,0.0,414.1933352855791,505.8216737349999,192.18172259974762,19424.397814240525,13695.067204799741,0.7474542924481272,1.1841203683699568,0.778569937545053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568466770788846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15416.400512295208,1226.0,0.999998009222546,0.45658332428051995,6.27409032704403,1.7377109011046648
847.0,-30.89021085150821,3.1898024436534347,34.90371864031322,18.91955933477732,-0.8743172575474769,-27.816313524005828,-41.61737345913423,-3.861051426132346,403.024265731608,-11.285430561883322,39.81125452856718,45110.53719875383,23465.475895458207,23465.475895458207,68576.01309421204,80128.13765344059,80128.13765344059,23465.475895458207,103593.6135488988,103593.6135488988,46177.173497250995,123017.97851152446,92218.81859602772,57554.06572834905,38516.39207519852,19424.364962625667,0.0,57940.75703782419,13688.388489474237,1226.0,57416.4400516478,275756.7594635766,601211.6487044821,2.180224520602888,1546411.1551228308,5.607881228844687,0.7047019820628373,0.04976785647299117,4.027634451161993,1.275128888520412,1.0,0.0,4.027634451162931,1.3103414028662417,1.3106201316956962,3.073729062023029,19462.043230861927,1984.576102018725,4632.441516551485,4632.441516551485,5.065466193500169,3.1898024436534347,-10.270054780209847,13.459857223863281,1.734693900979223,1.734693900979223,0.49562682885120657,0.0,0.0,0.0002127035890732517,6.5582981529012e-05,0.0001471206075442397,0.0005925480274210628,0.07505486254129422,0.05151617237202469,0.023538690169269526,0.052787133976397706,0.03415967181657552,0.01560818465641565,0.9999984073780368,0.9999984073780368,0.45691773276651654,0.0,414.30969629349136,506.37525613948253,191.2996993736756,19424.364962625667,13688.388489474237,0.7474542924481272,1.1835539713339451,0.778563130773478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568466770788846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15416.348823460416,1226.0,0.9999984073780368,0.45691773276651654,6.27409032704403,1.734693900979223
848.0,-30.89031771022641,3.1898047653773314,34.90366016759738,18.91953474786135,-0.8743174096072999,-27.816335714628593,-41.617279407195724,-3.8608822354358705,403.1709379663481,-11.285434628388458,39.81104571050191,45109.68820115576,23432.844801746203,23432.844801746203,68542.53300290197,80128.03834000387,80128.03834000387,23432.844801746203,103560.88314175008,103560.88314175008,46144.29728532842,122985.21405686002,92218.03370819376,57553.55942312581,38516.082538964394,19424.330915109946,0.0,57940.41345407434,13681.322618810384,1226.0,57416.585856421654,275756.7133535611,601117.1160664766,2.1798820734266404,1546402.1870896567,5.607849645012773,0.7043394533691687,0.04974233179280493,4.027634451161993,1.2751261334260922,1.0,0.0,4.027634451161591,1.3103405846154361,1.3106193101481227,3.0737309814333797,19461.877586569488,1984.5592110016662,4632.441516551485,4632.441516551485,5.058422155578611,3.1898047653773314,-10.274746988745921,13.464551754123253,1.731677660727505,1.731677660727505,0.4947650459221443,0.0,0.0,0.00021270120606574802,6.55836893032346e-05,0.00014711751676251342,0.000592535578882101,0.07505053781824103,0.05150123252774854,0.023549305290492487,0.052787216779602616,0.03413421769658554,0.015608114096219382,0.9999987259024294,0.9999987259024294,0.4572565379613319,0.0,414.45637259473654,506.967030784704,190.4301660003656,19424.330915109946,13681.322618810384,0.7474542924481272,1.1829831531532176,0.778553094670464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568472897817482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15416.296375655933,1226.0,0.9999987259024294,0.4572565379613319,6.27409032704403,1.731677660727505
849.0,-30.89031771022641,3.1898047653773314,34.90366016759738,18.919350660312944,-0.8743174096072999,-27.816335714628593,-41.61716974396256,-3.8608822354358705,402.93000690326846,-11.285434628388458,39.81104571050191,45109.234808173904,23400.164943322867,23400.164943322867,68509.39975149676,80127.2931883415,80127.2931883415,23400.164943322867,103527.45813166437,103527.45813166437,46110.87227524272,122951.78904677433,92217.28855653139,57553.10603014395,38515.75836265271,19424.330915109946,0.0,57940.08927776266,13681.322618033262,1226.0,57416.585856421654,275756.7133535611,601269.866425107,2.180436005030962,1546402.1870896567,5.607849645012773,0.704339453329161,0.04974233179280493,4.027634451161993,1.2751236453792076,1.0,0.0,4.027634451160101,1.3103405846154361,1.3106193101481227,3.0737309814333797,19461.72032827788,1984.5431751187082,4632.441516551485,4632.441516551485,5.05136759087303,3.1898047653773314,-10.279430263047814,13.469235028425146,1.7286613651869693,1.7286613651869693,0.49390324719627693,0.0,0.0,0.00021270120606574802,6.558451456691315e-05,0.00014711669149883487,0.000592532255021678,0.07510343278787124,0.05152542448090694,0.023578008306964292,0.052787216779602616,0.034126199897327396,0.015616131895477524,0.9999989807219436,0.9999989807219436,0.45759903022545256,0.0,414.2154415316569,507.146592865917,189.23502877188503,19424.330915109946,13681.322618033262,0.7474542924481272,1.1824179183270709,0.7785496254919783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568479344938359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15416.244380116827,1226.0,0.9999989807219436,0.45759903022545256,6.27409032704403,1.7286613651869693
850.0,-30.89031771022641,3.1898047653773314,34.90366016759738,18.919156060460978,-0.8743174096072999,-27.816335714628593,-41.617063887510426,-3.8608822354358705,402.68840499632324,-11.285434628388458,39.81104571050191,45108.797049335524,23367.439692363416,23367.439692363416,68476.23674169894,80126.50545658413,80126.50545658413,23367.439692363416,103493.94514894755,103493.94514894755,46077.35929252589,122918.27606405749,92216.50082477402,57552.66827130557,38515.36950385383,19424.330915109946,0.0,57939.700418963774,13681.32261862135,1226.0,57416.585856421654,275756.7133535611,601423.1806767733,2.1809919815285124,1546402.1870896567,5.607849645012773,0.7043394533594369,0.04974233179280493,4.027634451161993,1.2751211567828427,1.0,0.0,4.027634451162037,1.3103405846154361,1.3106193101481227,3.0737309814333797,19461.554083798175,1984.526222899581,4632.441516551485,4632.441516551485,5.04430322733114,3.1898047653773314,-10.284109173989266,13.473913939366598,1.7256443731292648,1.7256443731292648,0.4930412494655042,0.0,0.0,0.00021270120606574802,6.558531119201509e-05,0.00014711589487373294,0.0005925290465069728,0.07515557573214367,0.05154970307777205,0.02360587265437162,0.052787216779602616,0.03411859212487435,0.01562373966793058,0.9999991845775549,0.9999991845775549,0.4579241391555548,0.0,413.9738396247117,507.3162314222478,188.05531790420525,19424.330915109946,13681.32261862135,0.7474542924481272,1.1818534829580607,0.778547295259596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568479344938359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15416.192700459054,1226.0,0.9999991845775549,0.4579241391555548,6.27409032704403,1.7256443731292648
851.0,-30.890452204082326,3.189808259335547,34.90358435163402,18.918972042761766,-0.8743176039481929,-27.816339310715097,-41.61696354914454,-3.8608824548607896,402.93415396371677,-11.285439815058291,39.810775880576365,45107.80320339597,23334.69056249178,23334.69056249178,68442.49376588775,80125.76080366314,80125.76080366314,23334.69056249178,103460.45136615493,103460.45136615493,46043.676839415835,122884.73832104256,92215.75620629227,57552.204247162284,38515.057732366644,19424.28695488764,0.0,57939.344687254285,13672.324115608786,1226.0,57416.77452673909,275756.6545420297,601265.2218624817,2.180419627084065,1546390.5988606256,5.607808817628845,0.703877786987104,0.04970982866364297,4.027634451161993,1.2751186720328405,1.0,0.0,4.027634451162262,1.3103405919999325,1.3106193136039448,3.0737309641112,19461.39693803007,1984.5101984908272,4632.441516551485,4632.441516551485,5.037233709075026,3.189808259335547,-10.288787187217475,13.478595446553022,1.7226273810715602,1.7226273810715602,0.4921792517347315,0.0,0.0,0.00021269820681461894,6.558606629889834e-05,0.0001471121405157206,0.0005925139253253003,0.07513518659859743,0.0515247175096035,0.023610469088993922,0.05278732402245377,0.03408902000907266,0.015620808654570316,0.9999993476620439,0.9999993476620439,0.45823548052617863,0.0,414.21959377877505,507.9987789228821,187.29575036852196,19424.28695488764,13672.324115608786,0.7474542924481272,1.1812783547229864,0.7785349221134521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568479344938359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15416.14094819421,1226.0,0.9999993476620439,0.45823548052617863,6.27409032704403,1.7226273810715602
852.0,-30.890585870278244,3.189811315368689,34.90350848565558,18.918782751448475,-0.8743177975067966,-27.8163672717112,-41.61688570221884,-3.860882673314935,403.17921019989103,-11.285444994535855,39.81050647882267,45106.905855602854,23301.9142485905,23301.9142485905,68408.82010419335,80124.99485958515,80124.99485958515,23301.9142485905,103426.90910817565,103426.90910817565,46009.94621520443,122851.15217091712,92214.99029630452,57551.73473885155,38514.728397169965,19424.243062741472,0.0,57938.97145991144,13663.337265686301,1226.0,57416.96289297122,275756.59581206134,601107.8506689287,2.179849402690649,1546379.0290855223,5.607768055489918,0.7034167159849113,0.04967736731202443,4.027634451161993,1.2751161872828378,1.0,0.0,4.027634451160814,1.3103405993407513,1.3106193170403169,3.073730946891477,19461.23529886011,1984.493715882601,4632.441516551485,4632.441516551485,5.030158322632659,3.189811315368689,-10.293458071449555,13.483269386818243,1.7196114430245844,1.7196114430245844,0.49131755514988124,0.0,0.0,0.00021269522605915796,6.558665214963261e-05,0.00014710857390952533,0.0005924995603393146,0.07511562079982276,0.05149982325504795,0.023615797544774813,0.05278743109060146,0.0340591691728572,0.015618198139167228,0.9999994781296351,0.9999994781296351,0.45856051007078236,0.0,414.4646551944269,508.68855166807816,186.5219637975465,19424.243062741472,13663.337265686301,0.7474542924481272,1.1807047722883053,0.7785244494167933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456848745938135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15416.089088912253,1226.0,0.9999994781296351,0.45856051007078236,6.27409032704403,1.7196114430245844
853.0,-30.890585870278244,3.189811315368689,34.90350848565558,18.91858287798243,-0.8743177975067966,-27.8163672717112,-41.61677603898568,-3.860882673314935,402.93642882088966,-11.285444994535855,39.81050647882267,45106.45246225193,23269.085394335292,23269.085394335292,68375.53785658722,80124.18583778923,80124.18583778923,23269.085394335292,103393.27123212453,103393.27123212453,45976.308339153315,122817.514294866,92214.1812745086,57551.28134550063,38514.333254453304,19424.243062741472,0.0,57938.57631719478,13663.337266379362,1226.0,57416.96289297122,275756.59581206134,601261.767784426,2.1804075656424513,1546379.0290855223,5.607768055489918,0.7034167160205914,0.04967736731202443,4.027634451161993,1.2751136492332442,1.0,0.0,4.02763445116141,1.3103405993407513,1.3106193170403169,3.073730946891477,19461.06456128825,1984.4763054955822,4632.441516551485,4632.441516551485,5.0230715943624995,3.189811315368689,-10.298118972522419,13.487930287891107,1.716595378693475,1.716595378693475,0.49045582248384995,0.0,0.0,0.00021269522605915796,6.558747744779843e-05,0.00014710774861135953,0.0005924962363399895,0.07516840243552564,0.05152419216033745,0.023644210275188197,0.05278743109060146,0.03405135850266144,0.01562600880936299,0.999999582503708,0.999999582503708,0.4588951211547385,0.0,414.2218738154255,508.8632535499971,185.33064603195095,19424.243062741472,13663.337266379362,0.7474542924481272,1.1801383845238704,0.7785219335613088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456849552389756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15416.03678239639,1226.0,0.999999582503708,0.4588951211547385,6.27409032704403,1.716595378693475
854.0,-30.890691920381474,3.1898137877758423,34.903448181582675,18.918568558897846,-0.874317950557762,-27.81638938450252,-41.616685723979,-3.8607121174235464,403.0846818212283,-11.28544913378677,39.810293139395895,45105.6225024941,23236.21924359697,23236.21924359697,68341.84174609107,80124.12813590295,80124.12813590295,23236.21924359697,103360.34737949993,103360.34737949993,45943.23546646917,122784.55566318822,92213.43246814834,57550.79112021905,38514.04594214365,19424.208283688284,0.0,57938.25422583194,13656.220187975718,1226.0,57417.11191303076,275756.5488772046,601166.170569391,2.1800612642461394,1546369.8670193946,5.607735784755556,0.7030515729922282,0.04965165942327706,4.027634451161993,1.2751109606260433,1.0,0.0,4.0276344511634035,1.3103397744098766,1.310618488835004,3.073732881973971,19460.906531701912,1984.4601909624503,4632.441516551485,4632.441516551485,5.015976814941994,3.1898137877758423,-10.302779370382092,13.492593158157934,1.7135783975524228,1.7135783975524228,0.4895938278721208,0.0,0.0,0.00021269286116980645,6.558815714324583e-05,0.00014710470402656063,0.000592483973865364,0.0751626404920845,0.051509071813773254,0.023653568678311244,0.052787515740643554,0.03402635769795668,0.01562530172532038,0.9999996660029664,0.9999996660029664,0.4592115513866557,0.0,414.37013095501504,509.44770623351496,184.4775498802939,19424.208283688284,13656.220187975718,0.7474542924481272,1.1795633586008303,0.7785119366331137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456849552389756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15415.985115862117,1226.0,0.9999996660029664,0.4592115513866557,6.27409032704403,1.7135783975524228
855.0,-30.890691920381474,3.1898137877758423,34.903448181582675,18.918373993970476,-0.874317950557762,-27.81638938450252,-41.616572288889415,-3.8607121174235464,402.84135256336936,-11.28544913378677,39.810293139395895,45105.15347469274,23203.312649052612,23203.312649052612,68308.46612374535,80123.34040415773,80123.34040415773,23203.312649052612,103326.65305321035,103326.65305321035,45909.54114017959,122750.86133689864,92212.64473640312,57550.322092417686,38513.69182665048,19424.208283688284,0.0,57937.90011033876,13656.220180154301,1226.0,57417.11191303076,275756.5488772046,601320.4886964948,2.180620881516272,1546369.8670193946,5.607735784755556,0.703051572589565,0.04965165942327706,4.027634451161993,1.2751083835633472,1.0,0.0,4.0276344511634035,1.3103397744098766,1.310618488835004,3.073732881973971,19460.740287224777,1984.443238743585,4632.441516551485,4632.441516551485,5.008873304962043,3.1898137877758423,-10.307429277751808,13.49724306552765,1.7105621622541949,1.7105621622541949,0.4887320463583414,0.0,0.0,0.00021269286116980645,6.558901084575463e-05,0.00014710385032405183,0.0005924805354637284,0.07521486181083026,0.051533502264362256,0.023681359546468,0.052787515740643554,0.03401886065754041,0.01563279876573665,0.9999997328023731,0.9999997328023731,0.4595331615030102,0.0,414.1268016971561,509.6155360437144,183.2965156802755,19424.208283688284,13656.220180154301,0.7474542924481272,1.1789945095292815,0.7785085995314478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568501922251198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15415.933065373814,1226.0,0.9999997328023731,0.4595331615030102,6.27409032704403,1.7105621622541949
856.0,-30.890825376120176,3.1898169805770413,34.90337053711112,18.918184702657186,-0.8743181455618246,-27.816417340411125,-41.61650202060116,-3.8607123409572472,403.0880203978686,-11.28545439056757,39.81001904311248,45104.28829080682,23170.373514550043,23170.373514550043,68274.66180535687,80122.57447028672,80122.57447028672,23170.373514550043,103292.94798483676,103292.94798483676,45875.64437378069,122717.11161635835,92211.87885144429,57549.88391675248,38513.327705213116,19424.16363152159,0.0,57937.4913367347,13647.18574811447,1226.0,57417.30361105607,275756.4892707148,601162.0088984028,2.180046643646641,1546358.0957520623,5.6076943097211265,0.7025880757083295,0.049619028260091014,4.027634451161993,1.2751059872796757,1.0,0.0,4.0276344511597415,1.3103397817653777,1.3106184922923043,3.0737328647197857,19460.57865333697,1984.4267566739886,4632.441516551485,4632.441516551485,5.001762770617491,3.1898169805770413,-10.312079322841054,13.501896303418096,1.7075451852338215,1.7075451852338215,0.48787005292394897,0.0,0.0,0.00021268988517644122,6.558953968386805e-05,0.00014710034549257316,0.0005924664192837194,0.07519398986318704,0.05150842869152045,0.02368556117166659,0.05278762472024292,0.03398939441207503,0.015629633848015984,0.9999997862418984,0.9999997862418984,0.4598384518878796,0.0,414.37347478843617,510.2984751285295,182.53819600777297,19424.16363152159,13647.18574811447,0.7474542924481272,1.1784193659428948,0.7784991591827671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568501922251198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15415.88148106834,1226.0,0.9999997862418984,0.4598384518878796,6.27409032704403,1.7075451852338215
857.0,-30.890825376120176,3.1898169805770413,34.90337053711112,18.91799010280522,-0.8743181455618246,-27.816417340411125,-41.61638858551157,-3.8607123409572472,402.8440001180187,-11.28545439056757,39.81001904311248,45103.81926282556,23137.39337589019,23137.39337589019,68241.21263871575,80121.78673854587,80121.78673854587,23137.39337589019,103259.18011443605,103259.18011443605,45841.87650337998,122683.34374595764,92211.09111970341,57549.414888771214,38512.973589924666,19424.16363152159,0.0,57937.13722144626,13647.185742157024,1226.0,57417.30361105607,275756.4892707148,601316.7624916635,2.1806078402069464,1546358.0957520623,5.6076943097211265,0.7025880754016266,0.049619028260091014,4.027634451161993,1.2751034102169796,1.0,0.0,4.027634451160784,1.3103397817653777,1.3106184922923043,3.0737328647197857,19460.41240886075,1984.4098044552168,4632.441516551485,4632.441516551485,4.994643384751093,3.1898169805770413,-10.316717464642498,13.50653444521954,1.7045291713751431,1.7045291713751431,0.4870083346786123,0.0,0.0,0.00021268988517644122,6.559039340302192e-05,0.00014709949177341928,0.0005924629808150436,0.0752460928631178,0.05153292683567797,0.023713166027439826,0.05278762472024292,0.03398201362609273,0.015637014633998282,0.9999998289935188,0.9999998289935188,0.46015554381276347,0.0,414.12945450858626,510.4638637787548,181.35948690819674,19424.16363152159,13647.185742157024,0.7474542924481272,1.1778492330037889,0.7784958219532071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568509974085162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15415.829035769115,1226.0,0.9999998289935188,0.46015554381276347,6.27409032704403,1.7045291713751431
858.0,-30.890930449496054,3.189819541537084,34.90330928996207,18.917970440257363,-0.8743182985561135,-27.816439278230163,-41.616298200655706,-3.860541221735376,402.9917949748236,-11.285458558373602,39.80980366372794,45102.99336488542,23104.37549129268,23104.37549129268,68207.3688561781,80121.70734720235,80121.70734720235,23104.37549129268,103226.08283849503,103226.08283849503,45808.6287403559,122650.21136264282,92210.31834418021,57548.925480196776,38512.65873775937,19424.128524147796,0.0,57936.787261907164,13640.056189654375,1226.0,57417.454098139126,275756.4420120867,601221.4085754945,2.1802624235670347,1546348.8461728373,5.607661728189325,0.7022222990698015,0.04959327629463794,4.027634451161993,1.275100712268613,1.0,0.0,4.027634451162264,1.310338954048439,1.310617661328954,3.0737348063401195,19460.249320774506,1984.3931740986482,4632.441516551485,4632.441516551485,4.9875158507110955,3.189819541537084,-10.321355020667738,13.511174562204822,1.7015121996761047,1.7015121996761047,0.48614634276460134,0.0,0.0,0.00021268754212196392,6.559107365212058e-05,0.00014709646846984334,0.0005924508040534049,0.0752395489379846,0.05151784250941289,0.0237217064285717,0.05278771021869675,0.033957388550785145,0.015635887743852786,0.999999863194815,0.999999863194815,0.4604560677979681,0.0,414.2772535331972,511.04109889033185,180.5170627348739,19424.128524147796,13640.056189654375,0.7474542924481272,1.1772721975045333,0.7784862691987785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568509974085162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15415.777457587086,1226.0,0.999999863194815,0.4604560677979681,6.27409032704403,1.7015121996761047
859.0,-30.891035547635106,3.189822130419792,34.903247667012714,18.917950672935717,-0.8743184518039563,-27.81646119887596,-41.616204113792605,-3.860369756736178,403.1397846470651,-11.285462743804548,39.809587355678005,45102.151716740686,23071.32808310622,23071.32808310622,68173.4797998469,80121.62770979285,80121.62770979285,23071.32808310622,103192.95579289907,103192.95579289907,45775.35055787913,122617.0490577576,92209.54392180803,57548.42049116654,38512.35936737943,19424.09326485853,0.0,57936.45263223796,13632.921529259385,1226.0,57417.60523501994,275756.3945536165,601125.9774035052,2.179916728228856,1546339.556753685,5.607629006235151,0.7018562639381292,0.04956750629233551,4.027634451161993,1.2750979593722152,1.0,0.0,4.02763445115984,1.310338124651145,1.3106168286842024,3.0737367519046135,19460.085885133973,1984.376508301405,4632.441516551485,4632.441516551485,4.980381943446778,3.189822130419792,-10.325985589537154,13.515807719956946,1.698496000533346,1.698496000533346,0.485284571580956,0.0,0.0,0.00021268519853908144,6.559178176997638e-05,0.00014709341676910506,0.0005924385129183768,0.07523330539051595,0.051502745632634156,0.0237305597578818,0.052787796086571685,0.03393261342123574,0.015634892871099773,0.999999890555852,0.999999890555852,0.46076295291088903,0.0,414.42524739086963,511.62250631334376,179.6679975205514,19424.09326485853,13632.921529259385,0.7474542924481272,1.1766940622442024,0.7784762384924513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568516313521636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15415.725421413212,1226.0,0.999999890555852,0.46076295291088903,6.27409032704403,1.698496000533346
860.0,-30.891035547635106,3.189822130419792,34.903247667012714,18.91775607308375,-0.8743184518039563,-27.81646119887596,-41.616094450559444,-3.860369756736178,402.8946796421076,-11.285462743804548,39.809587355678005,45101.698322745266,23038.231963866838,23038.231963866838,68139.9302866121,80120.83997805882,80120.83997805882,23038.231963866838,103159.07194192566,103159.07194192566,45741.466706905725,122583.1652067842,92208.756190074,57547.96709717111,38511.98788100321,19424.09326485853,0.0,57936.08114586174,13632.921529633655,1226.0,57417.60523501994,275756.3945536165,601281.387547344,2.1804803058898212,1546339.556753685,5.607629006235151,0.7018562639573975,0.04956750629233551,4.027634451161993,1.2750954707758502,1.0,0.0,4.027634451162075,1.310338124651145,1.3106168286842024,3.0737367519046135,19459.919640659195,1984.35955608278,4632.441516551485,4632.441516551485,4.97323752098162,3.189822130419792,-10.330606543515223,13.520428673935015,1.695479814082191,1.695479814082191,0.48442280402348314,0.0,0.0,0.00021268519853908144,6.559260712784983e-05,0.0001470925914112316,0.0005924351886785711,0.07528526659306292,0.05152734662948348,0.023757919963579437,0.052787796086571685,0.03392539063572392,0.015642115656611593,0.9999999124446817,0.9999999124446817,0.4610739624200468,0.0,414.1801423859121,511.7846150105118,178.49185717878805,19424.09326485853,13632.921529633655,0.7474542924481272,1.176122529155205,0.778473404322874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456852265445745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15415.67346241571,1226.0,0.9999999124446817,0.4610739624200468,6.27409032704403,1.695479814082191
861.0,-30.891140723065917,3.189825136967351,34.903185269694255,18.917730927374237,-0.8743186057937258,-27.81648311728547,-41.61599652199072,-3.860197339869012,403.0418055219677,-11.285466964437255,39.80936891901979,45100.840709217206,23005.100737023233,23005.100737023233,68105.94144624044,80120.73837336691,80120.73837336691,23005.100737023233,103125.83911039014,103125.83911039014,45708.0812282692,122549.896771436,92207.95594410105,57547.44646465523,38511.67719938424,19424.057661045874,0.0,57935.734860430115,13625.788830414685,1226.0,57417.75788212094,275756.3466960012,601186.4541396176,2.180136418772535,1546330.17596357,5.6075959610397375,0.7014903409054756,0.04954174494150928,4.027634451161993,1.2750926623819399,1.0,0.0,4.027634451162445,1.3103372906267927,1.310615991409185,3.073738708325546,19459.750755154506,1984.3423345540534,4632.441516551485,4632.441516551485,4.966085519876968,3.189825136967351,-10.335226527509286,13.525051664476639,1.6924628509662238,1.6924628509662238,0.48356081456177824,0.0,0.0,0.00021268285325649756,6.559334417529308e-05,0.00014708950908120448,0.000592422774179964,0.07527846248904314,0.05151232809910716,0.023766134389935984,0.05278788282070737,0.033900939732938305,0.015640805208570974,0.9999999299557454,0.9999999299557454,0.4613678628449864,0.0,414.327272486405,512.3590041376826,177.65205314492272,19424.057661045874,13625.788830414685,0.7474542924481272,1.1755428943865271,0.7784632544640581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456852265445745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15415.621818601052,1226.0,0.9999999299557454,0.4613678628449864,6.27409032704403,1.6924628509662238
862.0,-30.891140723065917,3.189825136967351,34.903185269694255,18.91754687475043,-0.8743186057937258,-27.81648311728547,-41.61589063061399,-3.860197339869012,402.7963252369151,-11.285466964437255,39.80936891901979,45100.40294931022,22971.92989328858,22971.92989328858,68072.3328425988,80119.99322172986,80119.99322172986,22971.92989328858,103091.92311501844,103091.92311501844,45674.165232897496,122515.9807760643,92207.210792464,57547.008704748245,38511.33565301751,19424.057661045874,0.0,57935.39331406338,13625.788829177367,1226.0,57417.75788212094,275756.3466960012,601342.1585539731,2.1807010636709068,1546330.17596357,5.6075959610397375,0.7014903408417753,0.04954174494150928,4.027634451161993,1.275090174335055,1.0,0.0,4.0276344511633395,1.3103372906267927,1.310615991409185,3.073738708325546,19459.593496868238,1984.32629867164,4632.441516551485,4632.441516551485,4.958924966718092,3.189825136967351,-10.339835432915246,13.529660569882598,1.6894467948254375,1.6894467948254375,0.4826990842358393,0.0,0.0,0.00021268285325649756,6.559414116246198e-05,0.00014708871209403556,0.0005924195642069853,0.0753299332526326,0.05153697527110299,0.023792957981529597,0.05278788282070737,0.03389398574634508,0.015647759195164195,0.9999999439645963,0.9999999439645963,0.46166769631166943,0.0,414.08179220135236,512.5154419466605,176.48427769586334,19424.057661045874,13625.788829177367,0.7474542924481272,1.174969719694209,0.7784602877350698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568529000061836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15415.56994335739,1226.0,0.9999999439645963,0.46166769631166943,6.27409032704403,1.6894467948254375
