time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
863.0,-30.891283959545518,3.1898288332387685,34.90309840658887,18.91735744373875,-0.874318818283027,-27.816513137660852,-41.615820781420894,-3.8601969914067142,403.08808439185805,-11.285472770497625,39.809065053661946,45099.497284212484,22938.726079881304,22938.726079881304,68038.22336409379,80119.22691773699,80119.22691773699,22938.726079881304,103057.9529976183,103057.9529976183,45639.98251556468,122481.9611640081,92206.44214622401,57546.56127929542,38510.97874103177,19424.008166389794,0.0,57934.98690742157,13615.899203398723,1226.0,57417.97048205361,275756.2808612847,601154.8488445922,2.180022326117006,1546317.1264986026,5.607549977352848,0.7009829838806856,0.049506026955010884,4.027634451161993,1.2750877687102182,1.0,0.0,4.027634451161834,1.310337295658063,1.3106159922561444,3.0737386965233857,19459.431280234152,1984.3097571784608,4632.441516551485,4632.441516551485,4.951757296432641,3.1898288332387685,-10.344444913332122,13.534273746570891,1.686429836720383,1.686429836720383,0.4818370962058237,0.0,0.0,0.00021267965929772648,6.55946668844949e-05,0.00014708499241323158,0.0005924045826924319,0.07530124613173325,0.05150733701709011,0.023793909114643137,0.05278800371211192,0.03386296702564542,0.01564305992936546,0.9999999551716771,0.9999999551716771,0.4619518194098695,0.0,414.37355716235567,513.2388645437361,175.7751735553349,19424.008166389794,13615.899203398723,0.7474542924481272,1.1743892075580669,0.7784501160978974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568529000061836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15415.5182308996,1226.0,0.9999999551716771,0.4619518194098695,6.27409032704403,1.686429836720383
864.0,-30.891283959545518,3.1898288332387685,34.90309840658887,18.917162843886786,-0.874318818283027,-27.816513137660852,-41.61570731140671,-3.8601969914067142,402.8415905491289,-11.285472770497625,39.809065053661946,45099.02825556462,22905.481353051695,22905.481353051695,68004.50960861631,80118.439186011,80118.439186011,22905.481353051695,103023.9205390627,103023.9205390627,45605.95005700909,122447.9287054525,92205.65441449803,57546.092250647554,38510.624626500525,19424.008166389794,0.0,57934.63279289032,13615.899200472371,1226.0,57417.97048205361,275756.2808612847,601311.1680441528,2.1805892006015046,1546317.1264986026,5.607549977352848,0.7009829837300292,0.049506026955010884,4.027634451161993,1.275085191647522,1.0,0.0,4.027634451162728,1.310337295658063,1.3106159922561444,3.0737386965233857,19459.265035761076,1984.2928049600096,4632.441516551485,4632.441516551485,4.944580794212195,3.1898288332387685,-10.349041474513253,13.538870307752022,1.683413993657206,1.683413993657206,0.4809754267592017,0.0,0.0,0.00021267965929772648,6.559552092824661e-05,0.00014708413836947987,0.0005924011429163948,0.07535280838740699,0.05153208124409869,0.023820727143308296,0.05278800371211192,0.03385605205319077,0.01564997490182012,0.9999999641373416,0.9999999641373416,0.46225042175570147,0.0,414.12706331962653,513.3942334771159,174.60645339027752,19424.008166389794,13615.899200472371,0.7474542924481272,1.1738144583003511,0.7784467784026263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568537642031953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15415.465799926445,1226.0,0.9999999641373416,0.46225042175570147,6.27409032704403,1.683413993657206
865.0,-30.891387973563827,3.1898315615505517,34.90303519574596,18.917142936866753,-0.8743189718865753,-27.816534843899106,-41.615613154694415,-3.860024390404177,402.98935804606276,-11.285477010181326,39.80884505103776,45098.191103614685,22872.19726974137,22872.19726974137,67970.38837335605,80118.35874211983,80118.35874211983,22872.19726974137,102990.5560118612,102990.5560118612,45572.43174567207,122414.52832337638,92204.87458607684,57545.588237651245,38510.31816491733,19423.97231151517,0.0,57934.29047643249,13608.740058790067,1226.0,57418.12426618914,275756.2327876662,601215.7987002637,2.180243734194045,1546307.6785616237,5.6075166930217275,0.700615705198589,0.04948017028838878,4.027634451161993,1.2750824689725415,1.0,0.0,4.027634451163402,1.3103364606841321,1.3106151540653628,3.0737406551742814,19459.10045921719,1984.2760228230018,4632.441516551485,4632.441516551485,4.937395796152015,3.1898315615505517,-10.353637439281034,13.543469000831585,1.6803970417126037,1.6803970417126037,0.48011344048931537,0.0,0.0,0.00021267733996874964,6.559622961624983e-05,0.0001470811103524998,0.0005923889471708871,0.075345264748376,0.05151699321027595,0.023828271538100042,0.05278809110758653,0.03383184869418308,0.015648321594205702,0.9999999713098733,0.9999999713098733,0.4625322513913904,0.0,414.2748350562441,513.9647888743169,173.7739067919493,19423.97231151517,13608.740058790067,0.7474542924481272,1.173232429609304,0.778436927987588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568537642031953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15415.414245152046,1226.0,0.9999999713098733,0.4625322513913904,6.27409032704403,1.6803970417126037
866.0,-30.891387973563827,3.1898315615505517,34.90303519574596,18.91695884931835,-0.8743189718865753,-27.816534843899106,-41.61550726331768,-3.860024390404177,402.7424528065177,-11.285477010181326,39.80884505103776,45097.75334335777,22838.873091412814,22838.873091412814,67936.62643477059,80117.61359049035,80117.61359049035,22838.873091412814,102956.48668190316,102956.48668190316,45538.36241571402,122380.45899341833,92204.12943444737,57545.15047739433,38509.976618947825,19423.97231151517,0.0,57933.948930463,13608.740055934204,1226.0,57418.12426618914,275756.2327876662,601372.4359577056,2.1808117621796987,1546307.6785616237,5.6075166930217275,0.7006157050515612,0.04948017028838878,4.027634451161993,1.275079980925657,1.0,0.0,4.027634451162061,1.3103364606841321,1.3106151540653628,3.0737406551742814,19458.943200932525,1984.259986940752,4632.441516551485,4632.441516551485,4.9302021428248235,3.1898315615505517,-10.358222242802356,13.548053804352907,1.6773809128087234,1.6773809128087234,0.479251689373921,0.0,0.0,0.00021267733996874964,6.559702663584968e-05,0.00014708031333289994,0.0005923857370672885,0.07539637265019532,0.05154178761679317,0.02385458503340215,0.05278809110758653,0.03382518732139944,0.015654982966989344,0.9999999770478987,0.9999999770478987,0.4628202782419032,0.0,414.02792981669904,514.1148137832639,172.61271093338576,19423.97231151517,13608.740055934204,0.7474542924481272,1.1726565802775435,0.7784339610180506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568543917576582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15415.362307250165,1226.0,0.9999999770478987,0.4628202782419032,6.27409032704403,1.6773809128087234
867.0,-30.8915183495385,3.1898350640946482,34.90295419098762,18.916768964286916,-0.8743191668484722,-27.816538442395334,-41.6154069249518,-3.860021327860506,402.9878093187739,-11.285482372429344,39.808563610594504,45096.77707214462,22805.51565625596,22805.51565625596,67902.29272840059,80116.84531922062,80116.84531922062,22805.51565625596,102922.36097547658,102922.36097547658,45504.0397404339,122346.2874509076,92203.34791135632,57544.687350594155,38509.6228452913,19423.926475431024,0.0,57933.54932072232,13599.687231305636,1226.0,57418.32123504268,275756.17198534234,601214.680164174,2.180240158672246,1546295.592262263,5.607474099779915,0.7001512927114729,0.04944747665158858,4.027634451161993,1.275077530243434,1.0,0.0,4.027634451161649,1.3103364519048548,1.310615141474713,3.0737406757683976,19458.778266742134,1984.2431683339505,4632.441516551485,4632.441516551485,4.923001310383084,3.1898350640946482,-10.36280692302842,13.552641987123069,1.6743639654113076,1.6743639654113076,0.47838970440323075,0.0,0.0,0.00021267443284760576,6.559778186750202e-05,0.00014707665098010375,0.0005923709864489942,0.07537389653953182,0.0515168263136917,0.023857070225840122,0.05278820313158131,0.03379654208236635,0.015650934569222234,0.9999999816383189,0.9999999816383189,0.46309276977808855,0.0,414.2732916912032,514.7843398695766,171.87119481966067,19423.926475431024,13599.687231305636,0.7474542924481272,1.1720720294986748,0.7784224788729439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568543917576582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15415.310607571286,1226.0,0.9999999816383189,0.46309276977808855,6.27409032704403,1.6743639654113076
868.0,-30.8915183495385,3.1898350640946482,34.90295419098762,18.916584911663108,-0.8743191668484722,-27.816538442395334,-41.615301033575065,-3.860021327860506,402.7402057894976,-11.285482372429344,39.808563610594504,45096.33931170264,22772.11773966307,22772.11773966307,67868.45705136571,80116.10016759516,80116.10016759516,22772.11773966307,102888.21790725822,102888.21790725822,45469.896672215546,122312.14438268925,92202.60275973086,57544.24959015218,38509.28129953186,19423.926475431024,0.0,57933.20777496288,13599.687232260192,1226.0,57418.32123504268,275756.17198534234,601371.7605103732,2.1808097935967097,1546295.592262263,5.607474099779915,0.7001512927606163,0.04944747665158858,4.027634451161993,1.2750750421965495,1.0,0.0,4.027634451163139,1.3103364519048548,1.310615141474713,3.0737406757683976,19458.621008458314,1984.227132451787,4632.441516551485,4632.441516551485,4.91579173925875,3.1898350640946482,-10.367378999037573,13.557214063132221,1.671348074614694,1.671348074614694,0.477528021318484,0.0,0.0,0.00021267443284760576,6.559857890454745e-05,0.0001470758539430583,0.0005923677762751311,0.07542495191232852,0.051541690750513444,0.023883261161815075,0.05278820313158131,0.033789965858139745,0.015657510793448834,0.9999999853106551,0.9999999853106551,0.4633775195034264,0.0,414.02568816192695,514.9325962155563,170.71085800461492,19423.926475431024,13599.687232260192,0.7474542924481272,1.1714948931361706,0.7784195117742475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568551783641388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15415.258800176802,1226.0,0.9999999853106551,0.4633775195034264,6.27409032704403,1.671348074614694
869.0,-30.891650040129903,3.1898391334021063,34.902871411582254,18.916390381660335,-0.8743193646539525,-27.81656612405737,-41.615223116800166,-3.8600215655912105,402.991456059279,-11.285487831179932,39.808276758572724,45095.450226345405,22738.684941917858,22738.684941917858,67834.13516826327,80115.31297109697,80115.31297109697,22738.684941917858,102853.99791301483,102853.99791301483,45435.47589672651,122277.87767326867,92201.81565917617,57543.78147854219,38508.92686737108,19423.879760253833,0.0,57932.806627624916,13590.516307914711,1226.0,57418.52201628832,275756.1100887899,601210.2271271956,2.1802244995899227,1546283.2736392277,5.60743068627326,0.699680829765243,0.04941435757020087,4.027634451161993,1.2750725574465473,1.0,0.0,4.027634451162457,1.3103364592460214,1.3106151449695722,3.07374065854775,19458.454897188883,1984.210193816327,4632.441516551485,4632.441516551485,4.9085746383788464,3.1898391334021063,-10.371951273702452,13.561790407104558,1.668331133054852,1.668331133054852,0.47666603801567203,0.0,0.0,0.00021267149645033754,6.559916538442701e-05,0.00014707233106591052,0.0005923535874137635,0.07540138911540034,0.05151613158061864,0.023885257534781698,0.05278831733274877,0.03376113592101281,0.01565322164918806,0.9999999882485241,0.9999999882485241,0.4636461729801304,0.0,414.27694389045894,515.6073817328089,169.97541877039907,19423.879760253833,13590.516307914711,0.7474542924481272,1.1709105620288895,0.7784095549902447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568551783641388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15415.207107372247,1226.0,0.9999999882485241,0.4636461729801304,6.27409032704403,1.668331133054852
870.0,-30.891751145120956,3.1898419246238228,34.90280803144562,18.916041659563803,-0.8743195157773792,-27.816587408385892,-41.61515155630184,-3.8601913996197155,403.12217459544786,-11.285492037183536,39.80805785434862,45094.71903763082,22705.223527949554,22705.223527949554,67799.94256558038,80113.90169055307,80113.90169055307,22705.223527949554,102819.12521850262,102819.12521850262,45400.450138573586,122242.9693068782,92201.09122621173,57543.37336209861,38508.57540457014,19423.844088375583,0.0,57932.41949294572,13583.474820485862,1226.0,57418.67507992904,275756.06239709235,601125.7260352648,2.17991844244438,1546273.873028116,5.607397565756728,0.6993195970212223,0.04938892721405189,4.027634451161993,1.2750703067751603,1.0,0.0,4.02763445116117,1.3103372903889003,1.3106159733350644,3.0737387088835844,19458.30201141257,1984.194603805843,4632.441516551485,4632.441516551485,4.901351360146679,3.1898419246238228,-10.376514309253917,13.56635623387774,1.6653154190694262,1.6653154190694262,0.47580440544840746,0.0,0.0,0.0002126692420669575,6.559970402485979e-05,0.00014706953804209772,0.0005923423381348321,0.07539628397430197,0.05150276357309952,0.02389352040120245,0.05278840433558345,0.033737289258198945,0.01565163795585295,0.9999999905988193,0.9999999905988193,0.4639269530199542,0.0,414.4076666326314,516.158636582816,169.13241464064413,19423.844088375583,13583.474820485862,0.7474542924481272,1.170328171324455,0.7784021353211716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456855972903015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15415.154857672882,1226.0,0.9999999905988193,0.4639269530199542,6.27409032704403,1.6653154190694262
871.0,-30.891751145120956,3.1898419246238228,34.90280803144562,18.915847094636433,-0.8743195157773792,-27.816587408385892,-41.61504189306868,-3.8601913996197155,402.87314044784773,-11.285492037183536,39.80805785434862,45094.26564264293,22671.70869039121,22671.70869039121,67765.97433303414,80113.11395884228,80113.11395884228,22671.70869039121,102784.8226492335,102784.8226492335,45366.147569304456,122208.66673760908,92200.30349450094,57542.91996711071,38508.20391932248,19423.844088375583,0.0,57932.04800769806,13583.474821166894,1226.0,57418.67507992904,275756.06239709235,601283.6327909259,2.180491074481146,1546273.873028116,5.607397565756728,0.6993195970562839,0.04938892721405189,4.027634451161993,1.2750677692750472,1.0,0.0,4.027634451162958,1.3103372903889003,1.3106159733350644,3.0737387088835844,19458.135766942698,1984.1776515877184,4632.441516551485,4632.441516551485,4.89411654942352,3.1898419246238228,-10.38106781632196,13.570909740945782,1.662299326310314,1.662299326310314,0.4749426646600897,0.0,0.0,0.0002126692420669575,6.56005294749455e-05,0.00014706871259201202,0.0005923390135236293,0.07544748135002702,0.0515277587301025,0.023919722619924522,0.05278840433558345,0.033730757871393784,0.015658169342658113,0.9999999924790555,0.9999999924790555,0.46421041841378835,0.0,414.15863248503126,516.3058140675075,167.9697278552186,19423.844088375583,13583.474821166894,0.7474542924481272,1.1697493298360406,0.7783993004468056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456856582908023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15415.102483233335,1226.0,0.9999999924790555,0.46421041841378835,6.27409032704403,1.662299326310314
872.0,-30.891851819910997,3.1898447603457174,34.902744140293,18.915487999934726,-0.8743196670845906,-27.816608694164245,-41.61496652578933,-3.860361901632699,403.00116721161896,-11.285496259093305,39.8078377437809,45093.52065631655,22638.157323472336,22638.157323472336,67731.67797978889,80111.66057758231,80111.66057758231,22638.157323472336,102749.81790105464,102749.81790105464,45330.988886024745,122173.62612409257,92199.53966437149,57542.49630589632,38507.825953861306,19423.808223037922,0.0,57931.63417689923,13576.464896355004,1226.0,57418.8290150299,275756.0145250422,601200.7927903549,2.1801910425266833,1546264.4206554093,5.607364261188176,0.6989599948918575,0.049363612405320244,4.027634451161993,1.2750655290437867,1.0,0.0,4.027634451164083,1.3103381247629284,1.3106168049449878,3.0737367516423966,19457.974566710178,1984.1612137386549,4632.441516551485,4632.441516551485,4.886873853147918,3.1898447603457174,-10.385619986879648,13.575464747225366,1.659282396184687,1.659282396184687,0.4740806846241963,0.0,0.0,0.00021266699729784573,6.56010967802878e-05,0.00014706590051755792,0.0005923276875156786,0.07544197796596883,0.05151465364166526,0.023927324324303556,0.052788491843811486,0.033707353175556766,0.01565625922976347,0.9999999939832444,0.9999999939832444,0.46447607600696694,0.0,414.28666347071226,516.8469114314831,167.13598914823365,19423.808223037922,13576.464896355004,0.7474542924481272,1.1691656716080956,0.7783920011408552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456856582908023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15415.050874503926,1226.0,0.9999999939832444,0.46447607600696694,6.27409032704403,1.659282396184687
873.0,-30.89195238193165,3.1898476220569942,34.90267989738001,18.915134108997904,-0.8743198186601248,-27.816630044436742,-41.6148950002156,-3.8605322547381475,403.1310036504266,-11.285500495361001,39.807616792387506,45092.7918248353,22604.577236642614,22604.577236642614,67697.36906147792,80110.22838146669,80110.22838146669,22604.577236642614,102714.8056181093,102714.8056181093,45295.82207347139,122138.57783898909,92198.79641555465,57542.0880819976,38507.45370395228,19423.772220879786,0.0,57931.22592483206,13569.42311777804,1226.0,57418.98354463791,275755.96649019426,601116.8393192232,2.179886973871148,1546254.9322184226,5.607330829135139,0.6985987563832451,0.04933818228438133,4.027634451161993,1.2750633261771878,1.0,0.0,4.027634451162115,1.3103389584081002,1.3106176358292194,3.07373479611342,19457.817709998882,1984.1452188054925,4632.441516551485,4632.441516551485,4.879624957137088,3.1898476220569942,-10.390164457752034,13.580012079809029,1.6562663215018316,1.6562663215018316,0.4732189490005233,0.0,0.0,0.00021266475506497864,6.560163517250292e-05,0.00014706311989247573,0.0005923164881743018,0.0754364636285009,0.051501372312210046,0.02393509131629086,0.05278857969224984,0.03368376475797032,0.015654417526411012,0.9999999951865954,0.9999999951865954,0.4647466684185229,0.0,414.4165041457876,517.3931751750081,166.29812401138742,19423.772220879786,13569.42311777804,0.7474542924481272,1.1685816756116605,0.7783849056352594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568571903179506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15414.998582367683,1226.0,0.9999999951865954,0.4647466684185229,6.27409032704403,1.6562663215018316
874.0,-30.89195238193165,3.1898476220569942,34.90267989738001,18.914944782760017,-0.8743198186601248,-27.816630044436742,-41.61478910883886,-3.8605322547381475,402.88103739141684,-11.285500495361001,39.807616792387506,45092.354063924184,22570.947912802993,22570.947912802993,67663.30197672718,80109.46193980852,80109.46193980852,22570.947912802993,102680.40985261151,102680.40985261151,45261.426307973605,122104.1820734913,92198.0299738965,57541.65032108648,38507.088503122235,19423.772220879786,0.0,57930.86072400202,13569.423119101002,1226.0,57418.98354463791,275755.96649019426,601275.3303445351,2.1804617248994904,1546254.9322184226,5.607330829135139,0.6985987564513555,0.04933818228438133,4.027634451161993,1.2750608381303028,1.0,0.0,4.027634451160923,1.3103389584081002,1.3106176358292194,3.07373479611342,19457.65595862414,1984.1287247555626,4632.441516551485,4632.441516551485,4.872365432387676,3.1898476220569942,-10.394698644976566,13.584546267033561,1.6532502593853093,1.6532502593853093,0.47235721696723126,0.0,0.0,0.00021266475506497864,6.560243225285687e-05,0.00014706232281212176,0.0005923132778260079,0.0754873151244314,0.05152645990608944,0.02396085521834195,0.05278857969224984,0.0336774710708014,0.015660711213579932,0.9999999961492764,0.9999999961492764,0.46502040252223115,0.0,414.16653788677786,517.5352774884142,165.1407955797818,19423.772220879786,13569.423119101002,0.7474542924481272,1.168000977908702,0.7783822560268199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568577970479812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15414.946215781514,1226.0,0.9999999961492764,0.46502040252223115,6.27409032704403,1.6532502593853093
875.0,-30.892054319146556,3.189850578059734,34.90261405211913,18.914924596343212,-0.8743199729250645,-27.816651669764603,-41.61469111042095,-3.860358245541726,403.0282628515964,-11.285504820714648,39.8073908453657,45091.510091203454,22537.282045530115,22537.282045530115,67628.79213673357,80109.3804995433,80109.3804995433,22537.282045530115,102646.66254507341,102646.66254507341,45227.52095129297,122070.3979525803,92197.2434469285,57541.13140874197,38506.7911535406,19423.735407506887,0.0,57930.52656104749,13562.23158279851,1226.0,57419.14159378044,275755.917445212,601180.2779973753,2.1801174153110225,1546245.2292969348,5.60729663980519,0.6982298357275284,0.04931221137362646,4.027634451161993,1.2750580923771486,1.0,0.0,4.02763445116112,1.3103381164820838,1.3106167907457582,3.0737367710672583,19457.48996840559,1984.1117984638577,4632.441516551485,4632.441516551485,4.8650980190479505,3.189850578059734,-10.399231485402868,13.589082063462602,1.6502333387554045,1.6502333387554045,0.47149523964440127,0.0,0.0,0.00021266248219162007,6.560316992821099e-05,0.0001470593122634091,0.0005923011524362958,0.07547848687593137,0.051511421873116935,0.02396706500281444,0.05278866955072076,0.033653855935646605,0.015658355437979853,0.9999999969194211,0.9999999969194211,0.46527671062968795,0.0,414.3137676723111,518.0964421513141,164.31954511034553,19423.735407506887,13562.23158279851,0.7474542924481272,1.1674120045407492,0.7783721772956057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568577970479812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15414.894540041118,1226.0,0.9999999969194211,0.46527671062968795,6.27409032704403,1.6502333387554045
876.0,-30.892156477587722,3.189853567685104,34.902547706978076,18.9149095438421,-0.874320127725406,-27.816673318461092,-41.61459691878406,-3.8601835719876116,403.1748471876566,-11.285509171209736,39.807163544134006,45090.68082314113,22503.587879155646,22503.587879155646,67594.26870229677,80109.31987616357,80109.31987616357,22503.587879155646,102612.90775531922,102612.90775531922,45193.607162536624,122036.60612842943,92196.47504517004,57540.62800189286,38506.49671475242,19423.69837311021,0.0,57930.19508786263,13555.0529900976,1226.0,57419.300592782594,275755.86811515904,601085.6742848253,2.179774734780275,1546235.4682675793,5.607262245537608,0.6978615879282265,0.04928628841339839,4.027634451161993,1.2750553356343883,1.0,0.0,4.027634451162289,1.310337271334799,1.3106159424339128,3.0737387535799616,19457.32780336737,1984.0952622319928,4632.441516551485,4632.441516551485,4.857824496812629,3.189853567685104,-10.403756453631082,13.593610021316186,1.6472173098529925,1.6472173098529925,0.470633517100855,0.0,0.0,0.00021266020440808373,6.560387895555336e-05,0.00014705632545253039,0.0005922891226539017,0.07547004736422293,0.05149645489168536,0.023973592472537567,0.052788759950066336,0.03363015151971871,0.015656136893679673,0.9999999975355369,0.9999999975355369,0.46553869511756074,0.0,414.46035635886636,518.6605506923306,163.49147281774748,19423.69837311021,13555.0529900976,0.7474542924481272,1.1668227355315592,0.7783623161419043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568584120755916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15414.842709708159,1226.0,0.9999999975355369,0.46553869511756074,6.27409032704403,1.6472173098529925
877.0,-30.892156477587722,3.189853567685104,34.902547706978076,18.914720217604213,-0.874320127725406,-27.816673318461092,-41.61449106233192,-3.8601835719876116,402.9237921703053,-11.285509171209736,39.807163544134006,45090.24306195765,22469.844133945084,22469.844133945084,67560.08719590273,80108.55343451186,80108.55343451186,22469.844133945084,102578.39756845695,102578.39756845695,45159.09697567435,122002.09594156715,92195.70860351833,57540.19024070938,38506.13151423217,19423.69837311021,0.0,57929.82988734238,13555.052982324125,1226.0,57419.300592782594,275755.86811515904,601244.827650524,2.1803518879222428,1546235.4682675793,5.607262245537608,0.6978615875280209,0.04928628841339839,4.027634451161993,1.2750528475875038,1.0,0.0,4.027634451161544,1.310337271334799,1.3106159424339128,3.0737387535799616,19457.16605199399,1984.078768182202,4632.441516551485,4632.441516551485,4.850540272049078,3.189853567685104,-10.408270894776667,13.59812446246177,1.6442012960200785,1.6442012960200785,0.46977179886287956,0.0,0.0,0.00021266020440808373,6.560467579822644e-05,0.0001470555286098573,0.0005922859132628993,0.07552065011329612,0.051521647303274354,0.02399900281002176,0.052788759950066336,0.03362405864770886,0.01566222976568953,0.9999999980284295,0.9999999980284295,0.4658042593521816,0.0,414.2093013415151,518.7982225217204,162.33794740905415,19423.69837311021,13555.052982324125,0.7474542924481272,1.1662400412238143,0.7783596663350436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456859028438447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15414.7908063793,1226.0,0.9999999980284295,0.4658042593521816,6.27409032704403,1.6442012960200785
878.0,-30.89226042870794,3.189856669338515,34.90247941007826,18.914357281196885,-0.8743201709850531,-27.816695450588504,-41.61441583475096,-3.8603622264426134,403.0697192097606,-11.28551233546756,39.806925478178535,45089.48460961564,22436.06171591592,22436.06171591592,67525.54632553156,80107.08413894677,80107.08413894677,22436.06171591592,102543.14585486268,102543.14585486268,45123.673299637005,121966.80618014609,92194.96229695316,57539.762948660406,38505.77705365862,19423.66032528341,0.0,57929.43737894203,13547.685741052304,1226.0,57419.47255522568,275755.83223579754,601150.533229249,2.180010222649463,1546225.2450170836,5.607225901553783,0.6974836624082402,0.04925969061387559,4.027634451161993,1.2750506046088415,1.0,0.0,4.0276344511617,1.310338145531475,1.310616813779336,3.0737367029244034,19457.008549969392,1984.062707445396,4632.441516551485,4632.441516551485,4.843247699027173,3.189856669338515,-10.412782813640465,13.60263948297898,1.6411843852995538,1.6411843852995538,0.4689098243713011,0.0,0.0,0.0002126578866770197,6.560524208513237e-05,0.00014705264459188733,0.0005922742974927657,0.07551156052188446,0.05150672713901411,0.02400483338287035,0.05278885969139785,0.03360022526174415,0.01565946535213144,0.9999999984227437,0.9999999984227437,0.46605239118029607,0.0,414.35523154522815,519.352049419653,161.52753526080483,19423.66032528341,13547.685741052304,0.7474542924481272,1.1656516855811518,0.7783518475186529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456859028438447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15414.739139875295,1226.0,0.9999999984227437,0.46605239118029607,6.27409032704403,1.6411843852995538
879.0,-30.89226042870794,3.189856669338515,34.90247941007826,18.914162716269516,-0.8743201709850531,-27.816695450588504,-41.61430997829882,-3.8603622264426134,402.8178017616651,-11.28551233546756,39.806925478178535,45089.04684826697,22402.24170009469,22402.24170009469,67491.28854836166,80106.29640725254,80106.29640725254,22402.24170009469,102508.53810734722,102508.53810734722,45089.065552121545,121932.19843263063,92194.17456525893,57539.32518731174,38505.3881977191,19423.66032528341,0.0,57929.04852300251,13547.685745825978,1226.0,57419.47255522568,275755.83223579754,601310.2959061412,2.1805895854705386,1546225.2450170836,5.607225901553783,0.6974836626540062,0.04925969061387559,4.027634451161993,1.2750481160124765,1.0,0.0,4.027634451162593,1.310338145531475,1.310616813779336,3.0737367029244034,19456.842305503018,1984.0457552276282,4632.441516551485,4632.441516551485,4.835947009811693,3.189856669338515,-10.417283855341514,13.60714052468003,1.6381684102444745,1.6381684102444745,0.468048117212707,0.0,0.0,0.0002126578866770197,6.560603894312122e-05,0.00014705184773389847,0.0005922710880400772,0.0755617364031832,0.05153201598935533,0.02402972041382788,0.05278885969139785,0.03359439956223658,0.015665291051639014,0.9999999987381949,0.9999999987381949,0.46630662360406655,0.0,414.1033140971327,519.4833186383551,160.38182808236934,19423.66032528341,13547.685745825978,0.7474542924481272,1.165068135402952,0.7783495154484192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568596556177673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15414.686863301453,1226.0,0.9999999987381949,0.46630662360406655,6.27409032704403,1.6381684102444745
880.0,-30.89236439855816,3.189859830874046,34.90241028041051,18.91379995448517,-0.874320214632609,-27.81671768719372,-41.61423855749888,-3.8605419086884494,402.9648229732295,-11.285515530230844,39.80668511376667,45088.30401389298,22368.3826954807,22368.3826954807,67456.68670937368,80104.82784744372,80104.82784744372,22368.3826954807,102473.21054292443,102473.21054292443,45053.564365348764,121896.83245215517,92193.43315349291,57538.913166100836,38505.02220821341,19423.621909230744,0.0,57928.64411744416,13540.28868307792,1226.0,57419.64617757566,275755.7960105397,601215.2538607677,2.1802452117372306,1546214.9231159629,5.607189206847586,0.697104213949054,0.049232986019946544,4.027634451161993,1.2750459296302874,1.0,0.0,4.027634451163935,1.3103390247312825,1.3106176901284334,3.0737346405354593,19456.685836486584,1984.0297998283395,4632.441516551485,4632.441516551485,4.828637904128866,3.189859830874046,-10.421782359803107,13.611642190677152,1.6351515046933722,1.6351515046933722,0.46718614419810633,0.0,0.0,0.00021265556855163052,6.560657658413701e-05,0.0001470489919674935,0.0005922595860569199,0.07555195836754545,0.05151697753110908,0.024034980836436376,0.052788960395256004,0.033570733166706584,0.015662252853239956,0.9999999989905559,0.9999999989905559,0.46654485499776505,0.0,414.25033850346034,520.0339144056666,159.57872694481654,19423.621909230744,13540.28868307792,0.7474542924481272,1.1644789505622197,0.7783421259175555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568596556177673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15414.635202833582,1226.0,0.9999999989905559,0.46654485499776505,6.27409032704403,1.6351515046933722
881.0,-30.89236439855816,3.189859830874046,34.90241028041051,18.913615901861363,-0.874320214632609,-27.81671768719372,-41.61413270104674,-3.8605419086884494,402.71250515370843,-11.285515530230844,39.80668511376667,45087.86625238258,22334.486183205765,22334.486183205765,67422.35243558834,80104.08269584429,80104.08269584429,22334.486183205765,102438.56887905006,102438.56887905006,45018.922701474396,121862.1907882808,92192.68800189348,57538.475404590434,38504.68066367004,19423.621909230744,0.0,57928.302572900786,13540.288678301793,1226.0,57419.64617757566,275755.7960105397,601375.3321615346,2.1808257192118976,1546214.9231159629,5.607189206847586,0.6971042137031612,0.049232986019946544,4.027634451161993,1.2750434415834029,1.0,0.0,4.027634451162444,1.3103390247312825,1.3106176901284334,3.0737346405354593,19456.528578208257,1984.013763946736,4632.441516551485,4632.441516551485,4.821320701708967,3.189859830874046,-10.42626984500705,13.616129675881096,1.6321355528721548,1.6321355528721548,0.46632444367775855,0.0,0.0,0.00021265556855163052,6.560737345711899e-05,0.00014704819509451153,0.0005922563765438446,0.0756017699967166,0.051542316335717715,0.02405945366099888,0.052788960395256004,0.03356511546888731,0.015667870551059233,0.9999999991924448,0.9999999991924448,0.4667903065291006,0.0,413.9980206839393,520.1608170966304,158.43846131234972,19423.621909230744,13540.288678301793,0.7474542924481272,1.1638931134006494,0.7783391580590686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568602829106114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15414.582856033361,1226.0,0.9999999991924448,0.4667903065291006,6.27409032704403,1.6321355528721548
882.0,-30.89246597384528,3.189862974244995,34.902341979371705,18.9135952963494,-0.8743203708108929,-27.81672082898168,-41.61401685615999,-3.8603655114306705,402.8608871773714,-11.28551995462578,39.80645279691983,45086.95006344402,22300.552267716113,22300.552267716113,67387.50233116013,80103.99955858589,80103.99955858589,22300.552267716113,102404.55182630199,102404.55182630199,44984.743056483705,121828.13589313252,92191.89010320499,57537.957634795814,38504.369409343526,19423.58406683053,0.0,57927.95347617406,13533.043545150513,1226.0,57419.808769818286,275755.74584255734,601279.4411765346,2.1804783771208704,1546204.9468486523,5.607154049045482,0.6967325648339413,0.04920682452242289,4.027634451161993,1.2750406562676653,1.0,0.0,4.027634451162429,1.3103381711679243,1.3106168334158559,3.0737366427874884,19456.360188079158,1983.9965929322611,4632.441516551485,4632.441516551485,4.813995425098697,3.189862974244995,-10.430755886881235,13.62061886112623,1.6291186525902783,1.6291186525902783,0.46546247216865094,0.0,0.0,0.00021265330383822358,6.560824553193991e-05,0.00014704505830628368,0.0005922437427075121,0.07559138133915748,0.05152714570112645,0.024064235638031024,0.05278905286796065,0.03354201460191105,0.015664809920511846,0.9999999993539558,0.9999999993539558,0.46702054412376254,0.0,414.1464071319972,520.7125228304271,157.63293498462218,19423.58406683053,13533.043545150513,0.7474542924481272,1.1632985163005423,0.7783280326308855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568602829106114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15414.531201474732,1226.0,0.9999999993539558,0.46702054412376254,6.27409032704403,1.6291186525902783
883.0,-30.892567507683893,3.1898661437974565,34.90227334080989,18.913574620988243,-0.8743205271263402,-27.816742503337395,-41.6139226994477,-3.860188897120976,403.0091557597643,-11.285524392964161,39.80621969629474,45086.12347655036,22266.5906455409,22266.5906455409,67352.71412209126,80103.91626696722,80103.91626696722,22266.5906455409,102370.50691250812,102370.50691250812,44950.534998547904,121794.05300894866,92191.09117097456,57537.45427708463,38504.04099321103,19423.546096440536,0.0,57927.58708965156,13525.799261884233,1226.0,57419.97191396022,275755.6955164787,601183.669735228,2.180131469666425,1546194.9369728426,5.607118772567454,0.6963609628605821,0.049180666539385215,4.027634451161993,1.2750379165587948,1.0,0.0,4.027634451162091,1.310337316547538,1.3106159756472695,3.0737386475216617,19456.1915798293,1983.9793996756591,4632.441516551485,4632.441516551485,4.806664167477015,3.1898661437974565,-10.435233660779085,13.625099804576541,1.626102700558638,1.626102700558638,0.46460077158818225,0.0,0.0,0.00021265104007116124,6.560895434710984e-05,0.0001470420857240514,0.0005922317702329045,0.07558139345742738,0.051511994012462606,0.024069399444964775,0.05278914565565587,0.03351875487361466,0.015661911665770554,0.9999999994831646,0.9999999994831646,0.4672581579098182,0.0,414.29468015272846,521.2686211763406,156.81962058508526,19423.546096440536,13525.799261884233,0.7474542924481272,1.1627053275644454,0.7783186861688693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456860895756572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15414.479750546292,1226.0,0.9999999994831646,0.4672581579098182,6.27409032704403,1.626102700558638
884.0,-30.892567507683893,3.1898661437974565,34.90227334080989,18.913390568364434,-0.8743205271263402,-27.816742503337395,-41.613816808070965,-3.860188897120976,402.75573733884437,-11.285524392964161,39.80621969629474,45085.68571475388,22232.579042628593,22232.579042628593,67318.26475738248,80103.17111537402,80103.17111537402,22232.579042628593,102335.75015800261,102335.75015800261,44915.7782440424,121759.29625444315,92190.34601938135,57537.01651528815,38503.69944899244,19423.546096440536,0.0,57927.245545432976,13525.799267282491,1226.0,57419.97191396022,275755.6955164787,601344.4183034106,2.1807144080093,1546194.9369728426,5.607118772567454,0.6963609631385056,0.049180666539385215,4.027634451161993,1.2750354285119103,1.0,0.0,4.0276344511619415,1.310337316547538,1.3106159756472695,3.0737386475216617,19456.034321552288,1983.9633637941895,4632.441516551485,4632.441516551485,4.799322120569182,3.1898661437974565,-10.439700506087135,13.629566649884591,1.623086761664039,1.623086761664039,0.463739074761154,0.0,0.0,0.00021265104007116124,6.56097515097253e-05,0.00014704128856143594,0.0005922285595532913,0.07563122578569739,0.05153743890863437,0.024093786877063032,0.05278914565565587,0.033513215883099044,0.015667450656286174,0.9999999995865317,0.9999999995865317,0.46750066315508054,0.0,414.0412617318085,521.3939508364443,155.67816282897462,19423.546096440536,13525.799267282491,0.7474542924481272,1.1621174824303362,0.7783157181087211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568615083529508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15414.42786899292,1226.0,0.9999999995865317,0.46750066315508054,6.27409032704403,1.623086761664039
885.0,-30.89266812580244,3.18986933943707,34.9022045917614,18.913369997777068,-0.8743206826042005,-27.816763960072766,-41.613718774728454,-3.8600126844174376,402.902613119576,-11.28552882049435,39.805986772608826,45084.84726888387,22198.52996911563,22198.52996911563,67283.37723799949,80103.08811029603,80103.08811029603,22198.52996911563,102301.61807941165,102301.61807941165,44881.48311659659,121725.12623740203,92189.54900329791,57536.49847307226,38503.389478028505,19423.50815799037,0.0,57926.897636018875,13518.56938696078,1226.0,57420.134962815064,275755.6453129603,601249.4946485267,2.1803705739773966,1546184.934744131,5.607083521315897,0.69599010008908,0.04915456062056327,4.027634451161993,1.275032646493055,1.0,0.0,4.027634451162421,1.3103364638394,1.3106151198181244,3.073740647772766,19455.86611768991,1983.9462117736346,4632.441516551485,4632.441516551485,4.791971984924445,3.18986933943707,-10.444165775081146,13.634035114518216,1.6200698719037012,1.6200698719037012,0.46287710625820033,0.0,0.0,0.00021264879674261992,6.561048952413122e-05,0.0001470383072184887,0.0005922165517937263,0.07562083003320447,0.051522421394284486,0.02409840863891998,0.05278923839939847,0.0334902696073494,0.015664291013213864,0.9999999996692254,0.9999999996692254,0.46772663199447645,0.0,414.18814194007035,521.9432635231387,154.87130483660235,19423.50815799037,13518.56938696078,0.7474542924481272,1.161522194072461,0.7783059184728403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568615083529508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15414.376225662549,1226.0,0.9999999996692254,0.46772663199447645,6.27409032704403,1.6200698719037012
886.0,-30.8927665220344,3.189872493352757,34.90213693328044,18.913016525935404,-0.8743208350468875,-27.816785026189848,-41.613647144380934,-3.8601853660490133,403.0312435616703,-11.285533167943974,39.80575795066085,45084.12750745687,22164.453120277867,22164.453120277867,67248.58062773474,80101.65758840025,80101.65758840025,22164.453120277867,102266.11070867811,102266.11070867811,44845.815560490475,121689.58159661066,92188.81685242718,57536.091703231934,38503.02794355027,19423.47088793254,0.0,57926.49883148281,13511.491764186261,1226.0,57420.29514818764,275755.5960174779,601166.220752137,2.1800689793219425,1546175.1087002226,5.607048890504558,0.6956270504969693,0.04912900488707263,4.027634451161993,1.2750304820900782,1.0,0.0,4.027634451162877,1.310337308710746,1.310615961994413,3.073738665904906,19455.711603111275,1983.9304556715367,4632.441516551485,4632.441516551485,4.784615853451223,3.189872493352757,-10.448622537431845,13.638495030784602,1.6170539461613138,1.6170539461613138,0.4620154131889468,0.0,0.0,0.00021264660297318192,6.561102877641997e-05,0.00014703557419676195,0.0005922055441812638,0.07561345921516212,0.05150924777561883,0.02410421143954329,0.05278932951707396,0.0334675613569915,0.015661443530081132,0.9999999997353803,0.9999999997353803,0.46795890978967525,0.0,414.3167767296143,522.4739158627578,154.05088702649454,19423.47088793254,13511.491764186261,0.7474542924481272,1.160929487959756,0.7782988514222757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568621154248917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15414.324428439271,1226.0,0.9999999997353803,0.46795890978967525,6.27409032704403,1.6170539461613138
887.0,-30.891739623347345,3.18987506202008,34.90208214677132,18.912960367184155,-0.8743209578582655,-27.816801758473492,-41.61351533895356,-3.860045901937397,403.09368234077954,-11.285536694673766,39.805573156163405,45088.00361808714,22130.3355629086,22130.3355629086,67218.33918099574,80101.43410953235,80101.43410953235,22130.3355629086,102231.76967244095,102231.76967244095,44811.34522190972,121655.21045242812,92188.02882006766,57535.74359042146,38502.539144051334,19423.440779987166,0.0,57925.979924038504,13505.779034371046,1226.0,57420.42445053122,275755.55602809635,601125.2629354161,2.1799207660358735,1546167.1733121239,5.607020926731888,0.6953340135434011,0.04910837739989712,4.027634451161993,1.2750277577666567,1.0,0.0,4.027634451164029,1.3103365818710326,1.3106152650031584,3.0737403708983875,19455.5452951919,1983.9134969833633,4632.441516551485,4632.441516551485,4.777250934272566,3.18987506202008,-10.453071517574822,13.642946579594902,1.6140380131582746,1.6140380131582746,0.4611537180452213,0.0,0.0,0.0002126694989720055,6.561202105341125e-05,0.00014705747791859426,0.0005922937643659243,0.07561610424169637,0.051502770895456726,0.024113333346239656,0.05278940304514539,0.033448132982231316,0.0156602444176658,0.9999999997883042,0.9999999997883042,0.46819487421524547,0.0,414.3792190354533,522.9384334406201,153.16507307317204,19423.440779987166,13505.779034371046,0.7474542924481272,1.1604178171718944,0.7783727384018967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568627090917143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15414.272105543772,1226.0,0.9999999997883042,0.46819487421524547,6.27409032704403,1.6140380131582746
888.0,-30.891739623347345,3.18987506202008,34.90208214677132,18.912771040946268,-0.8743209578582655,-27.816801758473492,-41.61340944757683,-3.860045901937397,402.83861209904876,-11.285536694673766,39.805573156163405,45087.56585590539,22096.168278594225,22096.168278594225,67183.73413449962,80100.66766786746,80100.66766786746,22096.168278594225,102196.83594646168,102196.83594646168,44776.41149593046,121620.27672644885,92187.26237840277,57535.30582823971,38502.17394462562,19423.440779987166,0.0,57925.61472461278,13505.779033303825,1226.0,57420.42445053122,275755.55602809635,601287.0056264934,2.1805073097610737,1546167.1733121239,5.607020926731888,0.6953340134884561,0.04910837739989712,4.027634451161993,1.2750252697197717,1.0,0.0,4.027634451162241,1.3103365818710326,1.3106152650031584,3.0737403708983875,19455.383543815737,1983.8970029332888,4632.441516551485,4632.441516551485,4.769875280593551,3.18987506202008,-10.457510471465008,13.647385533485089,1.611021908861838,1.611021908861838,0.4602919739605252,0.0,0.0,0.0002126694989720055,6.561281825049398e-05,0.0001470566807215115,0.0005922905535474894,0.07566577155764018,0.05152837314820359,0.02413739840943659,0.05278940304514539,0.03344279379266037,0.015665583607236747,0.9999999998306434,0.9999999998306434,0.4684292736338844,0.0,414.1241487937225,523.059164479196,152.0255226783989,19423.440779987166,13505.779033303825,0.7474542924481272,1.1598277282666978,0.7783700884359807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568565133927396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15414.220990543385,1226.0,0.9999999998306434,0.4684292736338844,6.27409032704403,1.611021908861838
889.0,-30.891889785008924,3.189880000619809,34.901976878539095,18.912576406169705,-0.8743211925183177,-27.816833464903045,-41.61333607099948,-3.8600455428406093,403.1811558055624,-11.285543388418665,39.805217001506534,45086.61602999877,22061.971512007458,22061.971512007458,67148.58754200622,80099.8801332534,80099.8801332534,22061.971512007458,102161.85164526086,102161.85164526086,44741.1775877554,121585.23445168555,92186.47236529592,57534.83544706341,38501.818798036125,19423.38280642469,0.0,57925.20160446082,13494.872604248709,1226.0,57420.67405750546,275755.48012812855,601067.1741213652,2.1797107127012745,1546151.8795159494,5.6069670085886845,0.6947745785963193,0.04906899906589387,4.027634451161993,1.2750227750791239,1.0,0.0,4.0276344511627515,1.3103365871753736,1.3106152659211499,3.0737403584556553,19455.21681787549,1983.8800016188497,4632.441516551485,4632.441516551485,4.762493262609172,3.189880000619809,-10.461949437735006,13.651829438354815,1.6080050339652046,1.6080050339652046,0.45943000970434417,0.0,0.0,0.00021266615078693464,6.561337066705247e-05,0.00014705278011988216,0.0005922748433499868,0.0756258746077814,0.0514935880352128,0.024132286572568603,0.0527895451305034,0.033411036054839825,0.015657963011054037,0.9999999998645147,0.9999999998645147,0.46864643716022814,0.0,414.46669919398107,523.8152186453125,151.38351474288294,19423.38280642469,13494.872604248709,0.7474542924481272,1.1592292418855408,0.7783592422840467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568565133927396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15414.169360791697,1226.0,0.9999999998645147,0.46864643716022814,6.27409032704403,1.6080050339652046
890.0,-30.891889785008924,3.189880000619809,34.901976878539095,18.9123923186213,-0.8743211925183177,-27.816833464903045,-41.613226442690916,-3.8600455428406093,402.9255476621753,-11.285543388418665,39.805217001506534,45086.162633281536,22027.73541731372,22027.73541731372,67113.89805059525,80099.13498163935,80099.13498163935,22027.73541731372,102126.87039895306,102126.87039895306,44706.196341447605,121550.25320537775,92185.72721368188,57534.38205034617,38501.494625928564,19423.38280642469,0.0,57924.877432353256,13494.872602615013,1226.0,57420.67405750546,275755.48012812855,601229.2034402243,2.1802982960152444,1546151.8795159494,5.6069670085886845,0.6947745785122095,0.04906899906589387,4.027634451161993,1.2750202870322394,1.0,0.0,4.027634451162454,1.3103365871753736,1.3106152659211499,3.0737403584556553,19455.05955959408,1983.8639657369317,4632.441516551485,4632.441516551485,4.755102754910064,3.189880000619809,-10.466372990884818,13.656252991504626,1.6049896488794901,1.6049896488794901,0.45856847110842575,0.0,0.0,0.00021266615078693464,6.561419601327694e-05,0.0001470519547736577,0.000592271519157099,0.07567553554102499,0.05151923565748756,0.024156299883537426,0.0527895451305034,0.03340574081543636,0.01566325825045751,0.9999999998916118,0.9999999998916118,0.46887923651500074,0.0,414.21109105059395,523.9353185217875,150.24290719897158,19423.38280642469,13494.872602615013,0.7474542924481272,1.1586368590761933,0.7783557709886356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456857419376189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15414.117083189907,1226.0,0.9999999998916118,0.46887923651500074,6.27409032704403,1.6049896488794901
