time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
891.0,-30.891889785008924,3.189880000619809,34.901976878539095,18.912197718769335,-0.8743211925183177,-27.816833464903045,-41.61312055131418,-3.8600455428406093,402.66918282981374,-11.285543388418665,39.805217001506534,45085.72487083654,21993.444004960522,21993.444004960522,67079.16887579706,80098.34724993308,80098.34724993308,21993.444004960522,102091.7912548936,102091.7912548936,44671.11719738814,121515.17406131829,92184.93948197561,57533.94428790118,38501.10577119382,19423.38280642469,0.0,57924.48857761851,13494.872608814183,1226.0,57420.67405750546,275755.48012812855,601391.8686226428,2.18088818522558,1546151.8795159494,5.6069670085886845,0.6947745788313697,0.04906899906589387,4.027634451161993,1.275017798435874,1.0,0.0,4.027634451160964,1.3103365871753736,1.3106152659211499,3.0737403584556553,19454.893315125162,1983.8470135189043,4632.441516551485,4632.441516551485,4.74770030584931,3.189880000619809,-10.470791471769433,13.660671472389241,1.6019727822138567,1.6019727822138567,0.45770650920395906,0.0,0.0,0.00021266615078693464,6.561499323480367e-05,0.00014705115755213097,0.0005922683082402128,0.07572441982808124,0.05154498393032717,0.024179435897754068,0.0527895451305034,0.033400860304654334,0.01566813876123953,0.9999999999132895,0.9999999999132895,0.4690938681509835,0.0,413.9547262182324,524.045023954148,149.11666071216888,19423.38280642469,13494.872608814183,0.7474542924481272,1.1580450777033848,0.778353438726039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456857419376189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15414.065534277019,1226.0,0.9999999999132895,0.4690938681509835,6.27409032704403,1.6019727822138567
892.0,-30.891987384844622,3.1898832778213793,34.90190786167341,18.91184962531554,-0.8743213447452538,-27.81685407160919,-41.61304881619287,-3.86021886620259,402.7964223454594,-11.285547770675675,39.804985198558086,45085.00822672392,21959.12569732393,21959.12569732393,67044.13392404784,80096.93847822721,80096.93847822721,21959.12569732393,102056.06417555115,102056.06417555115,44635.227762238355,121479.40923522305,92184.2316803901,57533.539271645015,38500.7693430501,19423.345059671905,0.0,57924.11440272201,13487.792733789136,1226.0,57420.83641331279,275755.4304379907,601309.3843734526,2.18058945718086,1546141.925623449,5.606931922129928,0.6944114256505398,0.04904343690992035,4.027634451161993,1.2750156060094016,1.0,0.0,4.027634451161594,1.310337435132447,1.3106161112068893,3.073738369349789,19454.7439392682,1983.831781420587,4632.441516551485,4632.441516551485,4.740292050933629,3.1898832778213793,-10.47520661194815,13.66508988976953,1.598955915548223,1.598955915548223,0.45684454729949225,0.0,0.0,0.00021266397460962063,6.561553331015155e-05,0.00014704844129946907,0.0005922573681674137,0.07571556738099458,0.05153193536486958,0.024183632016125,0.052789637512721144,0.03337891147530983,0.01566452543461052,0.9999999999306316,0.9999999999306316,0.4692940764443696,0.0,414.0819701161351,524.5597827629699,148.3151450640455,19423.345059671905,13487.792733789136,0.7474542924481272,1.157447716125933,0.7783460945689531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456857419376189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15414.013914155206,1226.0,0.9999999999306316,0.4692940764443696,6.27409032704403,1.598955915548223
893.0,-30.892085149864585,3.189886590084235,34.90183830500505,18.911485920567088,-0.8743214976470973,-27.816874800313126,-41.61297337906433,-3.8603929353386945,402.9242192751194,-11.285552178881623,39.804751919987716,45084.27531761059,21924.78019119609,21924.78019119609,67009.05550880668,80095.46637134695,80095.46637134695,21924.78019119609,102020.24656254303,102020.24656254303,44599.24675277231,121443.55363536614,92183.46355979885,57533.118165125605,38500.38377185916,19423.307072823118,0.0,57923.69084468228,13480.692732106305,1226.0,57420.99980977072,275755.380453627,601226.5750239231,2.1802895524101285,1546131.9084149017,5.606896612031512,0.6940472434258297,0.049017802545290916,4.027634451161993,1.2750133756687867,1.0,0.0,4.027634451159588,1.3103382867271938,1.3106169601262727,3.0737363717133968,19454.581833568074,1983.8152512395238,4632.441516551485,4632.441516551485,4.732877924709884,3.189886590084235,-10.479612996433262,13.669499586517498,1.595940037505063,1.595940037505063,0.45598286785858944,0.0,0.0,0.00021266179476977568,6.561610126139847e-05,0.00014704569350837722,0.0005922463010693476,0.07570701595439276,0.051518835385673145,0.02418818056871962,0.052789730489546896,0.03335675126621794,0.015661051279072975,0.9999999999445053,0.9999999999445053,0.4695016955702338,0.0,414.20977145400104,525.0795343736891,147.50676084073683,19423.307072823118,13480.692732106305,0.7474542924481272,1.1568505827518152,0.7783391330932355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456858008234369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15413.961613299456,1226.0,0.9999999999445053,0.4695016955702338,6.27409032704403,1.595940037505063
894.0,-30.892213943403885,3.18989147184659,34.90174537509805,18.911296629253798,-0.8743217010184908,-27.816902235950675,-41.61289542736483,-3.860393194040107,403.18383741550133,-11.28555801540641,39.80444012311088,45083.39844487114,21890.400858393878,21890.400858393878,66973.79930326503,80094.70051213572,80094.70051213572,21890.400858393878,101985.10137052959,101985.10137052959,44563.882951788524,121408.35769884773,92182.69786033213,57532.651535913225,38500.05147157657,19423.25632831814,0.0,57923.30779989471,13471.285102325188,1226.0,57421.21841874107,275755.3142736587,601059.6805700263,2.179684849059832,1546118.5196305611,5.606849404527516,0.6935647079261743,0.04898383849572016,4.027634451161993,1.275010891468264,1.0,0.0,4.027634451161332,1.3103382940340333,1.3106169636716467,3.0737363545733203,19454.42023882689,1983.798773161772,4632.441516551485,4632.441516551485,4.725456496359545,3.18989147184659,-10.484013241533638,13.673904713380228,1.5929241755007264,1.5929241755007264,0.45512119300020754,0.0,0.0,0.000212658923126977,6.561668814913054e-05,0.00014704223497784646,0.0005922323713726315,0.07567915758312346,0.05149242813876598,0.024186729444357492,0.052789854961662365,0.03332881686653796,0.01565502162918221,0.9999999999556042,0.9999999999556042,0.4697142923247538,0.0,414.46939543090775,525.7464196963936,146.79454693114286,19423.25632831814,13471.285102325188,0.7474542924481272,1.1562495625187132,0.7783291417095674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568585980896283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15413.909388998421,1226.0,0.9999999999556042,0.4697142923247538,6.27409032704403,1.5929241755007264
895.0,-30.892213943403885,3.18989147184659,34.90174537509805,18.91110730301591,-0.8743217010184908,-27.816902235950675,-41.61278576413167,-3.860393194040107,402.92622017248357,-11.28555801540641,39.80444012311088,45082.94504773634,21855.97224940206,21855.97224940206,66938.9172971384,80093.9340704858,80093.9340704858,21855.97224940206,101949.90631988787,101949.90631988787,44528.687901146805,121373.16264820601,92181.93141868222,57532.198138778425,38499.70364433755,19423.25632831814,0.0,57922.95997265569,13471.285108441725,1226.0,57421.21841874107,275755.3142736587,601222.9793829937,2.1802770364249153,1546118.5196305611,5.606849404527516,0.6935647082410822,0.04898383849572016,4.027634451161993,1.275008353968151,1.0,0.0,4.027634451160736,1.3103382940340333,1.3106169636716467,3.0737363545733203,19454.258487453888,1983.7822791120198,4632.441516551485,4632.441516551485,4.718024430812941,3.18989147184659,-10.488400120654303,13.678291592500893,1.589908792482511,1.589908792482511,0.45425965499500315,0.0,0.0,0.000212658923126977,6.561751379690313e-05,0.00014704140933007387,0.0005922290459652181,0.07572857817491083,0.05151827670832687,0.024210301466583952,0.052789854961662365,0.03332378616735434,0.015660052328365818,0.9999999999644833,0.9999999999644833,0.46993616659174825,0.0,414.21177818789,525.8603776386742,145.6567962133882,19423.25632831814,13471.285108441725,0.7474542924481272,1.155654291989549,0.7783259879850603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568593751529872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15413.857217587196,1226.0,0.9999999999644833,0.46993616659174825,6.27409032704403,1.589908792482511
896.0,-30.892313811595184,3.189894939824311,34.901673195253224,18.911096755787753,-0.8743218580809944,-27.816923433979948,-41.61269523957742,-3.8602142135699182,403.07331378785136,-11.28556256595261,39.804198902952166,45082.14091190293,21821.5004693014,21821.5004693014,66903.64138120433,80093.89167719355,80093.89167719355,21821.5004693014,101915.39214649495,101915.39214649495,44494.00473974199,121338.60919682085,92181.16380405688,57531.71241847025,38499.39042842959,19423.21705032589,0.0,57922.60747875548,13464.01122664946,1226.0,57421.38740675296,275755.2626753254,601127.9204834416,2.179932722412665,1546108.1615218795,5.606812890973796,0.6931916165980113,0.048957577648854445,4.027634451161993,1.2750056642619891,1.0,0.0,4.027634451161163,1.310337427821876,1.3106160943574119,3.073738386498641,19454.096488533814,1983.7657598194914,4632.441516551485,4632.441516551485,4.710583045967071,3.189894939824311,-10.492785761684305,13.682680701508616,1.5868919449355887,1.5868919449355887,0.45339769855302536,0.0,0.0,0.00021265669644226974,6.561819535797339e-05,0.00014703850108429634,0.000592217332614332,0.07571692768194069,0.05150323800298332,0.02421368967895736,0.05278995113045561,0.03330132179015877,0.01565625585869567,0.9999999999715866,0.9999999999715866,0.4701391721597541,0.0,414.35887635380396,526.4032169499837,144.8550886457594,19423.21705032589,13464.01122664946,0.7474542924481272,1.1550523067481528,0.7783168416311005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568593751529872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15413.805684062085,1226.0,0.9999999999715866,0.4701391721597541,6.27409032704403,1.5868919449355887
897.0,-30.892313811595184,3.189894939824311,34.901673195253224,18.910907429549866,-0.8743218580809944,-27.816923433979948,-41.61258557634426,-3.8602142135699182,402.8149408389355,-11.28556256595261,39.804198902952166,45081.68751457926,21786.99000661863,21786.99000661863,66868.67752119788,80093.1252355468,80093.1252355468,21786.99000661863,101880.11524216543,101880.11524216543,44458.727835412465,121303.33229249131,92180.39736241015,57531.25902114658,38499.04260140396,19423.21705032589,0.0,57922.25965172985,13464.011226789642,1226.0,57421.38740675296,275755.2626753254,601291.7651626751,2.1805268894201912,1546108.1615218795,5.606812890973796,0.6931916166052285,0.048957577648854445,4.027634451161993,1.2750031762151046,1.0,0.0,4.027634451163248,1.310337427821876,1.3106160943574119,3.073738386498641,19453.934737161482,1983.7492657698076,4632.441516551485,4632.441516551485,4.703133310755202,3.189894939824311,-10.497158249043435,13.687053188867747,1.5838761435619455,1.5838761435619455,0.45253604101769873,0.0,0.0,0.00021265669644226974,6.561902102328871e-05,0.00014703767541898103,0.0005922140071362629,0.07576575000276224,0.05152917297755129,0.02423657702521095,0.05278995113045561,0.0332966213247773,0.015660956324077137,0.9999999999772693,0.9999999999772693,0.4703467108858649,0.0,414.1005034048881,526.5093278531792,143.727042034619,19423.21705032589,13464.011226789642,0.7474542924481272,1.1544556086599576,0.7783136877884717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456859977698605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15413.75377078088,1226.0,0.9999999999772693,0.4703467108858649,6.27409032704403,1.5838761435619455
898.0,-30.892467283523303,3.1899003855111787,34.90156019990144,18.91071799853819,-0.8743219269896411,-27.816956245839087,-41.61251244423909,-3.860213849376722,403.1796847644217,-11.285567648888998,39.803813445841385,45080.724235983434,21752.444906010638,21752.444906010638,66833.16914199408,80092.35830550865,80092.35830550865,21752.444906010638,101844.80321151929,101844.80321151929,44423.137229986234,121267.95866099486,92179.62860258001,57530.78411102263,38498.71610173042,19423.155449475562,0.0,57921.87155120598,13452.672297835892,1226.0,57421.66598153306,275755.2050402645,601057.6516904738,2.1796783549478604,1546091.6099185483,5.606754040029072,0.6926100309926275,0.04891665215372649,4.027634451161993,1.2750006815744568,1.0,0.0,4.027634451162788,1.3103374332564721,1.310616095309212,3.073738373750378,19453.772496555106,1983.732721832135,4632.441516551485,4632.441516551485,4.695676098292926,3.1899003855111787,-10.501529182255755,13.691429567766933,1.580859301794986,1.580859301794986,0.45167408622713884,0.0,0.0,0.00021265327463790466,6.561957164747406e-05,0.0001470337029904306,0.0005921980076461784,0.07572110196139009,0.051492124279325265,0.02422897768206483,0.05279011275800612,0.03326447009860668,0.015652182055119812,0.9999999999818154,0.9999999999818154,0.47053754376477486,0.0,414.46525241331074,527.2802126316847,143.11186585890493,19423.155449475562,13452.672297835892,0.7474542924481272,1.15385030476631,0.7783022721586216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456859977698605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15413.702243928696,1226.0,0.9999999999818154,0.47053754376477486,6.27409032704403,1.580859301794986
899.0,-30.892467283523303,3.1899003855111787,34.90156019990144,18.9105287072249,-0.8743219269896411,-27.816956245839087,-41.61240655286235,-3.860213849376722,402.9205983708837,-11.285567648888998,39.803813445841385,45080.28647288433,21717.86424296812,21717.86424296812,66798.15071585245,80091.59186386678,80091.59186386678,21717.86424296812,101809.4561068349,101809.4561068349,44387.79012530184,121232.61155631047,92178.86216093814,57530.346347923514,38498.35090334958,19423.155449475562,0.0,57921.50635282514,13452.672295478127,1226.0,57421.66598153306,275755.2050402645,601221.8818178305,2.180273919870498,1546091.6099185483,5.606754040029072,0.6926100308712382,0.04891665215372649,4.027634451161993,1.2749981935275718,1.0,0.0,4.027634451161596,1.3103374332564721,1.310616095309212,3.073738373750378,19453.6107451838,1983.7162277825557,4632.441516551485,4632.441516551485,4.688211209007445,3.1899003855111787,-10.505885610484327,13.695785995995506,1.5778441028102315,1.5778441028102315,0.4508126008029233,0.0,0.0,0.00021265327463790466,6.562036892941845e-05,0.0001470329057084862,0.0005921947964859518,0.07577003706313747,0.05151812026637144,0.024251916796766027,0.05279011275800612,0.033259769512637316,0.015656882641089175,0.9999999999854523,0.9999999999854523,0.47074537407459927,0.0,414.2061660197727,527.3865152188895,141.9808887871115,19423.155449475562,13452.672295478127,0.7474542924481272,1.15325299568274,0.7782996215305702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456860903658408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15413.649988891688,1226.0,0.9999999999854523,0.47074537407459927,6.27409032704403,1.5778441028102315
900.0,-30.892595287762525,3.1899049911468573,34.90146488842003,18.910339415911608,-0.874322131520079,-27.816983608893157,-41.612328531313665,-3.860214112991003,403.18170393610967,-11.285573568373527,39.803495858459854,45079.41292475528,21683.242046833646,21683.242046833646,66762.65497158893,80090.82601551372,80090.82601551372,21683.242046833646,101774.06806234737,101774.06806234737,44352.17931537458,121197.17183379689,92178.09648792539,57529.880142356626,38498.01816174307,19423.10377144951,0.0,57921.12193319258,13443.214318456454,1226.0,57421.88874697279,275755.1379196551,601054.0037218302,2.1796656564816397,1546077.9727552321,5.606705950863197,0.6921249289836446,0.048882508584244304,4.027634451161993,1.2749957093270496,1.0,0.0,4.027634451162592,1.3103374405499248,1.310616098864398,3.0737383566416816,19453.44915602552,1983.6997502741017,4632.441516551485,4632.441516551485,4.6807373540195805,3.1899049911468573,-10.510242085360126,13.700147076506983,1.5748272701194166,1.5748272701194166,0.4499506486055476,0.0,0.0,0.0002126504206989894,6.562095637837836e-05,0.00014702946432061103,0.0005921809358335861,0.07574073924746091,0.05149155746722703,0.02424918178023388,0.05279023963107669,0.03323226740214598,0.015650241182098318,0.9999999999883619,0.9999999999883619,0.4709351002906759,0.0,414.4672775044832,528.0459019221273,141.28053357682006,19423.10377144951,13443.214318456454,0.7474542924481272,1.1526478207482644,0.7782897053815844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456860903658408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15413.598392569824,1226.0,0.9999999999883619,0.4709351002906759,6.27409032704403,1.5748272701194166
901.0,-30.892595287762525,3.1899049911468573,34.90146488842003,18.910150054749124,-0.874322131520079,-27.816983608893157,-41.61222267486153,-3.860214112991003,402.921850609972,-11.285573568373527,39.803495858459854,45078.97516148805,21648.581459963767,21648.581459963767,66727.55662145182,80090.05957387589,80090.05957387589,21648.581459963767,101738.64103383965,101738.64103383965,44316.75228686686,121161.74480528917,92177.33004628755,57529.4423790894,38497.6529635535,19423.10377144951,0.0,57920.75673500301,13443.214321354031,1226.0,57421.88874697279,275755.1379196551,601218.7177968458,2.1802629765397836,1546077.9727552321,5.606705950863197,0.6921249291328266,0.048882508584244304,4.027634451161993,1.2749932212801656,1.0,0.0,4.027634451161102,1.3103374405499248,1.310616098864398,3.0737383566416816,19453.287404655064,1983.6832562246093,4632.441516551485,4632.441516551485,4.673255211666345,3.1899049911468573,-10.514583489836706,13.704488480983564,1.5718118267953651,1.5718118267953651,0.44908909337010433,0.0,0.0,0.0002126504206989894,6.562175341292343e-05,0.00014702866728606598,0.0005921777256697936,0.07578942546105502,0.05151763005828086,0.024271795402774157,0.05279023963107669,0.033227735640480476,0.01565477294376382,0.9999999999906894,0.9999999999906894,0.471135713639971,0.0,414.20742417834555,528.1482680192512,140.1529189142579,19423.10377144951,13443.214321354031,0.7474542924481272,1.1520491164634015,0.7782870546345204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568616759619422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15413.546241452117,1226.0,0.9999999999906894,0.471135713639971,6.27409032704403,1.5718118267953651
902.0,-30.892694123505056,3.1899085914344463,34.90139117092295,18.91012885551902,-0.8743222888010855,-27.816986612063612,-41.61210679505018,-3.860034245169748,403.06930316525575,-11.285578163008168,39.80325120581209,45078.07057687113,21613.878652989366,21613.878652989366,66691.94922986049,80089.97397091605,80089.97397091605,21613.878652989366,101703.85262390542,101703.85262390542,44281.79240568608,121126.91656584002,92176.51562953128,57528.92568613831,38497.322159325515,19423.063941934604,0.0,57920.38610126012,13435.902604589612,1226.0,57422.06021821934,275755.0858214324,601123.4068786332,2.179917752334388,1546067.4674624596,5.606668913673741,0.6917499033497673,0.0488561120659372,4.027634451161993,1.2749904277222233,1.0,0.0,4.027634451160597,1.3103365699725016,1.3106152252142496,3.0737403988095333,19453.115528520022,1983.6657297364568,4632.441516551485,4632.441516551485,4.665763955306082,3.1899085914344463,-10.518923278878312,13.708831870312757,1.5687950017806096,1.5687950017806096,0.4482271433658885,0.0,0.0,0.0002126482171150895,6.562262592751836e-05,0.00014702559118757116,0.0005921653362695208,0.07577666457157356,0.051502551539760695,0.02427411303181287,0.052790337241027496,0.03320566356324126,0.015650448502695945,0.9999999999925515,0.9999999999925515,0.47131864938559614,0.0,414.3548813282639,528.6835381340755,139.3605933599731,19423.063941934604,13435.902604589612,0.7474542924481272,1.1514417240462687,0.7782764171851818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568616759619422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15413.494650561028,1226.0,0.9999999999925515,0.47131864938559614,6.27409032704403,1.5687950017806096
903.0,-30.89279096832065,3.189912148791472,34.90131850057431,18.909770843479805,-0.8743224433150443,-27.817007330720262,-41.61203509485347,-3.8602108783464,403.19727342985766,-11.285582682729023,39.8030104135702,45077.35722352224,21579.149561377802,21579.149561377802,66656.50678490003,80088.52499542845,80088.52499542845,21579.149561377802,101667.67455680625,101667.67455680625,44245.44556410531,121090.69929807783,92175.78101381336,57528.52045140927,38496.95618044899,19423.024741271587,0.0,57919.98092172058,13428.761448865358,1226.0,57422.22899270094,275755.034572659,601040.5192775308,2.1796175732891725,1546057.1279867487,5.606632460519506,0.6913836350283207,0.048830332574083764,4.027634451161993,1.2749882402410733,1.0,0.0,4.027634451162777,1.3103374339989495,1.3106160865950458,3.0737383720087035,19452.960493755123,1983.6499205901225,4632.441516551485,4632.441516551485,4.6582670249104225,3.189912148791472,-10.52325363245524,13.713165781246712,1.5657792628526106,1.5657792628526106,0.4473655036721745,0.0,0.0,0.0002126460579401439,6.56231657980112e-05,0.0001470228921421327,0.0005921544655011276,0.07576707212132701,0.05148943937362734,0.024277632747699666,0.052790433318947415,0.03318389345494628,0.01564643911913748,0.9999999999940412,0.9999999999940412,0.4715070321777458,0.0,414.48285611258666,529.1982606884462,138.5547393883412,19423.024741271587,13428.761448865358,0.7474542924481272,1.1508378580957572,0.7782695454344974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568622722801772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15413.443263999783,1226.0,0.9999999999940412,0.4715070321777458,6.27409032704403,1.5657792628526106
904.0,-30.89279096832065,3.189912148791472,34.90131850057431,18.9095867559314,-0.8743224433150443,-27.817007330720262,-41.61192923840133,-3.8602108783464,402.9364259238272,-11.285582682729023,39.8030104135702,45076.91945998921,21544.36976452391,21544.36976452391,66621.28922451312,80087.77984384212,80087.77984384212,21544.36976452391,101632.14960836603,101632.14960836603,44209.92061566509,121055.17434963761,92175.03586222701,57528.082687876245,38496.61463816752,19423.024741271587,0.0,57919.639379439104,13428.761450512096,1226.0,57422.22899270094,275755.034572659,601205.8520750254,2.180217137310735,1546057.1279867487,5.606632460519506,0.6913836351131035,0.048830332574083764,4.027634451161993,1.2749857521941887,1.0,0.0,4.027634451161437,1.3103374339989495,1.3106160865950458,3.0737383720087035,19452.80323547956,1983.633884708801,4632.441516551485,4632.441516551485,4.65075914883047,3.189912148791472,-10.527572046642936,13.717484195434409,1.5627635169743708,1.5627635169743708,0.4465038619926774,0.0,0.0,0.0002126460579401439,6.562396285738e-05,0.0001470220950827639,0.0005921512552373541,0.07581544188738686,0.051515609902204,0.02429983198518285,0.052790433318947415,0.033179577954816124,0.015650754619267633,0.9999999999952329,0.9999999999952329,0.4716984236660932,0.0,414.2220086065562,529.2958154511538,137.43069305857279,19423.024741271587,13428.761450512096,0.7474542924481272,1.1502366026153648,0.778266576638788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568628565867543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15413.390996236252,1226.0,0.9999999999952329,0.4716984236660932,6.27409032704403,1.5627635169743708
905.0,-30.892889864612105,3.1899161998201153,34.90124356486703,18.909565382078313,-0.8743226016799389,-27.81702846994178,-41.61183113520963,-3.8600301256314355,403.0849008764261,-11.2855873273928,39.80276254441708,45076.08816735576,21509.551991543467,21509.551991543467,66585.64015889923,80087.69361293985,80087.69361293985,21509.551991543467,101597.24560448332,101597.24560448332,44174.84284673749,121020.22999624,92174.21723095521,57527.56611494186,38496.279017792614,19422.984391756676,0.0,57919.26340954929,13421.4183578386,1226.0,57422.40275774583,275754.9819071745,601109.875428732,2.179869503250097,1546046.4846872718,5.606594934367157,0.6910070093829038,0.048803824099485194,4.027634451161993,1.274982983362861,1.0,0.0,4.02763445116153,1.3103365591184972,1.3106152086392426,3.0737404242704667,19452.63046990476,1983.6162675230341,4632.441516551485,4632.441516551485,4.6432430748863,3.1899161998201153,-10.531888271190283,13.721804471010397,1.5597467038890231,1.5597467038890231,0.44564191539686376,0.0,0.0,0.00021264385304797513,6.562470154560136e-05,0.00014701915150237377,0.0005921393995715651,0.07580205479013512,0.05150042609533093,0.02430162869480418,0.05279053224866825,0.03315764649340566,0.015646177606079524,0.9999999999961864,0.9999999999961864,0.47187238120569075,0.0,414.3704882038189,529.8288404928929,136.64251187185369,19422.984391756676,13421.4183578386,0.7474542924481272,1.1496285732791467,0.7782572759708811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568628565867543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15413.339415126378,1226.0,0.9999999999961864,0.47187238120569075,6.27409032704403,1.5597467038890231
906.0,-30.892889864612105,3.1899161998201153,34.90124356486703,18.909376055840426,-0.8743226016799389,-27.81702846994178,-41.61172527875749,-3.8600301256314355,402.82318284589326,-11.2855873273928,39.80276254441708,45075.65040363694,21474.69680937578,21474.69680937578,66550.34721301272,80086.92717131131,80086.92717131131,21474.69680937578,101561.62398068709,101561.62398068709,44139.221222941254,120984.60837244376,92173.45078932667,57527.12835122304,38495.91382011515,19422.984391756676,0.0,57918.89821187183,13421.418352390165,1226.0,57422.40275774583,275754.9819071745,601275.8288085615,2.1804713178707495,1546046.4846872718,5.606594934367157,0.691007009102389,0.048803824099485194,4.027634451161993,1.2749804953159765,1.0,0.0,4.027634451161381,1.3103365591184972,1.3106152086392426,3.0737404242704667,19452.46871853627,1983.599773473742,4632.441516551485,4632.441516551485,4.635718925462469,3.1899161998201153,-10.53619060513454,13.726106804954654,1.5567311128639827,1.5567311128639827,0.4447803179611379,0.0,0.0,0.00021264385304797513,6.562549862222418e-05,0.00014701835442575096,0.0005921361892382988,0.07584997514561763,0.05152669485586336,0.024323280289754272,0.05279053224866825,0.03315360021339038,0.01565022388609481,0.9999999999969491,0.9999999999969491,0.47205201804074687,0.0,414.1087701732861,529.9197415340941,135.52580722978075,19422.984391756676,13421.418352390165,0.7474542924481272,1.149026470938145,0.7782546249196024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456863453271234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15413.287682221402,1226.0,0.9999999999969491,0.47205201804074687,6.27409032704403,1.5567311128639827
907.0,-30.892985841527377,3.189919835748264,34.901170044316956,18.909018113650404,-0.8743227561103746,-27.81704907001978,-41.61165357856078,-3.860207221780721,402.9503938998316,-11.285591864993123,39.80251990822915,45074.94068185837,21439.80109109133,21439.80109109133,66514.7417729497,80085.47852911934,80085.47852911934,21439.80109109133,101525.27962021067,101525.27962021067,44102.7067312937,120948.22451817294,92172.7183818428,57526.72371515695,38495.549629650945,19422.94489796226,0.0,57918.494527613206,13414.269027774388,1226.0,57422.57288891697,275754.93045568245,601193.3344844935,2.180172566601174,1546036.0661406973,5.6065581985638016,0.6906403276251756,0.04877801594098317,4.027634451161993,1.2749783155275511,1.0,0.0,4.0276344511625215,1.3103374253568654,1.310616072257835,3.073738392280967,19452.31414980149,1983.5840118492542,4632.441516551485,4632.441516551485,4.628186025552179,3.189919835748264,-10.540490783731029,13.730410619479294,1.5537143065303498,1.5537143065303498,0.44391837329438566,0.0,0.0,0.00021264171326342677,6.562603851457818e-05,0.0001470156747488486,0.000592125396479289,0.07583919908039768,0.051513644973594765,0.024325554106802923,0.05279062912192511,0.03313238307061215,0.015645632870371018,0.9999999999975593,0.9999999999975593,0.47221574243508724,0.0,414.23598576482476,530.4222317106994,134.73452909809708,19422.94489796226,13414.269027774388,0.7474542924481272,1.1484197287144289,0.778247795449318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456863453271234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15413.236107910183,1226.0,0.9999999999975593,0.47221574243508724,6.27409032704403,1.5537143065303498
908.0,-30.892985841527377,3.189919835748264,34.901170044316956,18.908834026102,-0.8743227561103746,-27.81704907001978,-41.611543915327616,-3.860207221780721,402.6880941614702,-11.285591864993123,39.80251990822915,45074.48728355146,21404.867354348695,21404.867354348695,66479.35463790016,80084.733377539,80084.733377539,21404.867354348695,101489.6007318877,101489.6007318877,44067.027842970725,120912.54562984995,92171.97323026246,57526.270316850045,38495.22545934713,19422.94489796226,0.0,57918.17035730939,13414.269025258332,1226.0,57422.57288891697,275754.93045568245,601359.7397987866,2.180776020233057,1546036.0661406973,5.6065581985638016,0.6906403274956352,0.04877801594098317,4.027634451161993,1.2749758274806666,1.0,0.0,4.0276344511601385,1.3103374253568654,1.310616072257835,3.073738392280967,19452.15689152719,1983.5679759680615,4632.441516551485,4632.441516551485,4.620644918639592,3.189919835748264,-10.54477723413152,13.734697069879783,1.5506985970350415,1.5506985970350415,0.4430567420100119,0.0,0.0,0.00021264171326342677,6.562686427118226e-05,0.0001470148489922445,0.000592122070633542,0.07588673909226924,0.05153998527081932,0.024346753821449924,0.05279062912192511,0.033128557811415715,0.015649458129567455,0.9999999999980475,0.9999999999980475,0.4723857349487239,0.0,413.9736860264633,530.5080645037351,133.623203044116,19422.94489796226,13414.269025258332,0.7474542924481272,1.1478151714354066,0.7782443230764621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568640323422917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15413.183852863862,1226.0,0.9999999999980475,0.4723857349487239,6.27409032704403,1.5506985970350415
909.0,-30.893112256848845,3.189924713624727,34.901071427412425,18.908644769713305,-0.874322961931684,-27.817076333797644,-41.61146589377893,-3.8602074906660944,402.95135449450083,-11.28559788774074,39.80219441262961,45073.62045601903,21369.898473750814,21369.898473750814,66443.51892976984,80083.96754350072,80083.96754350072,21369.898473750814,101453.86601725154,101453.86601725154,44031.06464733186,120876.75796728683,92171.20758847274,57525.80480242316,38494.89198449953,19422.891950035293,0.0,57917.783934534826,13404.736124841213,1226.0,57422.801369919674,275754.86216423445,601190.2969229452,2.1801620910854056,1546022.089780165,5.606508903039335,0.6901514027532267,0.04874360474398104,4.027634451161993,1.274973343829625,1.0,0.0,4.0276344511628634,1.3103374326010588,1.3106160758103584,3.073738375287821,19451.995308958278,1983.551499131536,4632.441516551485,4632.441516551485,4.6130962252620415,3.189924713624727,-10.549062599783591,13.738987313408318,1.5476817967612886,1.5476817967612886,0.44219479907465387,0.0,0.0,0.00021263889489147857,6.562745177393005e-05,0.00014701144311754852,0.0005921083530152801,0.075855251784969,0.05151317496787586,0.024342076817093144,0.052790759310308626,0.033101700681972164,0.01564190406200887,0.9999999999984379,0.9999999999984379,0.47254079819842376,0.0,414.23695238224155,531.1557163183431,132.9403310313378,19422.891950035293,13404.736124841213,0.7474542924481272,1.1472040954617972,0.7782345489421054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568640323422917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15413.13236073371,1226.0,0.9999999999984379,0.47254079819842376,6.27409032704403,1.5476817967612886
910.0,-30.893112256848845,3.189924713624727,34.901071427412425,18.90845016986134,-0.874322961931684,-27.817076333797644,-41.61136000240219,-3.8602074906660944,402.68802097102184,-11.28559788774074,39.80219441262961,45073.182691966635,21334.89195761339,21334.89195761339,66408.07464958003,80083.1798118342,80083.1798118342,21334.89195761339,101418.07176944759,101418.07176944759,43995.270399527915,120840.96371948288,92170.41985680621,57525.367038370765,38494.50313159494,19422.891950035293,0.0,57917.39508163023,13404.736130636582,1226.0,57422.801369919674,275754.86216423445,601357.3566613229,2.18076791807633,1546022.089780165,5.606508903039335,0.690151403051605,0.04874360474398104,4.027634451161993,1.27497085523326,1.0,0.0,4.027634451162715,1.3103374326010588,1.3106160758103584,3.073738375287821,19451.829064497746,1983.534546914364,4632.441516551485,4632.441516551485,4.60553940754241,3.189924713624727,-10.553332265526524,13.743256979151251,1.5446664679802682,1.5446664679802682,0.4413332765657909,0.0,0.0,0.00021263889489147857,6.56282491444386e-05,0.00014701064574703998,0.0005921051414983495,0.0759028693060643,0.05153961885387972,0.024363250452184577,0.052790759310308626,0.03309791623211048,0.015645688511870558,0.9999999999987503,0.9999999999987503,0.47270917003143786,0.0,413.97361885876256,531.240250329382,131.82753208584427,19422.891950035293,13404.736130636582,0.7474542924481272,1.1465998178264547,0.7782322155276382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456864795062351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15413.080238370589,1226.0,0.9999999999987503,0.47270917003143786,6.27409032704403,1.5446664679802682
911.0,-30.89320752856344,3.1899284351993313,34.90099689653212,18.90809229752051,-0.8743231166133709,-27.817096913728733,-41.611288267280884,-3.860384946610209,402.8151688461086,-11.285602452392814,39.80194945863066,45072.47596733188,21299.8420437774,21299.8420437774,66372.31801110928,80081.73143005275,80081.73143005275,21299.8420437774,101381.57347383015,101381.57347383015,43958.60028518994,120804.42555930739,92169.6891655544,57524.96262662153,38494.1405988143,19422.85208547724,0.0,57916.992684291545,13397.56888753015,1226.0,57422.973188640215,275754.8104060222,601274.8446106655,2.1804691048738065,1546011.571834889,5.606471812979571,0.6897838087099327,0.04871773283883031,4.027634451161993,1.274968681489118,1.0,0.0,4.02763445116136,1.3103383005580918,1.310616941168637,3.073736339269459,19451.674857959995,1983.5188222236948,4632.441516551485,4632.441516551485,4.597973221609838,3.1899284351993313,-10.557599951156238,13.747528386355569,1.5416496758363092,1.5416496758363092,0.4404713359532312,0.0,0.0,0.00021263677087479527,6.562878932071293e-05,0.00014700798155408234,0.0005920944111030088,0.07589150339747316,0.051526566214201465,0.024364937183271707,0.05279085716674107,0.033076923957858335,0.015640808880971982,0.9999999999990002,0.9999999999990002,0.4728616512491768,0.0,414.1007712985014,531.7385562467294,131.03983402282716,19422.85208547724,13397.56888753015,0.7474542924481272,1.1459904068726106,0.7782254201806407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456864795062351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15413.02867693374,1226.0,0.9999999999990002,0.4728616512491768,6.27409032704403,1.5416496758363092
912.0,-30.893333992350225,3.189933900039499,34.900896660432196,18.9079082798213,-0.8743233238882095,-27.817124359217612,-41.61121031558139,-3.860385216982657,403.0801287168765,-11.285608540367809,39.801619742963155,45071.6090437564,21264.771346295733,21264.771346295733,66336.38039005213,80080.98689287728,80080.98689287728,21264.771346295733,101345.75823917301,101345.75823917301,43922.55355876236,120768.5566941585,92168.94482073667,57524.4964767253,38493.83149334596,19422.798454985495,0.0,57916.62994833146,13388.001097754133,1226.0,57423.20468041065,275754.74137498945,601104.3758240254,2.1798514608552244,1545997.4144402635,5.60642187594488,0.689293107210185,0.04868319745757293,4.027634451161993,1.2749661978380762,1.0,0.0,4.027634451160295,1.3103383078116755,1.3106169447292135,3.0737363222543084,19451.517769946488,1983.502803704271,4632.441516551485,4632.441516551485,4.590402549134782,3.189933900039499,-10.561859168626137,13.751793068665636,1.5386340063673567,1.5386340063673567,0.4396097161049591,0.0,0.0,0.0002126339514827369,6.562937631342026e-05,0.00014700457516931664,0.0005920806914303725,0.07585995206500167,0.051499593636896705,0.02436035842810496,0.052790989087800166,0.03304991392377244,0.015633283533800484,0.9999999999992002,0.9999999999992002,0.4730204008956021,0.0,414.36573725724435,532.3917243597598,130.3503880821076,19422.798454985495,13388.001097754133,0.7474542924481272,1.1453770782110786,0.7782153257875268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568653698796352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15412.976434762953,1226.0,0.9999999999992002,0.4730204008956021,6.27409032704403,1.5386340063673567
913.0,-30.893333992350225,3.189933900039499,34.900896660432196,18.907713679969333,-0.8743233238882095,-27.817124359217612,-41.61110065234823,-3.860385216982657,402.8156533044694,-11.285608540367809,39.801619742963155,45071.15564502882,21229.651267053145,21229.651267053145,66300.80691208196,80080.19916121794,80080.19916121794,21229.651267053145,101309.85042827108,101309.85042827108,43886.64574786043,120732.64888325657,92168.15708907734,57524.04307799772,38493.460012310694,19422.798454985495,0.0,57916.25846729619,13388.001101962183,1226.0,57423.20468041065,275754.74137498945,601272.0768405364,2.1804596136495333,1545997.4144402635,5.60642187594488,0.6892931074268402,0.04868319745757293,4.027634451161993,1.2749636207753796,1.0,0.0,4.027634451161338,1.3103383078116755,1.3106169447292135,3.0737363222543084,19451.351525487476,1983.4858514872537,4632.441516551485,4632.441516551485,4.582821216673895,3.189933900039499,-10.56610383700809,13.756037737047588,1.5356188689861392,1.5356188689861392,0.43874824828175407,0.0,0.0,0.0002126339514827369,6.563020210887383e-05,0.00014700374937386305,0.0005920773654281541,0.07590777218863404,0.051526139030808465,0.024381633157825572,0.052790989087800166,0.033046118050067144,0.015637079407505784,0.9999999999993602,0.9999999999993602,0.47318960078168726,0.0,414.1012618448372,532.4767533271634,129.23234972692626,19422.798454985495,13388.001101962183,0.7474542924481272,1.1447702021276167,0.7782124888208953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568661328934507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15412.92431952212,1226.0,0.9999999999993602,0.47318960078168726,6.27409032704403,1.5356188689861392
914.0,-30.89345977253026,3.1899389405901237,34.9007959524877,18.90752442358064,-0.8743235308728806,-27.817128659823343,-41.61100412076337,-3.860385487488238,403.0805321681671,-11.285614634375053,39.80128918436006,45070.21504688216,21194.48979277094,21194.48979277094,66264.7048396531,80079.43333519342,80079.43333519342,21194.48979277094,101273.92312796436,101273.92312796436,43850.48632773287,120696.66781872511,92167.39145746634,57523.594179978325,38493.10808609779,19422.744690760755,0.0,57915.85277685855,13378.423238468684,1226.0,57423.43680023149,275754.6722755715,601101.6549134435,2.1798421399465577,1545983.2209498757,5.606371809377428,0.6888018893041771,0.04864862575617978,4.027634451161993,1.274961225590669,1.0,0.0,4.027634451162446,1.3103383150337373,1.3106169482782772,3.0737363053131004,19451.189945066697,1983.4693748697769,4632.441516551485,4632.441516551485,4.5752309483118285,3.1899389405901237,-10.57034801053703,13.760286951127153,1.5326020921528716,1.5326020921528716,0.4378863120436776,0.0,0.0,0.00021263114736522437,6.563092902722064e-05,0.00014700021833800373,0.0005920631437064788,0.07587582889405114,0.05149917388172239,0.024376655012328757,0.052791121379637394,0.033019264150941856,0.01562936160523793,0.9999999999994882,0.9999999999994882,0.4733406999557291,0.0,414.3661468025422,533.1268163193656,128.5458818927604,19422.744690760755,13378.423238468684,0.7474542924481272,1.144154867147713,0.7782016992917503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568661328934507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15412.872842167402,1226.0,0.9999999999994882,0.4733406999557291,6.27409032704403,1.5326020921528716
915.0,-30.89345977253026,3.1899389405901237,34.9007959524877,18.907335062418156,-0.8743235308728806,-27.817128659823343,-41.610898229386635,-3.860385487488238,402.81544658746,-11.285614634375053,39.80128918436006,45069.77728240994,21159.291137023763,21159.291137023763,66229.0684194337,80078.66689358291,80078.66689358291,21159.291137023763,101237.95803060668,101237.95803060668,43814.52123037519,120660.70272136743,92166.62501585583,57523.156415506106,38492.74288927746,19422.744690760755,0.0,57915.487580038214,13378.423234748549,1226.0,57423.43680023149,275754.6722755715,601269.7410645849,2.180451689550031,1545983.2209498757,5.606371809377428,0.6888018891126422,0.04864862575617978,4.027634451161993,1.274958737543784,1.0,0.0,4.027634451160658,1.3103383150337373,1.3106169482782772,3.0737363053131004,19451.02819370201,1983.452880820873,4632.441516551485,4632.441516551485,4.567632653628255,3.1899389405901237,-10.574576115315859,13.764515055905981,1.5295868358857094,1.5295868358857094,0.43702481025305984,0.0,0.0,0.00021263114736522437,6.56317264368095e-05,0.00014699942092841488,0.000592059932032147,0.07592337914263136,0.051525780238591834,0.024397598904039534,0.052791121379637394,0.03301563270667067,0.015632993049509113,0.9999999999995905,0.9999999999995905,0.47350275514617446,0.0,414.10106122183504,533.2081545649804,127.43085490371789,19422.744690760755,13378.423234748549,0.7474542924481272,1.1435467642037245,0.7781990477093761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568668917835144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15412.821105397437,1226.0,0.9999999999995905,0.47350275514617446,6.27409032704403,1.5295868358857094
916.0,-30.893602533934995,3.189944974680591,34.900676250042956,18.907150939945154,-0.874323601692291,-27.817161013622023,-41.610824887733884,-3.860385135546403,403.17644464400985,-11.285619905805763,39.80088921758829,45068.85943095469,21124.052725965772,21124.052725965772,66192.91215692046,80077.92130564447,80077.92130564447,21124.052725965772,101201.97403161024,101201.97403161024,43778.24816960353,120624.65478589223,92165.87764533059,57522.68543471522,38492.435789572635,19422.68075428198,0.0,57915.116543854616,13367.101755130578,1226.0,57423.72586200671,275754.61250328814,601037.9110161596,2.1796114507748903,1545966.0473505647,5.606310746051911,0.6882212565937186,0.04860777130235266,4.027634451161993,1.2749562434526163,1.0,0.0,4.027634451162163,1.3103383200242664,1.3106169490992992,3.073736293606528,19450.870467137156,1983.4367971873328,4632.441516551485,4632.441516551485,4.560025777009938,3.189944974680591,-10.578802614710046,13.768747589390637,1.5265700674533598,1.5265700674533598,0.43616287641524565,0.0,0.0,0.0002126279647130653,6.563227873762281e-05,0.0001469956859754425,0.000592044889006882,0.07587675399462275,0.05148909332158555,0.0243876606730372,0.052791289089363466,0.032984675028645674,0.015623096273706984,0.9999999999996725,0.9999999999996725,0.47364711824912403,0.0,414.46206454981564,533.9600587803845,126.8222991675978,19422.68075428198,13367.101755130578,0.7474542924481272,1.1429297928943596,0.7781881850626605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568668917835144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15412.769559353022,1226.0,0.9999999999996725,0.47364711824912403,6.27409032704403,1.5265700674533598
917.0,-30.893602533934995,3.189944974680591,34.900676250042956,18.90696157878267,-0.874323601692291,-27.817161013622023,-41.61071522450072,-3.860385135546403,402.91060945457343,-11.285619905805763,39.80088921758829,45068.40603186493,21088.780487192867,21088.780487192867,66157.1865190578,80077.15486403846,80077.15486403846,21088.780487192867,101165.93535123132,101165.93535123132,43742.20948922462,120588.6161055133,92165.11120372458,57522.232035625464,38492.08796455457,19422.68075428198,0.0,57914.76871883655,13367.10175031827,1226.0,57423.72586200671,275754.61250328814,601206.4103646377,2.180222498934515,1545966.0473505647,5.606310746051911,0.6882212563459511,0.04860777130235266,4.027634451161993,1.2749537554057322,1.0,0.0,4.027634451161269,1.3103383200242664,1.3106169490992992,3.073736293606528,19450.708715773424,1983.420303138526,4632.441516551485,4632.441516551485,4.552411598040407,3.189944974680591,-10.583013361647335,13.772958336327926,1.523555119304967,1.523555119304967,0.435301462658562,0.0,0.0,0.0002126279647130653,6.563310456685837e-05,0.00014699486014620693,0.0005920415628686021,0.07592431117330736,0.05151576508345953,0.024408546089847827,0.052791289089363466,0.03298108983730731,0.015626681465045346,0.999999999999738,0.999999999999738,0.4738073102534282,0.0,414.1962293603792,534.0403992805626,125.70583595232159,19422.68075428198,13367.10175031827,0.7474542924481272,1.142319791351259,0.7781850299819397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568677531300873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15412.71736475885,1226.0,0.999999999999738,0.4738073102534282,6.27409032704403,1.523555119304967
918.0,-30.893699223020285,3.1899489501681093,34.900597914543326,18.906945129297696,-0.8743237607462526,-27.81718201966333,-41.610620893165446,-3.8602024235185506,403.05659430412663,-11.285624643567084,39.80063370323051,45067.59971180816,21053.461147061786,21053.461147061786,66121.06085886994,80077.0885336491,80077.0885336491,21053.461147061786,101130.54968071089,101130.54968071089,43706.64450316844,120553.18885919414,92164.3045397548,57521.732040463954,38491.74722143427,19422.639178483252,0.0,57914.38639991752,13359.75022627517,1226.0,57423.905177542445,275754.55878224364,601111.9512268829,2.1798803758002987,1545955.0762616722,5.606272052541019,0.687844226704028,0.04858123641888563,4.027634451161993,1.2749510036082943,1.0,0.0,4.027634451161395,1.3103374355048343,1.3106160615671865,3.073738368476258,19450.53847580189,1983.402943492619,4632.441516551485,4632.441516551485,4.544787251353051,3.1899489501681093,-10.587222410678372,13.77717136084648,1.5205383609294347,1.5205383609294347,0.4344395316941242,0.0,0.0,0.00021262580919934894,6.563381494549233e-05,0.00014699199425385662,0.0005920300201018386,0.07590958182122721,0.051500821650051154,0.02440876017117606,0.052791391247132544,0.03295991800139717,0.015621318417488454,0.9999999999997904,0.9999999999997904,0.47394894662125653,0.0,414.3422189476937,534.5598603947226,124.92314636908691,19422.639178483252,13359.75022627517,0.7474542924481272,1.1417035553529427,0.7781762445103336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568677531300873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15412.665900251726,1226.0,0.9999999999997904,0.47394894662125653,6.27409032704403,1.5205383609294347
