time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
919.0,-30.893793941942025,3.1899528742922416,34.900520737708824,18.906587606202834,-0.8743239169390344,-27.8172026801646,-41.61054538618771,-3.860381783913286,403.1843554504662,-11.285629301411545,39.80038234160965,45066.87976117806,21018.117037174427,21018.117037174427,66084.99679835248,80075.64152038023,80075.64152038023,21018.117037174427,101093.75855755465,101093.75855755465,43669.67696798007,120516.35683650979,92163.58292061742,57521.311839057154,38491.412312844746,19422.59827895513,0.0,57914.01059179987,13352.5427571503,1226.0,57424.08158957458,275754.5059673771,601029.1195365512,2.1795804113085113,1545944.283537387,5.606233987415888,0.6874745883828588,0.048555221930258664,4.027634451161993,1.2749487727181994,1.0,0.0,4.0276344511630295,1.3103383127025248,1.3106169361843827,3.0737363107815603,19450.386183861247,1983.3874140365208,4632.441516551485,4632.441516551485,4.537157557645948,3.1899528742922416,-10.591421129153666,13.781374003445908,1.51752280182597,1.51752280182597,0.4335779433788486,0.0,0.0,0.00021262369762650358,6.563438356913154e-05,0.00014698931405737205,0.0005920192252501415,0.07589780103983505,0.051487718581855926,0.024410082457979123,0.05279149175452591,0.032938999130061625,0.015616222800197031,0.9999999999998324,0.9999999999998324,0.47409524310477114,0.0,414.46998475187775,535.059631402516,124.12886519294534,19422.59827895513,13352.5427571503,0.7474542924481272,1.141088246575511,0.7781688627787616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568683365012833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15412.614132251023,1226.0,0.9999999999998324,0.47409524310477114,6.27409032704403,1.51752280182597
920.0,-30.893793941942025,3.1899528742922416,34.900520737708824,18.906398279964947,-0.8743239169390344,-27.8172026801646,-41.61043952973557,-3.860381783913286,402.91732529645094,-11.285629301411545,39.80038234160965,45066.4419962857,20982.7217693208,20982.7217693208,66049.1637656065,80074.87507878029,80074.87507878029,20982.7217693208,101057.5968481011,101057.5968481011,43633.51525852651,120480.19512705623,92162.81647901746,57520.87407416479,38491.04711650297,19422.59827895513,0.0,57913.645395458094,13352.542749407228,1226.0,57424.08158957458,275754.5059673771,601198.369349759,2.18019418120001,1545944.283537387,5.606233987415888,0.6874745879841958,0.048555221930258664,4.027634451161993,1.2749462846713149,1.0,0.0,4.027634451163774,1.3103383127025248,1.3106169361843827,3.0737363107815603,19450.22443249879,1983.3709199878442,4632.441516551485,4632.441516551485,4.529516820525541,3.1899528742922416,-10.595606977806842,13.785559852099084,1.514507233853697,1.514507233853697,0.4327163525296277,0.0,0.0,0.00021262369762650358,6.563518075453337e-05,0.00014698851687197021,0.0005920160144787532,0.07594495820275264,0.05151450913479031,0.024430449067962327,0.05279149175452591,0.03293567450508414,0.015619547425174523,0.9999999999998659,0.9999999999998659,0.4742440426644763,0.0,414.20295459786246,535.1337364060472,123.01720398799074,19422.59827895513,13352.542749407228,0.7474542924481272,1.1404767100153297,0.7781662108912947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456868907985981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15412.561990280068,1226.0,0.9999999999998659,0.4742440426644763,6.27409032704403,1.514507233853697
921.0,-30.893890137241858,3.1899569149225417,34.90044163393885,18.90638692947107,-0.8743240761058731,-27.817223642085512,-41.61034139161927,-3.860198426549002,403.06367433379774,-11.285634059333047,39.800125117184244,45065.62212215788,20947.28682401171,20947.28682401171,66012.9089461696,80074.82957952653,80074.82957952653,20947.28682401171,101022.11640353824,101022.11640353824,43597.85425442641,120444.67283255796,92162.02803357544,57520.35870488086,38490.74369854952,19422.55642901973,0.0,57913.30012756925,13345.174787294947,1226.0,57424.262149111826,275754.4520177538,601103.6703507307,2.179851189898577,1545933.2391405825,5.606195032677301,0.6870967185017718,0.04852862818375514,4.027634451161993,1.2749435224337509,1.0,0.0,4.027634451162529,1.310337425019698,1.3106160455026832,3.0737383930718813,19450.058037401654,1983.353952410013,4632.441516551485,4632.441516551485,4.521867518276937,3.1899569149225417,-10.599790108477308,13.78974702339985,1.5114904886441838,1.5114904886441838,0.43185442532690965,0.0,0.0,0.00021262155316047746,6.563591982257384e-05,0.00014698563333790364,0.0005920044006576054,0.07592961938571242,0.05149952776992139,0.024430091615791037,0.05279159463662077,0.03291471042531999,0.015613917758435151,0.9999999999998928,0.9999999999998928,0.47437506077593516,0.0,414.3493083931308,535.6493853856282,122.23883712516306,19422.55642901973,13345.174787294947,0.7474542924481272,1.1398574904341288,0.7781566932447126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456868907985981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15412.51045882715,1226.0,0.9999999999998928,0.47437506077593516,6.27409032704403,1.5114904886441838
922.0,-30.89398653543055,3.1899609911917657,34.9003620071226,18.906370340287708,-0.8743242357667392,-27.817244621098634,-41.6102470253594,-3.8600148861583086,403.2106436803707,-11.285638840600571,39.79986650873559,45064.81702725072,20911.827671158262,20911.827671158262,65976.64469840899,80074.76266081167,80074.76266081167,20911.827671158262,100986.59033196993,100986.59033196993,43562.14664359684,120409.10468603871,92161.21742566359,57519.85886683962,38490.3983986933,19422.514354068786,0.0,57912.91275276209,13337.792067235816,1226.0,57424.44368837309,275754.39780342096,601008.6200970388,2.17950692675982,1545922.1353783556,5.606155868021399,0.6867180955096942,0.04850198164113029,4.027634451161993,1.274940756899305,1.0,0.0,4.0276344511611075,1.3103365364569763,1.310615153935005,3.073740477429049,19449.88696509273,1983.336507889313,4632.441516551485,4632.441516551485,4.514212990372645,3.1899609911917657,-10.603962837011911,13.793923828203678,1.5084749623581448,1.5084749623581448,0.43099284638804136,0.0,0.0,0.00021261940419148022,6.563663049241188e-05,0.00014698277369906834,0.0005919928830777145,0.07591446520055001,0.05148449084685235,0.024429974353697658,0.05279169807978494,0.032893597066911584,0.015608384574218705,0.9999999999999142,0.9999999999999142,0.4745113324780827,0.0,414.4962825209713,536.1690066727481,121.45529373145592,19422.514354068786,13337.792067235816,0.7474542924481272,1.1392389289772393,0.7781479964518173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568694883788156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15412.458776278785,1226.0,0.9999999999999142,0.4745113324780827,6.27409032704403,1.5084749623581448
923.0,-30.89398653543055,3.1899609911917657,34.9003620071226,18.90618101404982,-0.8743242357667392,-27.817244621098634,-41.61013736212624,-3.8600148861583086,402.9424742020085,-11.285638840600571,39.79986650873559,45064.36362761363,20876.31734623328,20876.31734623328,65940.68097384692,80073.99621921782,80073.99621921782,20876.31734623328,100950.3135654511,100950.3135654511,43525.86987707801,120372.82791951988,92160.45098406974,57519.40546720253,38490.0505742969,19422.514354068786,0.0,57912.56492836569,13337.792069372088,1226.0,57424.44368837309,275754.39780342096,601178.5737130841,2.1801232491735294,1545922.1353783556,5.606155868021399,0.6867180956196837,0.04850198164113029,4.027634451161993,1.2749382688524205,1.0,0.0,4.027634451162746,1.3103365364569763,1.310615153935005,3.073740477429049,19449.72521373156,1983.3200138407672,4632.441516551485,4632.441516551485,4.506547416010163,3.1899609911917657,-10.60812239244989,13.798083383641655,1.5054594535575652,1.5054594535575652,0.43013127244501864,0.0,0.0,0.00021261940419148022,6.563745637229786e-05,0.00014698194781918237,0.0005919895567354333,0.07596132557668617,0.051511392804737044,0.024449932771949127,0.05279169807978494,0.03289048221785126,0.015611499423279026,0.9999999999999314,0.9999999999999314,0.4746509740986659,0.0,414.2281130426091,536.2381028790057,120.34667201050598,19422.514354068786,13337.792069372088,0.7474542924481272,1.1386247709009525,0.7781448409918555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568700699962214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15412.407021438834,1226.0,0.9999999999999314,0.4746509740986659,6.27409032704403,1.5054594535575652
924.0,-30.89398653543055,3.1899609911917657,34.9003620071226,18.906002200115495,-0.8743242357667392,-27.817244621098634,-41.61003527753053,-3.8600148861583086,402.6741825051565,-11.285638840600571,39.79986650873559,45063.94149682486,20840.75404175404,20840.75404175404,65904.6955385789,80073.27235771251,80073.27235771251,20840.75404175404,100914.02639946656,100914.02639946656,43489.58271109347,120336.54075353534,92159.72712256445,57518.98333641376,38489.715317945214,19422.514354068786,0.0,57912.229672014,13337.792066178114,1226.0,57424.44368837309,275754.39780342096,601348.7755741685,2.180740471826877,1545922.1353783556,5.606155868021399,0.6867180954552367,0.04850198164113029,4.027634451161993,1.2749358698213475,1.0,0.0,4.027634451163342,1.3103365364569763,1.310615153935005,3.073740477429049,19449.57244855712,1983.3044361282518,4632.441516551485,4632.441516551485,4.498870405010201,3.1899609911917657,-10.612274792124301,13.802235783316068,1.502442721876218,1.502442721876218,0.42926934910749087,0.0,0.0,0.00021261940419148022,6.563822518568402e-05,0.0001469811790057962,0.0005919864602361526,0.07600734703080278,0.051538334057328807,0.02446901297347398,0.05279169807978494,0.03288775927477073,0.015614222366359563,0.9999999999999452,0.9999999999999452,0.4747730678732158,0.0,413.9598213457571,536.2979681009278,119.25098851714682,19422.514354068786,13337.792066178114,0.7474542924481272,1.1380099835877542,0.778142056557735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568700699962214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15412.35557619379,1226.0,0.9999999999999452,0.4747730678732158,6.27409032704403,1.502442721876218
925.0,-30.89408505002827,3.189965242888331,34.900279529968536,18.905995005648606,-0.8743243998293803,-27.817266043487106,-41.60993724418802,-3.8598252261296526,402.83297726622993,-11.28564245429778,39.79959917513988,45063.11200575762,20805.16346002814,20805.16346002814,65868.27546578576,80073.24365820506,80073.24365820506,20805.16346002814,100878.4071182332,100878.4071182332,43453.7705797798,120300.87868405128,92158.92994192087,57518.46587377587,38489.40452016111,19422.471565818072,0.0,57911.87608597918,13330.181261018935,1226.0,57424.6365384534,275754.3568280617,601246.0305049035,2.1803681995124102,1545910.657051525,5.606115075873238,0.6863277526676338,0.04847451487812099,4.027634451161993,1.274933052635752,1.0,0.0,4.027634451161699,1.3103356182173214,1.310614232622289,3.0737426314042264,19449.404209965644,1983.2872805663142,4632.441516551485,4632.441516551485,4.491187505701328,3.189965242888331,-10.616421547444107,13.806386790332438,1.499425990194871,1.499425990194871,0.42840742576996316,0.0,0.0,0.00021261720806284244,6.563896349635588e-05,0.00014697824456648656,0.0005919746413872943,0.07598894120463051,0.051522077026305034,0.02446686417832548,0.052791809843032986,0.03286672573365359,0.015607789144467405,0.9999999999999561,0.9999999999999561,0.4748811692089323,0.0,414.1186197205277,536.8166432619392,118.49503676960609,19422.471565818072,13330.181261018935,0.7474542924481272,1.1373880439997155,0.7781324842395785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568700699962214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15412.303982778816,1226.0,0.9999999999999561,0.4748811692089323,6.27409032704403,1.499425990194871
926.0,-30.89418109038734,3.189969776387562,34.900198743653235,18.905978206917666,-0.8743245599084616,-27.817286895376036,-41.60983910607172,-3.859640558470403,402.9789866918459,-11.28564727044853,39.79933772580062,45062.292726126936,20769.551553975994,20769.551553975994,65831.84428010293,80073.17593708533,80073.17593708533,20769.551553975994,100842.72749106132,100842.72749106132,43417.90735146481,120265.15652695917,92158.11396677616,57517.95091726622,38489.07005501104,19422.429035897847,0.0,57911.49909090889,13322.795882097267,1226.0,57424.82013959651,275754.30221820634,601151.4877774094,2.1800257799847995,1545899.431435455,5.606075477336248,0.685949005527227,0.048447860422378364,4.027634451161993,1.2749302684189754,1.0,0.0,4.0276344511603215,1.3103347241550236,1.3106133355643788,3.0737447286678865,19449.232004945203,1983.2697205411841,4632.441516551485,4632.441516551485,4.483500003133859,3.189969776387562,-10.620558741011347,13.81052851739891,1.4964105411086546,1.4964105411086546,0.427545868888187,0.0,0.0,0.00021261506711109154,6.56397026037963e-05,0.00014697536450729526,0.0005919630415616741,0.07597289748746361,0.05150712050216444,0.024465776985299163,0.05279191448523664,0.032846052571040306,0.015601807851338051,0.9999999999999649,0.9999999999999649,0.4749979565304995,0.0,414.2646339622944,537.3265347719508,117.72073810625977,19422.429035897847,13322.795882097267,0.7474542924481272,1.136766364427223,0.7781234026663444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456870664383418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15412.252311606557,1226.0,0.9999999999999649,0.4749979565304995,6.27409032704403,1.4964105411086546
927.0,-30.89418109038734,3.189969776387562,34.900198743653235,18.90579939298334,-0.8743245599084616,-27.817286895376036,-41.60973698655141,-3.859640558470403,402.70966500799045,-11.28564727044853,39.79933772580062,45061.870595075154,20733.88876230802,20733.88876230802,65795.75935738317,80072.45207558585,80072.45207558585,20733.88876230802,100806.34083789388,100806.34083789388,43381.52069829737,120228.76987379172,92157.39010527669,57517.52878621444,38488.73479895805,19422.429035897847,0.0,57911.1638348559,13322.795883850607,1226.0,57424.82013959651,275754.30221820634,601322.3178161092,2.1806452808858756,1545899.431435455,5.606075477336248,0.685949005617501,0.048447860422378364,4.027634451161993,1.274927869387903,1.0,0.0,4.027634451161513,1.3103347241550236,1.3106133355643788,3.0737447286678865,19449.079239771992,1983.254142828794,4632.441516551485,4632.441516551485,4.475801515945072,3.189969776387562,-10.624682437750517,13.814652214138079,1.4933951841190698,1.4933951841190698,0.42668433831973424,0.0,0.0,0.00021261506711109154,6.564047170455228e-05,0.00014697459540653925,0.0005919599439049727,0.07601907575046252,0.05153416118899059,0.02448491456147192,0.05279191448523664,0.03284333338206067,0.01560452704031769,0.9999999999999719,0.9999999999999719,0.4751200756266899,0.0,413.995312278439,537.3864418065474,116.62070206324842,19422.429035897847,13322.795883850607,0.7474542924481272,1.1361498371024215,0.7781206180483125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456871243842759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15412.200645801044,1226.0,0.9999999999999719,0.4751200756266899,6.27409032704403,1.4933951841190698
928.0,-30.894305751704355,3.1899752816125755,34.90009207661166,18.905604862980567,-0.8743247700810177,-27.817314086801556,-41.60965896500272,-3.859640842509785,402.97833765239614,-11.28565356567302,39.798992392561374,45061.011210045086,20698.18820347896,20698.18820347896,65759.19941352404,80071.66498588749,80071.66498588749,20698.18820347896,100769.85318936645,100769.85318936645,43344.79028444917,120192.22608354356,92156.60325245172,57517.063907617696,38488.377049815586,19422.372894177108,0.0,57910.74994399269,13313.095385278442,1226.0,57425.06290491728,275754.2308372931,601149.323333384,2.180018495121796,1545884.6042659539,5.606023158999481,0.6854515386876211,0.04841285185360062,4.027634451161993,1.2749253857368603,1.0,0.0,4.027634451161919,1.3103347313899028,1.3106133391592565,3.0737447116965195,19448.913180783937,1983.237209524551,4632.441516551485,4632.441516551485,4.468094876001208,3.1899752816125755,-10.6288047113109,13.818779992923476,1.4903784670797158,1.4903784670797158,0.42582241916563307,0.0,0.0,0.00021261228816459854,6.56410593199806e-05,0.00014697122884461792,0.0005919463846241964,0.07598416399356007,0.05150678919120508,0.024477374802354995,0.05279205294041659,0.03281724011308185,0.015595611740518772,0.9999999999999776,0.9999999999999776,0.4752261825424371,0.0,414.2639912180692,538.0236598895267,115.95127586081207,19422.372894177108,13313.095385278442,0.7474542924481272,1.1355266418950165,0.7781113394943946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456871243842759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15412.149063027595,1226.0,0.9999999999999776,0.4752261825424371,6.27409032704403,1.4903784670797158
929.0,-30.894399175049323,3.1899794246649096,34.90001228386923,18.905237141903513,-0.8743249267602076,-27.817334492950298,-41.60958338817579,-3.859822008178108,403.1047884190309,-11.285658294864913,39.79873504755174,45060.296633860635,20662.4645449047,20662.4645449047,65722.76117876533,80070.17668849792,80070.17668849792,20662.4645449047,100732.64123340261,100732.64123340261,43307.3975666592,120154.97226893122,92155.84765584061,57516.644866302304,38488.00309948701,19422.33103552861,0.0,57910.33413501562,13305.861921363958,1226.0,57425.24366674341,275754.1772134752,601067.2569681073,2.1797213120829384,1545873.5550140846,5.605984179950775,0.6850805856940652,0.048386746184041436,4.027634451161993,1.2749231350654737,1.0,0.0,4.027634451161635,1.310335617307134,1.3106142225358488,3.073742633539314,19448.753718169533,1983.2209488632238,4632.441516551485,4632.441516551485,4.4603832495410325,3.1899794246649096,-10.632914203603699,13.82289362826861,1.4873634107832405,1.4873634107832405,0.42496097450949727,0.0,0.0,0.0002126102055960208,6.564162852774819e-05,0.0001469685770682726,0.0005919357042384312,0.07597112457707375,0.051493807394359783,0.02447731718271396,0.05279215597955806,0.03279690543362988,0.015589840750411546,0.999999999999982,0.999999999999982,0.4753448700201292,0.0,414.3904467138958,538.5119306584346,115.1634532338889,19422.33103552861,13305.861921363958,0.7474542924481272,1.1349055770518497,0.7781045871502721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568719959872594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15412.097000895432,1226.0,0.999999999999982,0.4753448700201292,6.27409032704403,1.4873634107832405
930.0,-30.894399175049323,3.1899794246649096,34.90001228386923,18.90504778074103,-0.8743249267602076,-27.817334492950298,-41.60947372494263,-3.859822008178108,402.83396653013347,-11.285658294864913,39.79873504755174,45059.843233595486,20626.6849241098,20626.6849241098,65686.52815770528,80069.41024691712,80069.41024691712,20626.6849241098,100696.09517102691,100696.09517102691,43270.851504283506,120118.42620655552,92155.08121425982,57516.191466037155,38487.65527580296,19422.33103552861,0.0,57909.986311331566,13305.86191569729,1226.0,57425.24366674341,275754.1772134752,601238.955176369,2.18034396161085,1545873.5550140846,5.605984179950775,0.6850805854023048,0.048386746184041436,4.027634451161993,1.2749206470185892,1.0,0.0,4.027634451160295,1.310335617307134,1.3106142225358488,3.073742633539314,19448.591966811116,1983.204454814959,4632.441516551485,4632.441516551485,4.452659542578503,3.1899794246649096,-10.63701077882319,13.826990203488098,1.4843479527400494,1.4843479527400494,0.42409941506858556,0.0,0.0,0.0002126102055960208,6.564245446580684e-05,0.00014696775113021395,0.0005919323776618516,0.07601746203388343,0.051520985503745724,0.024496476530137708,0.05279215597955806,0.0327942130929107,0.01559253309113073,0.9999999999999856,0.9999999999999856,0.47546599294682346,0.0,414.11962482499837,538.5708880639835,114.0593316313641,19422.33103552861,13305.86191569729,0.7474542924481272,1.1342867153268872,0.778101431268658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568725596578322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15412.044892388061,1226.0,0.9999999999999856,0.47546599294682346,6.27409032704403,1.4843479527400494
931.0,-30.894492080246007,3.189983602269632,34.89993213294637,18.90468536820265,-0.8743250833124125,-27.817354873903973,-41.60940198982132,-3.8600034714213476,402.9588464368745,-11.285663027294294,39.7984769918483,45059.146487640035,20590.86469693865,20590.86469693865,65650.01118457869,80067.94345336608,80067.94345336608,20590.86469693865,100658.80815030473,100658.80815030473,43233.383184791935,120081.09721577988,92154.34832687538,57515.78825967797,38487.28896355267,19422.289065475157,0.0,57909.578029027834,13298.646443409078,1226.0,57425.42496551279,275754.12355295575,601157.835963377,2.180050213638712,1545862.4753081212,5.605945091193728,0.6847105610763771,0.04836070630788851,4.027634451161993,1.274918450745754,1.0,0.0,4.027634451164608,1.3103365046491595,1.3106151073526944,3.0737405520426875,19448.43729679716,1983.1886828628699,4632.441516551485,4632.441516551485,4.444927069962677,3.189983602269632,-10.641104184059865,13.831087786329498,1.4813312517811577,1.4813312517811577,0.4232375005089022,0.0,0.0,0.00021260813459651352,6.564299475023452e-05,0.00014696513984627902,0.0005919218603647135,0.07600385279348228,0.05150815363744499,0.024495699156037287,0.052792259338271606,0.03277426865833425,0.015586437649554256,0.9999999999999885,0.9999999999999885,0.4755693502131149,0.0,414.2445094641688,539.0502260498153,113.27924686892334,19422.289065475157,13298.646443409078,0.7474542924481272,1.1336641263673322,0.7780948855309155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568725596578322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15411.993469264256,1226.0,0.9999999999999885,0.4755693502131149,6.27409032704403,1.4813312517811577
932.0,-30.89458803565995,3.189987949669343,34.899848924324324,18.904318764712684,-0.8743252454338454,-27.817376020556882,-41.609330324549205,-3.860190913468934,403.0988910479498,-11.285666641796903,39.79820931217689,45058.437191329656,20555.019540663805,20555.019540663805,65613.45673199346,80066.45965336633,80066.45965336633,20555.019540663805,100621.47919403014,100621.47919403014,43195.861116988395,120043.72541208414,92153.6226119294,57515.381749413435,38486.9342916844,19422.24621805401,0.0,57909.18050973841,13291.154621298409,1226.0,57425.61807704174,275754.08256849553,601067.0817752648,2.17972142488938,1545850.9824573724,5.605904246488873,0.6843263375450145,0.04833367128521217,4.027634451161993,1.2749162550223994,1.0,0.0,4.02763445116282,1.3103374212278098,1.3106160213233033,3.0737384019667444,19448.28414046891,1983.173065263766,4632.441516551485,4632.441516551485,4.437189215928951,3.189987949669343,-10.6451855692429,13.835173518912242,1.4783158110663568,1.4783158110663568,0.42237594601895906,0.0,0.0,0.0002126059956224958,6.564353451268929e-05,0.00014696246110980653,0.0005919110713934113,0.07598822987784032,0.05149379464443903,0.024494435233401283,0.052792371256371665,0.03275354811625035,0.015580123168961822,0.9999999999999908,0.9999999999999908,0.4756774171049809,0.0,414.3845576897467,539.5491056778658,112.50565986931474,19422.24621805401,13291.154621298409,0.7474542924481272,1.1330406708304124,0.7780879783603968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568731202025675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15411.941289969385,1226.0,0.9999999999999908,0.4756774171049809,6.27409032704403,1.4783158110663568
933.0,-30.89458803565995,3.189987949669343,34.899848924324324,18.9041294035502,-0.8743252454338454,-27.817376020556882,-41.60922443317247,-3.860190913468934,402.8269200574399,-11.285666641796903,39.79820931217689,45057.999425326256,20519.125260937843,20519.125260937843,65577.1246862641,80065.69321179151,80065.69321179151,20519.125260937843,100584.81847272936,100584.81847272936,43159.200395687614,120007.06469078336,92152.8561703546,57514.943983410034,38486.569096605075,19422.24621805401,0.0,57908.815314659085,13291.154624987956,1226.0,57425.61807704174,275754.08256849553,601239.5106302873,2.1803467242627073,1545850.9824573724,5.605904246488873,0.6843263377349794,0.04833367128521217,4.027634451161993,1.2749137669755144,1.0,0.0,4.0276344511631175,1.3103374212278098,1.3106160213233033,3.0737384019667444,19448.122389111755,1983.1565712156298,4632.441516551485,4632.441516551485,4.429440757670448,3.189987949669343,-10.649254326494846,13.839242276164189,1.475300428535719,1.475300428535719,0.42151440815306257,0.0,0.0,0.0002126059956224958,6.564433206394825e-05,0.00014696166355854755,0.0005919078591484842,0.07603426202373931,0.05152108840790064,0.02451317361583867,0.052792371256371665,0.03275106886138169,0.015582602423830482,0.9999999999999927,0.9999999999999927,0.4757891258384101,0.0,414.11258669923683,539.6028991221265,111.40456119074395,19422.24621805401,13291.154624987956,0.7474542924481272,1.1324204152673083,0.7780853257055016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456873699151263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15411.889111666373,1226.0,0.9999999999999927,0.4757891258384101,6.27409032704403,1.475300428535719
934.0,-30.894682865037602,3.1899923006162063,34.89976594083312,18.904117633961164,-0.8743254061600741,-27.8173968924266,-41.60912629505617,-3.860004955833401,402.9728708355543,-11.285671516298331,39.79794283790792,45057.18532557029,20483.19000523645,20483.19000523645,65540.37533080674,80065.64586585437,80065.64586585437,20483.19000523645,100548.83587109082,100548.83587109082,43123.030533958095,119971.03875424838,92152.05534640083,57514.42922429612,38486.25124678301,19422.20288315756,0.0,57908.45412994057,13283.736909153991,1226.0,57425.805337132726,275754.0272970511,601144.9686903933,2.1800043124767154,1545839.5414248358,5.605863880129692,0.6839459452188769,0.04830690203855176,4.027634451161993,1.2749110107822346,1.0,0.0,4.027634451160858,1.3103365208291022,1.3106151179631518,3.0737405140883562,19447.95338162884,1983.1393372485854,4632.441516551485,4632.441516551485,4.421683453973682,3.1899923006162063,-10.653319969196215,13.84331226981242,1.4722837417851677,1.4722837417851677,0.4206524976529051,0.0,0.0,0.00021260388176880878,6.564507122730677e-05,0.000146958810541502,0.0005918963682387418,0.07601704349262883,0.05150613211315183,0.024510911379477005,0.05279247803025054,0.03273083987561283,0.015576062162938935,0.9999999999999941,0.9999999999999941,0.47588336327856634,0.0,414.25854235185267,540.1047101700365,110.63516263247692,19422.20288315756,13283.736909153991,0.7474542924481272,1.1317928671302626,0.778076120361746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456873699151263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15411.837621415165,1226.0,0.9999999999999941,0.47588336327856634,6.27409032704403,1.4722837417851677
935.0,-30.894682865037602,3.1899923006162063,34.89976594083312,18.903928307723277,-0.8743254061600741,-27.8173968924266,-41.60902040367944,-3.860004955833401,402.70015667877783,-11.285671516298331,39.79794283790792,45056.74755938095,20447.218835196654,20447.218835196654,65503.966394577605,80064.87942428255,80064.87942428255,20447.218835196654,100512.09825947921,100512.09825947921,43086.29292234649,119934.30114263677,92151.28890482901,57513.99145810678,38485.886051913585,19422.20288315756,0.0,57908.088935071144,13283.736906341686,1226.0,57425.805337132726,275754.0272970511,601317.9491996408,2.1806316125054512,1545839.5414248358,5.605863880129692,0.6839459450740784,0.04830690203855176,4.027634451161993,1.27490852273535,1.0,0.0,4.0276344511611555,1.3103365208291022,1.3106151179631518,3.0737405140883562,19447.791630272317,1983.1228432005137,4632.441516551485,4632.441516551485,4.413918397488614,3.1899923006162063,-10.657369983478093,13.847362284094299,1.4692683675702538,1.4692683675702538,0.41979096216292966,0.0,0.0,0.00021260388176880878,6.564586879583679e-05,0.000146958012972972,0.0005918931559242531,0.07606259006797925,0.05153351319796068,0.024529076870018568,0.05279247803025054,0.032728630086504194,0.015578271952047563,0.9999999999999953,0.9999999999999953,0.47598301275895033,0.0,413.9858281950762,540.1518657326892,109.54090884029489,19422.20288315756,13283.736906341686,0.7474542924481272,1.1311712681111488,0.7780734675927636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568742713064318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15411.785979370019,1226.0,0.9999999999999953,0.47598301275895033,6.27409032704403,1.4692683675702538
936.0,-30.894775117002848,3.189996590386741,34.89968440334022,18.90357123864817,-0.874325563231498,-27.817400323097793,-41.6089348034933,-3.8601870990385394,402.8250549469283,-11.285676286461293,39.79768150834892,45055.99640500776,20411.20638471693,20411.20638471693,65467.20278972469,80063.4344108253,80063.4344108253,20411.20638471693,100474.64079554223,100474.64079554223,43048.65177436695,119896.80118482315,92150.580548324,57513.59981618926,38485.534146816375,19422.160389280918,0.0,57907.69453609729,13276.50055810556,1226.0,57425.989021175286,275753.9732086979,601236.7552799634,2.180337596894502,1545828.321341811,5.605824290959126,0.6835748594390588,0.048280788168761496,4.027634451161993,1.2749063775641845,1.0,0.0,4.027634451160429,1.3103374114501793,1.310616006078894,3.0737384249027286,19447.642137304036,1983.1075991601656,4632.441516551485,4632.441516551485,4.406144429840873,3.189996590386741,-10.661416682979166,13.851413273365907,1.4662516880712806,1.4662516880712806,0.4189290537346516,0.0,0.0,0.00021260182538713674,6.56465135386899e-05,0.00014695531184844685,0.0005918822767820588,0.07604794838077263,0.05152066957406041,0.024527278806712214,0.05279258277915364,0.03270908140168678,0.015571706767074714,0.9999999999999962,0.9999999999999962,0.47606677105495343,0.0,414.1107312333896,540.6230713829575,108.76861260350898,19422.160389280918,13276.50055810556,0.7474542924481272,1.1305441066888806,0.7780657953309071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568742713064318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15411.734495919794,1226.0,0.9999999999999962,0.47606677105495343,6.27409032704403,1.4662516880712806
937.0,-30.894872226202672,3.1900011357706233,34.89959823335512,18.903568933624797,-0.8743257287621715,-27.817421771702918,-41.60883677015079,-3.8599950658343145,402.98360249192126,-11.285680007055692,39.79740085990793,45055.17292747975,20375.169768854747,20375.169768854747,65430.3426963345,80063.42531667334,80063.42531667334,20375.169768854747,100438.59508552808,100438.59508552808,43012.40332939739,119860.71058468107,92149.79336090416,57513.08257243879,38485.23420940597,19422.115499152995,0.0,57907.34970855896,13268.8492996034,1226.0,57426.19175613069,275753.93102129275,601134.1318653622,2.1799657746998524,1545816.271878647,5.605781452157374,0.6831824936980763,0.04825318291090849,4.027634451161993,1.274903609831818,1.0,0.0,4.027634451162854,1.31033648159537,1.3106150731898387,3.073740606121444,19447.47600770241,1983.0906586553422,4632.441516551485,4632.441516551485,4.398365245638886,3.1900011357706233,-10.665451143721008,13.855452279491631,1.4632363026530855,1.4632363026530855,0.4180675150437387,0.0,0.0,0.00021259966075301445,6.564725193560018e-05,0.00014695240881741427,0.0005918705844342591,0.07602860819186676,0.05150443199160759,0.02452417620025916,0.05279270036811199,0.032688389761675936,0.015564793149232559,0.999999999999997,0.999999999999997,0.47615661899261774,0.0,414.26928249897696,541.137763236646,108.00753468055689,19422.115499152995,13268.8492996034,0.7474542924481272,1.1299143032039611,0.7780562079638812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456874827911139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15411.682609499097,1226.0,0.999999999999997,0.47615661899261774,6.27409032704403,1.4632363026530855
938.0,-30.894872226202672,3.1900011357706233,34.89959823335512,18.90337960738691,-0.8743257287621715,-27.817421771702918,-41.608730878774054,-3.8599950658343145,402.7097353518394,-11.285680007055692,39.79740085990793,45054.73516102781,20339.084069760414,20339.084069760414,65393.81923078823,80062.6588751075,80062.6588751075,20339.084069760414,100401.74294486792,100401.74294486792,42975.55118873723,119823.85844402091,92149.02691933831,57512.64480598685,38484.86901483496,19422.115499152995,0.0,57906.98451398796,13268.849301207036,1226.0,57426.19175613069,275753.93102129275,601307.8347853476,2.180595694713475,1545816.271878647,5.605781452157374,0.6831824937806438,0.04825318291090849,4.027634451161993,1.274901121784933,1.0,0.0,4.0276344511603215,1.31033648159537,1.3106150731898387,3.073740606121444,19447.314256347152,1983.0741646073993,4632.441516551485,4632.441516551485,4.390575465894145,3.1900011357706233,-10.669472585031272,13.859473720801896,1.460221001494535,1.460221001494535,0.41720600042701,0.0,0.0,0.00021259966075301445,6.56480495286376e-05,0.00014695161122437687,0.0005918673720210637,0.07607408538625537,0.051531927426812105,0.024542157959443277,0.05279270036811199,0.032686288730943945,0.015566894179964553,0.9999999999999976,0.9999999999999976,0.47625150435715913,0.0,413.9954153588951,541.1823128943194,106.91234993583333,19422.115499152995,13268.849301207036,0.7474542924481272,1.129290702661123,0.7780535550101807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568754138225415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15411.630975009306,1226.0,0.9999999999999976,0.47625150435715913,6.27409032704403,1.460221001494535
939.0,-30.89501334568881,3.190007856689714,34.899470950051075,18.903184972610347,-0.8743259723878973,-27.817453135229915,-41.60865739742292,-3.859994735274386,403.0606122844624,-11.285685457886663,39.79699225583038,45053.82371730655,20302.960674529575,20302.960674529575,65356.784391836125,80061.87142752328,80061.87142752328,20302.960674529575,100364.83210205285,100364.83210205285,42938.345311922196,119786.88222411298,92148.23707702017,57512.177595781766,38484.510534709334,19422.05012206012,0.0,57906.560656769456,13257.636100007938,1226.0,57426.48679013066,275753.86921493773,601082.2857133772,2.17977824726318,1545798.7288481484,5.605719090176275,0.6826074496095309,0.048212723777622625,4.027634451161993,1.2748986276937653,1.0,0.0,4.027634451161919,1.3103364866119411,1.3106150740854428,3.0737405943537506,19447.147566450498,1983.0571669683836,4632.441516551485,4632.441516551485,4.3827775487263265,3.190007856689714,-10.673491181057349,13.863499037747063,1.4572043367208194,1.4572043367208194,0.4163440962059484,0.0,0.0,0.0002125965151340618,6.564860300875829e-05,0.0001469479121253035,0.0005918524734021976,0.07602541831030797,0.05149623504753788,0.024529183262770097,0.05279287144447134,0.032657153503591364,0.015555570274031262,0.999999999999998,0.999999999999998,0.4763296431307327,0.0,414.34629774234907,541.9000521875378,106.3093539131371,19422.05012206012,13257.636100007938,0.7474542924481272,1.1286594066469688,0.7780435102052572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568754138225415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15411.579501209912,1226.0,0.999999999999998,0.4763296431307327,6.27409032704403,1.4572043367208194
940.0,-30.89501334568881,3.190007856689714,34.899470950051075,18.902995611447864,-0.8743259723878973,-27.817453135229915,-41.608547734189756,-3.859994735274386,402.78601601703224,-11.285685457886663,39.79699225583038,45053.37031616627,20266.80606125666,20266.80606125666,65320.17637742293,80061.10498596188,80061.10498596188,20266.80606125666,100327.91104721854,100327.91104721854,42901.424257087885,119749.96116927866,92147.47063545877,57511.72419464149,38484.1627120192,19422.05012206012,0.0,57906.21283407932,13257.636097483502,1226.0,57426.48679013066,275753.86921493773,601256.399082368,2.1804096558794455,1545798.7288481484,5.605719090176275,0.6826074494795531,0.048212723777622625,4.027634451161993,1.2748961396468808,1.0,0.0,4.027634451162218,1.3103364866119411,1.3106150740854428,3.0737405943537506,19446.985815096177,1983.0406729205365,4632.441516551485,4632.441516551485,4.374972892554469,3.190007856689714,-10.677492503364782,13.867500360054496,1.4541896994243624,1.4541896994243624,0.41548277126410355,0.0,0.0,0.0002125965151340618,6.564942902799261e-05,0.0001469470861060692,0.0005918491464986721,0.07607094313472593,0.05152379545271546,0.024547147682010467,0.05279287144447134,0.03265507716575846,0.015557646611864161,0.9999999999999984,0.9999999999999984,0.47642351395750526,0.0,414.0717014749189,541.9440584234201,105.21191010146379,19422.05012206012,13257.636097483502,0.7474542924481272,1.1280339911813453,0.7780403537226525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568762652721923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15411.527381659384,1226.0,0.9999999999999984,0.47642351395750526,6.27409032704403,1.4541896994243624
941.0,-30.89515454333573,3.190014668605364,34.89934240316461,18.902811488974862,-0.8743260454383811,-27.817484586863053,-41.608478024695046,-3.8599944045871637,403.1408117407914,-11.285690950157589,39.79657357217839,45052.474227262646,20230.606044314838,20230.606044314838,65283.080271577484,80060.35942762496,80060.35942762496,20230.606044314838,100290.9654719398,100290.9654719398,42864.176008302755,119712.9486509365,92146.72337234486,57511.27229894955,38483.83452599478,19421.9831789967,0.0,57905.81770499148,13246.352475070968,1226.0,57426.78946363704,275753.80693871045,601028.3595889409,2.17958318059604,1545780.7532167342,5.605655168925019,0.6820288305777046,0.048172016043345506,4.027634451161993,1.2748936955584216,1.0,0.0,4.027634451163825,1.310336491631472,1.31061507498178,3.073740582579114,19446.82811119963,1983.0245915985204,4632.441516551485,4632.441516551485,4.367158435143083,3.190014668605364,-10.681491779599671,13.871506448205036,1.4511730458521785,1.4511730458521785,0.4146208702434796,0.0,0.0,0.00021259336781579986,6.564995410763805e-05,0.00014694341370816182,0.000591834355422342,0.07602158020811217,0.05148770893900491,0.02453387126910726,0.05279304707731768,0.0326258245915833,0.015546191451762207,0.9999999999999988,0.9999999999999988,0.4764995719302905,0.0,414.42650269094895,542.6662020858437,104.60952371156054,19421.9831789967,13246.352475070968,0.7474542924481272,1.1274010601865672,0.778030187861057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568762652721923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15411.475989401937,1226.0,0.9999999999999988,0.4764995719302905,6.27409032704403,1.4511730458521785
942.0,-30.89515454333573,3.190014668605364,34.89934240316461,18.90262212781238,-0.8743260454383811,-27.817484586863053,-41.608368361461885,-3.8599944045871637,402.8654290443027,-11.285690950157589,39.79657357217839,45052.02082595193,20194.37509374395,20194.37509374395,65246.395919695875,80059.59298606805,80059.59298606805,20194.37509374395,100253.968079812,100253.968079812,42827.178616174955,119675.9512588087,92145.95693078794,57510.818897638834,38483.48670349901,19421.9831789967,0.0,57905.46988249571,13246.352474462145,1226.0,57426.78946363704,275753.80693871045,601202.9175629477,2.180216201680843,1545780.7532167342,5.605655168925019,0.6820288305463574,0.048172016043345506,4.027634451161993,1.274891207511537,1.0,0.0,4.027634451162038,1.310336491631472,1.31061507498178,3.073740582579114,19446.66635984625,1983.0080975507694,4632.441516551485,4632.441516551485,4.359337300123586,3.190014668605364,-10.685473614224717,13.875488282830082,1.4481584472078826,1.4481584472078826,0.4137595563451093,0.0,0.0,0.00021259336781579986,6.565078014259787e-05,0.000146942587673202,0.00059183102845548,0.07606707058458219,0.051515339720710464,0.02455173086387173,0.05279304707731768,0.032623811492057724,0.015548204551287784,0.999999999999999,0.999999999999999,0.4765906814742656,0.0,414.15111999446026,542.7087003035771,103.51103235305322,19421.9831789967,13246.352474462145,0.7474542924481272,1.126774310822392,0.7780270312523746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568771171943837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15411.423800393371,1226.0,0.999999999999999,0.4765906814742656,6.27409032704403,1.4481584472078826
943.0,-30.895246110104157,3.1900194768647414,34.89925877118093,18.90226009944456,-0.8743262033306061,-27.817504980877047,-41.60829655649138,-3.860178073565936,402.98942057088516,-11.285695781403165,39.79630734431858,45051.32979985929,20158.09461628369,20158.09461628369,65209.42441614298,80058.12777819026,80058.12777819026,20158.09461628369,100216.22239447395,100216.22239447395,42789.2456965586,119638.16229245561,92145.23455339433,57510.4159408182,38483.13179175125,19421.939897981654,0.0,57905.071689732904,13239.100856969279,1226.0,57426.97669791535,275753.7521577826,601122.3147748001,2.179924334921999,1545769.3231562318,5.605614832293427,0.6816569779595033,0.04814584931988585,4.027634451161993,1.2748889986006549,1.0,0.0,4.027634451162453,1.3103373896443926,1.3106159705110647,3.073738476053894,19446.5139078817,1982.9925517767742,4632.441516551485,4632.441516551485,4.351505473789537,3.1900194768647414,-10.689452779144183,13.879472256008924,1.4451418049888918,1.4451418049888918,0.4128976585682548,0.0,0.0,0.00021259132680075452,6.565132101655753e-05,0.000146940005784197,0.0005918206295503744,0.07605198591116741,0.05150258977664765,0.02454939613451975,0.05279315388875948,0.032604486224287584,0.015541363095598261,0.9999999999999992,0.9999999999999992,0.4766633336495039,0.0,414.2751163522883,543.1764790090713,102.73524779590565,19421.939897981654,13239.100856969279,0.7474542924481272,1.1261435745308852,0.7780204476950384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568771171943837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15411.372414115016,1226.0,0.9999999999999992,0.4766633336495039,6.27409032704403,1.4451418049888918
944.0,-30.895246110104157,3.1900194768647414,34.89925877118093,18.90207080813127,-0.8743262033306061,-27.817504980877047,-41.60818689325822,-3.860178073565936,402.7132370830626,-11.285695781403165,39.79630734431858,45050.87639837717,20121.779782322472,20121.779782322472,65172.65618069965,80057.36133663626,80057.36133663626,20121.779782322472,100179.14111895872,100179.14111895872,42752.16442104337,119601.08101694038,92144.46811184031,57509.962539336084,38482.78396944914,19421.939897981654,0.0,57904.723867430796,13239.100855047242,1226.0,57426.97669791535,275753.7521577826,601297.4786867797,2.1805595535205096,1545769.3231562318,5.605614832293427,0.6816569778605411,0.04814584931988585,4.027634451161993,1.27488651055377,1.0,0.0,4.027634451160964,1.3103373896443926,1.3106159705110647,3.073738476053894,19446.352156528937,1982.9760577290858,4632.441516551485,4632.441516551485,4.343666230955825,3.1900194768647414,-10.693415750723181,13.883435227587922,1.4421266132614796,1.4421266132614796,0.4120361752175656,0.0,0.0,0.00021259132680075452,6.565214706742657e-05,0.00014693917973332795,0.0005918173025194357,0.07609688290437101,0.05153031647227492,0.024566566432096097,0.05279315388875948,0.03260279209331021,0.015543057226575644,0.9999999999999993,0.9999999999999993,0.4767400651481296,0.0,413.99893286446576,543.2110459675841,101.64514996394041,19421.939897981654,13239.100855047242,0.7474542924481272,1.1255153608867616,0.7780172909816184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456877669667005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15411.320273064906,1226.0,0.9999999999999993,0.4767400651481296,6.27409032704403,1.4421266132614796
945.0,-30.895386532474433,3.1900264279174877,34.89912849720941,18.901881377119594,-0.8743264486097957,-27.817536464553342,-41.60811718376351,-3.860177743741658,403.0663216643221,-11.285701319084309,39.79589141697988,45049.98363754425,20085.42654072845,20085.42654072845,65135.410178272694,80056.59518867586,80056.59518867586,20085.42654072845,100142.02172940431,100142.02172940431,42714.74467145543,119563.89507713586,92143.69956577651,57509.51070397368,38482.432068669805,19421.873347731555,0.0,57904.30541640136,13227.833543260156,1226.0,57427.27705794888,275753.6893666752,601070.4857254361,2.179736877159894,1545751.466119756,5.605551351533648,0.681079178430805,0.04810519768771181,4.027634451161993,1.2748841054784137,1.0,0.0,4.02763445116116,1.310337394631581,1.3106159713977872,3.0737384643551415,19446.189961036234,1982.9595183917277,4632.441516551485,4632.441516551485,4.335818697109119,3.1900264279174877,-10.697375741725674,13.887402169643162,1.439109979056254,1.439109979056254,0.4111742797303583,0.0,0.0,0.00021258819683381107,6.565267216718095e-05,0.00014693552466663013,0.0005918025812468823,0.07604694800136416,0.05149439569562824,0.024552552305735924,0.0527933280658569,0.03257393162843322,0.015531266059278593,0.9999999999999994,0.9999999999999994,0.47680047457708824,0.0,414.3520229834064,543.924950292462,101.04668427317159,19421.873347731555,13227.833543260156,0.7474542924481272,1.1248802608004884,0.7780074955321693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456877669667005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15411.268892835491,1226.0,0.9999999999999994,0.47680047457708824,6.27409032704403,1.439109979056254
946.0,-30.895479950849783,3.190031058062311,34.899042030497604,18.901869293209188,-0.87432661042108,-27.81755729134682,-41.60801904564721,-3.859989846151544,403.2108642932392,-11.285706288934753,39.79561694051596,45049.17553188325,20049.05620098662,20049.05620098662,65098.23173286987,80056.54646599619,80056.54646599619,20049.05620098662,100105.6026669828,100105.6026669828,42678.132532054406,119527.43139566506,92142.88950823828,57508.99641022192,38482.103442240405,19421.82872868226,0.0,57903.932170922664,13220.396030700047,1226.0,57427.47013492839,275753.6330141419,600976.865957258,2.17939781749471,1545739.6820886259,5.605509763163677,0.6806977970707824,0.04807836072282203,4.027634451161993,1.274881267962046,1.0,0.0,4.02763445116261,1.3103364847267425,1.310615058570926,3.073740598775982,19446.019004879254,1982.9420857152295,4632.441516551485,4632.441516551485,4.327967472304254,3.190031058062311,-10.70132258928732,13.891353647349632,1.4360954417519407,1.4360954417519407,0.41031298335769734,0.0,0.0,0.00021258611459347635,6.565341141740796e-05,0.00014693270317606838,0.0005917912173142923,0.07602901201190831,0.051479585542565834,0.02454942646934248,0.05279343822498013,0.03255407400518621,0.015524286717635827,0.9999999999999996,0.9999999999999996,0.4768769253016578,0.0,414.49657058217394,544.421625140142,100.27070815188802,19421.82872868226,13220.396030700047,0.7474542924481272,1.1242454405464355,0.7779985545524899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568785169130938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15411.216715854956,1226.0,0.9999999999999996,0.4768769253016578,6.27409032704403,1.4360954417519407
