time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
947.0,-30.895479950849783,3.190031058062311,34.899042030497604,18.901685205660783,-0.87432661042108,-27.81755729134682,-41.60790938241405,-3.859989846151544,402.93362952778295,-11.285706288934753,39.79561694051596,45048.72213013709,20012.6259311999,20012.6259311999,65061.34806133699,80055.8013144925,80055.8013144925,20012.6259311999,100068.42724569241,100068.42724569241,42640.957110764015,119490.25597437467,92142.14435673461,57508.54300847575,38481.779275843175,19421.82872868226,0.0,57903.608004525435,13220.39602719087,1226.0,57427.47013492839,275753.6330141419,601152.5479350184,2.1800349150946223,1545739.6820886259,5.605509763163677,0.6806977968901002,0.04807836072282203,4.027634451161993,1.274878780464642,1.0,0.0,4.027634451160674,1.3103364847267425,1.310615058570926,3.073740598775982,19445.861746621136,1982.9260498356869,4632.441516551485,4632.441516551485,4.320103310467231,3.190031058062311,-10.705255756474312,13.895286814536622,1.4330802158921583,1.4330802158921583,0.40945149025490235,0.0,0.0,0.00021258611459347635,6.565423749260733e-05,0.00014693187710086903,0.0005917878901853601,0.0760741055818692,0.051507394242825535,0.024566711339043666,0.05279343822498013,0.03255235222758075,0.015526008495241286,0.9999999999999997,0.9999999999999997,0.476955041119471,0.0,414.2193358167177,544.4571967033294,99.17437409586478,19421.82872868226,13220.39602719087,0.7474542924481272,1.1236147505048761,0.777995079799109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568790805585192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15411.165110718124,1226.0,0.9999999999999997,0.476955041119471,6.27409032704403,1.4330802158921583
948.0,-30.895575045819083,3.190035828153431,34.89895328662836,18.9016880694777,-0.8743266599192019,-27.817578468378116,-41.60781501615418,-3.8597974561708095,403.0878714448627,-11.285710068285145,39.795331006458696,45047.92271762302,19976.152363804886,19976.152363804886,65024.0750814279,80055.81279250032,80055.81279250032,19976.152363804886,100031.9651563052,100031.9651563052,42604.2884293038,119453.74814611668,92141.3767679456,57508.042776264956,38481.4822129785,19421.782989811472,0.0,57903.265202789975,13212.77799634232,1226.0,57427.6767270014,275753.59016055113,601052.6602993846,2.1796730187608278,1545727.406223648,5.605466116773617,0.6803071583733403,0.04805087861349473,4.027634451161993,1.274876056141221,1.0,0.0,4.027634451161092,1.3103355530423761,1.3106141239109657,3.0737427842894984,19445.699753153614,1982.9095310991638,4632.441516551485,4632.441516551485,4.312229802023635,3.190035828153431,-10.709184113850235,13.899219942003665,1.4300636009889287,1.4300636009889287,0.40858960028255104,0.0,0.0,0.00021258399500215868,6.565494834590498e-05,0.0001469290466562537,0.0005917764901891152,0.07605382666776649,0.051491589812275945,0.024562236855490544,0.05279355806345711,0.03253243446242223,0.015518444151072501,0.9999999999999998,0.9999999999999998,0.4770145366464241,0.0,414.3735815131478,544.9564824541606,98.41518129492715,19421.782989811472,13212.77799634232,0.7474542924481272,1.1229776913909653,0.7779858797229359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568790805585192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15411.11373973907,1226.0,0.9999999999999998,0.4770145366464241,6.27409032704403,1.4300636009889287
949.0,-30.895575045819083,3.190035828153431,34.89895328662836,18.901493469625734,-0.8743266599192019,-27.817578468378116,-41.60770915970204,-3.8597974561708095,402.80957172133026,-11.285710068285145,39.795331006458696,45047.48495023561,19939.64610426567,19939.64610426567,64987.13105450128,80055.02506091383,80055.02506091383,19939.64610426567,99994.6711651795,99994.6711651795,42566.9944381781,119416.45415499098,92140.58903635912,57507.605008877545,38481.093363868415,19421.782989811472,0.0,57902.87635367989,13212.777999188296,1226.0,57427.6767270014,275753.59016055113,601229.0976566738,2.180312855787742,1545727.406223648,5.605466116773617,0.6803071585198756,0.04805087861349473,4.027634451161993,1.274873568094336,1.0,0.0,4.027634451161837,1.3103355530423761,1.3106141239109657,3.0737427842894984,19445.533508709974,1982.8925788837141,4632.441516551485,4632.441516551485,4.304349236363223,3.190035828153431,-10.713097055345575,13.903132883499005,1.4270484250631872,1.4270484250631872,0.4077281214466249,0.0,0.0,0.00021258399500215868,6.565574576235132e-05,0.00014692824923980734,0.000591773278487164,0.07609839094743265,0.05151951808156124,0.024578872865871404,0.05279355806345711,0.03253101778818051,0.01551986082531422,0.9999999999999998,0.9999999999999998,0.4770788582874603,0.0,414.0952817896154,544.984003529044,97.32688642274485,19421.782989811472,13212.777999188296,0.7474542924481272,1.1223471983939044,0.7779835439448375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568796543202052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15411.062065966093,1226.0,0.9999999999999998,0.4770788582874603,6.27409032704403,1.4270484250631872
950.0,-30.89566891763383,3.190040597001527,34.89886484898941,18.901127424929314,-0.8743268237286632,-27.817599464972865,-41.60763745950533,-3.8599882137984953,402.94773986679775,-11.285713824006868,39.795051108739166,45046.78445474675,19903.095962662923,19903.095962662923,64949.88041740967,80053.54364334651,80053.54364334651,19903.095962662923,99956.63960600943,99956.63960600943,42528.76086817098,119378.37779140355,92139.87911991368,57507.19947326428,38480.75516294377,19421.73818539412,0.0,57902.49334833789,13205.23913519972,1226.0,57427.878737838444,275753.5475748882,601139.3992978092,2.179987907987127,1545715.389585138,5.605423404989406,0.6799205616483163,0.04802367936013794,4.027634451161993,1.2748714273190132,1.0,0.0,4.027634451161544,1.3103364856546404,1.310615053979727,3.073740596599352,19445.383686528756,1982.877301272989,4632.441516551485,4632.441516551485,4.296459197930538,3.190040597001527,-10.717005111444802,13.90704570844633,1.42403181811011,1.42403181811011,0.4068662337457457,0.0,0.0,0.00021258190269308455,6.565628588488141e-05,0.00014692561680820315,0.0005917626760149446,0.07607988618123346,0.05150532646922116,0.024574559712012296,0.05279367516705544,0.03251155341905903,0.015512125941078907,0.9999999999999998,0.9999999999999998,0.47712656916557344,0.0,414.2334536908046,545.4571825554951,96.57005922091275,19421.73818539412,13205.23913519972,0.7474542924481272,1.121711288435804,0.7779765921952276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568796543202052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15411.010625525509,1226.0,0.9999999999999998,0.47712656916557344,6.27409032704403,1.42403181811011
951.0,-30.89576185784044,3.1900453449548354,34.89877691224434,18.901115096546732,-0.8743269860446261,-27.817620221581745,-41.60753928646443,-3.859799128099083,403.0922249255543,-11.285718833605005,39.79477313827661,45045.978346980235,19866.526666902017,19866.526666902017,64912.505013882255,80053.49407555367,80053.49407555367,19866.526666902017,99920.02074245569,99920.02074245569,42491.94638013222,119341.71374966661,92139.06340585365,57506.685526075846,38480.41986641978,19421.69300721093,0.0,57902.112873630715,13197.778975726049,1226.0,57428.07436232347,275753.49077168363,601045.7508291379,2.1796487476809037,1545703.4557579863,5.605381282508538,0.6795380284729012,0.04799676204879088,4.027634451161993,1.2748686194745824,1.0,0.0,4.027634451161299,1.3103355699473056,1.3106141353631842,3.073742744634462,19445.211536608145,1982.859746866478,4632.441516551485,4632.441516551485,4.28856502471103,3.1900453449548354,-10.720902305882445,13.910947650837281,1.421016649759541,1.421016649759541,0.40600475707415457,0.0,0.0,0.00021257983116732427,6.565702543584089e-05,0.0001469228057314834,0.0005917513540255032,0.07606077359241098,0.05149051184449442,0.02457026174791656,0.052793786811505254,0.03249214710875923,0.015504614940031648,0.9999999999999998,0.9999999999999998,0.4771803749421013,0.0,414.37794375915934,545.9439619013976,95.80358770212558,19421.69300721093,13197.778975726049,0.7474542924481272,1.1210731662858568,0.7779677823724925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568802207023335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15410.958504349823,1226.0,0.9999999999999998,0.4771803749421013,6.27409032704403,1.421016649759541
952.0,-30.89576185784044,3.1900453449548354,34.89877691224434,18.900925770308845,-0.8743269860446261,-27.817620221581745,-41.60743343001229,-3.859799128099083,402.81291468004065,-11.285718833605005,39.79477313827661,45045.54057934033,19829.905764399537,19829.905764399537,64875.446343739866,80052.72763401593,80052.72763401593,19829.905764399537,99882.63339841546,99882.63339841546,42454.559036091996,119304.3264056264,92138.29696431592,57506.247758435944,38480.05467319997,19421.69300721093,0.0,57901.7476804109,13197.778977501128,1226.0,57428.07436232347,275753.49077168363,601222.8236768383,2.180290889498238,1545703.4557579863,5.605381282508538,0.6795380285642979,0.04799676204879088,4.027634451161993,1.2748661314276983,1.0,0.0,4.02763445116264,1.3103355699473056,1.3106141353631842,3.073742744634462,19445.04978525882,1982.8432528191402,4632.441516551485,4632.441516551485,4.280659711201592,3.1900453449548354,-10.724784612995894,13.91482995795073,1.4180014830537913,1.4180014830537913,0.4051432808725118,0.0,0.0,0.00021257983116732427,6.565782287562234e-05,0.00014692200829170192,0.0005917481422295667,0.07610514433454617,0.05151854070555693,0.024586603628989238,0.052793786811505254,0.03249088035988557,0.015505881688905307,0.9999999999999998,0.9999999999999998,0.4772379669973311,0.0,414.09863351364567,545.9679923358178,94.71580445377231,19421.69300721093,13197.778977501128,0.7474542924481272,1.120440210230274,0.7779651285824654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568807814639553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15410.906915903455,1226.0,0.9999999999999998,0.4772379669973311,6.27409032704403,1.4180014830537913
953.0,-30.89590053544921,3.1900525483742057,34.898643675807804,18.900746886525326,-0.874327231301277,-27.817651390090067,-41.60736365066839,-3.8597988058825736,403.1655236489903,-11.285724442306291,39.794350816483316,45044.65507315597,19793.246862615197,19793.246862615197,64837.901935771166,80052.00407731137,80052.00407731137,19793.246862615197,99845.25093992657,99845.25093992657,42416.871550542965,119266.87637102597,92137.57104127863,57505.797391427805,38479.74849983425,19421.625431099397,0.0,57901.373930933645,13186.504870311193,1226.0,57428.379389383605,275753.42717533535,600996.1777711266,2.1794694772333276,1545685.324773178,5.60531682454981,0.6789599005032787,0.04795608869886039,4.027634451161993,1.2748637269018221,1.0,0.0,4.027634451161985,1.3103355748892767,1.3106141362558485,3.073742733041746,19444.89658501456,1982.8276307418498,4632.441516551485,4632.441516551485,4.2727461948294225,3.1900525483742057,-10.728663552062638,13.918716100436844,1.4149848919620491,1.4149848919620491,0.4042813977034426,0.0,0.0,0.0002125767402443003,6.565834854356586e-05,0.00014691839170073446,0.0005917335759231903,0.07605425322184704,0.05148267499180779,0.02457157823003926,0.05279396371086252,0.03246245441606055,0.015493634282799842,0.9999999999999998,0.9999999999999998,0.4772785841829163,0.0,414.4512480912966,546.6751957337331,94.1170605047148,19421.625431099397,13186.504870311193,0.7474542924481272,1.1197990226123409,0.7779548569415032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568807814639553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15410.855484653861,1226.0,0.9999999999999998,0.4772785841829163,6.27409032704403,1.4149848919620491
954.0,-30.89590053544921,3.1900525483742057,34.898643675807804,18.900547047983878,-0.874327231301277,-27.817651390090067,-41.6072502155788,-3.8597988058825736,402.88516782545753,-11.285724442306291,39.794350816483316,45044.18603622258,19756.558665254815,19756.558665254815,64800.74470147739,80051.19505569285,80051.19505569285,19756.558665254815,99807.75372094766,99807.75372094766,42379.37433156405,119229.37915204705,92136.7620196601,57505.32835449442,38479.37073907298,19421.625431099397,0.0,57900.99617017238,13186.504868723237,1226.0,57428.379389383605,275753.42717533535,601173.8629542585,2.180113839789224,1545685.324773178,5.60531682454981,0.6789599004215164,0.04795608869886039,4.027634451161993,1.274861149839126,1.0,0.0,4.027634451161837,1.3103355748892767,1.3106141362558485,3.073742733041746,19444.72584748014,1982.8102203586484,4632.441516551485,4632.441516551485,4.264826354453825,3.1900525483742057,-10.732524227816024,13.92257677619023,1.4119704739018173,1.4119704739018173,0.40342013540051924,0.0,0.0,0.0002125767402443003,6.565920309115212e-05,0.00014691753715314818,0.0005917301341178917,0.07609868644520824,0.051510800779445726,0.024587885665762515,0.05279396371086252,0.032461224319647534,0.015494864379212853,0.9999999999999998,0.9999999999999998,0.4773345646681108,0.0,414.1708922677638,546.6979091987146,93.02749059220298,19421.625431099397,13186.504868723237,0.7474542924481272,1.1191645910724315,0.7779518318447693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568816181863504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15410.80333418808,1226.0,0.9999999999999998,0.4773345646681108,6.27409032704403,1.4119704739018173
955.0,-30.89599393074744,3.1900574391034078,34.89855368723263,18.900175974145554,-0.8743273957045532,-27.817672389390832,-41.60718232216311,-3.8599908020552145,403.0230915957005,-11.285728240221996,39.79406727783082,45043.50321061679,19719.817831555334,19719.817831555334,64763.32104217213,80049.69323689042,80049.69323689042,19719.817831555334,99769.51106844576,99769.51106844576,42340.92701693937,119191.09111146332,92136.03671359121,57504.93854904926,38478.997960602166,19421.58004301756,0.0,57900.578003619725,13178.947283636477,1226.0,57428.58405150639,275753.38411125983,601084.3200626863,2.1797894593386506,1545673.1520721926,5.605273556492604,0.678572353765551,0.047928823319981585,4.027634451161993,1.2748590293945745,1.0,0.0,4.027634451163802,1.310336513505682,1.3106150723440242,3.0737405312673736,19444.57277744212,1982.7946115586997,4632.441516551485,4632.441516551485,4.256895151530224,3.1900574391034078,-10.736380719964455,13.926438159067862,1.4089538948157743,1.4089538948157743,0.40255825566164977,0.0,0.0,0.00021257465862172667,6.565971456174773e-05,0.00014691494405997895,0.0005917196900865082,0.0760797189271534,0.051496633851751294,0.024583085075402113,0.052794082359029354,0.03244193196635827,0.015486891353623316,0.9999999999999998,0.9999999999999998,0.47737265985524385,0.0,414.3088198359225,547.1681344334656,92.26947200956192,19421.58004301756,13178.947283636477,0.7474542924481272,1.1185263303955855,0.7779456572575293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568816181863504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15410.752060618383,1226.0,0.9999999999999998,0.47737265985524385,6.27409032704403,1.4089538948157743
956.0,-30.89599393074744,3.1900574391034078,34.89855368723263,18.899986647907667,-0.8743273957045532,-27.817672389390832,-41.60707643078638,-3.8599908020552145,402.7422362818711,-11.285728240221996,39.79406727783082,45043.065442650135,19683.04498010338,19683.04498010338,64726.11042275351,80048.92679536005,80048.92679536005,19683.04498010338,99731.97177546343,99731.97177546343,42303.38772395704,119153.55181848099,92135.27027206084,57504.50078108261,38478.63276775359,19421.58004301756,0.0,57900.21281077115,13178.947282937614,1226.0,57428.58405150639,275753.38411125983,601262.4157052855,2.180435310497189,1545673.1520721926,5.605273556492604,0.6785723537295671,0.047928823319981585,4.027634451161993,1.27485654134769,1.0,0.0,4.027634451163206,1.310336513505682,1.3106150723440242,3.0737405312673736,19444.411026094345,1982.77811751152,4632.441516551485,4632.441516551485,4.248957036969994,3.1900574391034078,-10.740221394634592,13.930278833737999,1.4059387910997072,1.4059387910997072,0.4016967974570592,0.0,0.0,0.00021257465862172667,6.56605122948476e-05,0.00014691414632687908,0.0005917164771091924,0.07612359175211161,0.051524824611018316,0.024598767141093297,0.052794082359029354,0.03244098391227097,0.015487839407710617,0.9999999999999998,0.9999999999999998,0.4774158345379982,0.0,414.0279645220931,547.1842007751129,91.18679973112245,19421.58004301756,13178.947282937614,0.7474542924481272,1.117890717160068,0.7779430032469725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568821816948385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15410.69987847832,1226.0,0.9999999999999998,0.4774158345379982,6.27409032704403,1.4059387910997072
957.0,-30.896090160569017,3.1900624214095648,34.89846229184071,18.89998437780889,-0.8743275617878246,-27.817693509631777,-41.606978327594675,-3.8597991900755426,402.8945216405567,-11.285733392570322,39.79377971165314,45042.24551899571,19646.229857891307,19646.229857891307,64688.475376887014,80048.91800735709,80048.91800735709,19646.229857891307,99695.1478652484,99695.1478652484,42266.36132090601,119116.68118211569,92134.48509420964,57503.984861058256,38478.33359239042,19421.53331686729,0.0,57899.86690925772,13171.323638450165,1226.0,57428.78654434238,275753.3256894568,601163.6805288254,2.1800777162913847,1545660.8065380699,5.6052299738308,0.6781814506381472,0.04790131801361068,4.027634451161993,1.274853780758567,1.0,0.0,4.027634451163001,1.3103355856600063,1.3106141414905743,3.073742707776118,19444.245320596092,1982.761220253205,4632.441516551485,4632.441516551485,4.24100979746777,3.1900624214095648,-10.744058187564692,13.934120608974256,1.4029222201648797,1.4029222201648797,0.40083492004710847,0.0,0.0,0.0002125725138420919,6.566125136362517e-05,0.00014691126247846675,0.0005917048620219749,0.07610190785981749,0.05150920506752365,0.024592702792293843,0.052794197964260624,0.032421773408265964,0.015479544605344718,0.9999999999999998,0.9999999999999998,0.4774428718139827,0.0,414.180255033127,547.6680680966392,90.43662748901028,19421.53331686729,13171.323638450165,0.7474542924481272,1.11724739330176,0.7779334897191935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568821816948385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15410.648459827193,1226.0,0.9999999999999998,0.4774428718139827,6.27409032704403,1.4029222201648797
958.0,-30.896182366001554,3.190067331327151,34.89837234009156,18.899982317257695,-0.874327724684509,-27.817714183647745,-41.60688389148561,-3.8596087988498757,403.03808455606736,-11.285738453350461,39.793497050613716,45041.458131221836,19609.394723361904,19609.394723361904,64650.85285458374,80048.91009182109,80048.91009182109,19609.394723361904,99658.30481518299,99658.30481518299,42229.31921835751,119079.7922036318,92133.70574550444,57503.48699411977,38478.02083487186,19421.48738844881,0.0,57899.50822332067,13163.855398676185,1226.0,57428.98559682548,275753.26830594265,601070.5663893432,2.1797404980254584,1545648.6716595965,5.605187133973443,0.6777985195153263,0.04787437386183803,4.027634451161993,1.2748510405002165,1.0,0.0,4.0276344511642845,1.310334663566744,1.3106132165083273,3.0737448707941004,19444.080845292425,1982.7444484398266,4632.441516551485,4632.441516551485,4.233058237928854,3.190067331327151,-10.747882420991381,13.937949752318533,1.3999071522257427,1.3999071522257427,0.3999734720644979,0.0,0.0,0.0002125704587771387,6.56619628133918e-05,0.00014690849596374692,0.0005916937195119796,0.07608187423666504,0.05149447511362147,0.024587399123043568,0.052794311610109994,0.032402799985447504,0.015471573876390527,0.9999999999999998,0.9999999999999998,0.4774764490519029,0.0,414.3238230094178,548.1464099387813,89.67321629257236,19421.48738844881,13163.855398676185,0.7474542924481272,1.1166045246053364,0.7779247097832881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568827623061018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15410.59688868247,1226.0,0.9999999999999998,0.4774764490519029,6.27409032704403,1.3999071522257427
959.0,-30.896182366001554,3.190067331327151,34.89837234009156,18.899793025944405,-0.874327724684509,-27.817714183647745,-41.60677422825245,-3.8596087988498757,402.75605822751413,-11.285738453350461,39.793497050613716,45041.00472840057,19572.507835811357,19572.507835811357,64613.512564211924,80048.14365029667,80048.14365029667,19572.507835811357,99620.65148610802,99620.65148610802,42191.66588928254,119042.13887455684,92132.93930398003,57503.033591298496,38477.6730140906,19421.48738844881,0.0,57899.16040253941,13163.855400015407,1226.0,57428.98559682548,275753.26830594265,601249.3923557152,2.1803889979234667,1545648.6716595965,5.605187133973443,0.6777985195842819,0.04787437386183803,4.027634451161993,1.274848552453332,1.0,0.0,4.027634451161454,1.310334663566744,1.3106132165083273,3.0737448707941004,19443.919093945908,1982.7279543927752,4632.441516551485,4632.441516551485,4.225095506522801,3.190067331327151,-10.751691364772629,13.94175869609978,1.39689207075323,1.39689207075323,0.3991120202152086,0.0,0.0,0.0002125704587771387,6.566278898811949e-05,0.00014690766978901922,0.0005916903919821838,0.07612562863000413,0.05152278147583848,0.024602847154165646,0.052794311610109994,0.032401977457088366,0.015472396404749662,0.9999999999999998,0.9999999999999998,0.47751395498131455,0.0,414.0417966808646,548.1593458386303,88.59017731544208,19421.48738844881,13163.855400015407,0.7474542924481272,1.1159663130689892,0.7779215521478461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568833186362686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15410.545247343965,1226.0,0.9999999999999998,0.47751395498131455,6.27409032704403,1.39689207075323
960.0,-30.896233682860217,3.1900700169049534,34.89832345406083,18.899809510353975,-0.8743278125933759,-27.817725345727567,-41.606666695419676,-3.8594042415001413,402.7065807949226,-11.285741208849117,39.79334422861238,45040.33913331756,19535.572211330604,19535.572211330604,64575.911344648164,80048.21060644413,80048.21060644413,19535.572211330604,99583.78281777474,99583.78281777474,42154.68967817578,119005.24536398816,92132.17780464086,57502.53052146565,38477.38587019468,19421.462546213406,0.0,57898.84841640809,13159.81919852223,1226.0,57429.09313959896,275753.2370617132,601279.6438498432,2.1804989499190452,1545642.1109112867,5.605163976970374,0.6775915648581261,0.047859811840295106,4.027634451161993,1.2748457654891538,1.0,0.0,4.027634451163164,1.3103336706248707,1.3106122218566179,3.073747200009978,19443.758385608013,1982.7115667030039,4632.441516551485,4632.441516551485,4.217122254329809,3.1900700169049534,-10.75549404702551,13.945564063930462,1.3938755163054422,1.3938755163054422,0.3982501475158406,0.0,0.0,0.00021256931504033832,6.566359912229245e-05,0.00014690571591804586,0.0005916825225041383,0.07613378018157993,0.051527574930493085,0.02460620525108685,0.05279437298252676,0.032391666811741514,0.015468145028553598,0.9999999999999998,0.9999999999999998,0.477534704171093,0.0,413.99232200377173,548.4202096820592,87.68828724698079,19421.462546213406,13159.81919852223,0.7474542924481272,1.1153228969291185,0.7779142481278345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568833186362686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15410.493914203384,1226.0,0.9999999999999998,0.477534704171093,6.27409032704403,1.3938755163054422
961.0,-30.89636980730679,3.190077422229446,34.89818814783317,18.899620219040685,-0.8743280562871144,-27.817755988366237,-41.606593039445556,-3.859404577401201,403.0515794689769,-11.285746846593891,39.792918220551364,45039.44856853368,19498.618692171658,19498.618692171658,64538.067260705335,80047.44494196166,80047.44494196166,19498.618692171658,99546.06363413332,99546.06363413332,42116.66273274396,118967.45801539224,92131.4124455804,57502.06689042012,38477.05061684475,19421.39438125892,0.0,57898.44499810367,13148.650964803142,1226.0,57429.40090138936,275753.1731360906,601057.7116166345,2.179694633359662,1545623.822218169,5.605098953676836,0.677018895074352,0.04781952457984973,4.027634451161993,1.2748432829370722,1.0,0.0,4.027634451163211,1.3103336786490118,1.3106122259068642,3.0737471811871533,19443.596862706843,1982.695095950895,4632.441516551485,4632.441516551485,4.2091451392325325,3.190077422229446,-10.759287588867961,13.949365011097408,1.3908597720069578,1.3908597720069578,0.3973885062877022,0.0,0.0,0.00021256628116154646,6.566415403927838e-05,0.00014690212712226809,0.0005916680681466256,0.07608279670866264,0.05149245539608528,0.024590341312577348,0.05279455149192535,0.032364014508020296,0.015455510071829433,0.9999999999999998,0.9999999999999998,0.4775523156436394,0.0,414.3373263155708,549.110763980013,87.08693958411453,19421.39438125892,13148.650964803142,0.7474542924481272,1.1146770394752248,0.7779042868942135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568836282615483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15410.442542039222,1226.0,0.9999999999999998,0.4775523156436394,6.27409032704403,1.3908597720069578
962.0,-30.89636980730679,3.190077422229446,34.89818814783317,18.899430892802798,-0.8743280562871144,-27.817755988366237,-41.60648714806882,-3.859404577401201,402.7684468926034,-11.285746846593891,39.792918220551364,45039.010800027994,19461.627109927438,19461.627109927438,64500.63790995543,80046.67850044314,80046.67850044314,19461.627109927438,99508.30561037059,99508.30561037059,42078.90470898123,118929.69999162952,92130.64600406188,57501.62912191443,38476.68542460828,19421.39438125892,0.0,57898.0798058672,13148.650958603192,1226.0,57429.40090138936,275753.1731360906,601237.2273588612,2.18034563490639,1545623.822218169,5.605098953676836,0.677018894755119,0.04781952457984973,4.027634451161993,1.274840794890188,1.0,0.0,4.027634451161572,1.3103336786490118,1.3106122259068642,3.0737471811871533,19443.435111361574,1982.6786019039707,4632.441516551485,4632.441516551485,4.201159807499351,3.190077422229446,-10.763063405583546,13.953140827812993,1.3878454559746882,1.3878454559746882,0.3965272731356252,0.0,0.0,0.00021256628116154646,6.566495182227082e-05,0.00014690132933927564,0.0005916648549683606,0.07612646859550916,0.051520870942922355,0.0246055976525868,0.05279455149192535,0.03236329754793958,0.015456227031910146,0.9999999999999998,0.9999999999999998,0.477585048588294,0.0,414.0541937391973,549.1210622901824,86.00308867517765,19421.39438125892,13148.650958603192,0.7474542924481272,1.1140376006635568,0.777901632507403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568844495823046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15410.390494793086,1226.0,0.9999999999999998,0.477585048588294,6.27409032704403,1.3878454559746882
963.0,-30.896461448731383,3.190082441189407,34.898096883594285,18.899423453863733,-0.8743282193309698,-27.817776507871756,-41.60638890517873,-3.8592133796433896,402.91082768550257,-11.285751936117476,39.79263257211758,45038.21009061304,19424.583851038435,19424.583851038435,64462.79394165148,80046.64872117282,80046.64872117282,19424.583851038435,99471.23257221126,99471.23257221126,42041.63042021716,118892.58054895495,92129.84152637987,57501.116275921726,38476.361389397935,19421.347976743687,0.0,57897.70936614162,13141.175924680048,1226.0,57429.6021519941,275753.1154266836,601144.7990277802,2.180010906123781,1545611.559310499,5.605055656103517,0.6766356249018398,0.04779255731202514,4.027634451161993,1.2748380408948288,1.0,0.0,4.027634451161254,1.310332752607381,1.3106112969919634,3.073749353473427,19443.265332788567,1982.6612893076197,4632.441516551485,4632.441516551485,4.193163320386315,3.190082441189407,-10.766835900380334,13.956918341569741,1.3848289183450706,1.3848289183450706,0.3956654052414487,0.0,0.0,0.0002125642387222792,6.566569198977385e-05,0.00014689854673250534,0.0005916536476454685,0.07610564501248858,0.051506249597217564,0.02459939541527102,0.052794666426241546,0.03234471484209289,0.015447842469932251,0.9999999999999998,0.9999999999999998,0.4776002059485982,0.0,414.19657962162006,549.5906147292987,85.24440597850844,19421.347976743687,13141.175924680048,0.7474542924481272,1.1133910934885638,0.777892779933557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568844495823046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15410.339095784715,1226.0,0.9999999999999998,0.4776002059485982,6.27409032704403,1.3848289183450706
964.0,-30.89655111681952,3.1900873826597693,34.898007131033694,18.89905681544917,-0.8743283792156807,-27.81779666617291,-41.60631710020823,-3.859400838171986,403.03340394747124,-11.285756930876946,39.792352005712324,45037.527024391806,19387.520973082796,19387.520973082796,64425.0479974746,80045.164944914,80045.164944914,19387.520973082796,99432.68591799679,99432.68591799679,42002.886080143835,118853.9883168226,92129.1159140404,57500.71454802094,38476.00151779941,19421.302398825814,0.0,57897.30391662522,13133.858634315877,1226.0,57429.79983785295,275753.05879180314,601065.0082006226,2.1797219977691484,1545599.5146462696,5.605013128116253,0.676260446627407,0.04776615964365624,4.027634451161993,1.2748358946247027,1.0,0.0,4.027634451161485,1.310333668964948,1.3106122109255642,3.073747203903782,19443.1121981146,1982.645673916638,4632.441516551485,4632.441516551485,4.185162598127174,3.1900873826597693,-10.770595541354506,13.960682924014275,1.3818138947683742,1.3818138947683742,0.3948039699338212,0.0,0.0,0.00021256224028084415,6.566623297737322e-05,0.0001468960073034709,0.0005916434197536032,0.07608803111872767,0.05149362847192203,0.024594402646805645,0.05279477933023319,0.03232640984470883,0.015439749798947414,0.9999999999999998,0.9999999999999998,0.47762030714569376,0.0,414.3191608783482,550.0386743889978,84.47374240756852,19421.302398825814,13133.858634315877,0.7474542924481272,1.1127469439725488,0.7778864295520205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568850025107032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15410.287547081374,1226.0,0.9999999999999998,0.47762030714569376,6.27409032704403,1.3818138947683742
965.0,-30.896643082018453,3.190092478633658,34.897914731294506,18.89905974911528,-0.8743285433411819,-27.81781731439112,-41.606222664099164,-3.859208793563921,403.1774685502703,-11.285762065932193,39.79206338331648,45036.74064639406,19350.420354261863,19350.420354261863,64387.16100065592,80045.17714407979,80045.17714407979,19350.420354261863,99395.59749834165,99395.59749834165,41965.594286968284,118816.85301093699,92128.34998210416,57500.21682290991,38475.70351021583,19421.25551259533,0.0,57896.95902281116,13126.356403860946,1226.0,57430.00321137337,275753.0005661383,600971.5834038139,2.1793836591804308,1545587.1242138778,5.604969378540542,0.675875789562012,0.04773909526421026,4.027634451161993,1.2748331274418163,1.0,0.0,4.02763445116203,1.3103327388178,1.3106112778948686,3.0737493858207183,19442.950554312585,1982.629190836074,4632.441516551485,4632.441516551485,4.177153728789404,3.190092478633658,-10.774344407807286,13.964436886440943,1.3787988561805828,1.3787988561805828,0.39394253033730936,0.0,0.0,0.00021256019066146278,6.566694447706888e-05,0.0001468932461843939,0.0005916322989752849,0.07606736831091035,0.05147884947737566,0.024588518833534682,0.05279489548655834,0.032307594621225906,0.015431500642984349,0.9999999999999998,0.9999999999999998,0.4776431307840522,0.0,414.4632306162025,550.5153756711683,83.70669130784796,19421.25551259533,13126.356403860946,0.7474542924481272,1.1120991859915759,0.7778774810720157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568855435331531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15410.23547201314,1226.0,0.9999999999999998,0.4776431307840522,6.27409032704403,1.3787988561805828
966.0,-30.896643082018453,3.190092478633658,34.897914731294506,18.898870422877394,-0.8743285433411819,-27.81781731439112,-41.606113000866,-3.859208793563921,402.89268009847626,-11.285762065932193,39.79206338331648,45036.2872429454,19313.26883770978,19313.26883770978,64349.55608065518,80044.41070256992,80044.41070256992,19313.26883770978,99357.6795402797,99357.6795402797,41927.67632890633,118778.93505287502,92127.5835405943,57499.763419461255,38475.35569014784,19421.25551259533,0.0,57896.611202743166,13126.356402548405,1226.0,57430.00321137337,275753.0005661383,601152.0605971382,2.180038147773316,1545587.1242138778,5.604969378540542,0.6758757894944293,0.04773909526421026,4.027634451161993,1.2748306393949314,1.0,0.0,4.027634451161584,1.3103327388178,1.3106112778948686,3.0737493858207183,19442.78880296914,1982.6126967893358,4632.441516551485,4632.441516551485,4.169133872214992,3.190092478633658,-10.778077455683087,13.968169934316744,1.375783872437139,1.375783872437139,0.3930811064106111,0.0,0.0,0.00021256019066146278,6.566777070977637e-05,0.0001468924199516864,0.0005916289712119675,0.07611085382052098,0.05150741721230697,0.02460343660821401,0.05279489548655834,0.03230705443024177,0.015432040833968494,0.9999999999999998,0.9999999999999998,0.47766783775629423,0.0,414.17844216440847,550.5212311893961,82.62240119803204,19421.25551259533,13126.356402548405,0.7474542924481272,1.1114563485471542,0.7778743229933907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568860984158782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15410.183852715549,1226.0,0.9999999999999998,0.47766783775629423,6.27409032704403,1.375783872437139
967.0,-30.896643082018453,3.190092478633658,34.897914731294506,18.898681096639507,-0.8743285433411819,-27.81781731439112,-41.60600710948927,-3.859208793563921,402.6074144984424,-11.285762065932193,39.79206338331648,45035.84947400102,19276.06061280849,19276.06061280849,64311.91008680951,80043.64426106006,80043.64426106006,19276.06061280849,99319.70487386856,99319.70487386856,41889.70166249519,118740.96038646388,92126.81709908445,57499.325650516876,38474.99049840842,19421.25551259533,0.0,57896.24601100375,13126.35640182023,1226.0,57430.00321137337,275753.0005661383,601333.0333631217,2.180694433527639,1545587.1242138778,5.604969378540542,0.6758757894569356,0.04773909526421026,4.027634451161993,1.2748281513480473,1.0,0.0,4.02763445116203,1.3103327388178,1.3106112778948686,3.0737493858207183,19442.627051625695,1982.5962027425978,4632.441516551485,4632.441516551485,4.161101774072284,3.190092478633658,-10.781801357125683,13.971893835759342,1.3727673599015284,1.3727673599015284,0.39221924568615096,0.0,0.0,0.00021256019066146278,6.566856853341454e-05,0.00014689162212804826,0.0005916257578699965,0.0761535160975249,0.05153606339143449,0.02461745270609041,0.05279489548655834,0.03230691327023353,0.015432181993976729,0.9999999999999998,0.9999999999999998,0.47767429419496427,0.0,413.8931765643746,550.5169649381035,81.5506774643274,19421.25551259533,13126.35640182023,0.7474542924481272,1.1108131272377557,0.7778716683192467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568860984158782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15410.13254161588,1226.0,0.9999999999999998,0.47767429419496427,6.27409032704403,1.3727673599015284
968.0,-30.896778385724204,3.190100137038974,34.89777620739215,18.898496974166505,-0.8743287882935283,-27.81782291498808,-41.60591085730118,-3.8592084809752882,402.9554915693235,-11.285767786305563,39.7916229347451,45034.86903303398,19238.832318378256,19238.832318378256,64273.70135141224,80042.89943121522,80042.89943121522,19238.832318378256,99281.73174959348,99281.73174959348,41851.409925836044,118702.91683542503,92126.06994481423,57498.87019458764,38474.66638914065,19421.18508583155,0.0,57895.851474972194,13115.111727074944,1226.0,57430.32182375744,275752.93570364575,601108.9684559138,2.1798823897270534,1545568.216095319,5.6049021278828945,0.6752992502317939,0.04769853969593378,4.027634451161993,1.274825746822171,1.0,0.0,4.027634451162995,1.3103327436476937,1.3106112787743176,3.0737493744908617,19442.469370699735,1982.5801237629298,4632.441516551485,4632.441516551485,4.153065343542679,3.190100137038974,-10.785519422910678,13.975619559949653,1.369750847365918,1.369750847365918,0.3913573849616908,0.0,0.0,0.00021255717519413545,6.566929373972487e-05,0.00014688788145441058,0.0005916106918039828,0.07610070486267122,0.051500606424356506,0.02460009843831471,0.052795080435283095,0.03227964477240724,0.015418894923526542,0.9999999999999998,0.9999999999999998,0.47766618970685426,0.0,414.24125935562904,551.2007687982884,80.95769107843842,19421.18508583155,13115.111727074944,0.7474542924481272,1.1101607406050005,0.7778600346261789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568860984158782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15410.081158608795,1226.0,0.9999999999999998,0.47766618970685426,6.27409032704403,1.369750847365918
969.0,-30.896867207671686,3.1901051740051543,34.897685345758795,18.89811985837298,-0.8743289480255121,-27.81784299288685,-41.60583898248149,-3.8593962680962957,403.0756906906872,-11.285772797268196,39.79134009679617,45034.18952878491,19201.59028608918,19201.59028608918,64235.77981487409,80041.37331182823,80041.37331182823,19201.59028608918,99242.9635979174,99242.9635979174,41812.442395740945,118664.10274524603,92125.30332056203,57498.468929282244,38474.26043475532,19421.139147328628,0.0,57895.39958208395,13107.811254231929,1226.0,57430.52120217646,275752.8788850692,601030.6823029539,2.1795989392134576,1545556.0741718034,5.604859250865607,0.6749249441444275,0.04767220412182925,4.027634451161993,1.2748235170310367,1.0,0.0,4.027634451162418,1.3103336615642824,1.3106121942920557,3.073747221264074,19442.307580789984,1982.5636257835229,4632.441516551485,4632.441516551485,4.145025947436757,3.1901051740051543,-10.789222924377713,13.979328098382867,1.366736645115911,1.366736645115911,0.39049618431883176,0.0,0.0,0.00021255519567126138,6.566983528105408e-05,0.0001468853603902073,0.000591600537878944,0.07608284858537091,0.051488223503016954,0.02459462508235396,0.05279519433848458,0.03226163512992005,0.015410568991909197,0.9999999999999998,0.9999999999999998,0.4776747653939319,0.0,414.3614634879554,551.6423016243486,80.18603558853704,19421.139147328628,13107.811254231929,0.7474542924481272,1.1095144049191814,0.7778543693257622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456886914787262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15410.029586026343,1226.0,0.9999999999999998,0.4776747653939319,6.27409032704403,1.366736645115911
970.0,-30.896867207671686,3.1901051740051543,34.897685345758795,18.89793580574917,-0.8743289480255121,-27.81784299288685,-41.605729319248326,-3.8593962680962957,402.78950683850394,-11.285772797268196,39.79134009679617,45033.73612497639,19164.287537023072,19164.287537023072,64198.02366199947,80040.6281603672,80040.6281603672,19164.287537023072,99204.91569739027,99204.91569739027,41774.39449521381,118626.05484471889,92124.558169101,57498.015525473726,38473.93627069697,19421.139147328628,0.0,57895.0754180256,13107.811261715533,1226.0,57430.52120217646,275752.8788850692,601212.1103057892,2.180256876144411,1545556.0741718034,5.604859250865607,0.6749249445297605,0.04767220412182925,4.027634451161993,1.2748210295336326,1.0,0.0,4.027634451162268,1.3103336615642824,1.3106121942920557,3.073747221264074,19442.150322540867,1982.547589904898,4632.441516551485,4632.441516551485,4.136973444467676,3.1901051740051543,-10.792911532925382,13.983016706930536,1.363721664829107,1.363721664829107,0.3896347613797449,0.0,0.0,0.00021255519567126138,6.567066154740662e-05,0.00014688453412385475,0.0005915972099801168,0.0761258352729029,0.05151694174158575,0.02460889353131715,0.05279519433848458,0.032261401843842255,0.015410802277986994,0.9999999999999998,0.9999999999999998,0.4776854506379256,0.0,414.0752796357721,551.6405969909242,79.10652747657565,19421.139147328628,13107.811261715533,0.7474542924481272,1.1088684693553652,0.7778508931859024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568874507057747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15409.977528292351,1226.0,0.9999999999999998,0.4776854506379256,6.27409032704403,1.363721664829107
971.0,-30.89700229093645,3.1901129559300596,34.89754515422741,18.89775168327617,-0.8743291939843519,-27.817873722712086,-41.60565947005523,-3.859395958833063,403.1373040046574,-11.285778564933219,39.79090233263788,45032.86569171143,19126.946246895568,19126.946246895568,64159.811938606996,80039.88333773336,80039.88333773336,19126.946246895568,99166.82958462893,99166.82958462893,41735.992035389565,118587.89868572846,92123.81103153645,57497.567458685895,38473.603969833945,19421.06910109953,0.0,57894.67307093347,13096.56816329935,1226.0,57430.83754923936,275752.8134863659,600988.3981195267,2.179446115240603,1545537.28157788,5.604792429993815,0.6743484663549177,0.04763165111505207,4.027634451161993,1.2748186250077564,1.0,0.0,4.027634451159875,1.3103336663998753,1.3106121951837255,3.0737472099208643,19441.992645140504,1982.531511284741,4632.441516551485,4632.441516551485,4.1289126216825265,3.1901129559300596,-10.796596054704075,13.986709010634135,1.3607051734524487,1.3607051734524487,0.38877290670069964,0.0,0.0,0.00021255218518199064,6.567118783672019e-05,0.00014688099734527045,0.0005915829651288445,0.07607317265832761,0.05148154069158301,0.024591631966744604,0.052795377858021145,0.03223410697093367,0.015397544144118407,0.9999999999999998,0.9999999999999998,0.47767863269805394,0.0,414.4230825695906,552.3265689968982,78.50618486976134,19421.06910109953,13096.56816329935,0.7474542924481272,1.1082161541874047,0.7778412641960417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568874507057747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15409.92622998207,1226.0,0.9999999999999998,0.47767863269805394,6.27409032704403,1.3607051734524487
972.0,-30.89700229093645,3.1901129559300596,34.89754515422741,18.897562322113686,-0.8743291939843519,-27.817873722712086,-41.605553578678496,-3.859395958833063,402.8502373165878,-11.285778564933219,39.79090233263788,45032.42792235402,19089.578411550356,19089.578411550356,64122.00633390438,80039.11689623485,80039.11689623485,19089.578411550356,99128.69530778521,99128.69530778521,41697.85775854585,118549.76440888474,92123.04459003794,57497.12968932849,38473.23877856606,19421.06910109953,0.0,57894.30787966559,13096.568163694777,1226.0,57430.83754923936,275752.8134863659,601170.3417795162,2.1801059223253945,1545537.28157788,5.604792429993815,0.6743484663752786,0.04763165111505207,4.027634451161993,1.274816136960872,1.0,0.0,4.027634451162407,1.3103336663998753,1.3106121951837255,3.0737472099208643,19441.830893799455,1982.515017238247,4632.441516551485,4632.441516551485,4.12084606861074,3.1901129559300596,-10.800261120489722,13.990374076419782,1.357691029623137,1.357691029623137,0.3879117227494677,0.0,0.0,0.00021255218518199064,6.567198569876183e-05,0.00014688019948322882,0.0005915797516321984,0.07611611743136629,0.05151034055352275,0.024605776877843544,0.052795377858021145,0.03223394272934702,0.015397708385705047,0.9999999999999998,0.9999999999999998,0.47768616191299423,0.0,414.136015881521,552.3228927866928,77.42622880591159,19421.06910109953,13096.568163694777,0.7474542924481272,1.1075701339617563,0.7778386092110259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456888265748551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15409.874137719293,1226.0,0.9999999999999998,0.47768616191299423,6.27409032704403,1.357691029623137
973.0,-30.897090466216568,3.1901180716431092,34.89745335658486,18.897190619632624,-0.8743293537636663,-27.817893783252487,-41.60547793200237,-3.859584265656626,402.9694310652196,-11.285783590903414,39.79061745872815,45031.735532469495,19052.157303092827,19052.157303092827,64083.89283556232,80037.61244051254,80037.61244051254,19052.157303092827,99089.76974360537,99089.76974360537,41658.731300382,118510.79258351102,92122.30173339361,57496.7129911935,38472.876380222355,19421.02283990565,0.0,57893.899220128005,13089.26630080513,1226.0,57431.03844322337,275752.7564976406,601092.6487443981,2.1798246239817414,1545525.0524380743,5.604749240108858,0.6739740954276494,0.04760531147001528,4.027634451161993,1.2748139159614222,1.0,0.0,4.027634451162446,1.3103345868161134,1.3106131132205792,3.0737450508335042,19441.67411985303,1982.4990307447529,4632.441516551485,4632.441516551485,4.1127680155314215,3.1901180716431092,-10.803922366938194,13.994040438581303,1.3546745512163538,1.3546745512163538,0.3870498717761011,0.0,0.0,0.00021255022011346962,6.567255568089524e-05,0.0001468776644325744,0.0005915695413748472,0.0760974179253785,0.05149805154373924,0.024599366381639256,0.05279549265554709,0.03221634650261905,0.01538896496739623,0.9999999999999998,0.9999999999999998,0.47767567207365275,0.0,414.25521465612303,552.7550931065734,76.66108773696197,19421.02283990565,13089.26630080513,0.7474542924481272,1.1069196184540673,0.777832140157754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456888265748551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15409.822769829902,1226.0,0.9999999999999998,0.47767567207365275,6.27409032704403,1.3546745512163538
974.0,-30.897178609721774,3.1901232169043343,34.89736114257067,18.89681895207616,-0.8743295138549216,-27.81791391988562,-41.60540609210727,-3.8597729051379344,403.08866843917326,-11.285788630411735,39.79033157253508,45031.058959115726,19014.71772009249,19014.71772009249,64045.77667920821,80036.10822381411,80036.10822381411,19014.71772009249,99050.8259439066,99050.8259439066,41619.585876695244,118471.80235925922,92121.56046116161,57496.31167294206,38472.498653577284,19420.976415352612,0.0,57893.475068929896,13081.963250644716,1226.0,57431.24006721136,275752.6993554181,601014.9554067877,2.1795433256380874,1545512.7799162425,5.604705896003682,0.6735996672290484,0.047578968046837464,4.027634451161993,1.2748117400193593,1.0,0.0,4.027634451161808,1.310335508850787,1.3106140328771585,3.073742887952703,19441.517680284138,1982.4830783482778,4632.441516551485,4632.441516551485,4.104685974373089,3.1901232169043343,-10.807570366422388,13.997693583326722,1.351659616049674,1.351659616049674,0.3861884617284783,0.0,0.0,0.00021254825576981514,6.567309698395404e-05,0.00014687515878586112,0.0005915594495458223,0.07607892270938355,0.051485762510371284,0.02459316019901226,0.0527956078758568,0.03219866110230659,0.015380306944530873,0.9999999999999998,0.9999999999999998,0.4776691457965339,0.0,414.374457069585,553.1899375734483,75.89147971809354,19420.976415352612,13081.963250644716,0.7474542924481272,1.1062693438760272,0.7778261523513703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568887977662581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15409.770799568054,1226.0,0.9999999999999998,0.4776691457965339,6.27409032704403,1.351659616049674
