time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
975.0,-30.897178609721774,3.1901232169043343,34.89736114257067,18.896629625838273,-0.8743295138549216,-27.81791391988562,-41.60529642887411,-3.8597729051379344,402.80035160061834,-11.285788630411735,39.79033157253508,45030.605554896116,18977.22736297241,18977.22736297241,64007.83291786852,80035.34178232121,80035.34178232121,18977.22736297241,99012.56914529362,99012.56914529362,41581.32907808226,118433.54556064622,92120.79401966871,57495.85826872245,38472.15083438474,19420.976415352612,0.0,57893.12724973735,13081.963250297447,1226.0,57431.24006721136,275752.6993554181,601197.722403606,2.180206118775727,1545512.7799162425,5.604705896003682,0.6735996672111673,0.047578968046837464,4.027634451161993,1.2748092519724743,1.0,0.0,4.027634451162703,1.310335508850787,1.3106140328771585,3.073742887952703,19441.355928944267,1982.4665843019043,4632.441516551485,4632.441516551485,4.096592972661977,3.1901232169043343,-10.811202202586681,14.001325419491016,1.348644698322882,1.348644698322882,0.38532705666368056,0.0,0.0,0.00021254825576981514,6.567392328826804e-05,0.00014687433248154709,0.0005915561214941,0.07612145886409592,0.051514692698297664,0.024606766165798256,0.0527956078758568,0.03219875123795114,0.015380216808886318,0.9999999999999998,0.9999999999999998,0.47766500928018546,0.0,414.0861402310301,553.1797776790569,74.8157259354939,19420.976415352612,13081.963250297447,0.7474542924481272,1.1056205798272698,0.7778229937492349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568893295926193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15409.718755565249,1226.0,0.9999999999999998,0.47766500928018546,6.27409032704403,1.348644698322882
976.0,-30.89726915168978,3.1901285642688326,34.89726559850654,18.896259006019704,-0.874329679031169,-27.817934701431298,-41.605228500533826,-3.8599675397212003,402.9329475809201,-11.285792553053744,39.79003566357905,45029.93477359945,18939.6923597282,18939.6923597282,63969.62713332765,80033.84186105923,80033.84186105923,18939.6923597282,98973.53422078743,98973.53422078743,41542.08041312058,118394.46327091375,92120.08129001831,57495.469839886704,38471.79050014623,19420.92905012632,0.0,57892.71955027255,13074.410853634867,1226.0,57431.453807666854,275752.6548771802,601111.44621702,2.1798935951668503,1545500.077214846,5.604660734465854,0.6732124307693625,0.047551727659413345,4.027634451161993,1.274807135923766,1.0,0.0,4.0276344511615285,1.310336460170814,1.310614981755292,3.0737406563784044,19441.205513058667,1982.4512461501806,4632.441516551485,4632.441516551485,4.088490333241687,3.1901285642688326,-10.814828017440608,14.00495658170944,1.3456282370177226,1.3456282370177226,0.3844652105764922,0.0,0.0,0.0002125462379920502,6.567443512808883e-05,0.00014687180286396137,0.0005915459331191635,0.07610019178319583,0.051501043081183244,0.024599148702012585,0.05279573183682648,0.03218078059184223,0.01537094706757112,0.9999999999999998,0.9999999999999998,0.47764369865744105,0.0,414.2187401339738,553.622297417392,74.06354955357267,19420.92905012632,13074.410853634867,0.7474542924481272,1.104968424877295,0.7778168848070198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568893295926193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15409.667471684646,1226.0,0.9999999999999998,0.47764369865744105,6.27409032704403,1.3456282370177226
977.0,-30.89726915168978,3.1901285642688326,34.89726559850654,18.89606440616774,-0.874329679031169,-27.817934701431298,-41.605118837300665,-3.8599675397212003,402.64371672417883,-11.285792553053744,39.79003566357905,45029.48136921184,18902.127758794395,18902.127758794395,63931.60912800624,80033.05412952778,80033.05412952778,18902.127758794395,98935.18188832217,98935.18188832217,41503.72808065532,118356.11093844849,92119.29355848685,57495.01643549909,38471.41902554196,19420.92905012632,0.0,57892.348075668284,13074.41085079826,1226.0,57431.453807666854,275752.6548771802,601294.8984461233,2.180558873364027,1545500.077214846,5.604660734465854,0.6732124306233033,0.047551727659413345,4.027634451161993,1.274804598423653,1.0,0.0,4.027634451162422,1.310336460170814,1.310614981755292,3.0737406563784044,19441.039268626642,1982.4342939359153,4632.441516551485,4632.441516551485,4.0803813046010475,3.1901285642688326,-10.81843672980651,14.008565294075343,1.3426133888341873,1.3426133888341873,0.38360382538119636,0.0,0.0,0.0002125462379920502,6.56752614479772e-05,0.000146870976544073,0.0005915426050047133,0.07614226904009865,0.051530081734528006,0.02461218730557064,0.05279573183682648,0.03218113202821899,0.015370595631194355,0.9999999999999998,0.9999999999999998,0.4776275619426993,0.0,413.92950927723257,553.6052467696979,72.9942449423857,19420.92905012632,13074.41085079826,0.7474542924481272,1.1043188133334016,0.7778140439278087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568898758908337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15409.615355370464,1226.0,0.9999999999999998,0.4776275619426993,6.27409032704403,1.3426133888341873
978.0,-30.897356582244136,3.190133785540888,34.897172490273135,18.895692808460467,-0.874329839198953,-27.817954850311718,-41.6050507343374,-3.860156703340736,402.761925951247,-11.285797604186376,39.789747781315135,45028.82348019976,18864.519048143597,18864.519048143597,63893.34252834336,80031.55028995602,80031.55028995602,18864.519048143597,98896.06933809962,98896.06933809962,41464.41240823352,118316.9516494462,92118.55478519466,57494.6308662589,38471.026576595286,19420.882311346577,0.0,57891.90888794186,13067.10278828701,1226.0,57431.656929866105,275752.5976031681,601217.7497844482,2.18027955134498,1545487.719156903,5.604617082813464,0.6728377515913684,0.047525367091689676,4.027634451161993,1.2748024801770232,1.0,0.0,4.027634451159799,1.3103373847249822,1.3106159039527585,3.0737384875936558,19440.883356438986,1982.41839531736,4632.441516551485,4632.441516551485,4.072262754044837,3.190133785540888,-10.82204048040732,14.012174265948207,1.3395969364413018,1.3395969364413018,0.38274198184037195,0.0,0.0,0.00021254428957061055,6.567577461325814e-05,0.0001468685149573524,0.000591532690633233,0.07612260277049691,0.05151787893877481,0.024604723831722106,0.05279584794550135,0.03216398309096491,0.015361384000724771,0.9999999999999998,0.9999999999999998,0.4775958237908629,0.0,414.0477235554334,554.0271315069012,72.2363622906687,19420.882311346577,13067.10278828701,0.7474542924481272,1.1036661902446183,0.7778085805973256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568898758908337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15409.564077409581,1226.0,0.9999999999999998,0.4775958237908629,6.27409032704403,1.3395969364413018
979.0,-30.897446268475335,3.190139169185324,34.89707663651037,18.895690189115726,-0.8743300036254699,-27.81797549150215,-41.60495249144731,-3.859962892741946,402.90185392660453,-11.285802797171469,39.789451619470924,45028.03118816931,18826.892872757915,18826.892872757915,63854.924060927224,80031.53994631582,80031.53994631582,18826.892872757915,98858.43281907374,98858.43281907374,41426.566912577604,118279.26704789003,92117.75916143377,57494.118031170896,38470.71236695875,19420.834228816282,0.0,57891.546595775035,13059.609894799323,1226.0,57431.86590649614,275752.5387207225,601126.8036733834,2.1799502063050613,1545475.0057554496,5.604572175201914,0.672453600135349,0.04749834033151254,4.027634451161993,1.274799683322199,1.0,0.0,4.027634451162076,1.3103364458721525,1.3106149622813001,3.0737406899196964,19440.715446415135,1982.4012732599956,4632.441516551485,4632.441516551485,4.064140433395729,3.190139169185324,-10.825630839897505,14.015770009082829,1.336582059132153,1.336582059132153,0.3818805883234723,0.0,0.0,0.00021254229089769994,6.567651489360552e-05,0.0001468657760040944,0.000591521659130731,0.07610000416818366,0.05150349239935669,0.024596511768826972,0.052795967405024444,0.03214625855787916,0.015352081773633383,0.9999999999999998,0.9999999999999998,0.4775697845518179,0.0,414.187656723776,554.4794009925688,71.48027829948171,19420.834228816282,13059.609894799323,0.7474542924481272,1.1030094688399188,0.7777997624173939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568904034162518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15409.511970513398,1226.0,0.9999999999999998,0.4775697845518179,6.27409032704403,1.336582059132153
980.0,-30.897538768551993,3.190144750694112,34.89697744211609,18.89570220317694,-0.8743301733232273,-27.817996751928582,-41.6048543882556,-3.8597628135283277,403.05514274770746,-11.285806850529964,39.789145330868394,45027.22726558861,18789.228736561603,18789.228736561603,63816.45600215021,80031.58900671016,80031.58900671016,18789.228736561603,98820.81774327176,98820.81774327176,41388.73057448318,118241.60294481905,92116.99754282791,57493.60244814074,38470.43899409686,19420.785201547296,0.0,57891.22419564416,13051.885707718342,1226.0,57432.08716878858,275752.4927603315,601027.372606107,2.179589988796533,1545461.857723676,5.604525428776102,0.6720575698802574,0.04747048236653393,4.027634451161993,1.274796921084635,1.0,0.0,4.027634451161827,1.3103354766503414,1.3106139901522618,3.0737429634874744,19440.55471290696,1982.3848830035702,4632.441516551485,4632.441516551485,4.056009918188631,3.190144750694112,-10.82920832934523,14.019353080039341,1.3335672395074591,1.3335672395074591,0.3810192112878455,0.0,0.0,0.00021254022953591195,6.567725412899912e-05,0.00014686297540691284,0.0005915103793490387,0.07607563317116846,0.0514877607307878,0.024587872440380663,0.05279609573634301,0.03212788032094193,0.015342602045592,0.9999999999999998,0.9999999999999998,0.4775479083066437,0.0,414.34094959823744,554.9493731670474,70.72846559835483,19420.785201547296,13051.885707718342,0.7474542924481272,1.1023511229695482,0.7777902072586771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568909445520157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15409.460469690515,1226.0,0.9999999999999998,0.4775479083066437,6.27409032704403,1.3335672395074591
981.0,-30.897626441922604,3.190150070620909,34.89688293705943,18.895330849941843,-0.8743303344927645,-27.8180169778576,-41.60478251343591,-3.8599532285684792,403.173820202648,-11.285811951119397,39.788853967831564,45026.552752966134,18751.52906218733,18751.52906218733,63778.08181515346,80030.08606440564,80030.08606440564,18751.52906218733,98781.61512659297,98781.61512659297,41349.32233664341,118202.3530263619,92116.26472853101,57493.20092620885,38470.07089146907,19420.737899768934,0.0,57890.808791238,13044.56396540874,1226.0,57432.292789949555,275752.4349255634,600950.0209348823,2.1793099346415663,1545449.3504792028,5.604481247450748,0.6716822003742682,0.04744407394086006,4.027634451161993,1.2747947352519264,1.0,0.0,4.027634451161041,1.3103364073036834,1.3106149184431706,3.073740780392244,19440.400058317544,1982.3691126243461,4632.441516551485,4632.441516551485,4.047871731394564,3.190150070620909,-10.832775017612457,14.022925088233366,1.3305524885445859,1.3305524885445859,0.38015785386988166,0.0,0.0,0.00021253827575414878,6.56777957310506e-05,0.00014686048002309816,0.0005915003288552178,0.07605658834154862,0.051475525889415084,0.024581062452133536,0.05279621328838987,0.03211041554315844,0.015333658397701625,0.9999999999999998,0.9999999999999998,0.47752911752550226,0.0,414.4596321537674,555.3804542177251,69.95585423756035,19420.737899768934,13044.56396540874,0.7474542924481272,1.1016961612187135,0.7777841369488878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568915026659561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15409.40896934377,1226.0,0.9999999999999998,0.47752911752550226,6.27409032704403,1.3305524885445859
982.0,-30.897626441922604,3.190150070620909,34.89688293705943,18.895141523703955,-0.8743303344927645,-27.8180169778576,-41.604672850202746,-3.8599532285684792,402.88272610070885,-11.285811951119397,39.788853967831564,45026.09934815415,18713.777665859652,18713.777665859652,63739.87701401381,80029.31962292687,80029.31962292687,18713.777665859652,98743.09728878652,98743.09728878652,41310.804498836966,118163.83518855546,92115.49828705224,57492.74752139687,38469.7230729504,19420.737899768934,0.0,57890.46097271933,13044.563971370699,1226.0,57432.292789949555,275752.4349255634,601134.4836788389,2.1799788779421263,1545449.3504792028,5.604481247450748,0.6716822006812574,0.04744407394086006,4.027634451161993,1.274792247205042,1.0,0.0,4.027634451161488,1.3103364073036834,1.3106149184431706,3.073740780392244,19440.23830698066,1982.352618578277,4632.441516551485,4632.441516551485,4.039722379439925,3.190150070620909,-10.836325217880788,14.026475288501697,1.3275376679736601,1.3275376679736601,0.3792964765639029,0.0,0.0,0.00021253827575414878,6.567862209005139e-05,0.0001468596536640974,0.0005914970005832373,0.07609879865094016,0.05150472449715598,0.024594074153784184,0.05279621328838987,0.03211080858917745,0.01533326535168261,0.9999999999999998,0.9999999999999998,0.4775110321217665,0.0,414.16853805182825,555.362516841818,68.88020102012354,19420.737899768934,13044.563971370699,0.7474542924481272,1.1010428305977904,0.777780977929551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568920316575757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15409.356946825414,1226.0,0.9999999999999998,0.4775110321217665,6.27409032704403,1.3275376679736601
983.0,-30.89771378323613,3.1901554297798835,34.896787961934955,18.89477017046886,-0.8743304957427193,-27.818037214290424,-41.60460481708867,-3.860143740136108,403.0000429500193,-11.285817058236312,39.78856153220456,45025.441893495175,18675.982471547246,18675.982471547246,63701.42436504242,80027.81675101674,80027.81675101674,18675.982471547246,98703.79922256399,98703.79922256399,41271.300007457015,118124.48965160901,92114.76593373979,57492.36167086795,38469.33806985761,19420.69042904501,0.0,57890.02849890262,13037.252896157794,1226.0,57432.499215106975,275752.37701679056,601057.9372581234,2.1797017445892224,1545436.797268937,5.604436900918666,0.6713073844511555,0.047417704935460374,4.027634451161993,1.2747901020338763,1.0,0.0,4.027634451161301,1.3103373384124148,1.3106158471992804,3.0737385962318795,19440.08374967832,1982.3368581195741,4632.441516551485,4632.441516551485,4.03156357286301,3.1901554297798835,-10.839870223549122,14.030025653329005,1.324521251424695,1.324521251424695,0.37843464326419857,0.0,0.0,0.0002125363293886607,6.567913475327243e-05,0.00014685719463538828,0.0005914870965144921,0.07607903448533322,0.05149261713060057,0.02458641735473265,0.052796331316814556,0.0320937527923565,0.015323952143103864,0.9999999999999998,0.9999999999999998,0.47747461140641173,0.0,414.2858600082556,555.783473354636,68.11643780510201,19420.69042904501,13037.252896157794,0.7474542924481272,1.100386819920981,0.7777754314691465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568920316575757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15409.305683730767,1226.0,0.9999999999999998,0.47747461140641173,6.27409032704403,1.324521251424695
984.0,-30.89771378323613,3.1901554297798835,34.896787961934955,18.894575570616894,-0.8743304957427193,-27.818037214290424,-41.60449515385551,-3.860143740136108,402.7080319487726,-11.285817058236312,39.78856153220456,45024.98848851513,18638.15675523367,18638.15675523367,63663.145243748804,80027.02901949972,80027.02901949972,18638.15675523367,98665.1857747334,98665.1857747334,41232.686559626425,118085.8762037784,92113.97820222279,57491.908265887905,38468.966595927646,19420.69042904501,0.0,57889.65702497266,13037.252902661829,1226.0,57432.499215106975,275752.37701679056,601243.1004727716,2.180373228246594,1545436.797268937,5.604436900918666,0.6713073847860578,0.047417704935460374,4.027634451161993,1.2747876139869918,1.0,0.0,4.027634451161896,1.3103373384124148,1.3106158471992804,3.0737385962318795,19439.917505249345,1982.3199059056196,4632.441516551485,4632.441516551485,4.023398177535636,3.1901554297798835,-10.843396646617888,14.033552076397772,1.3215064515553536,1.3215064515553536,0.3775732718729582,0.0,0.0,0.0002125363293886607,6.567996112785752e-05,0.00014685636826080318,0.0005914837681797435,0.07612064422049843,0.05152192661584722,0.0245987176046512,0.052796331316814556,0.032094467131674645,0.01532323780378573,0.9999999999999998,0.9999999999999998,0.47744172666643003,0.0,413.9938490070089,555.7570741930558,67.04944613418343,19420.69042904501,13037.252902661829,0.7474542924481272,1.0997326381858776,0.7777725901725775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568925586460404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15409.253590301509,1226.0,0.9999999999999998,0.47744172666643003,6.27409032704403,1.3215064515553536
985.0,-30.897805387053516,3.190161109057851,34.896687632720024,18.89458754975351,-0.8743306653237258,-27.81805841669029,-41.60440078759564,-3.8599432890867513,402.86093649930103,-11.28582112929645,39.78825284654302,45024.20398981878,18600.28616088223,18600.28616088223,63624.49015070101,80027.07781677358,80027.07781677358,18600.28616088223,98627.36397765581,98627.36397765581,41194.64171635888,118048.00499886827,92113.21481618499,57491.40871392592,38468.67344695452,19420.64102121246,0.0,57889.31446816698,13029.510662641353,1226.0,57432.722261296934,275752.3308557052,601143.8257598487,2.1800135791940534,1545423.5465867207,5.604389786265869,0.670910432277168,0.0473897824092079,4.027634451161993,1.274784845705144,1.0,0.0,4.027634451161098,1.3103363673378006,1.3106148732432907,3.0737408741428007,19439.756398738813,1982.3034776135391,4632.441516551485,4632.441516551485,4.0152230944361245,3.190161109057851,-10.846916765630462,14.037077874688313,1.31849004393832,1.31849004393832,0.3767114411252343,0.0,0.0,0.0002125342880526655,6.568067223878239e-05,0.0001468536158138831,0.0005914726823297033,0.07609491641379647,0.051506219728376865,0.0245886966854196,0.05279646070054074,0.0320766308799846,0.015313151529223298,0.9999999999999998,0.9999999999999998,0.4773927656716124,0.0,414.14675762859747,556.2143013159534,66.30918814834405,19420.64102121246,13029.510662641353,0.7474542924481272,1.0990714043726977,0.7777636408974465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568925586460404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15409.202333130073,1226.0,0.9999999999999998,0.4773927656716124,6.27409032704403,1.31849004393832
986.0,-30.897925571245057,3.1901686229173385,34.89655460807031,18.89439298482614,-0.8743308898146475,-27.818086355907084,-41.60432283589614,-3.859943603231043,403.1452670628091,-11.28582821313853,39.78784287950626,45023.364168668384,18562.40607709543,18562.40607709543,63585.770245763815,80026.29082181412,80026.29082181412,18562.40607709543,98588.69689890955,98588.69689890955,41155.68495547338,118009.2714067874,92112.4281242519,57490.94225029187,38468.31763773337,19420.574507877856,0.0,57888.89214561123,13019.343590758428,1226.0,57433.01194343617,275752.25053319184,600960.5805142112,2.1793496856406422,1545405.9484193362,5.604327599978439,0.6703892094169098,0.0473531144668198,4.027634451161993,1.2747823626035828,1.0,0.0,4.027634451162775,1.3103363745070054,1.3106148769044872,3.0737408573255327,19439.590373705698,1982.2865477717364,4632.441516551485,4632.441516551485,4.00704596286275,3.1901686229173385,-10.850425755487692,14.04059437840503,1.3154753495701403,1.3154753495701403,0.37585009987718293,0.0,0.0,0.00021253160984762096,6.568125966072831e-05,0.00014685035018689263,0.0005914595295779318,0.07604988343710911,0.05147722655269555,0.02457265688441356,0.05279662643809725,0.03205273816625943,0.015300376300560373,0.9999999999999998,0.9999999999999998,0.4773500541887068,0.0,414.43109527594765,556.8186440359707,65.66184263255752,19420.574507877856,13019.343590758428,0.7474542924481272,1.098410556654339,0.7777548075271254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568931113534296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15409.150773164714,1226.0,0.9999999999999998,0.4773500541887068,6.27409032704403,1.3154753495701403
987.0,-30.897925571245057,3.1901686229173385,34.89655460807031,18.89420369351285,-0.8743308898146475,-27.818086355907084,-41.60421317266298,-3.859943603231043,402.8522645327811,-11.28582821313853,39.78784287950626,45022.91076342023,18524.477205593736,18524.477205593736,63547.387969013966,80025.52438034481,80025.52438034481,18524.477205593736,98550.00158593855,98550.00158593855,41116.989642502376,117970.5760938164,92111.66168278258,57490.48884504372,38467.96981970984,19420.574507877856,0.0,57888.5443275877,13019.343595243437,1226.0,57433.01194343617,275752.25053319184,601146.2681870996,2.1800230715242725,1545405.9484193362,5.604327599978439,0.6703892096478509,0.0473531144668198,4.027634451161993,1.2747798745566978,1.0,0.0,4.027634451162179,1.3103363745070054,1.3106148769044872,3.0737408573255327,19439.428622370808,1982.2700537258706,4632.441516551485,4632.441516551485,3.998858299539603,3.1901686229173385,-10.853915402778311,14.04408402569565,1.3124612180995152,1.3124612180995152,0.37498891945700435,0.0,0.0,0.00021253160984762096,6.568208606004384e-05,0.00014684952378757712,0.0005914562011435782,0.07609162894809995,0.05150661905443705,0.02458500989366291,0.05279662643809725,0.032053444795448055,0.015299669671371743,0.9999999999999998,0.9999999999999998,0.4773174854998568,0.0,414.1380927459196,556.7926199254526,64.59031190753404,19420.574507877856,13019.343595243437,0.7474542924481272,1.0977541188357272,0.7777516482127855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568938365060324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15409.098887506538,1226.0,0.9999999999999998,0.4773174854998568,6.27409032704403,1.3124612180995152
988.0,-30.89801429889229,3.190174207684903,34.89645625138924,18.894206068385415,-0.8743310546755741,-27.818106894776754,-41.60411866670472,-3.8597486557112286,402.9905227495044,-11.285833456995253,39.7875410989671,45022.13813455509,18486.496694796402,18486.496694796402,63508.63482935149,80025.53451951782,80025.53451951782,18486.496694796402,98512.03121431422,98512.03121431422,41078.80614877274,117932.556743806,92110.88193817843,57489.992207341864,38467.65525648507,19420.525529491773,0.0,57888.180785976845,13011.844504831706,1226.0,57433.22506554148,275752.1910739802,601056.3736939894,2.1796975442082163,1545392.994341852,5.604281831172272,0.6700047578564277,0.047326067866656094,4.027634451161993,1.2747771084727724,1.0,0.0,4.0276344511617355,1.3103354300782986,1.3106139296841162,3.073743072734684,19439.264063515835,1982.25327339263,4632.441516551485,4632.441516551485,3.9906594888991185,3.190174207684903,-10.857400473038457,14.04757468072336,1.3094448324710442,1.3094448324710442,0.3741270949917269,0.0,0.0,0.00021252963264553493,6.568279824500502e-05,0.0001468468344005299,0.0005914453692756543,0.07606801497077911,0.05149239906692124,0.024575615903857866,0.05279674833115065,0.03203623459602805,0.01528983327062804,0.9999999999999998,0.9999999999999998,0.47726686557988046,0.0,414.27635620649966,557.2342774282715,63.83576368738994,19420.525529491773,13011.844504831706,0.7474542924481272,1.0970915645830102,0.7777431856255794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568938365060324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15409.047639734476,1226.0,0.9999999999999998,0.47726686557988046,6.27409032704403,1.3094448324710442
989.0,-30.8981009629301,3.1901796936022184,34.89635972045093,18.893834889773302,-0.8743312160379746,-27.81812703542959,-41.604046791885025,-3.859939862411464,403.1075208697714,-11.285838592674695,39.78724526327764,45021.46787737776,18448.50004311929,18448.50004311929,63469.96792049705,80024.03214693212,80024.03214693212,18448.50004311929,98472.53219005141,98472.53219005141,41039.09818250254,117893.00970721016,92110.15289804964,57489.591200667586,38467.29077486895,19420.477517158753,0.0,57887.7682920277,13004.51796863144,1226.0,57433.43400754887,275752.1328413824,600980.0370785071,2.1794211739577065,1545380.2955296214,5.6042369631227915,0.669629155984524,0.04729964416215137,4.027634451161993,1.2747749748406934,1.0,0.0,4.027634451160294,1.3103363645361326,1.3106148618099067,3.0737408807148547,19439.11020543438,1982.2375842346144,4632.441516551485,4632.441516551485,3.9824571939448594,3.1901796936022184,-10.86087134776,14.051051041362218,1.306430131580788,1.306430131580788,0.37326575188022515,0.0,0.0,0.00021252770144517569,6.568333988934673e-05,0.00014684436155582896,0.0005914354095611444,0.07604778214415378,0.05148032496169446,0.024567457182459326,0.05279686783980845,0.032019356559595064,0.015280287602556309,0.9999999999999998,0.9999999999999998,0.477220320593149,0.0,414.3933594624461,557.6522074161494,63.06977571566529,19420.477517158753,13004.51796863144,0.7474542924481272,1.0964314188156072,0.7777371490684694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568943718604488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15408.996091967114,1226.0,0.9999999999999998,0.477220320593149,6.27409032704403,1.306430131580788
990.0,-30.8981009629301,3.1901796936022184,34.89635972045093,18.893650802224897,-0.8743312160379746,-27.81812703542959,-41.60394090050829,-3.859939862411464,402.81344242969305,-11.285838592674695,39.78724526327764,45021.03010654225,18410.452582107755,18410.452582107755,63431.48268865001,80023.28699550901,80023.28699550901,18410.452582107755,98433.73957761677,98433.73957761677,41000.305570067896,117854.21709477552,92109.40774662653,57489.15342983208,38466.94924088273,19420.477517158753,0.0,57887.42675804148,13004.517971151852,1226.0,57433.43400754887,275752.1328413824,601166.4303653885,2.180097118999222,1545380.2955296214,5.6042369631227915,0.6696291561143052,0.04729964416215137,4.027634451161993,1.2747724873432889,1.0,0.0,4.0276344511605915,1.3103363645361326,1.3106148618099067,3.0737408807148547,19438.952947193262,1982.2215483568052,4632.441516551485,4632.441516551485,3.9742439308360633,3.1901796936022184,-10.864325222941313,14.05450491654353,1.3034154101786533,1.3034154101786533,0.37240440290818666,0.0,0.0,0.00021252770144517569,6.568413788795503e-05,0.00014684356355722065,0.0005914321955144576,0.07608907507361708,0.05150982915507492,0.02457924591854216,0.05279686783980845,0.03202032075604824,0.01527932340610313,0.9999999999999998,0.9999999999999998,0.47717583850927076,0.0,414.09928102236773,557.6197454160615,62.00294010233307,19420.477517158753,13004.517971151852,0.7474542924481272,1.0957730588678891,0.7777341752419167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568948947640659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15408.944093972808,1226.0,0.9999999999999998,0.47717583850927076,6.27409032704403,1.3034154101786533
991.0,-30.898220784974896,3.190187383066205,34.896224390194504,18.893461510911607,-0.8743314416361987,-27.818155020833757,-41.603862948808796,-3.859940179001383,403.09888684529653,-11.285845736035828,39.78682969216155,45020.19185915104,18372.366204304675,18372.366204304675,63392.55806345571,80022.52129805427,80022.52129805427,18372.366204304675,98394.88750235895,98394.88750235895,40961.15971094632,117815.29761027242,92108.64235779834,57488.68688714819,38466.61718961127,19420.410107913467,0.0,57887.027297524735,12994.31503860506,1226.0,57433.72779141263,275752.0518440386,600982.4103780994,2.1794304207680257,1545362.457181006,5.604173919456603,0.6691061087999429,0.04726284891752152,4.027634451161993,1.2747700536949558,1.0,0.0,4.02763445116041,1.3103363717000802,1.3106148654765197,3.0737408639099186,19438.791418009856,1982.2050769640864,4632.441516551485,4632.441516551485,3.9660222668027463,3.190187383066205,-10.867775436658414,14.057962819724619,1.3003990430013237,1.3003990430013237,0.3715425837146639,0.0,0.0,0.00021252503138648215,6.568472533857232e-05,0.00014684030604790983,0.0005914190754577324,0.07604289516601531,0.051480713452356476,0.024562181713658836,0.052797035974180395,0.03199674574137389,0.015266103176147627,0.9999999999999998,0.9999999999999998,0.47711424466543645,0.0,414.38473258133234,558.2177670171368,61.36076069905744,19420.410107913467,12994.31503860506,0.7474542924481272,1.0951081964812934,0.7777250613986204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568948947640659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15408.892779839356,1226.0,0.9999999999999998,0.47711424466543645,6.27409032704403,1.3003990430013237
992.0,-30.898220784974896,3.190187383066205,34.896224390194504,18.89327218467372,-0.8743314416361987,-27.818155020833757,-41.60375705743206,-3.859940179001383,402.8039203090858,-11.285845736035828,39.78682969216155,45019.75408814703,18334.25337340934,18334.25337340934,63354.007461556364,80021.75485659427,80021.75485659427,18334.25337340934,98356.00823000362,98356.00823000362,40922.280438590984,117776.41833791709,92107.87591633834,57488.24911614418,38466.25200021573,19420.410107913467,0.0,57886.662108129196,12994.315039734867,1226.0,57433.72779141263,275752.0518440386,601169.3708483686,2.180108422868169,1545362.457181006,5.604173919456603,0.6691061088581193,0.04726284891752152,4.027634451161993,1.2747675656480713,1.0,0.0,4.027634451161006,1.3103363717000802,1.3106148654765197,3.0737408639099186,19438.629666676934,1982.1885829184212,4632.441516551485,4632.441516551485,3.957794892369812,3.190187383066205,-10.871203989632663,14.061391372698868,1.2973849954789636,1.2973849954789636,0.3706814272797039,0.0,0.0,0.00021252503138648215,6.568552335275114e-05,0.000146839508033731,0.0005914158613483332,0.07608402137915125,0.05151030742519539,0.02457371395395586,0.052797035974180395,0.0319978338868299,0.015265015030691617,0.9999999999999998,0.9999999999999998,0.4770640126666385,0.0,414.0897660451216,558.1818651776873,60.2957925923705,19420.410107913467,12994.315039734867,0.7474542924481272,1.0944491382697876,0.7777224052762367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568956177332875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15408.840909510749,1226.0,0.9999999999999998,0.4770640126666385,6.27409032704403,1.2973849954789636
993.0,-30.898346003529404,3.190195506415983,34.896081844146856,18.89308289336043,-0.8743316782430033,-27.818184339649175,-41.60367935020474,-3.8599405113039356,403.11842192934796,-11.28585142583399,39.78639232469798,45018.89362385241,18296.09195683476,18296.09195683476,63314.98558068717,80020.98919713702,80020.98919713702,18296.09195683476,98317.08115397178,98317.08115397178,40883.037036252914,117737.42128674522,92107.11058186102,57487.77680171442,38465.92642238511,19420.340132773432,0.0,57886.266555158545,12983.594498686203,1226.0,57434.04411771887,275751.98732840875,600966.7890527076,2.179374280762597,1545343.6833944598,5.604107148479122,0.6685564933425296,0.04722419059758373,4.027634451161993,1.2747650830959905,1.0,0.0,4.02763445116141,1.3103363791936817,1.3106148693153195,3.0737408463316926,19438.468148963842,1982.172112695349,4632.441516551485,4632.441516551485,3.949557029800318,3.190195506415983,-10.874628103649265,14.064823610065247,1.2943686411174071,1.2943686411174071,0.3698196117478306,0.0,0.0,0.0002125222411075137,6.568610897242289e-05,0.0001468361321350908,0.0005914022644626664,0.0760332115763786,0.05147825096493926,0.02455496061143935,0.0527972195706938,0.031973116547319304,0.015251074050264433,0.9999999999999998,0.9999999999999998,0.4769967928429272,0.0,414.40427335518194,558.8099421526758,59.674701875371966,19420.340132773432,12983.594498686203,0.7474542924481272,1.093782504013378,0.7777128549300187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568956177332875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15408.7896015054,1226.0,0.9999999999999998,0.4769967928429272,6.27409032704403,1.2943686411174071
994.0,-30.898346003529404,3.190195506415983,34.896081844146856,18.89289884073662,-0.8743316782430033,-27.818184339649175,-41.60357345882801,-3.8599405113039356,402.82283354777167,-11.28585142583399,39.78639232469798,45018.45585268007,18257.907267545506,18257.907267545506,63276.36312022558,80020.24404572145,80020.24404572145,18257.907267545506,98278.15131326696,98278.15131326696,40844.107195548095,117698.4914460404,92106.36543044544,57487.339030542076,38465.584888781515,19420.340132773432,0.0,57885.92502155495,12983.594497050091,1226.0,57434.04411771887,275751.98732840875,601154.1279428717,2.1800536553411054,1545343.6833944598,5.604107148479122,0.6685564932582824,0.04722419059758373,4.027634451161993,1.274762595598586,1.0,0.0,4.027634451162155,1.3103363791936817,1.3106148693153195,3.0737408463316926,19438.310890724315,1982.156076817702,4632.441516551485,4632.441516551485,3.941314143375779,3.190195506415983,-10.878031746146629,14.068227252562611,1.2913547372997005,1.2913547372997005,0.368958496371343,0.0,0.0,0.0002125222411075137,6.568690700215109e-05,0.00014683533410536262,0.0005913990502906401,0.07607419835775782,0.05150790483786332,0.024566293519894495,0.0527972195706938,0.03197429835417269,0.015249892243411039,0.9999999999999998,0.9999999999999998,0.47694220134218845,0.0,414.10868497360565,558.771810700996,58.61035905032941,19420.340132773432,12983.594497050091,0.7474542924481272,1.0931217406763976,0.7777098808720181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568963732641182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15408.737732407302,1226.0,0.9999999999999998,0.47694220134218845,6.27409032704403,1.2913547372997005
995.0,-30.898476636277575,3.1902040728053582,34.895931960713355,18.89270944464954,-0.8743319259553192,-27.818215004184623,-41.60350357471032,-3.859940210928683,403.1641121811921,-11.285857397327552,39.78593283513287,45017.60437292101,18219.67322362943,18219.67322362943,63237.27759655044,80019.47796140308,80019.47796140308,18219.67322362943,98239.15118503252,98239.15118503252,40804.77471923149,117659.41780329993,92105.59706229324,57486.8921675554,38465.227660819815,19420.266618267422,0.0,57885.49427908724,12972.398469680194,1226.0,57434.376465801026,275751.9196186966,600934.4391503017,2.1792575006595056,1545323.9602131126,5.604036999452084,0.6679825115005309,0.04718381920276581,4.027634451161993,1.2747601910727102,1.0,0.0,4.027634451162116,1.3103363838627604,1.3106148701709484,3.0737408353791325,19438.148732778427,1982.1395413090534,4632.441516551485,4632.441516551485,3.9330606028228163,3.1902040728053582,-10.88143124660054,14.071635319405898,1.2883383964770605,1.2883383964770605,0.36809668470773155,0.0,0.0,0.00021251933021858215,6.56874336750998e-05,0.00014683189654348235,0.0005913852050479831,0.07601915876460824,0.051473141016657765,0.024546017747950476,0.05279741247351863,0.03194851691333322,0.0152353022894326,0.9999999999999998,0.9999999999999998,0.47687040781146184,0.0,414.44996957851964,559.4280213035831,58.00783093569254,19420.266618267422,12972.398469680194,0.7474542924481272,1.0924546535209718,0.7777009583070086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568963732641182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15408.686430521906,1226.0,0.9999999999999998,0.47687040781146184,6.27409032704403,1.2883383964770605
996.0,-30.898476636277575,3.1902040728053582,34.895931960713355,18.892525357101135,-0.8743319259553192,-27.818215004184623,-41.603393911477156,-3.859940210928683,402.86773513262904,-11.285857397327552,39.78593283513287,45017.15096689496,18181.416920982072,18181.416920982072,63198.56788787703,80018.73280999149,80018.73280999149,18181.416920982072,98200.14973097356,98200.14973097356,40765.77326517253,117620.41634924099,92104.85191088164,57486.43876152935,38464.90349928032,19420.266618267422,0.0,57885.17011754774,12972.398474728056,1226.0,57434.376465801026,275751.9196186966,601122.2439834218,2.179938565122737,1545323.9602131126,5.604036999452084,0.6679825117604584,0.04718381920276581,4.027634451161993,1.2747577035753057,1.0,0.0,4.027634451162712,1.3103363838627604,1.3106148701709484,3.0737408353791325,19437.991474539747,1982.1235054314927,4632.441516551485,4632.441516551485,3.9248022573022805,3.1902040728053582,-10.88480977938501,14.075013852190368,1.2853246398485487,1.2853246398485487,0.36723561138529964,0.0,0.0,0.00021251933021858215,6.568826014627151e-05,0.00014683107007231063,0.000591381876324219,0.07606006268036605,0.05150286864369234,0.024557194036673717,0.05279741247351863,0.03194977701661921,0.015234042186146607,0.9999999999999998,0.9999999999999998,0.47681215985395947,0.0,414.1535925299566,559.3878303207425,56.943599315963525,19420.266618267422,12972.398474728056,0.7474542924481272,1.0917920386091868,0.7776974806410412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456897161463354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15408.6344108208,1226.0,0.9999999999999998,0.47681215985395947,6.27409032704403,1.2853246398485487
997.0,-30.898565397772078,3.1902099318368498,34.89582983431293,18.892145028244727,-0.8743320934725474,-27.8182358525411,-41.60332214143125,-3.8601392462662063,402.99602986494256,-11.28586147353263,39.78562152743049,45016.472190067805,18143.103772082934,18143.103772082934,63159.57596215074,80017.19346796995,80017.19346796995,18143.103772082934,98160.29724005288,98160.29724005288,40725.69572587994,117580.5140335724,92104.1175666521,57486.034860014246,38464.53634070873,19420.216793519518,0.0,57884.753134228245,12964.830150463307,1226.0,57434.601514172944,275751.87339933397,601038.6104521172,2.1796356378029556,1545310.5977146977,5.603989480342839,0.6675945118588811,0.047156528947381766,4.027634451161993,1.2747555221384395,1.0,0.0,4.027634451163438,1.3103373565135479,1.3106158404366666,3.073738553770943,19437.836497070297,1982.1077021276683,4632.441516551485,4632.441516551485,3.9165316404445742,3.1902099318368498,-10.888182438331741,14.07839237016859,1.2823083133032247,1.2823083133032247,0.3663738038009213,0.0,0.0,0.00021251735236757063,6.5688801042644e-05,0.00014682855132492663,0.0005913717317304814,0.0760366188171592,0.051489637608085045,0.024546981209074163,0.05279754305462524,0.031932937367908254,0.01522359157947351,0.9999999999999998,0.9999999999999998,0.47673633665698445,0.0,414.2818913384752,559.8061388118101,56.194384934062896,19420.216793519518,12964.830150463307,0.7474542924481272,1.0911262904704935,0.7776913565767424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456897161463354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15408.583190357444,1226.0,0.9999999999999998,0.47673633665698445,6.27409032704403,1.2823083133032247
998.0,-30.89865134699353,3.190215636049439,34.89573045467872,18.891763616725825,-0.8743322560271991,-27.818256118558004,-41.60325030153615,-3.8603323446554305,403.11073123103085,-11.285866675747677,39.78531896616108,45015.80505962756,18104.777634219034,18104.777634219034,63120.58269384659,80015.64987394337,80015.64987394337,18104.777634219034,98120.42750816241,98120.42750816241,40685.61211104348,117540.59521542839,92103.3549583873,57485.63357927846,38464.13486567648,19420.167707265984,0.0,57884.30257294247,12957.500766787996,1226.0,57434.815397118924,275751.81441235385,600963.6842787589,2.1793643880801077,1545297.6107297994,5.60394358246721,0.6672187883290006,0.04713009842873805,4.027634451161993,1.2747533308109271,1.0,0.0,4.027634451161362,1.3103383001451234,1.3106167817591399,3.0737363402381828,19437.675554702524,1982.091290573491,4632.441516551485,4632.441516551485,3.908258219673481,3.190215636049439,-10.891541625760953,14.081757261810392,1.2792937542324,1.2792937542324,0.36551250120925716,0.0,0.0,0.00021251543719792593,6.568934246956233e-05,0.0001468260947283636,0.0005913618374575315,0.07601543869164493,0.05147778688115325,0.024537651810491667,0.05279766545666074,0.031916584372340386,0.01521351405639766,0.9999999999999998,0.9999999999999998,0.47666485482644644,0.0,414.39659790677854,560.2121880754717,55.431184466589514,19420.167707265984,12957.500766787996,0.7474542924481272,1.0904611421085304,0.7776858847509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456897697024337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15408.531214422677,1226.0,0.9999999999999998,0.47666485482644644,6.27409032704403,1.2792937542324
999.0,-30.89865134699353,3.190215636049439,34.89573045467872,18.89157952917742,-0.8743322560271991,-27.818256118558004,-41.603144410159416,-3.8603323446554305,402.8130893297299,-11.285866675747677,39.78531896616108,45015.367288061476,18066.400810316267,18066.400810316267,63081.76809837774,80014.90472253718,80014.90472253718,18066.400810316267,98081.30553285344,98081.30553285344,40646.490135734515,117501.47324011942,92102.6098069811,57485.19580771237,38463.79333252081,19420.167707265984,0.0,57883.961039786795,12957.500766142304,1226.0,57434.815397118924,275751.81441235385,601152.3255632757,2.180048486151842,1545297.6107297994,5.60394358246721,0.6672187882957521,0.04713009842873805,4.027634451161993,1.274750843313523,1.0,0.0,4.027634451163597,1.3103383001451234,1.3106167817591399,3.0737363402381828,19437.518296464976,1982.0752546960457,4632.441516551485,4632.441516551485,3.8999738573635345,3.190215636049439,-10.89488330441311,14.085098940462549,1.2762791582229258,1.2762791582229258,0.36465118806369307,0.0,0.0,0.00021251543719792593,6.569014053562889e-05,0.00014682529666229705,0.0005913586231391476,0.07605595954636384,0.05150764691007941,0.024548312636284427,0.05279766545666074,0.03191808351618893,0.015212014912549117,0.9999999999999998,0.9999999999999998,0.476595498123612,0.0,414.0989560054776,560.1657660779304,54.371226235338895,19420.167707265984,12957.500766142304,0.7474542924481272,1.0897970174331748,0.7776829104200379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568982156172445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15408.479242279558,1226.0,0.9999999999999998,0.476595498123612,6.27409032704403,1.2762791582229258
1000.0,-30.898770387495937,3.1902236426916635,34.89559093492445,18.891390272788726,-0.8743324836680004,-27.818284326692165,-41.60307023031635,-3.860332662926661,403.10057178809564,-11.285873922833465,39.78489330216643,45014.54814629174,18027.984671862847,18027.984671862847,63042.532818154585,80014.13903721092,80014.13903721092,18027.984671862847,98042.12370907376,98042.12370907376,40607.00712807831,117462.22239417044,92101.84442920347,57484.74430561699,38463.44458176276,19420.098685096684,0.0,57883.543266859444,12947.235027750261,1226.0,57435.11658099545,275751.7322389694,600966.9485684885,2.179376875310738,1545279.3398862819,5.6038789941204294,0.6666925455783699,0.04709308023660935,4.027634451161993,1.274748449227773,1.0,0.0,4.027634451162029,1.3103383072802892,1.310616785419966,3.0737363235008117,19437.356769613707,1982.0587835411388,4632.441516551485,4632.441516551485,3.89168100826524,3.1902236426916635,-10.898221011492849,14.088444654184512,1.2732628509496748,1.2732628509496748,0.3637893859856214,0.0,0.0,0.00021251278469573137,6.569069960836023e-05,0.00014682208508737113,0.0005913456880893335,0.07600821471201707,0.05147831659279956,0.024529898119217505,0.052797837919441995,0.03189487482287892,0.01519820541373043,0.9999999999999998,0.9999999999999998,0.476509329418293,0.0,414.3864457109291,560.7572596299631,53.73230286155871,19420.098685096684,12947.235027750261,0.7474542924481272,1.0891270516649394,0.7776743717771731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568982156172445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15408.427954695784,1226.0,0.9999999999999998,0.476509329418293,6.27409032704403,1.2732628509496748
1001.0,-30.898770387495937,3.1902236426916635,34.89559093492445,18.89120094655084,-0.8743324836680004,-27.818284326692165,-41.602964338939614,-3.860332662926661,402.8020444225905,-11.285873922833465,39.78489330216643,45014.11037456055,17989.543834414333,17989.543834414333,63003.654208974884,80013.37259576828,80013.37259576828,17989.543834414333,98002.91643018261,98002.91643018261,40567.79984918716,117423.0151152793,92101.07798776083,57484.3065338858,38463.07939319448,19420.098685096684,0.0,57883.17807829117,12947.23502587411,1226.0,57435.11658099545,275751.7322389694,601156.1564243382,2.180063028229211,1545279.3398862819,5.6038789941204294,0.6666925454817612,0.04709308023660935,4.027634451161993,1.274745961180888,1.0,0.0,4.027634451162774,1.3103383072802892,1.310616785419966,3.0737363235008117,19437.19501828445,1982.0422894958472,4632.441516551485,4632.441516551485,3.8833828274223383,3.1902236426916635,-10.901536471982444,14.091760114674107,1.2702489590134947,1.2702489590134947,0.36292827400385563,0.0,0.0,0.00021251278469573137,6.569149768967833e-05,0.00014682128700605303,0.0005913424737095218,0.07604858384080583,0.05150826630430202,0.02454031753650381,0.052797837919441995,0.031896490314597736,0.015196589922011618,0.9999999999999998,0.9999999999999998,0.4764345472535187,0.0,414.08791834542393,560.7075650219722,52.67421117722938,19420.098685096684,12947.23502587411,0.7474542924481272,1.0884622493215197,0.7776717151514335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568989338740177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15408.376035353998,1226.0,0.9999999999999998,0.4764345472535187,6.27409032704403,1.2702489590134947
1002.0,-30.898897758139743,3.190232302524164,34.895440506344585,18.891016928851627,-0.8743327281568769,-27.818314592748173,-41.60288680633528,-3.860333000636715,403.1311832074517,-11.285881717808865,39.78443455898609,45013.24130349472,17951.056350937888,17951.056350937888,62964.29765443261,80012.62825510385,80012.62825510385,17951.056350937888,97963.68460604173,97963.68460604173,40528.243377690036,117383.70891008934,92100.33396098141,57483.83048894352,38462.78163559766,19420.024304047605,0.0,57882.805939645266,12936.236820191714,1226.0,57435.441228351694,275751.6438531854,600944.1417772968,2.17929486613414,1545259.6493624186,5.603809383581189,0.6661287657346282,0.047053422262934415,4.027634451161993,1.2747434791782877,1.0,0.0,4.027634451162904,1.310338314900899,1.310616789323152,3.073736305624707,19437.03799739038,1982.0262778207014,4632.441516551485,4632.441516551485,3.8750745771532475,3.190232302524164,-10.90484913359113,14.095081436115294,1.2672326650846473,1.2672326650846473,0.36206647573847067,0.0,0.0,0.00021250994661219403,6.56920820425047e-05,0.00014681786456968932,0.0005913286893869165,0.07599434425099859,0.05147472049640758,0.024519623754591,0.052798023838123764,0.03187160548927514,0.015181816773659276,0.9999999999999998,0.9999999999999998,0.476343018828091,0.0,414.4170649252606,561.3432545659405,52.06458912659724,19420.024304047605,12936.236820191714,0.7474542924481272,1.0877893120814814,0.7776617006167649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568989338740177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15408.324753772598,1226.0,0.9999999999999998,0.476343018828091,6.27409032704403,1.2672326650846473
