time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1003.0,-30.898897758139743,3.190232302524164,34.895440506344585,18.89082232899966,-0.8743327281568769,-27.818314592748173,-41.602780914958544,-3.860333000636715,402.83171371170056,-11.285881717808865,39.78443455898609,45012.80353159517,17912.54544333603,17912.54544333603,62925.3489749312,80011.84052362529,80011.84052362529,17912.54544333603,97924.38596696132,97924.38596696132,40488.94473860962,117344.41027100892,92099.54622950286,57483.39271704397,38462.39279162098,19420.024304047605,0.0,57882.417095668585,12936.236813836858,1226.0,57435.441228351694,275751.6438531854,601133.9229091244,2.1799830982301516,1545259.6493624186,5.603809383581189,0.6661287654073961,0.047053422262934415,4.027634451161993,1.2747409911314032,1.0,0.0,4.027634451161266,1.310338314900899,1.310616789323152,3.073736305624707,19436.871752969517,1982.0093256075743,4632.441516551485,4632.441516551485,3.8667612703442424,3.190232302524164,-10.90813873438143,14.098371036905593,1.2642189835386048,1.2642189835386048,0.36120542386817284,0.0,0.0,0.00021250994661219403,6.569288013935871e-05,0.0001468170664728353,0.0005913254749445319,0.07603465507513858,0.051504760951764574,0.024529894123374012,0.052798023838123764,0.03187329860601011,0.015180123656924305,0.9999999999999998,0.9999999999999998,0.47626459515746195,0.0,414.11759542950944,561.2912800057418,51.00685155879415,19420.024304047605,12936.236813836858,0.7474542924481272,1.0871237265528773,0.7776593616883276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568997023932633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15408.27290760017,1226.0,0.9999999999999998,0.47626459515746195,6.27409032704403,1.2642189835386048
1004.0,-30.89902527784271,3.1902410593928683,34.895288717886025,18.89063831130045,-0.8743329736675686,-27.8183449554284,-41.602707154210634,-3.8603333399585873,403.1616227119637,-11.285889555644234,39.78397231996337,45011.94951810781,17873.98552451092,17873.98552451092,62885.93504261873,80011.09618777384,80011.09618777384,17873.98552451092,97885.08171228477,97885.08171228477,40449.31329994659,117305.03107393894,92098.80220985145,57482.93194186351,38462.07807554215,19419.949361654177,0.0,57882.02743719633,12925.2201782599,1226.0,57435.76841233818,275751.5549814431,600921.4202470273,2.179213169940118,1545239.8089791748,5.603739239414852,0.6655640515614063,0.047013699360794935,4.027634451161993,1.27473855803255,1.0,0.0,4.027634451162535,1.310338322536273,1.3106167932367991,3.073736287713969,19436.714733579756,1981.9933140858252,4632.441516551485,4632.441516551485,3.8584373835369674,3.1902410593928683,-10.911425680127726,14.101666739520594,1.2612027040428115,1.2612027040428115,0.36034362972651757,0.0,0.0,0.0002125071052422991,6.569343607492068e-05,0.00014681366916737844,0.0005913117918400327,0.07598010152334297,0.05147113797288931,0.024508963550453667,0.05279821123149745,0.03184845186962505,0.015165247491169882,0.9999999999999998,0.9999999999999998,0.47616906320126307,0.0,414.4475122676079,561.9266932896785,50.39699389667595,19419.949361654177,12925.2201782599,0.7474542924481272,1.0864501094204377,0.7776498424652984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568997023932633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15408.221632132903,1226.0,0.9999999999999998,0.47616906320126307,6.27409032704403,1.2612027040428115
1005.0,-30.89902527784271,3.1902410593928683,34.895288717886025,18.89045425867664,-0.8743329736675686,-27.8183449554284,-41.6026012628339,-3.8603333399585873,402.861681738206,-11.285889555644234,39.78397231996337,45011.51174604334,17835.40264599188,17835.40264599188,62846.91439203522,80010.35103637913,80010.35103637913,17835.40264599188,97845.75368237101,97845.75368237101,40409.985270032834,117265.70304402518,92098.05705845673,57482.49416979904,38461.73654295299,19419.949361654177,0.0,57881.68590460716,12925.220181629347,1226.0,57435.76841233818,275751.5549814431,601111.4767021611,2.179902400704915,1545239.8089791748,5.603739239414852,0.6655640517349107,0.047013699360794935,4.027634451161993,1.274736070535146,1.0,0.0,4.027634451160896,1.310338322536273,1.3106167932367991,3.073736287713969,19436.557475344634,1981.9772782086275,4632.441516551485,4632.441516551485,3.850108540446082,3.1902410593928683,-10.914689412669757,14.104930472062625,1.258189066202411,1.258189066202411,0.359482590343546,0.0,0.0,0.0002125071052422991,6.569423418699117e-05,0.00014681287105530792,0.0005913085773363616,0.07602024879922867,0.05150122200917245,0.02451902679005622,0.05279821123149745,0.031850237357778234,0.015163462003016704,0.9999999999999998,0.9999999999999998,0.47608631083917463,0.0,414.14757129385026,561.8727111342832,49.34013277792883,19419.949361654177,12925.220181629347,0.7474542924481272,1.0857823750263784,0.7776468677886349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569004718126695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15408.169716511751,1226.0,0.9999999999999998,0.47608631083917463,6.27409032704403,1.258189066202411
1006.0,-30.89911544610221,3.1902472854968793,34.89518123933467,18.89046012600886,-0.8743331461894057,-27.818349526562034,-41.602489329501964,-3.860128229016702,403.01161334946664,-11.285893793855116,39.78364671314029,45010.66073610226,17796.762809826167,17796.762809826167,62807.423545928425,80010.37523144126,80010.37523144126,17796.762809826167,97807.13804126742,97807.13804126742,40371.1341508041,117227.03529294519,92097.25019523215,57481.98962144905,38461.400637536775,19419.897251677765,0.0,57881.29788921454,12917.445828180926,1226.0,57436.00389046332,275751.5069251761,601014.0288877133,2.179549390643206,1545225.833286063,5.603689533799549,0.6651655083841875,0.04698566891109012,4.027634451161993,1.2747333132429048,1.0,0.0,4.027634451162952,1.310337328717764,1.3106157965743617,3.0737386189732163,19436.38719332197,1981.9599142746986,4632.441516551485,4632.441516551485,3.8417674019713406,3.1902472854968793,-10.917946967086651,14.10819425258353,1.2551728013013992,1.2551728013013992,0.35862080037182836,0.0,0.0,0.0002125050961513315,6.569507784752941e-05,0.0001468100183038021,0.0005912970874961161,0.07599234004142355,0.05148580460145001,0.02450653543997354,0.05279834789545815,0.031833405410415815,0.01515226350067431,0.9999999999999998,0.9999999999999998,0.4759862573708977,0.0,414.29750714332175,562.3089923487073,48.60148453924239,19419.897251677765,12917.445828180926,0.7474542924481272,1.0851073807318996,0.7776373781778905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569004718126695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15408.118447032888,1226.0,0.9999999999999998,0.4759862573708977,6.27409032704403,1.2551728013013992
1007.0,-30.899205464998023,3.190253529437304,34.895073564927216,18.89047654056924,-0.8743333185146965,-27.818370825746463,-41.602391191385664,-3.859923302318468,403.16080506871333,-11.285898034589545,39.783320809343806,45009.86742532217,17758.110898766885,17758.110898766885,62767.978324089054,80010.44213790109,80010.44213790109,17758.110898766885,97768.55303666797,97768.55303666797,40332.31344901849,117188.39812987772,92096.4867901236,57481.47445043323,38461.12482187819,19419.84509320974,0.0,57880.96991508793,12909.691182075972,1226.0,57436.239587649485,275751.45884030143,600917.102231891,2.1791982706423534,1545211.8449419371,5.603639782869944,0.6647679793589043,0.04695771009797347,4.027634451161993,1.2747305202344439,1.0,0.0,4.027634451161572,1.3103363357902322,1.3106148008074787,3.0737409481459763,19436.226082786707,1981.9434855722095,4632.441516551485,4632.441516551485,3.8334236569027427,3.190253529437304,-10.921189465457932,14.111442994895235,1.2521584146084304,1.2521584146084304,0.3577595470309801,0.0,0.0,0.0002125030904058826,6.569581753942915e-05,0.00014680727286645344,0.0005912860298780671,0.07596480109890191,0.0514704696924547,0.024494331406447203,0.05279848468781964,0.03181651711663278,0.01514119298134068,0.9999999999999998,0.9999999999999998,0.4758909633583145,0.0,414.44670310330287,562.7475354430472,47.857446651904354,19419.84509320974,12909.691182075972,0.7474542924481272,1.0844320407237547,0.7776280786474756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569010158640354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15408.06730212424,1226.0,0.9999999999999998,0.4758909633583145,6.27409032704403,1.2521584146084304
1008.0,-30.899205464998023,3.190253529437304,34.895073564927216,18.89029248794543,-0.8743333185146965,-27.818370825746463,-41.602289106789954,-3.859923302318468,402.8596069852339,-11.285898034589545,39.783320809343806,45009.44528769929,17719.410257550753,17719.410257550753,62728.855545250044,80009.6969865119,80009.6969865119,17719.410257550753,97729.10724406266,97729.10724406266,40292.867656413175,117148.9523372724,92095.74163873441,57481.052312810345,38460.76591769341,19419.84509320974,0.0,57880.61101090315,12909.69117717611,1226.0,57436.239587649485,275751.45884030143,601107.952752446,2.17989038128923,1545211.8449419371,5.603639782869944,0.6647679791065922,0.04695771009797347,4.027634451161993,1.2747281212033705,1.0,0.0,4.027634451162615,1.3103363357902322,1.3106148008074787,3.0737409481459763,19436.068824552753,1981.9274496951307,4632.441516551485,4632.441516551485,3.825069392509367,3.190253529437304,-10.924414892444752,14.114668421882055,1.249144043672953,1.249144043672953,0.3568982981922723,0.0,0.0,0.0002125030904058826,6.569658698512194e-05,0.00014680650342076068,0.0005912829308320867,0.07600463355068579,0.05150067942135336,0.024503954129332425,0.05279848468781964,0.031818507124356216,0.015139202973617252,0.9999999999999998,0.9999999999999998,0.4757986575061089,0.0,414.1455050198234,562.688166734759,46.80410165405499,19419.84509320974,12909.69117717611,0.7474542924481272,1.0837628430258557,0.777625607290509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569015590145697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15408.01588458255,1226.0,0.9999999999999998,0.4757986575061089,6.27409032704403,1.249144043672953
1009.0,-30.899333632186945,3.1902625409835275,34.89491820167769,18.89009781824427,-0.8743335667198866,-27.818401319861067,-41.60221157418562,-3.8599230092623076,403.1970957537999,-11.285904106119029,39.782849272278504,45008.572957018136,17680.667972518597,17680.667972518597,62689.24092953673,80008.90962763116,80008.90962763116,17680.667972518597,97689.57760014976,97689.57760014976,40252.996742782394,117109.34725856045,92094.95202488804,57480.57530913647,38460.41857305731,19419.769658410696,0.0,57880.188231468004,12898.522957390087,1226.0,57436.580857367364,275751.3899964043,600890.6220521347,2.1791027855198486,1545191.6059401515,5.603567786041986,0.6641954659747337,0.046917445139217126,4.027634451161993,1.2747256282111632,1.0,0.0,4.027634451161391,1.310336340378716,1.3106148016547996,3.0737409373824724,19435.902182873237,1981.9104569728947,4632.441516551485,4632.441516551485,3.8167061385117194,3.1902625409835275,-10.927634882173875,14.117897423157402,1.2461277995553488,1.2461277995553488,0.3560365141586711,0.0,0.0,0.00021250023469382835,6.569717137982458e-05,0.00014680306331400376,0.0005912690753395968,0.07594826139258429,0.05146628904210156,0.024481972350482734,0.052798682838613525,0.031793575631313443,0.015123869507903684,0.9999999999999998,0.9999999999999998,0.47568948152557616,0.0,414.4829998599189,563.3270253472027,46.20054183314011,19419.769658410696,12898.522957390087,0.7474542924481272,1.083086334806599,0.7776162160534942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569015590145697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15407.964549373268,1226.0,0.9999999999999998,0.47568948152557616,6.27409032704403,1.2461277995553488
1010.0,-30.899333632186945,3.1902625409835275,34.89491820167769,18.889913765620463,-0.8743335667198866,-27.818401319861067,-41.60210568280888,-3.8599230092623076,402.8951791427495,-11.285904106119029,39.782849272278504,45008.13518450184,17641.906240797147,17641.906240797147,62650.04142529899,80008.16447624593,80008.16447624593,17641.906240797147,97650.07071704308,97650.07071704308,40213.48985967572,117069.84037545379,92094.2068735028,57480.13753662017,38460.0770409807,19419.769658410696,0.0,57879.8466993914,12898.522962298837,1226.0,57436.580857367364,275751.3899964043,601081.9000873861,2.1797964467023143,1545191.6059401515,5.603567786041986,0.6641954662275045,0.046917445139217126,4.027634451161993,1.2747231407137591,1.0,0.0,4.027634451163179,1.310336340378716,1.3106148016547996,3.0737409373824724,19435.744924640116,1981.894421095901,4632.441516551485,4632.441516551485,3.808338686578877,3.1902625409835275,-10.930833106655907,14.121095647639434,1.2431142739208547,1.2431142739208547,0.3551755068345299,0.0,0.0,0.00021250023469382835,6.569796953387262e-05,0.00014680226515995573,0.0005912658606668557,0.07598799326520045,0.05149656644230151,0.024491426822898933,0.052798682838613525,0.03179564595794116,0.015121799181275963,0.9999999999999998,0.9999999999999998,0.4755933941797838,0.0,414.1810832488685,563.2655084466992,45.1481453443684,19419.769658410696,12898.522962298837,0.7474542924481272,1.0824154692510226,0.7776132410691942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569023323426227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15407.912725708578,1226.0,0.9999999999999998,0.4755933941797838,6.27409032704403,1.2431142739208547
1011.0,-30.899418346374894,3.19026853272241,34.89481520292098,18.889537976961606,-0.874333729978001,-27.818421481429027,-41.60203380798919,-3.8601180329194835,403.0074371173745,-11.285909373702571,39.782538504926826,45007.473261105864,17603.087537304655,17603.087537304655,62610.560798410515,80006.64355464649,80006.64355464649,17603.087537304655,97609.73109195115,97609.73109195115,40172.93026283476,117029.45035956407,92093.47472914167,57479.7368868012,38459.70871371164,19419.719267612927,0.0,57879.42798132457,12891.181715185108,1226.0,57436.80082911639,275751.3302683052,601008.4386966295,2.179530514365425,1545178.26749914,5.603520628515867,0.6638191591515058,0.046890975453593754,4.027634451161993,1.2747210307093342,1.0,0.0,4.027634451161665,1.3103372933187096,1.3106157523239004,3.073738702010951,19435.590411435278,1981.8786651338917,4632.441516551485,4632.441516551485,3.7999589362131583,3.19026853272241,-10.934025961972132,14.124294494694542,1.2400980448224939,1.2400980448224939,0.3543137270921411,0.0,0.0,0.00021249834718391517,6.569851129394033e-05,0.00014679983588997483,0.0005912560764553894,0.07596501813616582,0.05148494769311944,0.02448007044304638,0.05279880882666509,0.03178014667462137,0.015110828778972388,0.9999999999999998,0.9999999999999998,0.4754801459440532,0.0,414.29334649107705,563.6523367198238,44.39401898980827,19419.719267612927,12891.181715185108,0.7474542924481272,1.0817411813159679,0.777607430322705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569023323426227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15407.86147274905,1226.0,0.9999999999999998,0.4754801459440532,6.27409032704403,1.2400980448224939
1012.0,-30.899418346374894,3.19026853272241,34.89481520292098,18.8893538894132,-0.874333729978001,-27.818421481429027,-41.60192791661245,-3.8601180329194835,402.70467737142053,-11.285909373702571,39.782538504926826,45007.03548842716,17564.242571519735,17564.242571519735,62571.2780599469,80005.89840326384,80005.89840326384,17564.242571519735,97570.14097478357,97570.14097478357,40133.34014566718,116989.8602423965,92092.72957775903,57479.2991141225,38459.36718181837,19419.719267612927,0.0,57879.0864494313,12891.181714193524,1226.0,57436.80082911639,275751.3302683052,601200.3857857282,2.180226601992317,1545178.26749914,5.603520628515867,0.6638191591004451,0.046890975453593754,4.027634451161993,1.2747185432119297,1.0,0.0,4.027634451160176,1.3103372933187096,1.3106157523239004,3.073738702010951,19435.433153202703,1981.8626292569536,4632.441516551485,4632.441516551485,3.7915735166355717,3.19026853272241,-10.937198642421944,14.127467175144353,1.2370836232320295,1.2370836232320295,0.3534524637805799,0.0,0.0,0.00021249834718391517,6.569930946304572e-05,0.00014679903772086945,0.0005912528617220028,0.07600420286928156,0.05151533099785288,0.024488871871428668,0.05279880882666509,0.03178250715238257,0.015108468301211181,0.9999999999999998,0.9999999999999998,0.47537056245352166,0.0,413.9905867451231,563.5832365223745,43.3495092734571,19419.719267612927,12891.181714193524,0.7474542924481272,1.081068860936759,0.7776044552422161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456902843486808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15407.809541854207,1226.0,0.9999999999999998,0.47537056245352166,6.27409032704403,1.2370836232320295
1013.0,-30.899545637131318,3.1902776609413888,34.89465843711401,18.88916449332612,-0.8743339781803731,-27.818451956536297,-41.601854155864544,-3.8601177367394,403.04118453799504,-11.285915464383976,39.78206393399296,45006.18252097198,17525.357096833937,17525.357096833937,62531.539617805916,80005.13233510619,80005.13233510619,17525.357096833937,97530.48943194012,97530.48943194012,40093.345062979,116950.1327841306,92091.96124243506,57478.83800315474,38459.025821422576,19419.643352190484,0.0,57878.66917361306,12880.020482250522,1226.0,57437.14436896112,275751.26120727364,600983.5334867116,2.1794407425573694,1545157.8986148762,5.603448165023728,0.6632470148221178,0.04685073724989075,4.027634451161993,1.2747160502197223,1.0,0.0,4.02763445116329,1.3103372978507444,1.310615753140423,3.0737386913798783,19435.271002184956,1981.846094454779,4632.441516551485,4632.441516551485,3.783179352446587,3.1902776609413888,-10.94036561453089,14.130643275472279,1.2340674041199005,1.2340674041199005,0.3525906868914001,0.0,0.0,0.00021249551105800507,6.569986544893688e-05,0.00014679564560906818,0.0005912391995356497,0.07594715275118744,0.05148101637911222,0.024466136372075214,0.05279900832081359,0.03175791961071771,0.015092817639173042,0.9999999999999998,0.9999999999999998,0.475245791417631,0.0,414.327100002379,564.2144693768962,42.74958852476999,19419.643352190484,12880.020482250522,0.7474542924481272,1.0803900730722762,0.7775953242112613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456902843486808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15407.758294820218,1226.0,0.9999999999999998,0.475245791417631,6.27409032704403,1.2340674041199005
1014.0,-30.899545637131318,3.1902776609413888,34.89465843711401,18.888969893474155,-0.8743339781803731,-27.818451956536297,-41.60174449263138,-3.8601177367394,402.7373926855422,-11.285915464383976,39.78206393399296,45005.729113382135,17486.45300643772,17486.45300643772,62492.18211981986,80004.34460364866,80004.34460364866,17486.45300643772,97490.79761008637,97490.79761008637,40053.653241125256,116910.44096227686,92091.17351097753,57478.384595564894,38458.654350458484,19419.643352190484,0.0,57878.29770264897,12880.02048727309,1226.0,57437.14436896112,275751.26120727364,601176.108757422,2.1801391084319888,1545157.8986148762,5.603448165023728,0.6632470150807511,0.04685073724989075,4.027634451161993,1.2747135621728378,1.0,0.0,4.027634451162842,1.3103372978507444,1.310615753140423,3.0737386913798783,19435.10475776853,1981.8291422421044,4632.441516551485,4632.441516551485,3.7747811697048914,3.1902776609413888,-10.943510616730745,14.133788277672133,1.2310539386871624,1.2310539386871624,0.35172969676776067,0.0,0.0,0.00021249551105800507,6.570069206479342e-05,0.00014679481899321163,0.000591235870229148,0.07598642275958037,0.051511499118712965,0.024474923640867403,0.05279900832081359,0.031760301681717534,0.015090435568173214,0.9999999999999998,0.9999999999999998,0.4751351457363471,0.0,414.02330814992615,564.1442977824915,41.70424961173683,19419.643352190484,12880.02048727309,0.7474542924481272,1.0797170027507517,0.7775924811161528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569036115279865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15407.706407632344,1226.0,0.9999999999999998,0.4751351457363471,6.27409032704403,1.2310539386871624
1015.0,-30.899634526133845,3.190284068032932,34.89454880593622,18.888986168336146,-0.8743341503975368,-27.818473129978198,-41.60165012637151,-3.859911908203084,402.883839182707,-11.28591973241089,39.7817338192129,45004.95618237649,17447.490792716937,17447.490792716937,62452.44697509342,80004.41086918101,80004.41086918101,17447.490792716937,97451.90166189795,97451.90166189795,40014.51844765101,116871.49218805105,92090.40581520443,57477.88573996776,38458.35563915186,19419.590526153093,0.0,57877.94616530495,12872.276584344274,1226.0,57437.38321424694,275751.21281296853,601080.796583971,2.1797938455185,1545143.729999679,5.6033977665501356,0.662850051704679,0.046822819330433925,4.027634451161993,1.2747108427947391,1.0,0.0,4.027634451164073,1.310336300481833,1.3106147529643242,3.0737410309711817,19434.942741722873,1981.8126212032523,4632.441516551485,4632.441516551485,3.7663704399457423,3.190284068032932,-10.946649076716028,14.13693314474896,1.2280377347887315,1.2280377347887315,0.35086792422535185,0.0,0.0,0.00021249353057036007,6.57014033833368e-05,0.00014679212718702326,0.0005912250286178079,0.07595765068264247,0.05149641981511197,0.024461230867530503,0.052799146975099145,0.03174410397764138,0.015078715352792546,0.9999999999999998,0.9999999999999998,0.4750083783562791,0.0,414.1697589151179,564.5663795649276,40.969459966279146,19419.590526153093,12872.276584344274,0.7474542924481272,1.0790370272767327,0.7775838495346402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569036115279865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15407.655242149616,1226.0,0.9999999999999998,0.4750083783562791,6.27409032704403,1.2280377347887315
1016.0,-30.89975882424679,3.1902931036337274,34.89439403806209,18.88880218556153,-0.8743343934925298,-27.81850288797231,-41.601576225925214,-3.8599122524497336,403.204762691406,-11.28592571904554,39.78126649924033,45004.11554931653,17408.523172380003,17408.523172380003,62412.63872169653,80003.66653778729,80003.66653778729,17408.523172380003,97412.1897101673,97412.1897101673,39974.46816547173,116831.70548073316,92089.66183134503,57477.42775329534,38458.03786449965,19419.515770565868,0.0,57877.55363506552,12861.38836480151,1226.0,57437.72154469557,275751.14493172476,600874.0135919447,2.1790444922385346,1545123.6726686114,5.603326408857449,0.662291918951733,0.046783567695761474,4.027634451161993,1.274708360792138,1.0,0.0,4.027634451162609,1.3103363079895591,1.3106147568446243,3.0737410133598204,19434.785729886727,1981.7966104517575,4632.441516551485,4632.441516551485,3.7579585430663753,3.1902931036337274,-10.949773693203777,14.140066796837505,1.2250234636962494,1.2250234636962494,0.3500067039132141,0.0,0.0,0.00021249076118006285,6.570196043865765e-05,0.0001467888007414052,0.0005912116309108367,0.07590313307630561,0.05146369888022621,0.0244394341960794,0.05279934345715623,0.03172010617818535,0.015063461517576116,0.9999999999999998,0.9999999999999998,0.4748868567134748,0.0,414.4906884104516,565.1836520161321,40.35172339010563,19419.515770565868,12861.38836480151,0.7474542924481272,1.078356544148808,0.7775745988346418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456904147862869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15407.603773872965,1226.0,0.9999999999999998,0.4748868567134748,6.27409032704403,1.2250234636962494
1017.0,-30.89975882424679,3.1902931036337274,34.89439403806209,18.888607585709565,-0.8743343934925298,-27.81850288797231,-41.60146656269205,-3.8599122524497336,402.89974814359437,-11.28592571904554,39.78126649924033,45003.66214146206,17369.5123795047,17369.5123795047,62373.17452096676,80002.8788063367,80002.8788063367,17369.5123795047,97372.39118584139,97372.39118584139,39934.669641145825,116791.90695640726,92088.87409989443,57476.97434544087,38457.66639383729,19419.515770565868,0.0,57877.18216440316,12861.388364424363,1226.0,57437.72154469557,275751.14493172476,601067.2417130964,2.179745225942467,1545123.6726686114,5.603326408857449,0.662291918932312,0.046783567695761474,4.027634451161993,1.274705872745253,1.0,0.0,4.027634451162908,1.3103363079895591,1.3106147568446243,3.0737410133598204,19434.61948547177,1981.7796582392325,4632.441516551485,4632.441516551485,3.749537326579146,3.1902931036337274,-10.952878350404328,14.143171454038056,1.2220099962158777,1.2220099962158777,0.34914571320453647,0.0,0.0,0.00021249076118006285,6.570278707889681e-05,0.00014678797410116605,0.0005912083015061308,0.07594254296019168,0.0514942849595233,0.024448258000668372,0.05279934345715623,0.03172248745491061,0.015061080240850866,0.9999999999999998,0.9999999999999998,0.47477614302025434,0.0,414.18567386263993,565.1133817123789,39.30351567919877,19419.515770565868,12861.388364424363,0.7474542924481272,1.0776816041906203,0.7775717555430879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45690489784845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15407.55189874339,1226.0,0.9999999999999998,0.47477614302025434,6.27409032704403,1.2220099962158777
1018.0,-30.89984549172214,3.1902994360579977,34.89428595178317,18.88861946007239,-0.8743345619513981,-27.818523534102045,-41.60137209165839,-3.8597112823082176,403.0340683589567,-11.28593118028561,39.78094183881312,45002.89836955844,17330.445177836486,17330.445177836486,62333.34354739492,80002.92724467115,80002.92724467115,17330.445177836486,97333.37242250764,97333.37242250764,39895.42091339557,116752.83556366898,92088.10826065013,57476.47779168867,38457.367187734955,19419.463141161345,0.0,57876.8303288963,12853.844298571368,1226.0,57437.95150911208,275751.0830078363,600979.7032690556,2.1794282608564655,1545109.7383882157,5.603277135068611,0.6619052342042586,0.04675636940769714,4.027634451161993,1.2747031846875325,1.0,0.0,4.027634451162166,1.3103353341582222,1.310613780276021,3.073743297740957,19434.457861231647,1981.7631771534263,4632.441516551485,4632.441516551485,3.7411039331885045,3.1902994360579977,-10.955977437650414,14.146276873708413,1.2189938180552669,1.2189938180552669,0.34828394801579055,0.0,0.0,0.00021248883022862987,6.570349920821734e-05,0.00014678533102041252,0.0005911976561430307,0.07591550214233579,0.05148043830114839,0.024435063841187404,0.05279947522423593,0.03170680984189027,0.015049559565806867,0.9999999999999998,0.9999999999999998,0.47464754861347636,0.0,414.3199995392423,565.5224878419862,38.55771496864293,19419.463141161345,12853.844298571368,0.7474542924481272,1.07699995305848,0.7775632859266955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45690489784845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15407.500742524993,1226.0,0.9999999999999998,0.47464754861347636,6.27409032704403,1.2189938180552669
1019.0,-30.899934318459707,3.190305954991263,34.89417483785546,18.888630321621918,-0.8743347346826464,-27.818544662495484,-41.601273918617494,-3.8595047203420534,403.1787851060044,-11.285935483111963,39.780608279391544,45002.11004237791,17291.366152450766,17291.366152450766,62293.476194828676,80002.97169851953,80002.97169851953,17291.366152450766,97294.33785097029,97294.33785097029,39856.14496964302,116713.74761413377,92087.3157821445,57475.96347024874,38457.05812432863,19419.40976316348,0.0,57876.46788749211,12846.119019549666,1226.0,57438.19288132727,275751.0342189723,600885.5684139263,2.179087270210441,1545095.4222658884,5.603226209621165,0.6615092413322141,0.046728520845486475,4.027634451161993,1.2747003642050552,1.0,0.0,4.027634451162312,1.3103343332204958,1.3106127765322522,3.073745645710899,19434.290614988735,1981.7461227828805,4632.441516551485,4632.441516551485,3.732667987425113,3.190305954991263,-10.959059840416169,14.149365795407432,1.2159795501759776,1.2159795501759776,0.34742272862170787,0.0,0.0,0.00021248685118561468,6.570423925109485e-05,0.00014678261193451983,0.0005911867046590136,0.0758870942382513,0.051465545417719256,0.02442154882053204,0.05279961535676428,0.03169061664590681,0.015037904199579665,0.9999999999999998,0.9999999999999998,0.4745222968553997,0.0,414.4647205891164,565.94532168451,37.8155413215315,19419.40976316348,12846.119019549666,0.7474542924481272,1.0763178623118972,0.7775545344242315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569054207800518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15407.449285611641,1226.0,0.9999999999999998,0.4745222968553997,6.27409032704403,1.2159795501759776
1020.0,-30.899934318459707,3.190305954991263,34.89417483785546,18.88844099538403,-0.8743347346826464,-27.818544662495484,-41.60116802724076,-3.8595047203420534,402.872682557395,-11.285935483111963,39.780608279391544,45001.6722690019,17252.239768142797,17252.239768142797,62253.9120371447,80002.20525711367,80002.20525711367,17252.239768142797,97254.44502525647,97254.44502525647,39816.2521439292,116673.85478841995,92086.54934073865,57475.525696872726,38456.69293762881,19419.40976316348,0.0,57876.10270079229,12846.119013742185,1226.0,57438.19288132727,275751.0342189723,601079.5015380002,2.179790560860368,1545095.4222658884,5.603226209621165,0.6615092410331587,0.046728520845486475,4.027634451161993,1.2746978767076507,1.0,0.0,4.027634451163503,1.3103343332204958,1.3106127765322522,3.073745645710899,19434.12886366724,1981.7296287383806,4632.441516551485,4632.441516551485,3.7242218183438256,3.190305954991263,-10.96212448502952,14.152430440020783,1.2129653491142764,1.2129653491142764,0.3465615283183647,0.0,0.0,0.00021248685118561468,6.570503748457044e-05,0.00014678181370104422,0.0005911834896663671,0.07592603208280559,0.05149624309192891,0.024429788990876677,0.05279961535676428,0.03169325727651697,0.015035263568969507,0.9999999999999998,0.9999999999999998,0.4743994420576594,0.0,414.158618040507,565.8684029328705,36.77353667618877,19419.40976316348,12846.119013742185,0.7474542924481272,1.075641052732676,0.7775518766640425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569059567405183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15407.397906010869,1226.0,0.9999999999999998,0.4743994420576594,6.27409032704403,1.2129653491142764
1021.0,-30.9000050915866,3.190312384108914,34.89406542257138,18.888066184613876,-0.8743349040404362,-27.818548836448613,-41.60108232228083,-3.859705407329221,402.9968110289019,-11.285939705696771,39.78028025105363,45001.013219426495,17213.065428898193,17213.065428898193,62214.07864832469,80000.68845200737,80000.68845200737,17213.065428898193,97213.75388090555,97213.75388090555,39775.3235960608,116633.11115419913,92085.84422098668,57475.1362127413,38456.34223138375,19419.357273293575,0.0,57875.69950467732,12838.53058363392,1226.0,57438.430284844755,275750.98633995786,600998.3967936208,2.1794968162060666,1545081.3436313414,5.603176126907838,0.6611202627849109,0.046701165629161635,4.027634451161993,1.274695762307383,1.0,0.0,4.0276344511607265,1.3103353130602702,1.3106137545139964,3.0737433472318685,19433.980053789768,1981.7144543539098,4632.441516551485,4632.441516551485,3.715765297283682,3.190312384108914,-10.965181413011303,14.155493797120217,1.2099491923725954,1.2099491923725954,0.34569976924931295,0.0,0.0,0.00021248527438581257,6.570568355477688e-05,0.0001467795908310357,0.0005911745367585404,0.07589992660907827,0.05148341260071029,0.02441651400836798,0.05279975319678832,0.031677703608380826,0.015023462020780812,0.9999999999999998,0.9999999999999998,0.4742598202985307,0.0,414.28275073459866,566.2586429129635,36.03301577373588,19419.357273293575,12838.53058363392,0.7474542924481272,1.0749602887010765,0.7775459062190628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569059567405183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15407.346684306525,1226.0,0.9999999999999998,0.4742598202985307,6.27409032704403,1.2099491923725954
1022.0,-30.900091840565008,3.190318846882239,34.893955535838856,18.887686589173995,-0.8743350737382312,-27.81856964824875,-41.60101435901595,-3.859908750917076,403.12084760951234,-11.285943940984982,39.779951080830756,45000.35864388604,17173.88114369158,17173.88114369158,62174.239787577615,79999.15220336436,79999.15220336436,17173.88114369158,97173.03334705593,97173.03334705593,39734.36482545476,116592.33794711079,92085.13040261062,57474.7485145858,38455.979875583136,19419.304600054867,0.0,57875.28447563801,12830.94200130787,1226.0,57438.66852160117,275750.93831690855,600917.3795935551,2.1792033900640693,1545067.2160857557,5.603125869729869,0.6607312808344135,0.04667381044830928,4.027634451161993,1.274693652302958,1.0,0.0,4.0276344511607265,1.310336306577848,1.3106147457100463,3.073741016671363,19433.82940813734,1981.69909277249,4632.441516551485,4632.441516551485,3.7073066291997776,3.190318846882239,-10.968222666751718,14.158541513633956,1.2069349750814056,1.2069349750814056,0.34483856430897303,0.0,0.0,0.0002124833416644927,6.570619588683587e-05,0.00014677714577765683,0.0005911646889773167,0.07587406041769337,0.05147059598968037,0.024403464428013003,0.05279989152275055,0.0316620571992433,0.015011753249065982,0.9999999999999998,0.9999999999999998,0.47412438031426307,0.0,414.4067915504973,566.65140709914,35.288699798013454,19419.304600054867,12830.94200130787,0.7474542924481272,1.0742796402797676,0.7775401719680266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569063837698473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15407.295061730678,1226.0,0.9999999999999998,0.47412438031426307,6.27409032704403,1.2069349750814056
1023.0,-30.900091840565008,3.190318846882239,34.893955535838856,18.887492024246626,-0.8743350737382312,-27.81856964824875,-41.60090469578279,-3.859908750917076,402.8134015847153,-11.285943940984982,39.779951080830756,44999.90523550027,17134.649350855496,17134.649350855496,62134.55458635576,79998.36447192458,79998.36447192458,17134.649350855496,97133.01382278008,97133.01382278008,39694.34530117891,116552.31842283494,92084.34267117085,57474.295106200036,38455.60840552312,19419.304600054867,0.0,57874.91300557798,12830.942008653634,1226.0,57438.66852160117,275750.93831690855,601112.2037593997,2.1799099122867447,1545067.2160857557,5.603125869729869,0.6607312812126847,0.04667381044830928,4.027634451161993,1.2746911642560739,1.0,0.0,4.027634451161918,1.310336306577848,1.3106147457100463,3.073741016671363,19433.66316372466,1981.6821405601977,4632.441516551485,4632.441516551485,3.6988377056967106,3.190318846882239,-10.971246134296665,14.161564981178904,1.2039207786582065,1.2039207786582065,0.3439773653309161,0.0,0.0,0.0002124833416644927,6.570702257636763e-05,0.00014677631908812506,0.0005911613593740781,0.07591268018034654,0.05150143470689192,0.024411245473454617,0.05279989152275055,0.031664910204919565,0.015008900243389715,0.9999999999999998,0.9999999999999998,0.47399156183483765,0.0,414.09934552570024,566.5686135813867,34.25183141732742,19419.304600054867,12830.942008653634,0.7474542924481272,1.073600829090961,0.7775373283267516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569069071942433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15407.243086586372,1226.0,0.9999999999999998,0.47399156183483765,6.27409032704403,1.2039207786582065
1024.0,-30.900217692918066,3.1903283470004875,34.893794066374724,18.887307971622818,-0.8743353227802181,-27.818600011493142,-41.60083090011028,-3.859909099985643,403.1471305857035,-11.285950118143662,39.77946591850925,44999.05833885116,17095.375816593787,17095.375816593787,62094.43415544495,79997.6201629866,79997.6201629866,17095.375816593787,97092.99597958039,97092.99597958039,39653.976069281736,116512.22297637304,92083.59870444074,57473.83469675735,38455.29334187043,19419.226996792648,0.0,57874.520338663075,12819.806745021053,1226.0,57439.01991029865,275750.86827540665,600897.134311412,2.179130524844857,1545046.3937460037,5.603051781519273,0.6601605072713975,0.046633671491083745,4.027634451161993,1.2746886822534726,1.0,0.0,4.027634451160988,1.3103363141817077,1.3106147496412852,3.073740998834495,19433.506155503517,1981.6661301773306,4632.441516551485,4632.441516551485,3.6903597715185095,3.1903283470004875,-10.974263562156807,14.164591909157295,1.2009046434030104,1.2009046434030104,0.34311561240086014,0.0,0.0,0.00021248053776948741,6.57075788859167e-05,0.00014677295888357073,0.0005911478256984522,0.07585485004624036,0.05146740245083928,0.02438744759540108,0.05280009563562903,0.03164087644928112,0.014992795041802625,0.9999999999999998,0.9999999999999998,0.473842596169401,0.0,414.43308070384717,567.1891918358124,33.64871231644213,19419.226996792648,12819.806745021053,0.7474542924481272,1.0729148819219285,0.7775279704355413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569069071942433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15407.191949096872,1226.0,0.9999999999999998,0.473842596169401,6.27409032704403,1.2009046434030104
1025.0,-30.900217692918066,3.1903283470004875,34.893794066374724,18.88711337177085,-0.8743353227802181,-27.818600011493142,-41.60072500873355,-3.859909099985643,402.8389799942415,-11.285950118143662,39.77946591850925,44998.62056507059,17056.08615239241,17056.08615239241,62054.706717463,79996.83243155091,79996.83243155091,17056.08615239241,97052.91858394332,97052.91858394332,39613.89867364467,116472.14558073596,92082.81097300505,57473.39692297679,38454.9045000314,19419.226996792648,0.0,57874.13149682405,12819.806744742942,1226.0,57439.01991029865,275750.86827540665,601092.3832446173,2.1798385876496145,1545046.3937460037,5.603051781519273,0.6601605072570762,0.046633671491083745,4.027634451161993,1.2746861942065881,1.0,0.0,4.027634451164413,1.3103363141817077,1.3106147496412852,3.073740998834495,19433.3399110917,1981.649177965126,4632.441516551485,4632.441516551485,3.681878355388159,3.1903283470004875,-10.977258439664377,14.167586786664865,1.1978913740168193,1.1978913740168193,0.3422546782905198,0.0,0.0,0.00021248053776948741,6.570837715692292e-05,0.0001467721606125645,0.0005911446105546461,0.07589338337003541,0.051498308404476334,0.024395074965559076,0.05280009563562903,0.031643802000123504,0.014989869490960239,0.9999999999999998,0.9999999999999998,0.4737063356325429,0.0,414.1249301123852,567.1044189002808,32.613350694654855,19419.226996792648,12819.806744742942,0.7474542924481272,1.0722356450544466,0.7775256302125237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569076665605059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15407.140096716015,1226.0,0.9999999999999998,0.4737063356325429,6.27409032704403,1.1978913740168193
1026.0,-30.900305803609125,3.190335030378639,34.89368085856536,18.887134605925553,-0.8743354960182814,-27.818621161782072,-41.60062683569265,-3.8597014248002868,402.9851537792341,-11.285954457151313,39.77912755826939,44997.83530665639,17016.73741642265,17016.73741642265,62014.572723079036,79996.91867466607,79996.91867466607,17016.73741642265,97013.65609108872,97013.65609108872,39574.391238547985,116432.82894741549,92082.05577563144,57472.882683382406,38454.63676916559,19419.172856326768,0.0,57873.80962549236,12812.030457059025,1226.0,57439.264852540735,275750.8190763207,600997.2249997024,2.1794938887683304,1545031.8720268859,5.603000118738581,0.6597619039620869,0.046605639741537135,4.027634451161993,1.274683444607072,1.0,0.0,4.027634451161266,1.3103353077919508,1.3106137404653317,3.073743359590126,19433.18053273318,1981.6329258955077,4632.441516551485,4632.441516551485,3.673384187500845,3.190335030378639,-10.980246347175477,14.170581377554116,1.1948752545951538,1.1948752545951538,0.3413929298843296,0.0,0.0,0.0002124785747503872,6.570911725062295e-05,0.00014676945749976425,0.0005911337234044065,0.0758633344142587,0.05148325359361208,0.024380080820646622,0.052800237873339734,0.03162805837934678,0.014977581362190358,0.9999999999999998,0.9999999999999998,0.47355361440621224,0.0,414.27110823638543,567.5171861922946,31.882510367189525,19419.172856326768,12812.030457059025,0.7474542924481272,1.0715481341971784,0.7775163860447794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569076665605059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15407.088889778955,1226.0,0.9999999999999998,0.47355361440621224,6.27409032704403,1.1948752545951538
1027.0,-30.900389192804997,3.1903413861543677,34.89357321049856,18.886759201437258,-0.8743356602793716,-27.818641252563147,-41.60055873272938,-3.8598987335232997,403.0932087883357,-11.285959805793262,39.77880625522241,44997.19462953216,16977.3809581365,16977.3809581365,61974.57558766866,79995.3993940176,79995.3993940176,16977.3809581365,96972.7803521541,96972.7803521541,39533.28770038966,116391.9011423914,92081.33451903105,57472.498203319185,38454.262573013184,19419.120790237306,0.0,57873.38336325049,12804.702637102506,1226.0,57439.49265176445,275750.7584292158,600926.3792933773,2.179237448761661,1545018.0824625758,5.602951343682981,0.659386322141829,0.04657922379824629,4.027634451161993,1.27468132361304,1.0,0.0,4.02763445116304,1.31033627178675,1.3106147022304826,3.0737410982831044,19433.028317303062,1981.617404241312,4632.441516551485,4632.441516551485,3.664888352605675,3.1903413861543677,-10.983219315494932,14.173560701649299,1.191861151325897,1.191861151325897,0.34053175752168485,0.0,0.0,0.000212476716936928,6.570963066060049e-05,0.0001467670862763275,0.0005911241729832013,0.0758392005787745,0.051472049026588106,0.024367151552186387,0.052800368474568614,0.03161330911542811,0.01496591468281818,0.9999999999999998,0.9999999999999998,0.47340550867907794,0.0,414.37916859412894,567.8875844908788,31.13083776280706,19419.120790237306,12804.702637102506,0.7474542924481272,1.070864912090528,0.7775110424614523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456908198202079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15407.037531747614,1226.0,0.9999999999999998,0.47340550867907794,6.27409032704403,1.191861151325897
1028.0,-30.900389192804997,3.1903413861543677,34.89357321049856,18.88656460158529,-0.8743356602793716,-27.818641252563147,-41.60044906949622,-3.8598987335232997,402.7837914293973,-11.285959805793262,39.77880625522241,44996.74122071345,16937.974907854976,16937.974907854976,61934.71612856843,79994.61166258749,79994.61166258749,16937.974907854976,96932.58657044247,96932.58657044247,39493.093918678016,116351.70736067978,92080.54678760094,57472.04479450047,38453.89110344496,19419.120790237306,0.0,57873.01189368227,12804.702632331759,1226.0,57439.49265176445,275750.7584292158,601122.4674133379,2.1799485551284303,1545018.0824625758,5.602951343682981,0.6593863218961563,0.04657922379824629,4.027634451161993,1.274678835566156,1.0,0.0,4.027634451161104,1.31033627178675,1.3106147022304826,3.0737410982831044,19432.862072892425,1981.6004520292277,4632.441516551485,4632.441516551485,3.656381812341596,3.1903413861543677,-10.98617328546137,14.176514671615736,1.188846960368873,1.188846960368873,0.33967056010539226,0.0,0.0,0.000212476716936928,6.571045739010648e-05,0.00014676625954682153,0.0005911208432189611,0.07587740538387487,0.051503087815096674,0.0243743175687782,0.052800368474568614,0.03161644552160634,0.014962778276639952,0.9999999999999998,0.9999999999999998,0.4732593442996161,0.0,414.06975123519055,567.7971763391907,30.100657612189025,19419.120790237306,12804.702632331759,0.7474542924481272,1.070183045637021,0.7775081985257024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569087013554758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15406.985574584818,1226.0,0.9999999999999998,0.4732593442996161,6.27409032704403,1.188846960368873
1029.0,-30.900514324221685,3.1903510506139,34.89340967329959,18.88638058388608,-0.8743359096274184,-27.818671577615422,-41.60037523889912,-3.8598990835321625,403.116130449495,-11.285966016873331,39.77831645981921,44995.8973775555,16898.5278167681,16898.5278167681,61894.4251943236,79993.8673579783,79993.8673579783,16898.5278167681,96892.3951747464,96892.3951747464,39452.54768585449,116311.43762510526,92079.80282812842,57471.58467507759,38453.575725612034,19419.042450358866,0.0,57872.6181759709,12793.578925697033,1226.0,57439.84748889191,275750.68800312304,600908.2267701891,2.179172175858301,1544997.0617851736,5.602876543929695,0.6588161573054601,0.04653912892991864,4.027634451161993,1.2746763535635552,1.0,0.0,4.027634451161207,1.3103362793611886,1.3106147061534466,3.0737410805152505,19432.70506620294,1981.5844418025463,4632.441516551485,4632.441516551485,3.6478664126444973,3.1903510506139,-10.98912097044995,14.17947202106385,1.18583086267913,1.18583086267913,0.3388088179083229,0.0,0.0,0.0002124739291838428,6.571101398984908e-05,0.0001467629151939937,0.000591107373388295,0.07581912196560006,0.05146918681143888,0.024349935154161183,0.05280057462181333,0.03159270456893987,0.014946424360978774,0.9999999999999998,0.9999999999999998,0.47309733575875096,0.0,414.40209646636833,568.4115348481677,29.498173108331628,19419.042450358866,12793.578925697033,0.7474542924481272,1.0694941259806798,0.7774989070088089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569087013554758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15406.934452282861,1226.0,0.9999999999999998,0.47309733575875096,6.27409032704403,1.18583086267913
1030.0,-30.900514324221685,3.1903510506139,34.89340967329959,18.886191257648193,-0.8743359096274184,-27.818671577615422,-41.60027315430341,-3.8598990835321625,402.80618354405647,-11.285966016873331,39.77831645981921,44995.47523815141,16859.065770824287,16859.065770824287,61854.5410089757,79993.1009165908,79993.1009165908,16859.065770824287,96852.1666874151,96852.1666874151,39412.31919852319,116271.20913777396,92079.03638674092,57471.1625356735,38453.19316785268,19419.042450358866,0.0,57872.23561821155,12793.57893274503,1226.0,57439.84748889191,275750.68800312304,601104.6316989455,2.179884431302444,1544997.0617851736,5.602876543929695,0.6588161576684026,0.04653912892991864,4.027634451161993,1.274673954532482,1.0,0.0,4.027634451162697,1.3103362793611886,1.3106147061534466,3.0737410805152505,19432.543314885315,1981.567947758441,4632.441516551485,4632.441516551485,3.6393477846590554,3.1903510506139,-10.99204586414215,14.182396914756051,1.1828176804346795,1.1828176804346795,0.3379479086956227,0.0,0.0,0.0002124739291838428,6.571178360017788e-05,0.0001467621455836649,0.0005911042736792207,0.07585722362838744,0.051500275747611735,0.024356947880775703,0.05280057462181333,0.03159590950343637,0.014943219426482269,0.9999999999999998,0.9999999999999998,0.472947911971233,0.0,414.0921495609298,568.319463442569,28.46972393489716,19419.042450358866,12793.57893274503,0.7474542924481272,1.0688120192389972,0.7774967522421407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569094563735423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15406.882615789204,1226.0,0.9999999999999998,0.472947911971233,6.27409032704403,1.1828176804346795
