time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1031.0,-30.90060203833666,3.1903578571779594,34.89329487665106,18.886201769951754,-0.8743360832893317,-27.818692727502974,-41.600171209406085,-3.859690390135282,402.94914856704133,-11.28597038472994,39.7779744435829,44994.67603702435,16819.544253898734,16819.544253898734,61814.220290923084,79993.14385528864,79993.14385528864,16819.544253898734,96812.68810918738,96812.68810918738,39372.59296456792,116231.67583746469,92078.23376159489,57470.63274979986,38452.89001310559,19418.9877282773,0.0,57871.877741382894,12785.833325789301,1226.0,57440.09514461946,275750.6384769507,601011.4709328605,2.1795469785760715,1544982.3835131023,5.602824319996066,0.6584191464919145,0.046511210549519344,4.027634451161993,1.274671098883264,1.0,0.0,4.0276344511624815,1.310335267998271,1.3106136920149336,3.073743452936892,19432.373927275195,1981.5506750292095,4632.441516551485,4632.441516551485,3.6308163187389053,3.1903578571779594,-10.994963594778019,14.185321451955978,1.179801598852369,1.179801598852369,0.33708617110067685,0.0,0.0,0.00021247197505604222,6.571255216564831e-05,0.00014675942289039392,0.0005910933076660026,0.07582698849135365,0.051485537169445955,0.024341451321907695,0.05280071845779965,0.031580505927863156,0.014930704621656191,0.9999999999999998,0.9999999999999998,0.47278231247343583,0.0,414.23511895177126,568.7238045117748,27.740550382482922,19418.9877282773,12785.833325789301,0.7474542924481272,1.0681219048595187,0.777487750407823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569094563735423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15406.831347778338,1226.0,0.9999999999999998,0.47278231247343583,6.27409032704403,1.179801598852369
1032.0,-30.90068984780272,3.1903646986582808,34.89317959730212,18.886222724709683,-0.8743362571927681,-27.818713863123126,-41.60007300144059,-3.859481358955221,403.09248950353185,-11.285974765445811,39.777631265584624,44993.89205525238,16780.015260740176,16780.015260740176,61773.907315992554,79993.22913342483,79993.22913342483,16780.015260740176,96773.244394165,96773.244394165,39332.90074591081,116192.1772136731,92077.47210747999,57470.11862697997,38452.61497833335,19418.932819508096,0.0,57871.54779784145,12778.088422675237,1226.0,57440.34364825419,275750.58880497667,600918.1134849295,2.1792088136207974,1544967.6554877728,5.6027719185776395,0.6580221756490386,0.04648329531384493,4.027634451161993,1.2746683267550547,1.0,0.0,4.027634451162724,1.3103342549977495,1.3106126762357109,3.0737458292036415,19432.213186273122,1981.534284008619,4632.441516551485,4632.441516551485,3.6222832389326465,3.1903646986582808,-10.997865203763165,14.188229902421446,1.1767875705835504,1.1767875705835504,0.33622502016672867,0.0,0.0,0.00021247001882056498,6.571329256614819e-05,0.0001467567262544168,0.0005910824466020388,0.07579694557809986,0.051470767481589734,0.024326178096510127,0.052800862788311975,0.0315650039276551,0.014918291386189829,0.9999999999999998,0.9999999999999998,0.4726212428289749,0.0,414.37846426897767,569.131476527456,27.00762367308903,19418.932819508096,12778.088422675237,0.7474542924481272,1.0674314005179701,0.7774786361758689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569099856235042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15406.780080371667,1226.0,0.9999999999999998,0.4726212428289749,6.27409032704403,1.1767875705835504
1033.0,-30.90068984780272,3.1903646986582808,34.89317959730212,18.886033398471795,-0.8743362571927681,-27.818713863123126,-41.59997091684488,-3.859481358955221,402.78128622042675,-11.285974765445811,39.777631265584624,44993.46991558132,16740.439222855857,16740.439222855857,61733.90913843718,79992.46269204287,79992.46269204287,16740.439222855857,96732.90191489873,96732.90191489873,39292.55826664454,116151.83473440682,92076.70566609803,57469.69648730891,38452.232420876804,19418.932819508096,0.0,57871.1652403849,12778.088420772036,1226.0,57440.34364825419,275750.58880497667,601115.3286353623,2.179924007562132,1544967.6554877728,5.6027719185776395,0.658022175551031,0.04648329531384493,4.027634451161993,1.2746659277239818,1.0,0.0,4.02763445116332,1.3103342549977495,1.3106126762357109,3.0737458292036415,19432.05143495667,1981.5177899646333,4632.441516551485,4632.441516551485,3.61374000363374,3.1903646986582808,-11.000748445931315,14.191113144589595,1.1737735641920772,1.1737735641920772,0.33536387548345065,0.0,0.0,0.00021247001882056498,6.571406220116207e-05,0.00014675595661940293,0.0005910793467935421,0.07583477113788481,0.051501984667751737,0.02433278647013307,0.052800862788311975,0.03156839437422994,0.014914900939614988,0.9999999999999998,0.9999999999999998,0.4724630832599579,0.0,414.06726098587257,569.0344114534869,25.984003376461885,19418.932819508096,12778.088420772036,0.7474542924481272,1.06674729776059,0.7774764812266647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569105154491644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15406.72874149996,1226.0,0.9999999999999998,0.4724630832599579,6.27409032704403,1.1737735641920772
1034.0,-30.90077723981755,3.1903715644643937,34.89306410502027,18.886049114540242,-0.8743364306258551,-27.818734864540435,-41.59987270887939,-3.8592723674866622,402.92354439709084,-11.285979140900356,39.77728782372688,44992.687633541835,16700.81495665597,16700.81495665597,61693.50259019781,79992.52670798676,79992.52670798676,16700.81495665597,96693.34166464274,96693.34166464274,39252.749289057756,116112.21953588842,92075.92291266636,57469.182917809725,38451.93332761848,19418.87787124568,0.0,57870.81119886416,12770.346694466154,1226.0,57440.59237558498,275750.53919266735,601022.598323724,2.1795881164308026,1544952.9162447457,5.602719475247461,0.6576253673944633,0.04645539152817965,4.027634451161993,1.2746631561452526,1.0,0.0,4.027634451162716,1.3103332421724097,1.3106116606439195,3.073748205063128,19431.88624111274,1981.5009448805395,4632.441516551485,4632.441516551485,3.6051863573419722,3.1903715644643937,-11.00362356176847,14.193995126232863,1.1707575053565076,1.1707575053565076,0.3345021443875736,0.0,0.0,0.00021246807190162308,6.571480261739934e-05,0.00014675326928422373,0.0005910685231897926,0.0758042129709719,0.05148731423985495,0.024316898731116945,0.052801007259915135,0.031553171624680146,0.014902219903499504,0.9999999999999998,0.9999999999999998,0.47228912772253095,0.0,414.2095235379912,569.4347584993177,25.257117025907576,19418.87787124568,12770.346694466154,0.7474542924481272,1.0660556040626,0.777467719934517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569105154491644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15406.677483563675,1226.0,0.9999999999999998,0.47228912772253095,6.27409032704403,1.1707575053565076
1035.0,-30.90086503794995,3.1903784899793264,34.89294771867197,18.88606996452438,-0.8743366049211885,-27.81875592689979,-41.599774500913895,-3.8590627349787545,403.0676146918921,-11.285983544899619,39.776941985867886,44991.90365571586,16661.183808771748,16661.183808771748,61653.08746448761,79992.61155817953,79992.61155817953,16661.183808771748,96653.79536695128,96653.79536695128,39212.95252213835,116072.61790575965,92075.15839478938,57468.66904962742,38451.65482795774,19418.82253880837,0.0,57870.47736676611,12762.578059313362,1226.0,57440.84284481293,275750.48925670213,600928.7520830364,2.179248180856784,1544938.0742816904,5.602666665963642,0.6572271842851155,0.04642739135472467,4.027634451161993,1.2746603741263973,1.0,0.0,4.027634451162082,1.3103322262484538,1.3106106419410235,3.0737505881949576,19431.724895736614,1981.484492230947,4632.441516551485,4632.441516551485,3.5966312255086557,3.1903784899793264,-11.006482460794574,14.1968609507739,1.1677435177057818,1.1677435177057818,0.3336410050587948,0.0,0.0,0.00021246611595174972,6.57155430413535e-05,0.00014675057291039622,0.0005910576631816718,0.0757736409770921,0.051472467222780434,0.024301173754311678,0.052801152745352256,0.03153777948281157,0.014889611871913108,0.9999999999999998,0.9999999999999998,0.4721198548562401,0.0,414.35359823679175,569.840076634928,24.52749968448728,19418.82253880837,12762.578059313362,0.7474542924481272,1.0653633816384205,0.7774586577292317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569110427563705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15406.626151368386,1226.0,0.9999999999999998,0.4721198548562401,6.27409032704403,1.1677435177057818
1036.0,-30.90093477215124,3.1903852665740224,34.892833884890905,18.88568499069663,-0.8743367749655202,-27.818760179454646,-41.59968883087856,-3.8592654049983333,403.18700270143324,-11.285987844012281,39.77660409287718,44991.249087261094,16621.518648479236,16621.518648479236,61612.76773574033,79991.05359593823,79991.05359593823,16621.518648479236,96612.57224441746,96612.57224441746,39171.48467089217,116031.34072207875,92074.4201431828,57468.27952324431,38451.26735548721,19418.76847766128,0.0,57870.03583314849,12755.014508111035,1226.0,57441.08757352529,275750.44051003054,600850.6416098729,2.1789653010110666,1544923.5733843578,5.602615069360734,0.6568395170262207,0.046400130947394425,4.027634451161993,1.2746582525828858,1.0,0.0,4.027634451160841,1.3103332156851804,1.3106116295522567,3.0737482671962346,19431.56909364653,1981.4686048392193,4632.441516551485,4632.441516551485,3.5880687514545806,3.1903852665740224,-11.009326924816243,14.199712191390265,1.1647295595102272,1.1647295595102272,0.3327798741457792,0.0,0.0,0.00021246456243847968,6.571618894380031e-05,0.00014674837349467937,0.0005910488047391581,0.07574689940217025,0.05146011083209404,0.024286788570076205,0.052801294900858456,0.03152282007609385,0.014877310871300571,0.9999999999999998,0.9999999999999998,0.4719536778558452,0.0,414.4729905454455,570.217263158321,23.786977537391692,19418.76847766128,12755.014508111035,0.7474542924481272,1.0646747811489685,0.7774532785322675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456911572514383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15406.574822446695,1226.0,0.9999999999999998,0.4719536778558452,6.27409032704403,1.1647295595102272
1037.0,-30.90093477215124,3.1903852665740224,34.892833884890905,18.885495664458745,-0.8743367749655202,-27.818760179454646,-41.59958293950183,-3.8592654049983333,402.87420701749613,-11.285987844012281,39.77660409287718,44990.811312434984,16581.80633835672,16581.80633835672,61572.617650791704,79990.28715456402,79990.28715456402,16581.80633835672,96572.09349292074,96572.09349292074,39131.00591939545,115990.86197058202,92073.6537018086,57467.8417484182,38450.90217043377,19418.76847766128,0.0,57869.67064809505,12755.01450843345,1226.0,57441.08757352529,275750.44051003054,601048.7910668793,2.1796838835694112,1544923.5733843578,5.602615069360734,0.6568395170428241,0.046400130947394425,4.027634451161993,1.2746557650854817,1.0,0.0,4.027634451163374,1.3103332156851804,1.3106116295522567,3.0737482671962346,19431.40734233171,1981.4521107954001,4632.441516551485,4632.441516551485,3.5794960992191136,3.1903852665740224,-11.01215298361692,14.202538250190942,1.1617155679329259,1.1617155679329259,0.33191873369512165,0.0,0.0,0.00021246456243847968,6.571698731156515e-05,0.00014674757512691454,0.0005910455892056438,0.07578457906231845,0.05149147590964358,0.024293103152674876,0.052801294900858456,0.031526350801756045,0.014873780145638386,0.9999999999999998,0.9999999999999998,0.47178882957839513,0.0,414.1601948615084,570.1163140330937,22.766947899869308,19418.76847766128,12755.01450843345,0.7474542924481272,1.0639876978947096,0.7774506197905239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569119932781738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15406.52324562207,1226.0,0.9999999999999998,0.47178882957839513,6.27409032704403,1.1617155679329259
1038.0,-30.90102189704135,3.1903922309415584,34.8927171244152,18.88551654936748,-0.8743369486414735,-27.818781135989926,-41.599484731536336,-3.859056041492621,403.01592268295974,-11.285992241928323,39.77625779199959,44990.03014306502,16542.046312401897,16542.046312401897,61532.076455466915,79990.3721966501,79990.3721966501,16542.046312401897,96532.418509052,96532.418509052,39091.08008632028,115951.13158281967,92072.89046762863,57467.328392055,38450.624528415145,19418.713073767663,0.0,57869.33760218281,12747.271673742578,1226.0,57441.33842273172,275750.3906430557,600956.4176808274,2.179349288606208,1544908.7117638476,5.602562187350262,0.6564426605057883,0.04637222437713224,4.027634451161993,1.2746529874624684,1.0,0.0,4.027634451162304,1.3103322010385487,1.3106106121466523,3.0737506473318392,19431.24626786956,1981.435685771345,4632.441516551485,4632.441516551485,3.5709131466199797,3.1903922309415584,-11.014970728428109,14.205362959369667,1.1586995433772158,1.1586995433772158,0.3310570123934902,0.0,0.0,0.0002124626215164512,6.571772775828827e-05,0.00014674489375816294,0.0005910347896324836,0.07575374105386634,0.051476862019808875,0.024276879034057463,0.0528014406221123,0.0315112701050085,0.014860954272123734,0.9999999999999998,0.9999999999999998,0.47160759381011697,0.0,414.3019149248881,570.5139541218268,22.040845067888256,19418.713073767663,12747.271673742578,0.7474542924481272,1.063293256931041,0.7774415952770127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569119932781738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15406.472076753984,1226.0,0.9999999999999998,0.47160759381011697,6.27409032704403,1.1586995433772158
1039.0,-30.90110780151369,3.1903991321292646,34.89260150061208,18.88513230895626,-0.8743371202174876,-27.818801885611666,-41.59941669842226,-3.8592628653952414,403.1387107816795,-11.285996590360927,39.77591068040083,44989.379134128874,16502.279997497433,16502.279997497433,61491.65913162631,79988.81715473685,79988.81715473685,16502.279997497433,96491.09715223429,96491.09715223429,39049.507060795826,115909.75472228604,92072.1719375306,57466.941093959234,38450.25649285707,19418.657570051757,0.0,57868.91406290883,12739.637071874078,1226.0,57441.59009143846,275750.34133717004,600876.0727544781,2.1790583099216,1544893.815459407,5.602509168140643,0.6560513787277276,0.04634471194292504,4.027634451161993,1.2746508857002485,1.0,0.0,4.027634451161057,1.3103332114461101,1.3106116202611597,3.073748277140144,19431.094627845934,1981.4202227922824,4632.441516551485,4632.441516551485,3.562328836432277,3.1903991321292646,-11.017772036164043,14.208171168293308,1.155685619739046,1.155685619739046,0.3301958913540131,0.0,0.0,0.00021246070779824168,6.571824070385794e-05,0.00014674246709438373,0.0005910250159178451,0.07572591778019108,0.05146415202604568,0.024261765754145403,0.05280158690052657,0.03149636704248566,0.014848344900439382,0.9999999999999998,0.9999999999999998,0.47143039958895416,0.0,414.4247073720404,570.8901707779546,21.307625515325128,19418.657570051757,12739.637071874078,0.7474542924481272,1.062602610181681,0.7774360356100908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569125189746204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15406.420757491273,1226.0,0.9999999999999998,0.47143039958895416,6.27409032704403,1.155685619739046
1040.0,-30.90110780151369,3.1903991321292646,34.89260150061208,18.884943017642968,-0.8743371202174876,-27.818801885611666,-41.599310807045526,-3.8592628653952414,402.82475259225635,-11.285996590360927,39.77591068040083,44988.941359053235,16462.467024077487,16462.467024077487,61451.40838313072,79988.05071336811,79988.05071336811,16462.467024077487,96450.5177374456,96450.5177374456,39008.927646007134,115869.17530749735,92071.40549616185,57466.503318883595,38449.89130808695,19418.657570051757,0.0,57868.54887813871,12739.637066946114,1226.0,57441.59009143846,275750.34133717004,601074.9912615693,2.179779681674493,1544893.815459407,5.602509168140643,0.6560513784739528,0.04634471194292504,4.027634451161993,1.2746483982028445,1.0,0.0,4.02763445116061,1.3103332114461101,1.3106116202611597,3.073748277140144,19430.932876532268,1981.4037287485808,4632.441516551485,4632.441516551485,3.553734454122711,3.1903991321292646,-11.02055474517339,14.210953877302655,1.1526716886489063,1.1526716886489063,0.3293347681854018,0.0,0.0,0.00021246070779824168,6.571903909467896e-05,0.00014674166870356272,0.0005910218002914689,0.07576324303780813,0.05149563883653315,0.02426760420127497,0.05280158690052657,0.0315001107727803,0.014844601170144729,0.9999999999999998,0.9999999999999998,0.4712555227892137,0.0,414.11074918261727,570.7834812418205,20.29442648211665,19418.657570051757,12739.637066946114,0.7474542924481272,1.0619137610057736,0.7774333766998767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569130373076344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15406.368836999303,1226.0,0.9999999999999998,0.4712555227892137,6.27409032704403,1.1526716886489063
1041.0,-30.901193350657913,3.190406068849139,34.89248545749688,18.88454823000359,-0.8743372917403445,-27.818822641858667,-41.59923903699962,-3.859469613554029,402.94706843290555,-11.286000940482765,39.775567181887844,44988.276235518424,16422.60585357754,16422.60585357754,61410.88208909596,79986.45303824212,79986.45303824212,16422.60585357754,96409.05889181966,96409.05889181966,38967.21993560202,115827.6615090519,92070.64402661724,57466.10044113762,38449.49287275514,19418.602617232245,0.0,57868.09548998738,12731.99289744199,1226.0,57441.83895621764,275750.2920121371,600994.9158754929,2.179489680645706,1544879.0743175258,5.602456711993357,0.6556595831537076,0.04631716160285251,4.027634451161993,1.2746462453389542,1.0,0.0,4.02763445116152,1.3103342214699594,1.310612628002263,3.0737459078522056,19430.772174482277,1981.3873416999973,4632.441516551485,4632.441516551485,3.5451296675630752,3.190406068849139,-11.02332899004218,14.213735058891318,1.149655687202455,1.149655687202455,0.3284730534864157,0.0,0.0,0.00021245880201156323,6.571958022548535e-05,0.0001467392217860779,0.0005910119450023079,0.07573479880900315,0.05148297151133057,0.02425182729767258,0.052801731484409614,0.03148546175317603,0.014831699849676484,0.9999999999999998,0.9999999999999998,0.4710650256917502,0.0,414.23306937338833,571.1527635368955,19.568341948455554,19418.602617232245,12731.99289744199,0.7474542924481272,1.061221759055844,0.7774279739913423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569130373076344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15406.3176772023,1226.0,0.9999999999999998,0.4710650256917502,6.27409032704403,1.149655687202455
1042.0,-30.901193350657913,3.190406068849139,34.89248545749688,18.884369416069262,-0.8743372917403445,-27.818822641858667,-41.59913318054748,-3.859469613554029,402.63269715975207,-11.286000940482765,39.775567181887844,44987.83846028035,16382.725972457514,16382.725972457514,61370.56443273786,79985.72917695194,79985.72917695194,16382.725972457514,96368.45514940945,96368.45514940945,38926.61619319181,115787.0577666417,92069.92016532706,57465.66266589954,38449.17499936391,19418.602617232245,0.0,57867.777616596155,12731.992900442741,1226.0,57441.83895621764,275750.2920121371,601194.2378154255,2.1802125155644947,1544879.0743175258,5.602456711993357,0.6556595833082374,0.04631716160285251,4.027634451161993,1.2746438072947788,1.0,0.0,4.027634451162116,1.3103342214699594,1.310612628002263,3.0737459078522056,19430.61940935324,1981.3717639921115,4632.441516551485,4632.441516551485,3.5365208419626755,3.190406068849139,-11.026082621096014,14.216488689945153,1.1466417783331662,1.1466417783331662,0.3276119366666189,0.0,0.0,0.00021245880201156323,6.572037836803181e-05,0.00014673842364353143,0.0005910087303758907,0.07577161728934079,0.051514522181202504,0.02425709510813829,0.052801731484409614,0.03148944861041179,0.014827712992440718,0.9999999999999998,0.9999999999999998,0.47087877516972537,0.0,413.91869810023485,571.0400487244526,18.56343674851871,19418.602617232245,12731.992900442741,0.7474542924481272,1.0605308681344128,0.7774246793845784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569135534970103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15406.265837371015,1226.0,0.9999999999999998,0.47087877516972537,6.27409032704403,1.1466417783331662
1043.0,-30.90128048272055,3.1904131920901064,34.89236651028711,18.884379474353068,-0.8743374668097347,-27.81884375135897,-41.59903497258199,-3.8592585420645515,402.77362030811787,-11.286005386868768,39.77521536978226,44987.05735328295,16342.798142040407,16342.798142040407,61329.855495323354,79985.7704244608,79985.7704244608,16342.798142040407,96328.56856650121,96328.56856650121,38886.47468818832,115747.11490376915,92069.1062167996,57465.1487817143,38448.84159453922,19418.546337267937,0.0,57867.387931807156,12724.236818056605,1226.0,57442.093878312895,275750.2415955941,601102.2456804893,2.1798793074569467,1544863.9765103753,5.602402984567536,0.6552620673585818,0.04628921010524429,4.027634451161993,1.2746410010987894,1.0,0.0,4.0276344511616715,1.3103331985111866,1.3106116022826095,3.073748307482578,19430.44763203414,1981.3542475803806,4632.441516551485,4632.441516551485,3.5279016656008277,3.1904131920901064,-11.028827798152768,14.219240990242875,1.1436257884479148,1.1436257884479148,0.3267502252708328,0.0,0.0,0.00021245686097825156,6.572111885009822e-05,0.00014673574212815333,0.0005909979302121726,0.0757398979275401,0.05149996872659806,0.02423992920094204,0.052801879599106746,0.03147473046609679,0.014814479639147496,0.9999999999999998,0.9999999999999998,0.47067852273127503,0.0,414.05962569498666,571.4283638272245,17.846533503914372,19418.546337267937,12724.236818056605,0.7474542924481272,1.0598345231617587,0.7774164164157052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569135534970103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15406.214682796402,1226.0,0.9999999999999998,0.47067852273127503,6.27409032704403,1.1436257884479148
1044.0,-30.901403621431058,3.1904233410771208,34.892196919377284,18.884200730267935,-0.8743377165500213,-27.818873737022745,-41.59896487891672,-3.8592589021663266,403.10096331469526,-11.286011688226074,39.77471221694251,44986.23744302495,16302.870841247419,16302.870841247419,61289.10828427237,79985.04742536663,79985.04742536663,16302.870841247419,96287.91826661406,96287.91826661406,38845.459581637704,115706.38414099511,92068.38360312305,57464.70590335566,38448.53077751932,19418.465874381058,0.0,57866.99665190038,12713.171243665305,1226.0,57442.45868497635,275750.1701459731,600891.0818313409,2.1791140927066297,1544842.3841994952,5.60232613231646,0.6546949344972661,0.04624933227137584,4.027634451161993,1.2746386081120002,1.0,0.0,4.027634451160899,1.3103332060407171,1.3106116062191484,3.0737482898199855,19430.295130203962,1981.3386967215067,4632.441516551485,4632.441516551485,3.5192826035683504,3.1904233410771208,-11.031558173292641,14.221981514369762,1.1406119474070218,1.1406119474070218,0.32588912783057766,0.0,0.0,0.00021245411785587433,6.572164735677606e-05,0.0001467324704990983,0.0005909847532862791,0.07568073888907578,0.051466554910676865,0.024214183978398914,0.05280209163666917,0.031451778006761646,0.014797554264614196,0.9999999999999998,0.9999999999999998,0.47048387094150773,0.0,414.38697500292136,572.0263815097705,17.244274809336105,19418.465874381058,12713.171243665305,0.7474542924481272,1.0591375365989313,0.7774075042055527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569140792378146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15406.163378525656,1226.0,0.9999999999999998,0.47048387094150773,6.27409032704403,1.1406119474070218
1045.0,-30.901403621431058,3.1904233410771208,34.892196919377284,18.884011404030048,-0.8743377165500213,-27.818873737022745,-41.59885521568356,-3.8592589021663266,402.78515690718416,-11.286011688226074,39.77471221694251,44985.78403269389,16262.903982433956,16262.903982433956,61248.688015127846,79984.28098400723,79984.28098400723,16262.903982433956,96247.18496644119,96247.18496644119,38804.726281464835,115665.65084082224,92067.61716176363,57464.2524930246,38448.18296526559,19418.465874381058,0.0,57866.648839646645,12713.171241515916,1226.0,57442.45868497635,275750.1701459731,601091.194151582,2.1798397942361523,1544842.3841994952,5.60232613231646,0.6546949343865783,0.04624933227137584,4.027634451161993,1.2746361206145957,1.0,0.0,4.027634451162835,1.3103332060407171,1.3106116062191484,3.0737482898199855,19430.133378892268,1981.322202678006,4632.441516551485,4632.441516551485,3.510655002189966,3.1904233410771208,-11.034267056274398,14.22469039735152,1.137599031004921,1.137599031004921,0.3250282945728346,0.0,0.0,0.00021245411785587433,6.572247422613291e-05,0.00014673164362974142,0.0005909814229587707,0.0757178576901218,0.05149823068984782,0.024219627000273993,0.05280209163666917,0.031455707480660296,0.014793624790715545,0.9999999999999998,0.9999999999999998,0.4703001768378921,0.0,414.07116859541026,571.9145623069405,16.238098595903864,19418.465874381058,12713.171241515916,0.7474542924481272,1.0584453954617816,0.7774043414429145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456914822237541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15406.111514305361,1226.0,0.9999999999999998,0.4703001768378921,6.27409032704403,1.137599031004921
1046.0,-30.901490492825133,3.1904301657532907,34.89207711582857,18.884021427389257,-0.8743378915972846,-27.81889478542078,-41.59875704264266,-3.8590473478207774,402.9272639560737,-11.286016147277126,39.77435859664621,44985.004000993125,16222.876184843062,16222.876184843062,61207.880185836184,79984.32188735639,79984.32188735639,16222.876184843062,96207.19807219945,96207.19807219945,38764.483117854266,115625.60737798651,92066.80091464508,57463.7388763969,38447.846709164645,19418.40930578707,0.0,57866.256014951716,12705.386437791292,1226.0,57442.71495434518,275750.1195858424,600998.4927203907,2.17950401480532,1544827.2090676308,5.60227212734433,0.6542959434892968,0.04622127685356428,4.027634451161993,1.2746333061764017,1.0,0.0,4.027634451163149,1.3103321807217179,1.3106105781464346,3.073750694990649,19429.96111647392,1981.3046367999186,4632.441516551485,4632.441516551485,3.502014246025453,3.1904301657532907,-11.036968238296561,14.227398404049852,1.1345830699067163,1.1345830699067163,0.32416659140191895,0.0,0.0,0.00021245218266874828,6.572321446670394e-05,0.00014672896820204436,0.0005909706473140064,0.07568600654352588,0.051483564983467636,0.024202441560058238,0.05280224054645038,0.031440899304692904,0.014780377548871376,0.9999999999999998,0.9999999999999998,0.47010034304792425,0.0,414.2132801033508,572.305895355491,15.519418240483446,19418.40930578707,12705.386437791292,0.7474542924481272,1.0577473712835517,0.7773961389409697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456914822237541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15406.060445131865,1226.0,0.9999999999999998,0.47010034304792425,6.27409032704403,1.1345830699067163
1047.0,-30.90157562600454,3.190436887881981,34.89195920180422,18.88363732667642,-0.8743380634726214,-27.818915498099372,-41.598689009528584,-3.859255055460904,403.04796160705484,-11.28602052841848,39.77401089015837,44984.35626107867,16182.842370621282,16182.842370621282,61167.198631699954,79982.7674805824,79982.7674805824,16182.842370621282,96165.60985120368,96165.60985120368,38722.64290129754,115583.96353427433,92066.08659632523,57463.35187497109,38447.48302372682,19418.353683070643,0.0,57865.83670679746,12697.758598445085,1226.0,57442.96694990614,275750.0699091179,600919.4443763376,2.1792177408128652,1544812.287828644,5.602219025140358,0.6539050017157364,0.04619378777254599,4.027634451161993,1.2746312192501503,1.0,0.0,4.027634451164152,1.310333195393013,1.3106115905481992,3.073748314797115,19429.810365312358,1981.2892644595615,4632.441516551485,4632.441516551485,3.4933721910575217,3.190436887881981,-11.039652777242127,14.230089665124108,1.1315691675858224,1.1315691675858224,0.3233054764530921,0.0,0.0,0.00021245028621865288,6.572372745188715e-05,0.00014672655876676573,0.0005909609429894704,0.07565753634486674,0.0514710602844162,0.024186476060450542,0.05280238697676505,0.03142638988888464,0.014767397883661345,0.9999999999999998,0.9999999999999998,0.46990436814011843,0.0,414.3339821354733,572.6730291184028,14.792456966479165,19418.353683070643,12697.758598445085,0.7474542924481272,1.0570520036136397,0.7773905782959911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569153464063875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15406.009149426958,1226.0,0.9999999999999998,0.46990436814011843,6.27409032704403,1.1315691675858224
1048.0,-30.90157562600454,3.190436887881981,34.89195920180422,18.883453274052613,-0.8743380634726214,-27.818915498099372,-41.59858311815185,-3.859255055460904,402.7310556939641,-11.28602052841848,39.77401089015837,44983.91848533534,16142.762873331252,16142.762873331252,61126.681358666596,79982.02232926604,79982.02232926604,16142.762873331252,96124.7852025973,96124.7852025973,38681.818252691155,115543.13888566794,92065.34144500886,57462.91409922777,38447.141495312324,19418.353683070643,0.0,57865.49517838297,12697.758597749085,1226.0,57442.96694990614,275750.0699091179,601120.2900635762,2.1799461021413133,1544812.287828644,5.602219025140358,0.6539050016798941,0.04619378777254599,4.027634451161993,1.2746287317527458,1.0,0.0,4.027634451160428,1.310333195393013,1.3106115905481992,3.073748314797115,19429.65310709377,1981.2732285840498,4632.441516551485,4632.441516551485,3.4847202745364316,3.190436887881981,-11.042318381628045,14.232755269510026,1.128555245704233,1.128555245704233,0.32244435591549514,0.0,0.0,0.00021245028621865288,6.572452590436642e-05,0.00014672576031428647,0.0005909577271147573,0.07569428252259311,0.05150285214824919,0.024191430374343917,0.05280238697676505,0.03143053533940195,0.01476325243314405,0.9999999999999998,0.9999999999999998,0.46971049884207783,0.0,414.01707622238257,572.5555844733175,13.79378089875894,19418.353683070643,12697.758597749085,0.7474542924481272,1.0563580449839807,0.7773876011371308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569158600874608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15405.957253191285,1226.0,0.9999999999999998,0.46971049884207783,6.27409032704403,1.128555245704233
1049.0,-30.90166207342093,3.190444137011763,34.89183870896279,18.883468536101304,-0.874338238367664,-27.818936499089595,-41.59848491018636,-3.8590436554137506,402.8704920320588,-11.286024992296163,39.77365586548685,44983.14023400245,16102.636668552166,16102.636668552166,61085.776902554615,79982.08463367395,79982.08463367395,16102.636668552166,96084.72130222611,96084.72130222611,38641.49701714238,115503.01819495198,92064.54722440284,57462.40073878092,38446.829428468795,19418.296892725863,0.0,57865.12632119466,12690.01132367306,1226.0,57443.224285083736,275750.01929427305,601029.2539525067,2.179616362278852,1544797.0526545183,5.602164803498897,0.6535079463342002,0.046165869339869416,4.027634451161993,1.2746259695151818,1.0,0.0,4.027634451162079,1.3103321708048725,1.3106105632189216,3.0737507182533843,19429.485493194516,1981.2561367229907,4632.441516551485,4632.441516551485,3.4760582753216074,3.190444137011763,-11.044975226881473,14.235419363893236,1.1255393071840367,1.1255393071840367,0.32158265919543905,0.0,0.0,0.00021244836050821682,6.572526642965927e-05,0.00014672309407855755,0.0005909469884918807,0.07566234662493962,0.051488450054051796,0.02417389657088782,0.052802536522114696,0.03141601025792457,0.014749859081944844,0.9999999999999998,0.9999999999999998,0.4695013453601813,0.0,414.15651702435497,572.9401229876391,13.078084073938385,19418.296892725863,12690.01132367306,0.7474542924481272,1.0556578856059684,0.7773791071380789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569158600874608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15405.906117650578,1226.0,0.9999999999999998,0.4695013453601813,6.27409032704403,1.1255393071840367
1050.0,-30.901784920976354,3.1904545222180034,34.891665990235815,18.88327927971261,-0.874338489245335,-27.818966497154356,-41.59841104466466,-3.8590440139926687,403.1970743364433,-11.286031353473083,39.77314533470641,44982.30593940882,16062.512289921484,16062.512289921484,61044.8182293303,79981.31905902624,79981.31905902624,16062.512289921484,96043.83134894772,96043.83134894772,38600.23678784796,115462.04660362218,92063.7820245553,57461.942247393854,38446.488641290496,19418.21525467447,0.0,57864.703895964965,12678.94185988693,1226.0,57443.59456109975,275749.9471664172,600818.6017646237,2.178853007728865,1544775.144445658,5.602086819307256,0.6529406381379349,0.046125980916872526,4.027634451161993,1.274623487512581,1.0,0.0,4.0276344511612985,1.310332178313113,1.3106105671427999,3.0737507006407054,19429.32400389397,1981.2396693971918,4632.441516551485,4632.441516551485,3.467396670315411,3.1904545222180034,-11.047617132688439,14.238071654906442,1.1225255554846576,1.1225255554846576,0.32072158728133077,0.0,0.0,0.0002124456239726786,6.572582340878302e-05,0.00014671980056389557,0.0005909337234187626,0.0756028220678673,0.05145511733635009,0.024147704731517207,0.05280275177884253,0.031393242942721715,0.014732737974150806,0.9999999999999998,0.9999999999999998,0.46929646615455745,0.0,414.4831056899164,573.534515486587,12.476136605049533,19418.21525467447,12678.94185988693,0.7474542924481272,1.05495775696153,0.7773703641564048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569163816988018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15405.854831715245,1226.0,0.9999999999999998,0.46929646615455745,6.27409032704403,1.1225255554846576
1051.0,-30.901784920976354,3.1904545222180034,34.891665990235815,18.883089918550127,-0.874338489245335,-27.818966497154356,-41.5983013814315,-3.8590440139926687,402.8789183050583,-11.286031353473083,39.77314533470641,44981.85252855086,16022.349371876211,16022.349371876211,61004.20190042707,79980.55261767888,79980.55261767888,16022.349371876211,96002.9019895551,96002.9019895551,38559.30742845535,115421.11724422956,92063.01558320796,57461.48883653589,38446.14082963563,19418.21525467447,0.0,57864.3560843101,12678.94185389461,1226.0,57443.59456109975,275749.9471664172,601020.1228586361,2.1795838187265937,1544775.144445658,5.602086819307256,0.6529406378293422,0.046125980916872526,4.027634451161993,1.274621000015177,1.0,0.0,4.027634451165172,1.310332178313113,1.3106105671427999,3.0737507006407054,19429.16225258482,1981.2231753539509,4632.441516551485,4632.441516551485,3.4587267458486286,3.1904545222180034,-11.05023726196829,14.240691784186293,1.119512761916893,1.119512761916893,0.31986078911911225,0.0,0.0,0.0002124456239726786,6.572665032673948e-05,0.00014671897364593913,0.0005909303928955129,0.07563964899580491,0.05148701611032132,0.024152632885483593,0.05280275177884253,0.03139741067152631,0.014728570245346215,0.9999999999999998,0.9999999999999998,0.4691014300329951,0.0,414.1649496585314,573.4160756665674,11.479633947082391,19418.21525467447,12678.94185389461,0.7474542924481272,1.054262175000135,0.7773672010280552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569171229439892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15405.80306139322,1226.0,0.9999999999999998,0.4691014300329951,6.27409032704403,1.119512761916893
1052.0,-30.901907270591238,3.1904649536883976,34.89149275678577,18.88290593577551,-0.8743387397523683,-27.81899642975555,-41.598231287766225,-3.859044376646635,403.2050829604424,-11.286037714122825,39.7726339189756,44981.035953929386,15982.1308375409,15982.1308375409,60963.166791470285,79979.80833613724,79979.80833613724,15982.1308375409,95961.93917367814,95961.93917367814,38517.973651965876,115380.07265079801,92062.2716947121,57461.04631465297,38445.80597784347,19418.13347711988,0.0,57863.93945496335,12667.874741682543,1226.0,57443.96552171226,275749.8750445544,600809.7378899734,2.178821432984865,1544753.1984967287,5.602008698089652,0.6523734506516254,0.04608610107674443,4.027634451161993,1.2746186070283874,1.0,0.0,4.027634451162262,1.310332185817753,1.3106105710776546,3.073750683036473,19429.005260874386,1981.2071666547074,4632.441516551485,4632.441516551485,3.4500448155551533,3.1904649536883976,-11.052851280564429,14.243316234252827,1.1164968527872563,1.1164968527872563,0.31899910079635896,0.0,0.0,0.00021244289856148227,6.572717887456424e-05,0.00014671571968691803,0.000590917287138057,0.0755798595644076,0.05145372568980137,0.02412613387460623,0.05280296744792199,0.031374781808035684,0.014711319268708743,0.9999999999999998,0.9999999999999998,0.4688899307322319,0.0,414.4911206745652,574.0075609564001,10.879220236135893,19418.13347711988,12667.874741682543,0.7474542924481272,1.0535606003618043,0.7773586862149097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569171229439892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15405.752010680866,1226.0,0.9999999999999998,0.4688899307322319,6.27409032704403,1.1164968527872563
1053.0,-30.901907270591238,3.1904649536883976,34.89149275678577,18.882721848227106,-0.8743387397523683,-27.81899642975555,-41.598121624533064,-3.859044376646635,402.88631537936396,-11.286037714122825,39.7726339189756,44980.58254290043,15941.903212412617,15941.903212412617,60922.48575531305,79979.06318483106,79979.06318483106,15941.903212412617,95920.96639724367,95920.96639724367,38477.000875531405,115339.09987436354,92061.5265434059,57460.59290362402,38445.48182197986,19418.13347711988,0.0,57863.61529909974,12667.874741088774,1226.0,57443.96552171226,275749.8750445544,601011.6380019444,2.179553618672849,1544753.1984967287,5.602008698089652,0.6523734506210473,0.04608610107674443,4.027634451161993,1.2746161195309833,1.0,0.0,4.027634451161517,1.310332185817753,1.3106105710776546,3.073750683036473,19428.84800265795,1981.191130779415,4632.441516551485,4632.441516551485,3.4413609228423,3.1904649536883976,-11.055441563219828,14.245906516908226,1.113484090484522,1.113484090484522,0.3181383115670063,0.0,0.0,0.00021244289856148227,6.57280058082958e-05,0.00014671489275318647,0.0005909139565512709,0.07561643916344152,0.05148568445852525,0.02413075470491627,0.05280296744792199,0.03137908217064175,0.014707018906102676,0.9999999999999998,0.9999999999999998,0.468688625949122,0.0,414.1723530934868,573.8857220665843,9.888012479069687,19418.13347711988,12667.874741088774,0.7474542924481272,1.0528634521089264,0.7773552051732974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456917861185391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15405.70017091361,1226.0,0.9999999999999998,0.468688625949122,6.27409032704403,1.113484090484522
1054.0,-30.901907270591238,3.1904649536883976,34.89149275678577,18.88253252198922,-0.8743387397523683,-27.81899642975555,-41.59801950501276,-3.859044376646635,402.5667405490766,-11.286037714122825,39.7726339189756,44980.16040150528,15901.601378325582,15901.601378325582,60881.761779830864,79978.29674348756,79978.29674348756,15901.601378325582,95879.89812181314,95879.89812181314,38435.932600100874,115298.03159893301,92060.7601020624,57460.17076222887,38445.0992664817,19418.13347711988,0.0,57863.232743601584,12667.874742543454,1226.0,57443.96552171226,275749.8750445544,601214.2916807826,2.1802885371521605,1544753.1984967287,5.602008698089652,0.6523734506959609,0.04608610107674443,4.027634451161993,1.2746136809373279,1.0,0.0,4.027634451161666,1.310332185817753,1.3106105710776546,3.073750683036473,19428.68625134961,1981.1746367362566,4632.441516551485,4632.441516551485,3.43266101072403,3.1904649536883976,-11.058019560862174,14.248484514550572,1.1104681987406695,1.1104681987406695,0.31727662821161984,0.0,0.0,0.00021244289856148227,6.57287758660675e-05,0.00014671412269541477,0.0005909108550400602,0.07565235920551618,0.051517762509348544,0.024134596696167628,0.05280296744792199,0.03138372464768334,0.014702376429061085,0.9999999999999998,0.9999999999999998,0.4684713683321961,0.0,413.8527782631994,573.7546141524815,8.907645364249447,19418.13347711988,12667.874742543454,0.7474542924481272,1.0521666158820526,0.7773530490565118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456917861185391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15405.649126193151,1226.0,0.9999999999999998,0.4684713683321961,6.27409032704403,1.1104681987406695
1055.0,-30.90202894722771,3.1904754582881414,34.89131869082403,18.882348539214604,-0.8743389899409894,-27.81902625900688,-41.59794560456646,-3.8590447395167633,402.89195387448285,-11.286044074583021,39.77212078430179,44979.33100092741,15861.285682893293,15861.285682893293,60840.6166838207,79977.5524630501,79977.5524630501,15861.285682893293,95838.83814594339,95838.83814594339,38394.50033492953,115256.88957794954,92060.01621717059,57459.7131088048,38444.78123151755,19418.05143200614,0.0,57862.83266352369,12656.812009187885,1226.0,57444.33781101386,275749.8029248553,601004.2549901725,2.179527414400192,1544731.1790211182,5.601930310144495,0.6518064932265075,0.046046237867175134,4.027634451161993,1.2746112879505382,1.0,0.0,4.027634451161565,1.3103321932918048,1.3106105750016004,3.0737506655039937,19428.52926039978,1981.1586281145735,4632.441516551485,4632.441516551485,3.4239581063725684,3.1904754582881414,-11.060588640916933,14.251064099205074,1.1074523069968167,1.1074523069968167,0.31641494485623334,0.0,0.0,0.00021244018817324166,6.572933313606208e-05,0.00014671085503717958,0.0005908976941071775,0.07559171150428445,0.051484527217419036,0.024107184286865424,0.05280318391750929,0.031361491088847254,0.014684746778327885,0.9999999999999998,0.9999999999999998,0.46824134530867567,0.0,414.17799794906585,574.3359969545595,8.316848394662998,19418.05143200614,12656.812009187885,0.7474542924481272,1.0514628109828814,0.7773440899875276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456917861185391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15405.59793400242,1226.0,0.9999999999999998,0.46824134530867567,6.27409032704403,1.1074523069968167
1056.0,-30.90211331270761,3.190482750404828,34.89119807988771,18.88195410082119,-0.8743391622829506,-27.81904695716624,-41.59787379959596,-3.8592535328346167,403.0098234925024,-11.286048494620987,39.77176703255078,44978.670893504794,15820.97445503224,15820.97445503224,60799.64534853703,79975.95625627547,79975.95625627547,15820.97445503224,95796.93071130771,95796.93071130771,38352.33638510022,115214.9255608111,92059.26449228701,57459.31069128818,38444.393112220925,19417.99484950339,0.0,57862.387961724315,12649.196601813039,1226.0,57444.59432620749,275749.75280713657,600926.9477300749,2.179247457568428,1544715.9990741021,5.601876278578205,0.6514162095442383,0.04601879660203587,4.027634451161993,1.2746090806880965,1.0,0.0,4.02763445116137,1.3103332132096408,1.310611592673546,3.073748273003296,19428.37061488247,1981.1424507739619,4632.441516551485,4632.441516551485,3.415256166430745,3.190482750404828,-11.063138149633616,14.253620900038444,1.1044395841405537,1.1044395841405537,0.31555416689730104,0.0,0.0,0.00021243830892234513,6.572987460863567e-05,0.00014670843431370946,0.0005908879443179325,0.0755625737179367,0.051472298184351895,0.024090275533584816,0.052803333020767104,0.03134743966804244,0.014671356933993438,0.9999999999999998,0.9999999999999998,0.46802409030394726,0.0,414.2958719871234,574.691987271104,7.5996408941769005,19417.99484950339,12649.196601813039,0.7474542924481272,1.0507628096641242,0.7773386560412606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569185953668409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15405.546179893558,1226.0,0.9999999999999998,0.46802409030394726,6.27409032704403,1.1044395841405537
1057.0,-30.902197675390767,3.190490077789083,34.89107696878335,18.88157034935432,-0.8743393349685081,-27.819067743521504,-41.597801994625456,-3.859463131936786,403.12593028367894,-11.286052926467978,39.771412073285525,44978.01085167587,15780.61839309498,15780.61839309498,60758.62924477085,79974.40320662105,79974.40320662105,15780.61839309498,95755.02159971603,95755.02159971603,38310.16987103819,115172.95967332818,92058.55918504445,57458.90797101573,38444.05690447635,19417.938073612153,0.0,57861.9949780885,12641.612872500282,1226.0,57444.85172867784,275749.7025555264,600850.7819920436,2.1789716413966147,1544700.7674244202,5.601822062213725,0.6510275614525467,0.04599147118298256,4.027634451161993,1.2746069366158919,1.0,0.0,4.0276344511641256,1.3103342370497413,1.3106126142686874,3.073745871305583,19428.221765436614,1981.1272723546385,4632.441516551485,4632.441516551485,3.406544548206732,3.190490077789083,-11.065673424124459,14.25616350191354,1.1014259096929007,1.1014259096929007,0.3146931170551145,0.0,0.0,0.0002124364297490627,6.573041608533612e-05,0.0001467060136637266,0.0005908781948246673,0.07553381722077554,0.0514602498640063,0.02407356735676924,0.052803482643566636,0.03133341708088015,0.014658054102102405,0.9999999999999998,0.9999999999999998,0.4678089869440648,0.0,414.4119832101469,575.0479100780847,6.87910475805478,19417.938073612153,12641.612872500282,0.7474542924481272,1.0500610853078822,0.777332528349712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569191044179035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15405.494386268678,1226.0,0.9999999999999998,0.4678089869440648,6.27409032704403,1.1014259096929007
1058.0,-30.902197675390767,3.190490077789083,34.89107696878335,18.881375749502354,-0.8743393349685081,-27.819067743521504,-41.59769613817332,-3.859463131936786,402.8048101586445,-11.286052926467978,39.771412073285525,44977.573075117376,15740.217800190889,15740.217800190889,60717.79087530827,79973.61547524965,79973.61547524965,15740.217800190889,95713.83327544054,95713.83327544054,38268.981546762705,115131.7713490527,92057.77145367306,57458.47019445724,38443.66806579536,19417.938073612153,0.0,57861.606139407515,12641.612873797776,1226.0,57444.85172867784,275749.7025555264,601054.226926066,2.179709429804497,1544700.7674244202,5.601822062213725,0.651027561519366,0.04599147118298256,4.027634451161993,1.2746044485690073,1.0,0.0,4.027634451161891,1.3103342370497413,1.3106126142686874,3.073745871305583,19428.055521038368,1981.1103201438177,4632.441516551485,4632.441516551485,3.397823317132419,3.190490077789083,-11.068189342699563,14.258679420488646,1.0984122580378255,1.0984122580378255,0.313832073725093,0.0,0.0,0.0002124364297490627,6.57312143496111e-05,0.0001467052153994516,0.0005908749797079722,0.07557006292821351,0.0514924531626127,0.024077609765600815,0.052803482643566636,0.03133798734584918,0.014653483837133384,0.9999999999999998,0.9999999999999998,0.4675949248244969,0.0,414.09086308511246,574.9182184760866,5.899920294977846,19417.938073612153,12641.612873797776,0.7474542924481272,1.049362347962123,0.7773301862162573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569196134524316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15405.442595037297,1226.0,0.9999999999999998,0.4675949248244969,6.27409032704403,1.0984122580378255
