time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1059.0,-30.902283361660178,3.1904975782180647,34.890953196956325,18.88139593591916,-0.874339510721093,-27.819088824013157,-41.59759789528323,-3.8592497700669033,402.94174642224823,-11.286057442235498,39.77104959227759,44976.79812016994,15699.768854309137,15699.768854309137,60676.56697447907,79973.69767424338,79973.69767424338,15699.768854309137,95673.46652855251,95673.46652855251,38228.35190509373,115091.3466264222,92056.98918287746,57457.956727726174,38443.369394612535,19417.880097869685,0.0,57861.249492482224,12633.877921850517,1226.0,57445.11462345878,275749.6513523687,600964.7504721405,2.1793853501710987,1544685.2131265523,5.601766695083379,0.6506311635551074,0.045963600900242534,4.027634451161993,1.274601693474688,1.0,0.0,4.0276344511625375,1.31033320287807,1.310611577376224,3.0737482972388475,19427.89042905092,1981.0934854461943,4632.441516551485,4632.441516551485,3.3890916481545714,3.1904975782180647,-11.070696301069331,14.261193879287395,1.095396408167474,1.095396408167474,0.31297040233356405,0.0,0.0,0.0002124345211086663,6.573195520798305e-05,0.00014670256590068324,0.0005908643084954544,0.07553747977801437,0.05147829803966867,0.024059181738345696,0.052803635471881064,0.031323893159694007,0.014639707740548529,0.9999999999999998,0.9999999999999998,0.46736552400792125,0.0,414.22780386448375,575.2932348240013,5.192821766708676,19417.880097869685,12633.877921850517,0.7474542924481272,1.048656354757127,0.777321584215247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569196134524316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15405.391488364097,1226.0,0.9999999999999998,0.46736552400792125,6.27409032704403,1.095396408167474
1060.0,-30.902367389837615,3.1905049682253614,34.8908313074539,18.881017492990964,-0.8743396834002206,-27.81910958202627,-41.597533703874774,-3.859459388993419,403.05736526035105,-11.286061881511047,39.77069295355753,44976.170758328706,15659.31820944824,15659.31820944824,60635.488967776946,79972.16592988766,79972.16592988766,15659.31820944824,95631.4841393359,95631.4841393359,38186.11084496989,115049.30719583014,92056.30526137259,57457.58544822204,38443.02201461172,19417.823056494246,0.0,57860.84507110597,12626.294329210834,1226.0,57445.37329436601,275749.6010165423,600888.8636137337,2.179110545939416,1544669.9096406347,5.601712219877227,0.6502425268000369,0.045936276621870754,4.027634451161993,1.274599638418295,1.0,0.0,4.027634451161435,1.3103342267988531,1.3106125990618653,3.0737458953518333,19427.746092893754,1981.0787672542363,4632.441516551485,4632.441516551485,3.380359612419991,3.1905049682253614,-11.073186162017857,14.263691130243219,1.092382820926532,1.092382820926532,0.3121093774075806,0.0,0.0,0.00021243264941720429,6.573243928527577e-05,0.0001467002101319285,0.0005908548203200589,0.07550824326641861,0.05146629387650942,0.024041949389909188,0.05280378584910872,0.031310090262227905,0.014626186359642843,0.9999999999999998,0.9999999999999998,0.46713970599080906,0.0,414.3434271418621,575.6439522656468,4.478767629870617,19417.823056494246,12626.294329210834,0.7474542924481272,1.0479537395843628,0.7773161747474805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456920130473673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15405.34023269442,1226.0,0.9999999999999998,0.46713970599080906,6.27409032704403,1.092382820926532
1061.0,-30.902367389837615,3.1905049682253614,34.8908313074539,18.880822893138998,-0.8743396834002206,-27.81910958202627,-41.59742404064161,-3.859459388993419,402.73510504698163,-11.286061881511047,39.77069295355753,44975.717346636295,15618.82278794715,15618.82278794715,60594.54013458345,79971.37819852178,79971.37819852178,15618.82278794715,95590.20098646893,95590.20098646893,38144.827692102925,115008.02404296318,92055.51753000669,57457.13203652962,38442.65054830786,19417.823056494246,0.0,57860.4736048021,12626.294334448123,1226.0,57445.37329436601,275749.6010165423,601093.080031838,2.179851132389411,1544669.9096406347,5.601712219877227,0.6502425270697524,0.045936276621870754,4.027634451161993,1.2745971503714104,1.0,0.0,4.027634451162031,1.3103342267988531,1.3106125990618653,3.0737458953518333,19427.579848496673,1981.0618150435341,4632.441516551485,4632.441516551485,3.3716179108018696,3.1905049682253614,-11.075656603305886,14.266161571531248,1.0893692128757637,1.0893692128757637,0.3112483465359325,0.0,0.0,0.00021243264941720429,6.573326628022687e-05,0.0001466993831369774,0.000590851489486703,0.07554414145278242,0.05149861929333115,0.02404552215945126,0.05280378584910872,0.03131486804945004,0.014621408572420716,0.9999999999999998,0.9999999999999998,0.4669158608406623,0.0,414.0211669284927,575.5085965455065,3.509058727459035,19417.823056494246,12626.294334448123,0.7474542924481272,1.0472527506161726,0.7773133288508643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569206374905166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15405.288298134823,1226.0,0.9999999999999998,0.4669158608406623,6.27409032704403,1.0893692128757637
1062.0,-30.902451028435603,3.19051238860823,34.89070907635048,18.880439071822934,-0.8743398559159216,-27.81913033535992,-41.59735223567111,-3.859668790475478,402.8500590485886,-11.28606631818591,39.7703356515488,44975.06037451557,15578.278738530797,15578.278738530797,60553.339113046364,79969.82500943082,79969.82500943082,15578.278738530797,95548.1037479616,95548.1037479616,38102.47126036707,114965.86966074645,92054.8112843743,57456.7295888215,38442.312995058666,19417.765912784853,0.0,57860.07890784352,12618.706093021145,1226.0,57445.632487594536,275749.55071021116,601017.552475667,2.1795776309615253,1544654.577807705,5.601657641252162,0.6498536520472142,0.04590893562525952,4.027634451161993,1.2745950030023234,1.0,0.0,4.027634451162354,1.3103352496448637,1.3106136196838933,3.0737434959897407,19427.430801011153,1981.0466164297852,4632.441516551485,4632.441516551485,3.3628657119297385,3.19051238860823,-11.078117909747377,14.268630298355607,1.086353387822806,1.086353387822806,0.3103866822350874,0.0,0.0,0.0002124307864185498,6.573380778277203e-05,0.00014669697863577775,0.0005908418050348333,0.07551434894365266,0.05148667199945399,0.024027676944198682,0.05280393654412434,0.031301313504609976,0.014607622120649552,0.9999999999999998,0.9999999999999998,0.4666776082255518,0.0,414.13612536677454,575.8526324072006,2.8024460325873406,19417.765912784853,12618.706093021145,0.7474542924481272,1.0465478142449913,0.7773072768557656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569206374905166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15405.237276667161,1226.0,0.9999999999999998,0.4666776082255518,6.27409032704403,1.086353387822806
1063.0,-30.90257199921533,3.1905232072169154,34.890530806111165,18.880249850358837,-0.8743401077927893,-27.819160508980175,-41.597278335224814,-3.8596691512520533,403.1731231357667,-11.286072752750075,39.76981275091234,44974.23419582565,15537.739052733476,15537.739052733476,60511.97324855912,79969.059446702,79969.059446702,15537.739052733476,95506.79849943548,95506.79849943548,38060.78646464504,114924.48081152706,92054.04610222406,57456.27090618982,38441.972440038044,19417.682312091576,0.0,57859.654752129616,12607.67027586409,1226.0,57446.01203479044,275749.47775033314,600809.0375472396,2.178822032407326,1544632.14034328,5.60157775436227,0.6492881113835699,0.045869174770060014,4.027634451161993,1.2745925209997226,1.0,0.0,4.027634451160777,1.3103352570753373,1.3106136235850323,3.073743478559568,19427.269315445472,1981.0301494848366,4632.441516551485,4632.441516551485,3.3541144550272066,3.1905232072169154,-11.08056408277642,14.271087289993336,1.0833398012520137,1.0833398012520137,0.3095256575005753,0.0,0.0,0.00021242809189499912,6.57343650922296e-05,0.0001466937268027695,0.00059082870784018,0.07545389294372733,0.051453677720252305,0.02400021522347502,0.05280415729144144,0.03127920434367463,0.014589970426385388,0.9999999999999998,0.9999999999999998,0.46644314433579287,0.0,414.4591958885168,576.4328300402832,2.2085280127730584,19417.682312091576,12607.67027586409,0.7474542924481272,1.0458405517245484,0.7772986961034416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569211421570163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15405.185500427746,1226.0,0.9999999999999998,0.46644314433579287,6.27409032704403,1.0833398012520137
1064.0,-30.90257199921533,3.1905232072169154,34.890530806111165,18.880060489196353,-0.8743401077927893,-27.819160508980175,-41.59717247877268,-3.8596691512520533,402.8499544767652,-11.286072752750075,39.76981275091234,44973.796418785554,15497.163435948993,15497.163435948993,60470.959854734545,79968.29300537948,79968.29300537948,15497.163435948993,95465.45644132848,95465.45644132848,38019.444406538045,114883.13875342006,92053.27966090153,57455.83312914973,38441.607257502,19417.682312091576,0.0,57859.28956959357,12607.670276443765,1226.0,57446.01203479044,275749.47775033314,601013.7363269345,2.1795643684631,1544632.14034328,5.60157775436227,0.6492881114134228,0.045869174770060014,4.027634451161993,1.2745900335023181,1.0,0.0,4.027634451160628,1.3103352570753373,1.3106136235850323,3.073743478559568,19427.107564141566,1981.0136554421304,4632.441516551485,4632.441516551485,3.3453554417424174,3.1905232072169154,-11.082987980463738,14.273511187680654,1.080327252179981,1.080327252179981,0.3086649291942803,0.0,0.0,0.00021242809189499912,6.573516340086713e-05,0.00014669292849413197,0.0005908254925448088,0.07548982047054278,0.05148607949009022,0.02400374098045257,0.05280415729144144,0.031284005759130006,0.014585169010930012,0.9999999999999998,0.9999999999999998,0.466218077161472,0.0,414.1360272295153,576.2968697685834,1.2431180041034509,19417.682312091576,12607.670276443765,0.7474542924481272,1.0451383054401253,0.7772960358369203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569218720825658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15405.133768561194,1226.0,0.9999999999999998,0.466218077161472,6.27409032704403,1.080327252179981
1065.0,-30.902655235555905,3.1905306884744062,34.8904078169269,18.879671568889194,-0.8743402802547241,-27.819181288817052,-41.5971044456586,-3.859879320227683,402.9618513353804,-11.286077196176736,39.769453916883926,44973.15681424549,15456.525573521558,15456.525573521558,60429.682387767054,79966.71907566756,79966.71907566756,15456.525573521558,95423.24464918912,95423.24464918912,37976.97226473942,114840.86957407456,92052.55578196715,57455.44631354901,38441.23274268683,19417.624924885447,0.0,57858.85766757227,12600.122256280343,1226.0,57446.272384449694,275749.4273674635,600940.1680447634,2.1792979727350477,1544616.7430562016,5.6015229398748545,0.6489013102798243,0.04584198048324152,4.027634451161993,1.2745879377843816,1.0,0.0,4.027634451162541,1.3103362836385366,1.3106146479368213,3.073741070481597,19426.954795288857,1980.9980773545358,4632.441516551485,4632.441516551485,3.3365829915598852,3.1905306884744062,-11.085403470499362,14.275934158973769,1.0773114575253426,1.0773114575253426,0.3078032735786693,0.0,0.0,0.00021242623789300354,6.573567647232009e-05,0.00014669056142068345,0.000590815958838239,0.07546037914875722,0.05147444234180979,0.023985936806947435,0.05280430867385403,0.031270587397490536,0.014571393085750985,0.9999999999999998,0.9999999999999998,0.46597759423349794,0.0,414.24792853155714,576.6375916032868,0.5364472250070662,19417.624924885447,12600.122256280343,0.7474542924481272,1.0444326905824073,0.7772907835933869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569218720825658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15405.082679343308,1226.0,0.9999999999999998,0.46597759423349794,6.27409032704403,1.0773114575253426
1066.0,-30.90274026609676,3.1905383592784005,34.89028182790433,18.879691615607612,-0.8743404564894839,-27.819202480565597,-41.59700246583668,-3.85966498241953,403.0976287637277,-11.28608174284243,39.769086517842645,44972.36909019226,15415.887242427601,15415.887242427601,60388.25633261986,79966.80058162397,79966.80058162397,15415.887242427601,95382.68782405158,95382.68782405158,37936.148865832954,114800.25399134372,92051.76886580046,57454.91697318833,38440.946547346815,19417.566167292134,0.0,57858.51271463895,12592.390063598346,1226.0,57446.538958218625,275749.3758140001,600851.4454181761,2.178976629210815,1544600.9783713336,5.60146681678513,0.6485050677880302,0.045814122201060035,4.027634451161993,1.27458512719255,1.0,0.0,4.027634451162141,1.3103352446839058,1.3106136062796385,3.0737435076270008,19426.788722933037,1980.9811426871602,4632.441516551485,4632.441516551485,3.3278104402068345,3.1905383592784005,-11.087801945096821,14.278340304375222,1.074297919716714,1.074297919716714,0.306942262776204,0.0,0.0,0.00021242434394247952,6.573644555967082e-05,0.00014668789838280868,0.0005908052330951499,0.07542756771812612,0.05146040659764502,0.02396716112048109,0.052804463678455725,0.03125665360430525,0.014557468596754781,0.9999999999999998,0.9999999999999998,0.4657398319425229,0.0,414.38371050657014,577.0095513516501,1.7053025658242404e-13,19417.566167292134,12592.390063598346,0.7474542924481272,1.043722928559497,0.7772818031462062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569223743227016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15405.03083592643,1226.0,0.9999999999999998,0.4657398319425229,6.27409032704403,1.074297919716714
1067.0,-30.902823549217075,3.190545907277426,34.890157912864396,18.879297526460164,-0.8743406294297439,-27.819223321972512,-41.5969344676472,-3.8598757311742538,403.2089496049193,-11.28608620665083,39.768725495893044,44971.729323632004,15375.218554263567,15375.218554263567,60346.94787789557,79965.20577785771,79965.20577785771,15375.218554263567,95340.42433212129,95340.42433212129,37893.62341295958,114757.93276171225,92051.02645786572,57454.52993566748,38440.55169133138,19417.508429590966,0.0,57858.06012092234,12584.849062130952,1226.0,57446.8009191617,275749.3252000415,600778.2938796727,2.1787117464162056,1544585.4874388597,5.601411667348033,0.648118635187638,0.04578695447174878,4.027634451161993,1.2745830408157786,1.0,0.0,4.027634451163171,1.3103362740703528,1.3106146334539452,3.0737410929263085,19426.63204368317,1980.9651658500275,4632.441516551485,4632.441516551485,3.319031335706813,3.190545907277426,-11.090184954992194,14.280730862269621,1.0712844515567097,1.0712844515567097,0.3060812718733456,0.0,0.0,0.00021242248892868078,6.573695837699108e-05,0.00014668553055168968,0.0005907956963369604,0.07539899388388419,0.0514488354522988,0.023950158431585385,0.05280461600550509,0.031242929980029942,0.014544024491718835,0.9999999999999998,0.9999999999999998,0.4655141019429091,0.0,414.4950358115702,577.358677952202,1.7053025658242404e-13,19417.508429590966,12584.849062130952,0.7474542924481272,1.0430171310923924,0.7772768259019033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569228873892137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15404.979674843038,1226.0,0.9999999999999998,0.4655141019429091,6.27409032704403,1.0712844515567097
1068.0,-30.902823549217075,3.190545907277426,34.890157912864396,18.879108235146873,-0.8743406294297439,-27.819223321972512,-41.59682857627047,-3.8598757311742538,402.88413426547925,-11.28608620665083,39.768725495893044,44971.291546275446,15334.505850585389,15334.505850585389,60305.797396860835,79964.43933654316,79964.43933654316,15334.505850585389,95298.94518712856,95298.94518712856,37852.144267966854,114716.45361671952,92050.26001655117,57454.09215831092,38440.18650915583,19417.508429590966,0.0,57857.69493874679,12584.849063606764,1226.0,57446.8009191617,275749.3252000415,600984.0028909452,2.179457746469418,1544585.4874388597,5.601411667348033,0.6481186352636421,0.04578695447174878,4.027634451161993,1.274580553318374,1.0,0.0,4.027634451160639,1.3103362740703528,1.3106146334539452,3.0737410929263085,19426.470292380945,1980.9486718074925,4632.441516551485,4632.441516551485,3.3102427296266903,3.190545907277426,-11.09254832665524,14.283094233932665,1.068270959135213,1.068270959135213,0.30522027403863233,0.0,0.0,0.00021242248892868078,6.573775697815358e-05,0.00014668473195052721,0.0005907924798634058,0.07543724516295869,0.05148139713169313,0.023955848031265558,0.05280461600550509,0.031246851359947005,0.01454010311180177,0.9999999999999998,0.9999999999999998,0.46533018460988473,0.0,414.1702204721301,577.2459794835502,1.7053025658242404e-13,19417.508429590966,12584.849063606764,0.7474542924481272,1.0423124782400304,0.7772741654137101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569233899122864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15404.927836393603,1226.0,0.9999999999999998,0.46533018460988473,6.27409032704403,1.068270959135213
1069.0,-30.902943429541885,3.1905569009545145,34.88997748698734,18.878929351363354,-0.874340881187649,-27.81925348221311,-41.59675467582417,-3.859875465251327,403.2059507246812,-11.286092658076335,39.76819810389412,44970.470012910795,15293.75016636357,15293.75016636357,60264.220179274365,79963.71590935433,79963.71590935433,15293.75016636357,95257.46607571791,95257.46607571791,37810.28220698832,114674.8901934993,92049.5344340054,57453.63376142087,38439.88963620504,19417.42411778139,0.0,57857.313753986426,12573.825785445504,1226.0,57447.18386872959,275749.25204902486,600776.2797158093,2.1787050200556792,1544562.8580180004,5.601331088083589,0.6475537491057374,0.045747240563069495,4.027634451161993,1.2745781108783563,1.0,0.0,4.027634451163258,1.310336278400025,1.3106146342855756,3.0737410827699145,19426.317163994696,1980.93305705768,4632.441516551485,4632.441516551485,3.3014448453843968,3.1905569009545145,-11.094904295593967,14.285461196548482,1.0652552023140092,1.0652552023140092,0.30435862923257406,0.0,0.0,0.00021241981879008536,6.573831431858239e-05,0.00014668150447150297,0.0005907794807576973,0.07538134002297969,0.051448528209375295,0.023932811813604404,0.05280483877948236,0.031222955122483426,0.014524285440586074,0.9999999999999998,0.9999999999999998,0.4651797174101319,0.0,414.4920433827575,577.87594092664,1.7053025658242404e-13,19417.42411778139,12573.825785445504,0.7474542924481272,1.0416007289160067,0.777265087074878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569233899122864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15404.876759337625,1226.0,0.9999999999999998,0.4651797174101319,6.27409032704403,1.0652552023140092
1070.0,-30.902943429541885,3.1905569009545145,34.88997748698734,18.878734751511388,-0.874340881187649,-27.81925348221311,-41.596648819372035,-3.859875465251327,402.88031525047415,-11.286092658076335,39.76819810389412,44970.032235389044,15252.990178516626,15252.990178516626,60223.022413905666,79962.92817800716,79962.92817800716,15252.990178516626,95215.91835652379,95215.91835652379,37768.7344877942,114633.34247430519,92048.74670265822,57453.19598389912,38439.50079862122,19417.42411778139,0.0,57856.92491640261,12573.825790114932,1226.0,57447.18386872959,275749.25204902486,600982.5080255971,2.1794529035340764,1544562.8580180004,5.601331088083589,0.6475537493462136,0.045747240563069495,4.027634451161993,1.2745756228314713,1.0,0.0,4.027634451161322,1.310336278400025,1.3106146342855756,3.0737410827699145,19426.15091960156,1980.9161048473804,4632.441516551485,4632.441516551485,3.292646032123326,3.1905569009545145,-11.097236058750907,14.28779295970542,1.0622427619187267,1.0622427619187267,0.30349793197677905,0.0,0.0,0.00021241981879008536,6.573911267158448e-05,0.00014668070611850088,0.0005907762652836418,0.07542280058646683,0.05148117208853161,0.02394162849793522,0.05280483877948236,0.031225591541152817,0.014521649021916678,0.9999999999999998,0.9999999999999998,0.46505601031699634,0.0,414.16640790855047,577.7972548004027,1.7053025658242404e-13,19417.42411778139,12573.825790114932,0.7474542924481272,1.0408956663514666,0.7772627442672797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569241132602764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15404.825044926387,1226.0,0.9999999999999998,0.46505601031699634,6.27409032704403,1.0622427619187267
1071.0,-30.90306363611393,3.190568014465278,34.889795355375334,18.878550768736773,-0.8743411343760535,-27.819261121691166,-41.59655651366336,-3.859875826786783,403.2011928252525,-11.286099150897206,39.76766624072313,44969.13309546444,15212.173484573254,15212.173484573254,60181.30658003769,79962.18391375373,79962.18391375373,15212.173484573254,95174.35739832699,95174.35739832699,37726.78728403098,114591.69649212218,92048.00281712566,57452.75246783947,38439.16705476243,19417.33909379519,0.0,57856.50614855762,12562.81133396805,1226.0,57447.57011429601,275749.1784286519,600775.3459311378,2.178702215377893,1544540.0370011718,5.601249823490627,0.6469893363495153,0.0457075614110483,4.027634451161993,1.2745732298446821,1.0,0.0,4.027634451160915,1.31033628579808,1.310614638176759,3.0737410654158155,19425.99392851651,1980.9000962119082,4632.441516551485,4632.441516551485,3.2838349777802724,3.190568014465278,-11.099561197447521,14.290129211912799,1.0592270234203176,1.0592270234203176,0.30263629240580503,0.0,0.0,0.00021241714141592458,6.573980883429362e-05,0.00014667733258163097,0.0005907626779103224,0.07536951288034956,0.051448392053968485,0.02392112082638107,0.052805063487466296,0.031200686450496635,0.014506874960551664,0.9999999999999998,0.9999999999999998,0.4649537113091545,0.0,414.4872919761497,578.4546523160807,1.7053025658242404e-13,19417.33909379519,12562.81133396805,0.7474542924481272,1.040182178051172,0.7772528292669041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569241132602764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15404.773973163814,1226.0,0.9999999999999998,0.4649537113091545,6.27409032704403,1.0592270234203176
1072.0,-30.90306363611393,3.190568014465278,34.889795355375334,18.878366681188368,-0.8743411343760535,-27.819261121691166,-41.596450622286625,-3.859875826786783,402.8751347080681,-11.286099150897206,39.76766624072313,44968.695317763784,15171.353205385038,15171.353205385038,60140.04852314882,79961.43876248307,79961.43876248307,15171.353205385038,95132.7919678681,95132.7919678681,37685.2218535721,114550.1310616633,92047.257665855,57452.31469013881,38438.825528573536,19417.33909379519,0.0,57856.16462236873,12562.811329453067,1226.0,57447.57011429601,275749.1784286519,600981.8425538018,2.179451072088331,1544540.0370011718,5.601249823490627,0.646989336116992,0.0457075614110483,4.027634451161993,1.2745707918005067,1.0,0.0,4.02763445116166,1.31033628579808,1.310614638176759,3.0737410654158155,19425.836670307566,1980.8840603373799,4632.441516551485,4632.441516551485,3.275023149494396,3.190568014465278,-11.10186204687964,14.292430061344918,1.0562146374976555,1.0562146374976555,0.30177561071361586,0.0,0.0,0.00021241714141592458,6.574060746748814e-05,0.00014667653394843645,0.0005907594613077543,0.07541301209648997,0.051481078404369975,0.02393193369212,0.052805063487466296,0.031202500566666194,0.014505060844382106,0.9999999999999998,0.9999999999999998,0.46486853876954776,0.0,414.1612338589653,578.3983312522914,1.7053025658242404e-13,19417.33909379519,12562.811329453067,0.7474542924481272,1.0394752039940283,0.7772498507510416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456924838577507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15404.722633463229,1226.0,0.9999999999999998,0.46486853876954776,6.27409032704403,1.0562146374976555
1073.0,-30.903183201861133,3.190579159767813,34.889612941553395,18.878182663489156,-0.8743413870045722,-27.81929132788962,-41.59637679168952,-3.8598761878526675,403.19554869803255,-11.286105633498652,39.7671341119319,44967.875154934685,15130.475824161074,15130.475824161074,60098.35097909576,79960.69449775552,79960.69449775552,15130.475824161074,95091.1703219166,95091.1703219166,37643.21371914018,114508.42435193717,92046.51378053364,57451.856204447184,38438.50841787384,19417.254030020566,0.0,57855.762447894405,12551.801431426717,1226.0,57447.956602776416,275749.1049241697,600774.9707875053,2.1787014356863166,1544517.204842257,5.601168516093625,0.6464251542479007,0.04566789838736946,4.027634451161993,1.274568310347386,1.0,0.0,4.027634451162184,1.3103362931637244,1.3106146420542688,3.0737410481377445,19425.67967926709,1980.8680517064533,4632.441516551485,4632.441516551485,3.2661989946555434,3.190579159767813,-11.104156216965787,14.2947353767336,1.0531989175217642,1.0531989175217642,0.3009139764347898,0.0,0.0,0.0002124144783457748,6.574116430346124e-05,0.00014667331404231355,0.0005907464927029242,0.07536138386445529,0.051448344307507374,0.023913039556947922,0.05280528835360301,0.031176945533000225,0.014490952854369238,0.9999999999999998,0.9999999999999998,0.464797067404529,0.0,414.4816543315312,579.0738959936989,1.7053025658242404e-13,19417.254030020566,12551.801431426717,0.7474542924481272,1.0387617142410155,0.7772410776788793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456924838577507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15404.671569005717,1226.0,0.9999999999999998,0.464797067404529,6.27409032704403,1.0531989175217642
1074.0,-30.903183201861133,3.190579159767813,34.889612941553395,18.877998610865347,-0.8743413870045722,-27.81929132788962,-41.59627090031279,-3.8598761878526675,402.8687336948859,-11.286105633498652,39.7671341119319,44967.43737706881,15089.595368582135,15089.595368582135,60057.03274565095,79959.94934648853,79959.94934648853,15089.595368582135,95049.54471507066,95049.54471507066,37601.588112294245,114466.79874509122,92045.76862926663,57451.41842658131,38438.166891872585,19417.254030020566,0.0,57855.42092189315,12551.801436932381,1226.0,57447.956602776416,275749.1049241697,600981.9488924621,2.1794520386846967,1544517.204842257,5.601168516093625,0.6464251545314457,0.04566789838736946,4.027634451161993,1.274565911316313,1.0,0.0,4.027634451163524,1.3103362931637244,1.3106146420542688,3.0737410481377445,19425.522421058922,1980.852015832004,4632.441516551485,4632.441516551485,3.2573741761591037,3.190579159767813,-11.106426087493842,14.297005247261655,1.0501865597121374,1.0501865597121374,0.3000533027748964,0.0,0.0,0.0002124144783457748,6.574196295188744e-05,0.00014667251539388735,0.0005907432760390085,0.07540625922879113,0.051481106871740984,0.023925152357050148,0.05280528835360301,0.031178233498557084,0.014489664888812377,0.9999999999999998,0.9999999999999998,0.46473655697918065,0.0,414.1548393283846,579.0316091174863,1.7053025658242404e-13,19417.254030020566,12551.801436932381,0.7474542924481272,1.0380536825880162,0.7772380990499824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569255600287367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15404.619865793633,1226.0,0.9999999999999998,0.46473655697918065,6.27409032704403,1.0501865597121374
1075.0,-30.903302170022545,3.190590338460749,34.88943021893106,18.877804080862575,-0.8743416391352404,-27.81932143702733,-41.59619699986649,-3.8598765485837627,403.18856284049593,-11.286112106844149,39.766601625512784,44966.619705307094,15048.657778495472,15048.657778495472,60015.277483802565,79959.16250141936,79959.16250141936,15048.657778495472,95007.82027991483,95007.82027991483,37559.47687830824,114424.9891917398,92044.98216456221,57450.96040607363,38437.8019538762,19417.16891182498,0.0,57854.97086570118,12540.79252217476,1226.0,57448.34340160659,275749.03152465407,600775.4424510773,2.1787037260994455,1544494.3575939124,5.601087151799562,0.6458610201684688,0.04562823856816315,4.027634451161993,1.2745634293137118,1.0,0.0,4.027634451161465,1.3103363004996431,1.3106146459195283,3.073741030929403,19425.3564439806,1980.8350908802292,4632.441516551485,4632.441516551485,3.248537024100007,3.190590338460749,-11.1086892064882,14.29927954494895,1.0471708583117507,1.0471708583117507,0.29919167380335737,0.0,0.0,0.00021241182861610395,6.574252032530164e-05,0.00014666930829080233,0.0005907303590001348,0.07535573504994819,0.05144843058554352,0.023907304464404665,0.052805513417339564,0.031152257531012903,0.014475981037150245,0.9999999999999998,0.9999999999999998,0.4646848153055686,0.0,414.4746749473401,579.7188360648078,1.7053025658242404e-13,19417.16891182498,12540.79252217476,0.7474542924481272,1.0373400346724935,0.7772300120881258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569255600287367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15404.568807326854,1226.0,0.9999999999999998,0.4646848153055686,6.27409032704403,1.0471708583117507
1076.0,-30.903302170022545,3.190590338460749,34.88943021893106,18.87761999331417,-0.8743416391352404,-27.81932143702733,-41.59609110848976,-3.8598765485837627,402.8609932001085,-11.286112106844149,39.766601625512784,44966.181927276,15007.7176328844,15007.7176328844,59973.8995601604,79958.41735015604,79958.41735015604,15007.7176328844,94966.13498304045,94966.13498304045,37517.79158143386,114383.30389486543,92044.2370132989,57450.522628042534,38437.46042806263,19417.16891182498,0.0,57854.629339887615,12540.792522272115,1226.0,57448.34340160659,275749.03152465407,600982.901123259,2.179456072067932,1544494.3575939124,5.601087151799562,0.6458610201734827,0.04562823856816315,4.027634451161993,1.2745609912695364,1.0,0.0,4.027634451162359,1.3103363004996431,1.3106146459195283,3.073741030929403,19425.199185773206,1980.8190550058591,4632.441516551485,4632.441516551485,3.239699320382691,3.190590338460749,-11.110928017358109,14.301518355818859,1.0441585291503992,1.0441585291503992,0.2983310083286855,0.0,0.0,0.00021241182861610395,6.574331898896546e-05,0.00014666850962713848,0.0005907271422748474,0.07540153071152642,0.051481269218763163,0.02392026149276325,0.052805513417339564,0.031153208847873894,0.014475029720289256,0.9999999999999998,0.9999999999999998,0.46464008863334566,0.0,414.14710530695265,579.6855328942679,1.7053025658242404e-13,19417.16891182498,12540.792522272115,0.7474542924481272,1.0366309532089883,0.7772270333477751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569262778748557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15404.517111504814,1226.0,0.9999999999999998,0.46464008863334566,6.27409032704403,1.0441585291503992
1077.0,-30.90338458972986,3.1905981208777723,34.88930329903067,18.87723149210217,-0.8743418130760962,-27.819342316509264,-41.596019303519256,-3.860089036001599,402.9731718475866,-11.28611660786513,39.76623362343281,44965.530233419646,14966.714742053477,14966.714742053477,59932.24497547312,79956.84508546001,79956.84508546001,14966.714742053477,94923.55982751348,94923.55982751348,37474.94921667628,114340.66989691491,92043.52417911978,57450.12001432354,38437.11573866248,19417.11006940143,0.0,57854.225808063915,12533.200534884105,1226.0,57448.610610837204,275748.9804888019,600909.0955008155,2.1791888203380623,1544478.5679791556,5.6010309276261365,0.6454719827042966,0.04560088840128007,4.027634451161993,1.2745588455488908,1.0,0.0,4.027634451163301,1.3103373383071701,1.3106156815420202,3.0737385964787585,19425.048747827655,1980.8037146046465,4632.441516551485,4632.441516551485,3.230848071924522,3.1905981208777723,-11.11315810858006,14.303756229457832,1.041142846381167,1.041142846381167,0.2974693846803334,0.0,0.0,0.00021240999293320955,6.574386056811316e-05,0.0001466661323650964,0.0005907175675323472,0.07538241838829288,0.05146959460525163,0.023912823783041257,0.05280566885826851,0.031135366705318013,0.014465521695962063,0.9999999999999998,0.9999999999999998,0.464600973962234,0.0,414.2592884554518,580.147273026794,1.1368683772161603e-13,19417.11006940143,12533.200534884105,0.7474542924481272,1.0359181915994038,0.7772211900751458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569262778748557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15404.466059031096,1226.0,0.9999999999999998,0.464600973962234,6.27409032704403,1.041142846381167
1078.0,-30.90338458972986,3.1905981208777723,34.88930329903067,18.8770369271748,-0.8743418130760962,-27.819342316509264,-41.59591344706712,-3.860089036001599,402.6444500606058,-11.28611660786513,39.76623362343281,44965.092455226026,14925.701322277788,14925.701322277788,59890.793777503815,79956.05735412716,79956.05735412716,14925.701322277788,94881.75867640495,94881.75867640495,37433.148065567744,114298.86874580638,92042.73644778691,57449.68223612992,38436.7269018411,19417.11006940143,0.0,57853.836971242534,12533.200536436989,1226.0,57448.610610837204,275748.9804888019,601117.4504218688,2.179944416680373,1544478.5679791556,5.6010309276261365,0.6454719827842716,0.04560088840128007,4.027634451161993,1.2745563575020062,1.0,0.0,4.027634451162855,1.3103373383071701,1.3106156815420202,3.0737385964787585,19424.882503437544,1980.7867623946552,4632.441516551485,4632.441516551485,3.2219945505947547,3.1905981208777723,-11.11536653960135,14.305964660479123,1.0381295113077367,1.0381295113077367,0.29660843180221047,0.0,0.0,0.00021240999293320955,6.574465898341998e-05,0.00014666533394978957,0.0005907143518073512,0.0754289383810992,0.051502575105705155,0.02392636327539404,0.05280566885826851,0.031136102803248564,0.014464785598031507,0.9999999999999998,0.9999999999999998,0.4645663488920113,0.0,413.93056666847093,580.1192784811315,1.1368683772161603e-13,19417.11006940143,12533.200536436989,0.7474542924481272,1.0352086726291603,0.777218846825611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569267751903865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15404.414327222752,1226.0,0.9999999999999998,0.4645663488920113,6.27409032704403,1.0381295113077367
1079.0,-30.90350262878697,3.190608881448512,34.88911947560713,18.87685804339128,-0.8743420650932267,-27.81937237590211,-41.59583954662082,-3.860088774291015,402.9640196612735,-11.286121259534598,39.765698838414416,44964.278717892485,14884.642346942246,14884.642346942246,59848.92106483473,79955.33393714423,79955.33393714423,14884.642346942246,94839.97628408647,94839.97628408647,37390.96999013075,114257.00184326702,92042.01089236604,57449.22459076656,38436.42922399943,19417.025559180547,0.0,57853.45478317998,12522.192568921673,1226.0,57449.006293955725,275748.92774479615,600910.9359862548,2.179195911660603,1544455.6225398814,5.6009487876205455,0.6449078686514406,0.04556123606489639,4.027634451161993,1.2745539546245706,1.0,0.0,4.0276344511630064,1.3103373425706675,1.3106156823613866,3.0737385864776114,19424.72938077579,1980.7711482285786,4632.441516551485,4632.441516551485,3.2131311952369312,3.190608881448512,-11.117565549248544,14.308174430697056,1.0351138415091996,1.0351138415091996,0.2957468118597713,0.0,0.0,0.00021240736394814678,6.574521637797739e-05,0.0001466621475701694,0.0005907015182350185,0.07537947786488981,0.051469894284540484,0.02390958358034933,0.05280590161119117,0.031109687545679825,0.014451548519216569,0.9999999999999998,0.9999999999999998,0.4645353155024998,0.0,414.25014092080806,580.8204106110463,1.7053025658242404e-13,19417.025559180547,12522.192568921673,0.7474542924481272,1.0344917393288482,0.7772099157501856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569267751903865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15404.36327997259,1226.0,0.9999999999999998,0.4645353155024998,6.27409032704403,1.0351138415091996
1080.0,-30.903588906696807,3.1906167505126604,34.88898540283017,18.87688172226774,-0.8743422478676869,-27.819394237486918,-41.59574144342912,-3.8598654497265352,403.11230969878807,-11.286124675557422,39.76531051494499,44963.50171358083,14843.593801475688,14843.593801475688,59807.09551505652,79955.43033564459,79955.43033564459,14843.593801475688,94799.02413712027,94799.02413712027,37349.73067686563,114215.98830766456,92041.20246216349,57448.70830741555,38436.1046163866,19416.964170544295,0.0,57853.06878693089,12514.207941559276,1226.0,57449.293460254645,275748.88901145395,600814.1544436458,2.178845240673624,1544438.9613285123,5.600889152682534,0.644498688448086,0.04553247403199182,4.027634451161993,1.2745511330431327,1.0,0.0,4.0276344511604725,1.3103362599439976,1.3106145969867042,3.0737411260634198,19424.558768054972,1980.7537505728228,4632.441516551485,4632.441516551485,3.2042700913633224,3.1906167505126604,-11.11974541074338,14.310362161256041,1.0321014178161687,1.0321014178161687,0.2948861193760482,0.0,0.0,0.00021240544237148695,6.574595632863988e-05,0.00014665948604284708,0.0005906907985758823,0.07535560185824519,0.05145458086526165,0.02390102099298355,0.05280607047893385,0.03109064633949574,0.014441827692496087,0.9999999999999998,0.9999999999999998,0.46450715545755733,0.0,414.39843437434547,581.3328515222327,1.7053025658242404e-13,19416.964170544295,12514.207941559276,0.7474542924481272,1.0337756798230044,0.7772016706525716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569274874314875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15404.311596065658,1226.0,0.9999999999999998,0.46450715545755733,6.27409032704403,1.0321014178161687
1081.0,-30.903588906696807,3.1906167505126604,34.88898540283017,18.876702908333414,-0.8743422478676869,-27.819394237486918,-41.59563935883341,-3.8598654497265352,402.7829350522152,-11.286124675557422,39.76531051494499,44963.07957007757,14802.492672064744,14802.492672064744,59765.57224214231,79954.70647442593,79954.70647442593,14802.492672064744,94757.19914649068,94757.19914649068,37307.90568623603,114174.16331703497,92040.47860094483,57448.28616391229,38435.769374480595,19416.964170544295,0.0,57852.733545024894,12514.20793795806,1226.0,57449.293460254645,275748.88901145395,601022.8093794095,2.1796019252663044,1544438.9613285123,5.600889152682534,0.6444986882626185,0.04553247403199182,4.027634451161993,1.2745487345615403,1.0,0.0,4.027634451163154,1.3103362599439976,1.3106145969867042,3.0737411260634198,19424.406002941025,1980.738172866476,4632.441516551485,4632.441516551485,3.195397636252109,3.1906167505126604,-11.121906988196654,14.312523738709315,1.0290881397862677,1.0290881397862677,0.2940251827960765,0.0,0.0,0.00021240544237148695,6.574672631751843e-05,0.0001466587160539685,0.000590687697342148,0.07540264004554503,0.05148760885504368,0.02391503119050136,0.05280607047893385,0.031091195371217493,0.014441278660774335,0.9999999999999998,0.9999999999999998,0.46448129408827,0.0,414.0690597277726,581.310507350004,1.7053025658242404e-13,19416.964170544295,12514.20793795806,0.7474542924481272,1.0330639293928734,0.7771988774754139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569280080280156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15404.260399483741,1226.0,0.9999999999999998,0.46448129408827,6.27409032704403,1.0290881397862677
1082.0,-30.903675095143754,3.1906246701420637,34.88885068507255,18.876731756050162,-0.8743424308949074,-27.81941603762131,-41.595541255641706,-3.8596412654097505,402.9325960788399,-11.286128098687515,39.7649159432687,44962.3029101639,14761.341659710328,14761.341659710328,59723.644569874225,79954.82355009888,79954.82355009888,14761.341659710328,94716.1652098092,94716.1652098092,37266.579777283856,114133.06702692545,92039.68736655769,57447.77011160582,38435.46361661318,19416.901817116246,0.0,57852.36543372943,12506.188097830945,1226.0,57449.585432525346,275748.8501975284,600925.0493371009,2.1792477064061653,1544422.0321738834,5.600828547671408,0.6440877239646224,0.04550358826876333,4.027634451161993,1.274545899243094,1.0,0.0,4.027634451161534,1.3103351731314394,1.3106135074278806,3.0737436754725516,19424.239019259356,1980.7211452697259,4632.441516551485,4632.441516551485,3.186514412965341,3.1906246701420637,-11.124057902599555,14.314682572741619,1.026072501037122,1.026072501037122,0.29316357172489205,0.0,0.0,0.00021240352280333535,6.574746628390086e-05,0.00014665605651943448,0.0005906769857092347,0.07537875053361255,0.05147214056180293,0.023906609971809625,0.05280624223608618,0.031071980828228034,0.014431607440535295,0.9999999999999998,0.9999999999999998,0.4644572716595068,0.0,414.2187241775274,581.8282940600013,1.1368683772161603e-13,19416.901817116246,12506.188097830945,0.7474542924481272,1.0323457670592289,0.7771903978873388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569280080280156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15404.209285932724,1226.0,0.9999999999999998,0.4644572716595068,6.27409032704403,1.026072501037122
1083.0,-30.90375732447833,3.1906326166448995,34.88872160190497,18.87633822569626,-0.8743426058941607,-27.81943691745557,-41.5954694506712,-3.8598551806662575,403.04560311012267,-11.286132634855484,39.764542740102115,44961.65202912125,14720.195254214976,14720.195254214976,59681.847283336225,79953.23102033758,79953.23102033758,14720.195254214976,94673.42627455256,94673.42627455256,37223.569750757924,114090.26842272235,92038.96004318474,57447.3675387136,38435.1027827457,19416.842148169788,0.0,57851.94493091549,12498.565641120056,1226.0,57449.85652379464,275748.798763181,600850.7031206755,2.178978497152762,1544406.019967321,5.600771524280293,0.6436971339491555,0.04547612966584847,4.027634451161993,1.274543776600622,1.0,0.0,4.027634451161825,1.310336217875807,1.3106145499943225,3.0737412247455183,19424.08552348547,1980.7054930568006,4632.441516551485,4632.441516551485,3.1776321841561166,3.1906326166448995,-11.126192564548344,14.316825181193243,1.0230592513761798,1.0230592513761798,0.2923026432503371,0.0,0.0,0.00021240169142647505,6.574800789465073e-05,0.0001466536835318243,0.0005906674281825838,0.07536036784155768,0.05146038044074779,0.02389998740080989,0.05280639997067554,0.03105370900653724,0.01442242065931123,0.9999999999999998,0.9999999999999998,0.46443472038316286,0.0,414.3317357449782,582.3033057030236,1.7053025658242404e-13,19416.842148169788,12498.565641120056,0.7474542924481272,1.0316307836254412,0.7771847961691294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456928528085085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15404.158096023733,1226.0,0.9999999999999998,0.46443472038316286,6.27409032704403,1.0230592513761798
1084.0,-30.90375732447833,3.1906326166448995,34.88872160190497,18.87614889945837,-0.8743426058941607,-27.81943691745557,-41.5953673311509,-3.8598551806662575,402.7147871912123,-11.286132634855484,39.764542740102115,44961.22988537716,14679.007453380334,14679.007453380334,59640.23733875749,79952.46457905252,79952.46457905252,14679.007453380334,94631.47203243285,94631.47203243285,37181.61550863821,114048.31418060264,92038.19360189968,57446.94539496951,38434.72022992241,19416.842148169788,0.0,57851.562378092196,12498.565647011605,1226.0,57449.85652379464,275748.798763181,601060.3201468657,2.1797386710034923,1544406.019967321,5.600771524280293,0.6436971342525801,0.04547612966584847,4.027634451161993,1.274541377569549,1.0,0.0,4.027634451163166,1.310336217875807,1.3106145499943225,3.0737412247455183,19423.923772189468,1980.6889990149,4632.441516551485,4632.441516551485,3.168741019381027,3.1906326166448995,-11.128307152649793,14.318939769294692,1.020046023021439,1.020046023021439,0.2914417208632683,0.0,0.0,0.00021240169142647505,6.574877816918809e-05,0.00014665291325728695,0.0005906643257983203,0.07540785755265147,0.05149356071982343,0.023914296832828037,0.05280639997067554,0.031054162261749504,0.01442196740409896,0.9999999999999998,0.9999999999999998,0.4644133460287544,0.0,414.0009198260678,582.283065092689,1.7053025658242404e-13,19416.842148169788,12498.565647011605,0.7474542924481272,1.030918351849779,0.777182638413989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569290242533872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15404.106382543818,1226.0,0.9999999999999998,0.4644133460287544,6.27409032704403,1.020046023021439
1085.0,-30.903874434803377,3.1906440628077575,34.88853570887072,18.87596477698537,-0.8743428580257336,-27.819466807635223,-41.5952934307046,-3.859854923450299,403.0327159337802,-11.286137304159384,39.764003498002396,44960.42000863616,14637.77449749988,14637.77449749988,59598.19450613604,79951.71987881101,79951.71987881101,14637.77449749988,94589.49437631089,94589.49437631089,37139.23879729315,114006.25130656645,92037.44678142139,57446.488536040146,38434.3980504236,19416.756930255564,0.0,57851.154980679166,12487.574450810798,1226.0,57450.25557901774,275748.74581925035,600854.8749280288,2.1789940445345892,1544382.8841154831,5.600688697702385,0.6431338918062274,0.04543653953120037,4.027634451161993,1.2745389351295309,1.0,0.0,4.027634451162781,1.31033622211741,1.3106145508190215,3.0737412147957133,19423.766161707623,1980.6729272185328,4632.441516551485,4632.441516551485,3.159840107036392,3.1906440628077575,-11.130412215641588,14.321056278449346,1.0170304107158472,1.0170304107158472,0.2905801173473849,0.0,0.0,0.00021239908322010948,6.57493355960491e-05,0.00014664974762406037,0.0005906515757848772,0.0753591957207036,0.051461049176628526,0.02389814654407508,0.05280663473049408,0.031027560377592328,0.014408979153608047,0.9999999999999998,0.9999999999999998,0.4643929132118943,0.0,414.3188532379396,582.9918876445203,1.7053025658242404e-13,19416.756930255564,12487.574450810798,0.7474542924481272,1.0301988702911868,0.7771741121443783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569290242533872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15404.055278758882,1226.0,0.9999999999999998,0.4643929132118943,6.27409032704403,1.0170304107158472
