time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1086.0,-30.90395620137347,3.190652063028262,34.8884059875742,18.875566077791177,-0.8743430330007687,-27.819487695098157,-41.5952216257341,-3.86006922808087,403.1453024789082,-11.286141841295489,39.763629019486324,44959.77110696499,14596.556377642704,14596.556377642704,59556.3274846077,79950.10633862874,79950.10633862874,14596.556377642704,94546.66271627144,94546.66271627144,37096.13506590815,113963.35977596723,92036.70002418198,57446.08603854372,38434.01553959806,19416.697059695776,0.0,57850.71259929384,12479.950421868878,1226.0,57450.52765036329,275748.6943739414,600780.8147841877,2.178725872658066,1544366.8174983705,5.600631477166897,0.6427432216457734,0.04540907535181294,4.027634451161993,1.2745367696275935,1.0,0.0,4.027634451162297,1.3103372687363135,1.3106155952739427,3.073738759675389,19423.608564571838,1980.6568567830848,4632.441516551485,4632.441516551485,3.1509423973276136,3.190652063028262,-11.132499098240668,14.32315116126893,1.0140182513360507,1.0140182513360507,0.2897195003817288,0.0,0.0,0.000212397262184782,6.574987722104407e-05,0.00014664738496373794,0.0005906420598527661,0.07534102809493946,0.051449334339737876,0.023891693755201587,0.052806793053299765,0.03100922245034638,0.014399852901466557,0.9999999999999998,0.9999999999999998,0.4643732336250729,0.0,414.4314443202037,583.4695347536262,1.7053025658242404e-13,19416.697059695776,12479.950421868878,0.7474542924481272,1.029483040202597,0.777168838323243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569297308926594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15404.003613055815,1226.0,0.9999999999999998,0.4643732336250729,6.27409032704403,1.0140182513360507
1087.0,-30.90395620137347,3.190652063028262,34.8884059875742,18.875381990242772,-0.8743430330007687,-27.819487695098157,-41.595115734357364,-3.86006922808087,402.81351153077446,-11.286141841295489,39.763629019486324,44959.33332803702,14555.283049983036,14555.283049983036,59514.61637802006,79949.36118738551,79949.36118738551,14555.283049983036,94504.64423736854,94504.64423736854,37054.11658700525,113921.34129706433,92035.95487293875,57445.64825961575,38433.67401480333,19416.697059695776,0.0,57850.371074499104,12479.950424072826,1226.0,57450.52765036329,275748.6943739414,600990.9663312107,2.179487985231255,1544366.8174983705,5.600631477166897,0.6427432217592812,0.04540907535181294,4.027634451161993,1.2745343315834181,1.0,0.0,4.027634451161403,1.3103372687363135,1.3106155952739427,3.073738759675389,19423.451306368683,1980.6408209091467,4632.441516551485,4632.441516551485,3.142032769971887,3.190652063028262,-11.13456658781303,14.325218650841292,1.0110050715072494,1.0110050715072494,0.2888585918592141,0.0,0.0,0.000212397262184782,6.575067596737944e-05,0.00014664658621740253,0.0005906388427945079,0.075388758173411,0.05148259922811615,0.023906158945294843,0.052806793053299765,0.031009626425723885,0.014399448926089055,0.9999999999999998,0.9999999999999998,0.4643541566222824,0.0,414.09965337206995,583.4508149047567,1.7053025658242404e-13,19416.697059695776,12479.950424072826,0.7474542924481272,1.0287681007504301,0.7771658589732962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569302242694404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15403.95190783673,1226.0,0.9999999999999998,0.4643541566222824,6.27409032704403,1.0110050715072494
1088.0,-30.90407257567458,3.1906635780887815,34.88821931108049,18.875198007468157,-0.8743432849278389,-27.819517575887907,-41.595041764061875,-3.860069590149474,403.13103253356974,-11.286148321415377,39.76308832690794,44958.526586427615,14513.966418430182,14513.966418430182,59472.493004857795,79948.61693117142,79948.61693117142,14513.966418430182,94462.5833496016,94462.5833496016,37011.66259344034,113879.1939986379,92035.21100462059,57445.19159468658,38433.354899926686,19416.61064903631,0.0,57849.965548962995,12468.964969090679,1226.0,57450.92075616126,275748.62089769886,600785.8369349414,2.178744665989932,1544343.6198600954,5.600548843481027,0.642180306052001,0.04536950262240729,4.027634451161993,1.2745318501302974,1.0,0.0,4.027634451162207,1.3103372759566656,1.3106155990995663,3.073738742738165,19423.294318916596,1980.6248126441342,4632.441516551485,4632.441516551485,3.1331137946528855,3.1906635780887815,-11.136626289962276,14.327289868051057,1.0079894916122962,1.0079894916122962,0.2879969976035132,0.0,0.0,0.00021239467042038964,6.575123393600943e-05,0.00014664343648438023,0.0005906261568212754,0.07534027101251851,0.051450140926535104,0.023890130085983414,0.05280702190330719,0.030982995844304806,0.014386506778102484,0.9999999999999998,0.9999999999999998,0.4643355616867167,0.0,414.41718085498513,584.1619988169,1.1368683772161603e-13,19416.61064903631,12468.964969090679,0.7474542924481272,1.0280471637363644,0.7771573614572971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569302242694404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15403.900887875483,1226.0,0.9999999999999998,0.4643355616867167,6.27409032704403,1.0079894916122962
1089.0,-30.90407257567458,3.1906635780887815,34.88821931108049,18.875008646305673,-0.8743432849278389,-27.819517575887907,-41.59493590760974,-3.860069590149474,402.79844827146496,-11.286148321415377,39.76308832690794,44958.08880733436,14472.651008791627,14472.651008791627,59430.739816125984,79947.85048989631,79947.85048989631,14472.651008791627,94420.50149868794,94420.50149868794,36969.58074252668,113837.11214772426,92034.44456334549,57444.75381559332,38432.98971972463,19416.61064903631,0.0,57849.60036876094,12468.96497118663,1226.0,57450.92075616126,275748.62089769886,600996.4995438652,2.1795086321277792,1544343.6198600954,5.600548843481027,0.6421803061599473,0.04536950262240729,4.027634451161993,1.2745294510992249,1.0,0.0,4.027634451161314,1.3103372759566656,1.3106155990995663,3.073738742738165,19423.132567622695,1980.608318602448,4632.441516551485,4632.441516551485,3.124195083107157,3.1906635780887815,-11.138661617442333,14.329325195531114,1.0049773854272668,1.0049773854272668,0.2871363958363619,0.0,0.0,0.00021239467042038964,6.575203243414551e-05,0.00014664263798624413,0.0005906229407626732,0.07538816295308197,0.051483486710901666,0.023904676242180307,0.05280702190330719,0.03098338112834243,0.014386121494064862,0.9999999999999998,0.9999999999999998,0.4643173524049308,0.0,414.08459659288036,584.1435433958891,1.1368683772161603e-13,19416.61064903631,12468.96497118663,0.7474542924481272,1.027331899222918,0.7771546997861707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569309264686787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15403.849231958287,1226.0,0.9999999999999998,0.4643173524049308,6.27409032704403,1.0049773854272668
1090.0,-30.904159224863662,3.1906719498825535,34.888083953201615,18.87503812266516,-0.8743434663628623,-27.819539109190185,-41.59483776949344,-3.8598491070726726,402.9406453185795,-11.286153028054047,39.762698046711556,44957.310019761855,14431.273054385403,14431.273054385403,59388.58307414726,79947.97020171449,79947.97020171449,14431.273054385403,94379.24325609989,94379.24325609989,36928.038865683986,113795.79151420837,92033.67095441958,57444.23858069442,38432.702637472394,19416.548258108473,0.0,57849.250895580866,12461.051585746427,1226.0,57451.2043904159,275748.567530467,600903.5015978698,2.1791717976249396,1544326.875612647,5.60048920450699,0.6417748108520068,0.04534099646727105,4.027634451161993,1.2745266278693452,1.0,0.0,4.027634451160936,1.3103362071736855,1.3106145275608314,3.0737412498501837,19422.969303653485,1980.591670310808,4632.441516551485,4632.441516551485,3.115262870091978,3.1906719498825535,-11.140688109628359,14.331360059510912,1.0019618247240816,1.0019618247240816,0.2862748070640233,0.0,0.0,0.00021239274068093707,6.575277271921642e-05,0.00014663996796172065,0.000590612186879917,0.07536569829706108,0.05146877451352918,0.023896923783531906,0.05280718698273649,0.030964292458280036,0.014376704008991019,0.9999999999999998,0.9999999999999998,0.46429945164616876,0.0,414.2267983466336,584.6607362607333,1.7053025658242404e-13,19416.548258108473,12461.051585746427,0.7474542924481272,1.0266093709898667,0.7771459322941063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569309264686787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15403.798217292773,1226.0,0.9999999999999998,0.46429945164616876,6.27409032704403,1.0019618247240816
1091.0,-30.904159224863662,3.1906719498825535,34.888083953201615,18.87485407004135,-0.8743434663628623,-27.819539109190185,-41.5947319130413,-3.8598491070726726,402.7216645007213,-11.286153028054047,39.762698046711556,44956.8722404822,14404.330326112402,14404.330326112402,59361.2025665946,79947.22505047747,79947.22505047747,14404.330326112402,94351.55537658988,94351.55537658988,36900.35098617398,113768.10363469835,92032.92580318256,57443.800801414756,38432.361113075334,19416.548258108473,0.0,57848.90937118381,12461.051582247153,1226.0,57451.2043904159,275748.567530467,601042.2743497448,2.179675055912436,1544326.875612647,5.60048920450699,0.6417748106717855,0.04534099646727105,4.027634451161993,1.2745241898251698,1.0,0.0,4.02763445116168,1.3103362071736855,1.3106145275608314,3.0737412498501837,19422.812045451643,1980.5756344370038,4632.441516551485,4632.441516551485,3.1094467732936137,3.1906719498825535,-11.141995041274066,14.33266699115662,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239274068093707,6.575357123463863e-05,0.00014663916944629844,0.0005906089707516927,0.07539695458059145,0.05149074085242347,0.023906213728167976,0.05280718698273649,0.03096466577561053,0.014376330691660515,0.9999999999999998,0.9999999999999998,0.4642817977058258,0.0,414.0078175287754,584.642815610472,1.7053025658242404e-13,19416.548258108473,12461.051582247153,0.7474542924481272,1.026142121119471,0.7771429527222253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456931449307854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15403.747051531813,1226.0,0.9999999999999998,0.4642817977058258,6.27409032704403,1.0
1092.0,-30.904159224863662,3.1906719498825535,34.888083953201615,18.874664708878868,-0.8743434663628623,-27.819539109190185,-41.594629793520994,-3.8598491070726726,402.71560235939364,-11.286153028054047,39.762698046711556,44956.45009608604,14404.330326112402,14404.330326112402,59360.78042219844,79946.45860920512,79946.45860920512,14404.330326112402,94350.78893531751,94350.78893531751,36899.58454490161,113767.33719342598,92032.1593619102,57443.378657018606,38431.97856099067,19416.548258108473,0.0,57848.52681909914,12461.051585576844,1226.0,57451.2043904159,275748.567530467,601046.1177970116,2.1796889941435618,1544326.875612647,5.60048920450699,0.6417748108432729,0.04534099646727105,4.027634451161993,1.2745217907940973,1.0,0.0,4.027634451162724,1.3103362071736855,1.3106145275608314,3.0737412498501837,19422.650294158324,1980.5591403953772,4632.441516551485,4632.441516551485,3.1094467732936137,3.1906719498825535,-11.141995041274066,14.33266699115662,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239274068093707,6.575434156946571e-05,0.00014663839911147134,0.0005906058681246042,0.07539694656128271,0.05149134923169134,0.023905597329591365,0.05280718698273649,0.030965034926335053,0.014375961540935992,0.9999999999999998,0.9999999999999998,0.4642643412202181,0.0,414.0017553874477,584.6247847782364,1.7053025658242404e-13,19416.548258108473,12461.051585576844,0.7474542924481272,1.0261416095837381,0.7771407945559525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456931449307854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15403.696043666117,1226.0,0.9999999999999998,0.4642643412202181,6.27409032704403,1.0
1093.0,-30.904159224863662,3.1906719498825535,34.888083953201615,18.87448065625506,-0.8743434663628623,-27.819539109190185,-41.59452390214426,-3.8598491070726726,402.7097085886754,-11.286153028054047,39.762698046711556,44956.01231661816,14404.330326112402,14404.330326112402,59360.34264273056,79945.71345796812,79945.71345796812,14404.330326112402,94350.04378408051,94350.04378408051,36898.83939366461,113766.59204218898,92031.4142106732,57442.94087755072,38431.637036802764,19416.548258108473,0.0,57848.185294911236,12461.051586758294,1226.0,57451.2043904159,275748.567530467,601049.854507268,2.1797025452937633,1544326.875612647,5.60048920450699,0.6417748109041205,0.04534099646727105,4.027634451161993,1.2745193527499215,1.0,0.0,4.027634451162872,1.3103362071736855,1.3106145275608314,3.0737412498501837,19422.493035956482,1980.543104521573,4632.441516551485,4632.441516551485,3.1094467732936137,3.1906719498825535,-11.141995041274066,14.33266699115662,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239274068093707,6.575514036596865e-05,0.00014663760031496842,0.0005906026508642895,0.07539692191555682,0.05149194071555783,0.023904981199998985,0.05280718698273649,0.030965400745296405,0.014375595721974645,0.9999999999999998,0.9999999999999998,0.46424704269839856,0.0,413.9958616167295,584.6070676441913,1.7053025658242404e-13,19416.548258108473,12461.051586758294,0.7474542924481272,1.0261400999894865,0.7771378149103811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456931449307854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15403.64496446577,1226.0,0.9999999999999998,0.46424704269839856,6.27409032704403,1.0
1094.0,-30.904159224863662,3.1906719498825535,34.888083953201615,18.874291295092576,-0.8743434663628623,-27.819539109190185,-41.59441804569212,-3.8598491070726726,402.70364640166815,-11.286153028054047,39.762698046711556,44955.57453705453,14404.330326112402,14404.330326112402,59359.90486316693,79944.94701669575,79944.94701669575,14404.330326112402,94349.27734280814,94349.27734280814,36898.07295239224,113765.8256009166,92030.64776940084,57442.50309798709,38431.271857126376,19416.548258108473,0.0,57847.82011523485,12461.051584374469,1226.0,57451.2043904159,275748.567530467,601053.6979545347,2.179716483524888,1544326.875612647,5.60048920450699,0.6417748107813476,0.04534099646727105,4.027634451161993,1.2745168652525174,1.0,0.0,4.027634451163319,1.3103362071736855,1.3106145275608314,3.0737412498501837,19422.33128466316,1980.526610479946,4632.441516551485,4632.441516551485,3.1094467732936137,3.1906719498825535,-11.141995041274066,14.33266699115662,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239274068093707,6.575593890798739e-05,0.0001466368017729497,0.0005905994346289442,0.07539692849528301,0.05149254909482566,0.02390437940045735,0.05280718698273649,0.03096576390038669,0.014375232566884359,0.9999999999999998,0.9999999999999998,0.4642298705476096,0.0,413.9897994297222,584.5891996330643,1.7053025658242404e-13,19416.548258108473,12461.051584374469,0.7474542924481272,1.0261390099906955,0.7771351530187564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456931449307854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15403.593964232263,1226.0,0.9999999999999998,0.4642298705476096,6.27409032704403,1.0
1095.0,-30.904159224863662,3.1906719498825535,34.888083953201615,18.87411248115825,-0.8743434663628623,-27.819539109190185,-41.59431215431539,-3.8598491070726726,402.69792098156097,-11.286153028054047,39.762698046711556,44955.13675739505,14404.330326112402,14404.330326112402,59359.46708350745,79944.22315549408,79944.22315549408,14404.330326112402,94348.55348160648,94348.55348160648,36897.349091190576,113765.10173971494,92029.92390819917,57442.065318327615,38430.95398874617,19416.548258108473,0.0,57847.502246854645,12461.05158090655,1226.0,57451.2043904159,275748.567530467,601057.3279277808,2.1797296475941654,1544326.875612647,5.60048920450699,0.6417748106027412,0.04534099646727105,4.027634451161993,1.2745144667709254,1.0,0.0,4.027634451161979,1.3103362071736855,1.3106145275608314,3.0737412498501837,19422.1785195528,1980.5110327739646,4632.441516551485,4632.441516551485,3.1094467732936137,3.1906719498825535,-11.141995041274066,14.33266699115662,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239274068093707,6.575673772243994e-05,0.00014663600295849712,0.0005905962172963349,0.07539689078298374,0.051493123683290794,0.023903767099692944,0.05280718698273649,0.030966124925933508,0.01437487154133754,0.9999999999999998,0.9999999999999998,0.46421279949364513,0.0,413.98407400961503,584.5718360049141,1.7053025658242404e-13,19416.548258108473,12461.05158090655,0.7474542924481272,1.0261370807368786,0.7771318555044338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456931449307854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15403.542966828812,1226.0,0.9999999999999998,0.46421279949364513,6.27409032704403,1.0
1096.0,-30.904159224863662,3.1906719498825535,34.888083953201615,18.87392842853444,-0.8743434663628623,-27.819539109190185,-41.59421006971968,-3.8598491070726726,402.69202714516393,-11.286153028054047,39.762698046711556,44954.71461263267,14404.330326112402,14404.330326112402,59359.04493874507,79943.47800425705,79943.47800425705,14404.330326112402,94347.80833036944,94347.80833036944,36896.603939953544,113764.35658847791,92029.17875696214,57441.64317356524,38430.59509266322,19416.548258108473,0.0,57847.143350771694,12461.051582533684,1226.0,57451.2043904159,275748.567530467,601061.0649429999,2.1797431998503116,1544326.875612647,5.60048920450699,0.6417748106865426,0.04534099646727105,4.027634451161993,1.274512028726749,1.0,0.0,4.027634451162724,1.3103362071736855,1.3106145275608314,3.0737412498501837,19422.021261350958,1980.4949969001605,4632.441516551485,4632.441516551485,3.1094467732936137,3.1906719498825535,-11.141995041274066,14.33266699115662,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239274068093707,6.575750782811635e-05,0.00014663523285282073,0.0005905931155921817,0.0753968820246026,0.051493715215429815,0.023903166809172788,0.05280718698273649,0.03096648424940979,0.01437451221786126,0.9999999999999998,0.9999999999999998,0.4641958093171402,0.0,413.978180173218,584.5542954541331,1.7053025658242404e-13,19416.548258108473,12461.051582533684,0.7474542924481272,1.0261361495209116,0.7771293794066491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456931449307854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15403.491973653567,1226.0,0.9999999999999998,0.4641958093171402,6.27409032704403,1.0
1097.0,-30.904159224863662,3.1906719498825535,34.888083953201615,18.873739102296554,-0.8743434663628623,-27.819539109190185,-41.594104178342945,-3.8598491070726726,402.685964890601,-11.286153028054047,39.762698046711556,44954.27683278502,14404.330326112402,14404.330326112402,59358.60715889742,79942.71156298471,79942.71156298471,14404.330326112402,94347.0418890971,94347.0418890971,36895.837498681205,113763.59014720557,92028.4123156898,57441.20539371759,38430.22991330246,19416.548258108473,0.0,57846.77817141093,12461.051580360489,1226.0,57451.2043904159,275748.567530467,601064.9086952296,2.179757139187383,1544326.875612647,5.60048920450699,0.6417748105746177,0.04534099646727105,4.027634451161993,1.2745096296956766,1.0,0.0,4.027634451161085,1.3103362071736855,1.3106145275608314,3.0737412498501837,19421.859510057635,1980.4785028585334,4632.441516551485,4632.441516551485,3.1094467732936137,3.1906719498825535,-11.141995041274066,14.33266699115662,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239274068093707,6.575830666019912e-05,0.00014663443402073795,0.0005905898981885644,0.07539690131579395,0.051494323642970255,0.023902577672823697,0.05280718698273649,0.030966842212802423,0.01437415425446863,0.9999999999999998,0.9999999999999998,0.464178883842603,0.0,413.97211791865504,584.5365687215906,1.7053025658242404e-13,19416.548258108473,12461.051580360489,0.7474542924481272,1.02613505946704,0.7771267174046756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456931449307854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15403.44090774552,1226.0,0.9999999999999998,0.464178883842603,6.27409032704403,1.0
1098.0,-30.904159224863662,3.1906719498825535,34.888083953201615,18.87355501474815,-0.8743434663628623,-27.819539109190185,-41.59400205882264,-3.8598491070726726,402.6800710097915,-11.286153028054047,39.762698046711556,44953.85468784122,14404.330326112402,14404.330326112402,59358.185013953625,79941.9664117477,79941.9664117477,14404.330326112402,94346.2967378601,94346.2967378601,36895.0923474442,113762.84499596857,92027.66716445278,57440.78324877379,38429.8710174211,19416.548258108473,0.0,57846.41927552957,12461.051585092415,1226.0,57451.2043904159,275748.567530467,601068.6460154116,2.1797706925494746,1544326.875612647,5.60048920450699,0.6417748108183235,0.04534099646727105,4.027634451161993,1.2745071916515007,1.0,0.0,4.0276344511630215,1.3103362071736855,1.3106145275608314,3.0737412498501837,19421.702251855797,1980.4624669847296,4632.441516551485,4632.441516551485,3.1094467732936137,3.1906719498825535,-11.141995041274066,14.33266699115662,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239274068093707,6.575907704634346e-05,0.0001466336636345936,0.0005905867953547887,0.0753968985849222,0.05149491522338187,0.023901983361540324,0.05280718698273649,0.030967199089707607,0.01437379737756344,0.9999999999999998,0.9999999999999998,0.4641620101296398,0.0,413.96622403784556,584.5190948827706,1.7053025658242404e-13,19416.548258108473,12461.051585092415,0.7474542924481272,1.026134128220164,0.7771242412381744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456931449307854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15403.389921502807,1226.0,0.9999999999999998,0.4641620101296398,6.27409032704403,1.0
1099.0,-30.904159224863662,3.1906719498825535,34.888083953201615,18.873365688510262,-0.8743434663628623,-27.819539109190185,-41.59389239558948,-3.8598491070726726,402.67400870954646,-11.286153028054047,39.762698046711556,44953.40127280233,14404.330326112402,14404.330326112402,59357.73159891473,79941.19997047534,79941.19997047534,14404.330326112402,94345.53029658773,94345.53029658773,36894.325906171835,113762.0785546962,92026.90072318043,57440.3298337349,38429.523210495034,19416.548258108473,0.0,57846.071468603506,12461.051585865276,1226.0,57451.2043904159,275748.567530467,601072.4900726044,2.179784632992492,1544326.875612647,5.60048920450699,0.6417748108581278,0.04534099646727105,4.027634451161993,1.2745047041540967,1.0,0.0,4.027634451162276,1.3103362071736855,1.3106145275608314,3.0737412498501837,19421.540500562474,1980.4459729431023,4632.441516551485,4632.441516551485,3.1094467732936137,3.1906719498825535,-11.141995041274066,14.33266699115662,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239274068093707,6.575990435129388e-05,0.00014663283632964318,0.0005905834632728687,0.07539692270379744,0.05149552369919492,0.023901399004602527,0.05280718698273649,0.030967555099007667,0.014373441368263384,0.9999999999999998,0.9999999999999998,0.46414517782593595,0.0,413.9601617376005,584.5014215278084,1.7053025658242404e-13,19416.548258108473,12461.051585865276,0.7474542924481272,1.0261324596801995,0.7771210754943179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456931449307854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15403.338863226949,1226.0,0.9999999999999998,0.46414517782593595,6.27409032704403,1.0
1100.0,-30.904159224863662,3.1906719498825535,34.888083953201615,18.873186874575936,-0.8743434663628623,-27.819539109190185,-41.593790345918364,-3.8598491070726726,402.66828318249065,-11.286153028054047,39.762698046711556,44952.97912767374,14404.330326112402,14404.330326112402,59357.30945378614,79940.47610927366,79940.47610927366,14404.330326112402,94344.80643538607,94344.80643538607,36893.60204497017,113761.35469349453,92026.17686197875,57439.9076886063,38429.187970413834,19416.548258108473,0.0,57845.736228522306,12461.051586340394,1226.0,57451.2043904159,275748.567530467,601076.1206557758,2.1797977992736586,1544326.875612647,5.60048920450699,0.6417748108825976,0.04534099646727105,4.027634451161993,1.2745023056725042,1.0,0.0,4.027634451163767,1.3103362071736855,1.3106145275608314,3.0737412498501837,19421.387735452114,1980.4303952371213,4632.441516551485,4632.441516551485,3.1094467732936137,3.1906719498825535,-11.141995041274066,14.33266699115662,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239274068093707,6.576067422779798e-05,0.0001466320664531391,0.0005905803624917379,0.07539689903404856,0.051496098384205116,0.023900800649843443,0.05280718698273649,0.030967910415812646,0.014373086051458405,0.9999999999999998,0.9999999999999998,0.4641283786496395,0.0,413.9544362105447,584.4842136376388,1.7053025658242404e-13,19416.548258108473,12461.051586340394,0.7474542924481272,1.0261311087699236,0.7771182814595855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456931449307854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15403.28795948079,1226.0,0.9999999999999998,0.4641283786496395,6.27409032704403,1.0
1101.0,-30.904159224863662,3.1906719498825535,34.888083953201615,18.87300278702753,-0.8743434663628623,-27.819539109190185,-41.59368445454163,-3.8598491070726726,402.6623892359985,-11.286153028054047,39.762698046711556,44952.54134744623,14404.330326112402,14404.330326112402,59356.871673558635,79939.73095803666,79939.73095803666,14404.330326112402,94344.06128414907,94344.06128414907,36892.856893733166,113760.60954225753,92025.43171074174,57439.4699083788,38428.84644706994,19416.548258108473,0.0,57845.39470517841,12461.051582856131,1226.0,57451.2043904159,275748.567530467,601079.857975958,2.179811352635751,1544326.875612647,5.60048920450699,0.6417748107031495,0.04534099646727105,4.027634451161993,1.2744998676283283,1.0,0.0,4.027634451163915,1.3103362071736855,1.3106145275608314,3.0737412498501837,19421.230477250272,1980.414359363317,4632.441516551485,4632.441516551485,3.1094467732936137,3.1906719498825535,-11.141995041274066,14.33266699115662,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239274068093707,6.576147309546154e-05,0.00014663126758547552,0.0005905771449448141,0.07539690144650558,0.05149668996461677,0.023900211481888815,0.05280718698273649,0.030968265180213946,0.014372731287057102,0.9999999999999998,0.9999999999999998,0.46411160597526907,0.0,413.94854226405255,584.4667976967096,1.7053025658242404e-13,19416.548258108473,12461.051582856131,0.7474542924481272,1.0261295990127441,0.7771153015128793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456931449307854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15403.236906865044,1226.0,0.9999999999999998,0.46411160597526907,6.27409032704403,1.0
1102.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.873027234245114,-0.8743436452124219,-27.819560297719303,-41.59358624657614,-3.8596299602939848,403.12450032979825,-11.286157669695232,39.76231275771175,44951.778344485705,14404.343171892631,14404.343171892631,59356.121516378334,79939.8303363525,79939.8303363525,14404.343171892631,94344.17350824513,94344.17350824513,36892.68909347919,113760.66017351579,92024.64319015591,57438.95668072437,38428.540566035044,19416.48666527065,0.0,57845.02723130569,12453.264161767733,1226.0,57451.484414765946,275748.5149002312,600784.2181076898,2.1787396328319666,1544310.3456378349,5.6004303275997085,0.6413757739211541,0.045312944624548955,4.027634451161993,1.2744970663776622,1.0,0.0,4.027634451162308,1.3103351447188643,1.3106134624610224,3.0737437421218923,19421.064066294643,1980.3973901683698,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.576221400581742e-05,0.00014662868043577678,0.0005905667248515571,0.07532753599328101,0.0514499014607086,0.023877634532572405,0.052807349966888156,0.030949459650924174,0.014363484973624776,0.9999999999999998,0.9999999999999998,0.46409485450243937,0.0,414.4106579994935,584.9764775907477,1.7053025658242404e-13,19416.48666527065,12453.264161767733,0.7474542924481272,1.026123149342297,0.7771070478493582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456931449307854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15403.185934613124,1226.0,0.9999999999999998,0.46409485450243937,6.27409032704403,1.0
1103.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.872843181621306,-0.8743436452124219,-27.819560297719303,-41.59348412705583,-3.8596299602939848,403.1186044297832,-11.286157669695232,39.76231275771175,44951.35619908815,14404.343171892631,14404.343171892631,59355.69937098078,79939.08518511805,79939.08518511805,14404.343171892631,94343.42835701068,94343.42835701068,36891.94394224473,113759.91502228133,92023.89803892146,57438.534535326806,38428.18167066072,19416.48666527065,0.0,57844.668335931376,12453.264166911587,1226.0,57451.484414765946,275748.5149002312,600787.9505477534,2.1787531684989307,1544310.3456378349,5.6004303275997085,0.6413757741860762,0.045312944624548955,4.027634451161993,1.2744946678960698,1.0,0.0,4.0276344511630535,1.3103351447188643,1.3106134624610224,3.0737437421218923,19420.90680809334,1980.3813542946205,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.576298443430516e-05,0.000146627910007289,0.0005905636218472376,0.07532753999328301,0.05145049226864627,0.02387704772463673,0.052807349966888156,0.03094981340533412,0.014363131219214828,0.9999999999999998,0.9999999999999998,0.46407811999084225,0.0,414.40476209947843,584.9590775501863,1.7053025658242404e-13,19416.48666527065,12453.264166911587,0.7474542924481272,1.0261222179764975,0.7771045714712087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15403.134811966578,1226.0,0.9999999999999998,0.46407811999084225,6.27409032704403,1.0
1104.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.8726590940729,-0.8743436452124219,-27.819560297719303,-41.5933782356791,-3.8596299602939848,403.1127085078674,-11.286157669695232,39.76231275771175,44950.91841858181,14404.343171892631,14404.343171892631,59355.26159047444,79938.34003388359,79938.34003388359,14404.343171892631,94342.68320577622,94342.68320577622,36891.198791010276,113759.16987104688,92023.15288768699,57438.09675482047,38427.84014762946,19416.48666527065,0.0,57844.32681290011,12453.264169320251,1226.0,57451.484414765946,275748.5149002312,600791.6829878169,2.178766704165895,1544310.3456378349,5.6004303275997085,0.6413757743101286,0.045312944624548955,4.027634451161993,1.2744922298518944,1.0,0.0,4.027634451161712,1.3103351447188643,1.3106134624610224,3.0737437421218923,19420.749549892036,1980.3653184208713,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.576378332792936e-05,0.00014662711111366482,0.000590560404195754,0.07532754467165023,0.05145108307658392,0.023876461595066314,0.052807349966888156,0.030950166880983513,0.014362777743565446,0.9999999999999998,0.9999999999999998,0.46406139904823124,0.0,414.39886617756264,584.9416852981583,1.7053025658242404e-13,19416.48666527065,12453.264169320251,0.7474542924481272,1.0261207081285864,0.7771015913795216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15403.083770955112,1226.0,0.9999999999999998,0.46406139904823124,6.27409032704403,1.0
1105.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.872469767835014,-0.8743436452124219,-27.819560297719303,-41.59327234430236,-3.8596299602939848,403.1066441081904,-11.286157669695232,39.76231275771175,44950.48063797959,14404.343171892631,14404.343171892631,59354.82380987222,79937.57359261384,79937.57359261384,14404.343171892631,94341.91676450647,94341.91676450647,36890.43234974053,113758.40342977713,92022.38644641725,57437.65897421825,38427.47496911,19416.48666527065,0.0,57843.961634380656,12453.26416300363,1226.0,57451.484414765946,275748.5149002312,600795.5218599075,2.1787806258078373,1544310.3456378349,5.6004303275997085,0.641375773984806,0.045312944624548955,4.027634451161993,1.2744898308208215,1.0,0.0,4.027634451162011,1.3103351447188643,1.3106134624610224,3.0737437421218923,19420.587798599267,1980.3488243793006,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.576458223053013e-05,0.00014662631221106404,0.0005905571865081159,0.07532757455372212,0.05145169073164716,0.023875883822074954,0.052807349966888156,0.03095052013522378,0.014362424489325176,0.9999999999999998,0.9999999999999998,0.4640446889608091,0.0,414.3928017778856,584.9240759670593,1.7053025658242404e-13,19416.48666527065,12453.26416300363,0.7474542924481272,1.0261196178961842,0.7770989290481519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15403.032808910488,1226.0,0.9999999999999998,0.4640446889608091,6.27409032704403,1.0
1106.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.872285715211206,-0.8743436452124219,-27.819560297719303,-41.59317025970665,-3.8596299602939848,403.1007481418461,-11.286157669695232,39.76231275771175,44950.05849230818,14404.343171892631,14404.343171892631,59354.40166420081,79936.82844137937,79936.82844137937,14404.343171892631,94341.171613272,94341.171613272,36889.68719850606,113757.65827854266,92021.64129518277,57437.23682854684,38427.116074039914,19416.48666527065,0.0,57843.60273931056,12453.264168526957,1226.0,57451.484414765946,275748.5149002312,600799.254604934,2.1787941625807474,1544310.3456378349,5.6004303275997085,0.641375774269272,0.045312944624548955,4.027634451161993,1.274487392776646,1.0,0.0,4.027634451161116,1.3103351447188643,1.3106134624610224,3.0737437421218923,19420.430540397963,1980.3327885055512,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.576535242118759e-05,0.00014662554202040658,0.00059055408446169,0.07532758026831464,0.0514522815878574,0.023875298680457242,0.052807349966888156,0.030950873213937174,0.014362071410611781,0.9999999999999998,0.9999999999999998,0.46402798755753805,0.0,414.38690581154134,584.906694940755,1.7053025658242404e-13,19416.48666527065,12453.264168526957,0.7474542924481272,1.0261186864811846,0.7770964525651871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15402.981850395576,1226.0,0.9999999999999998,0.46402798755753805,6.27409032704403,1.0
1107.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.872096354048722,-0.8743436452124219,-27.819560297719303,-41.59306063139809,-3.8596299602939848,403.0946836964706,-11.286157669695232,39.76231275771175,44949.60507648776,14404.343171892631,14404.343171892631,59353.94824838039,79936.06200010962,79936.06200010962,14404.343171892631,94340.40517200225,94340.40517200225,36888.92075723631,113756.89183727291,92020.87485391303,57436.783412726414,38426.76826798513,19416.48666527065,0.0,57843.25493325578,12453.264165166494,1226.0,57451.484414765946,275748.5149002312,600803.0937819877,2.1788080853286362,1544310.3456378349,5.6004303275997085,0.6413757740961993,0.045312944624548955,4.027634451161993,1.2744849052792415,1.0,0.0,4.027634451161266,1.3103351447188643,1.3106134624610224,3.0737437421218923,19420.268789105194,1980.3162944639805,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.576617953566892e-05,0.00014662471490592527,0.00059055075314691,0.07532761098501263,0.05145288929119322,0.023874721693819413,0.052807349966888156,0.030951226153830416,0.01436171847071854,0.9999999999999998,0.9999999999999998,0.4640112931015879,0.0,414.38084136616584,584.8890945982323,1.7053025658242404e-13,19416.48666527065,12453.264165166494,0.7474542924481272,1.0261170177381576,0.777093286474875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15402.930819147863,1226.0,0.9999999999999998,0.4640112931015879,6.27409032704403,1.0
1108.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.871917540114396,-0.8743436452124219,-27.819560297719303,-41.59295851187778,-3.8596299602939848,403.08895614345136,-11.286157669695232,39.76231275771175,44949.18293063155,14404.343171892631,14404.343171892631,59353.52610252418,79935.33813891045,79935.33813891045,14404.343171892631,94339.68131080308,94339.68131080308,36888.19689603713,113756.16797607373,92020.15099271385,57436.361266870204,38426.43302871517,19416.48666527065,0.0,57842.91969398582,12453.264162704489,1226.0,57451.484414765946,275748.5149002312,600806.7197900238,2.1788212350206204,1544310.3456378349,5.6004303275997085,0.6413757739693995,0.045312944624548955,4.027634451161993,1.274482506797649,1.0,0.0,4.027634451161712,1.3103351447188643,1.3106134624610224,3.0737437421218923,19420.116023995357,1980.3007167580527,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.576695000713088e-05,0.0001466239444344633,0.0005905476499695061,0.07532759256851848,0.051453463252005255,0.023874129316513226,0.052807349966888156,0.030951578984269586,0.014361365640279365,0.9999999999999998,0.9999999999999998,0.4639946042034944,0.0,414.3751138131466,584.8719440810714,1.7053025658242404e-13,19416.48666527065,12453.264162704489,0.7474542924481272,1.0261156666456348,0.7770904921195586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15402.879942428684,1226.0,0.9999999999999998,0.4639946042034944,6.27409032704403,1.0
1109.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.871733487490587,-0.8743436452124219,-27.819560297719303,-41.59285262050105,-3.8596299602939848,403.0830601114004,-11.286157669695232,39.76231275771175,44948.745149649505,14404.343171892631,14404.343171892631,59353.088321542135,79934.59298767598,79934.59298767598,14404.343171892631,94338.9361595686,94338.9361595686,36887.45174480266,113755.42282483926,92019.40584147938,57435.92348588817,38426.09150621246,19416.48666527065,0.0,57842.57817148311,12453.26416868445,1226.0,57451.484414765946,275748.5149002312,600810.452840013,2.1788347728994757,1544310.3456378349,5.6004303275997085,0.6413757742773832,0.045312944624548955,4.027634451161993,1.2744800687534736,1.0,0.0,4.027634451160372,1.3103351447188643,1.3106134624610224,3.0737437421218923,19419.958765794054,1980.2846808843035,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.576774894531577e-05,0.0001466231454962784,0.0005905444321385483,0.07532759916680598,0.051454054156488044,0.023873545010317937,0.052807349966888156,0.03095193172874816,0.014361012895800792,0.9999999999999998,0.9999999999999998,0.46397791975168634,0.0,414.36921778109564,584.8545728153201,1.7053025658242404e-13,19416.48666527065,12453.26416868445,0.7474542924481272,1.0261141566957974,0.7770875118393257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15402.828918937725,1226.0,0.9999999999999998,0.46397791975168634,6.27409032704403,1.0
1110.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.871549399942182,-0.8743436452124219,-27.819560297719303,-41.59275053590534,-3.8596299602939848,403.07716405744736,-11.286157669695232,39.76231275771175,44948.32300361181,14404.343171892631,14404.343171892631,59352.66617550444,79933.84783644152,79933.84783644152,14404.343171892631,94338.19100833415,94338.19100833415,36886.706593568204,113754.6776736048,92018.66069024491,57435.50133985047,38425.732611549385,19416.48666527065,0.0,57842.21927682003,12453.26416326633,1226.0,57451.484414765946,275748.5149002312,600814.1855850392,2.178848309672385,1544310.3456378349,5.6004303275997085,0.6413757739983358,0.045312944624548955,4.027634451161993,1.2744776702718812,1.0,0.0,4.0276344511624576,1.3103351447188643,1.3106134624610224,3.0737437421218923,19419.80150759275,1980.2686450105543,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.576851917027833e-05,0.00014662237527131587,0.0005905413299539541,0.07532760585773207,0.051454645012698245,0.02387296084503383,0.052807349966888156,0.0309522844060614,0.014360660218487559,0.9999999999999998,0.9999999999999998,0.46396123885690654,0.0,414.3633217271426,584.8372036041369,1.7053025658242404e-13,19416.48666527065,12453.26416326633,0.7474542924481272,1.0261132252110823,0.7770850352144877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15402.777974413606,1226.0,0.9999999999999998,0.46396123885690654,6.27409032704403,1.0
1111.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.871365312393777,-0.8743436452124219,-27.819560297719303,-41.592644644528605,-3.8596299602939848,403.07126798159095,-11.286157669695232,39.76231275771175,44947.885222441575,14404.343171892631,14404.343171892631,59352.228394334204,79933.10268520704,79933.10268520704,14404.343171892631,94337.44585709966,94337.44585709966,36885.96144233372,113753.93252237032,92017.91553901044,57435.06355868023,38425.39108925579,19416.48666527065,0.0,57841.877754526446,12453.264163775106,1226.0,57451.484414765946,275748.5149002312,600817.9186350285,2.1788618475512402,1544310.3456378349,5.6004303275997085,0.641375774024539,0.045312944624548955,4.027634451161993,1.2744752322277058,1.0,0.0,4.027634451162011,1.3103351447188643,1.3106134624610224,3.0737437421218923,19419.644249391447,1980.252609136805,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.576931812609613e-05,0.00014662157631549805,0.0005905381120519773,0.07532761274603675,0.051455235917181055,0.023872376828855697,0.052807349966888156,0.0309526370312459,0.014360307593303059,0.9999999999999998,0.9999999999999998,0.4639445608077493,0.0,414.3574256512862,584.8198360400922,1.7053025658242404e-13,19416.48666527065,12453.264163775106,0.7474542924481272,1.0261117152215822,0.7770820548598831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15402.726957156687,1226.0,0.9999999999999998,0.4639445608077493,6.27409032704403,1.0
1112.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.87117598615589,-0.8743436452124219,-27.819560297719303,-41.592542559932895,-3.8596299602939848,403.06520342357385,-11.286157669695232,39.76231275771175,44947.46307622237,14404.343171892631,14404.343171892631,59351.806248115,79932.3362439373,79932.3362439373,14404.343171892631,94336.67941582993,94336.67941582993,36885.195001063985,113753.16608110059,92017.1490977407,57434.641412461024,38425.00853919963,19416.48666527065,0.0,57841.49520447028,12453.264163671967,1226.0,57451.484414765946,275748.5149002312,600821.7584220078,2.17887577251102,1544310.3456378349,5.6004303275997085,0.6413757740192272,0.045312944624548955,4.027634451161993,1.2744728331966324,1.0,0.0,4.027634451163351,1.3103351447188643,1.3106134624610224,3.0737437421218923,19419.482498098678,1980.2361150952343,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.577008836805785e-05,0.00014662080607353634,0.0005905350097989166,0.07532764446541472,0.051455843717062,0.02387180074835272,0.052807349966888156,0.030952989616331274,0.01435995500821768,0.9999999999999998,0.9999999999999998,0.46392788503509025,0.0,414.3513610932691,584.8022464871865,1.7053025658242404e-13,19416.48666527065,12453.264163671967,0.7474542924481272,1.0261112033550612,0.7770798959697122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15402.6760195651,1226.0,0.9999999999999998,0.46392788503509025,6.27409032704403,1.0
1113.0,-30.90424212540884,3.1906802186723193,34.88795022043077,18.870986659918003,-0.8743436452124219,-27.819560297719303,-41.592432896699734,-3.8596299602939848,403.0591388423844,-11.286157669695232,39.76231275771175,44947.009659813615,14404.343171892631,14404.343171892631,59351.352831706245,79931.56980266757,79931.56980266757,14404.343171892631,94335.9129745602,94335.9129745602,36884.42855979425,113752.39963983085,92016.38265647097,57434.18799605228,38424.66073379855,19416.48666527065,0.0,57841.1473990692,12453.264169337004,1226.0,57451.484414765946,275748.5149002312,600825.5985139501,2.178889698576746,1544310.3456378349,5.6004303275997085,0.6413757743109915,0.045312944624548955,4.027634451161993,1.2744703456992283,1.0,0.0,4.027634451161862,1.3103351447188643,1.3106134624610224,3.0737437421218923,19419.320746805908,1980.2196210536636,4632.441516551485,4632.441516551485,3.1094495462979155,3.1906802186723193,-11.141999554355174,14.332679773027493,1.0,1.0,0.2857142857142857,0.0,0.0,0.00021239089444159419,6.57709158011508e-05,0.00014661997864044338,0.0005905316772008854,0.07532767632890083,0.051456451565215555,0.023871224763685285,0.052807349966888156,0.030953342170941502,0.01435960245360746,0.9999999999999998,0.9999999999999998,0.46391121108362965,0.0,414.34529651207964,584.784657995647,1.7053025658242404e-13,19416.48666527065,12453.264169337004,0.7474542924481272,1.0261095344844653,0.7770767296455277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569319495281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15402.625009240714,1226.0,0.9999999999999998,0.46391121108362965,6.27409032704403,1.0
